time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2099.0,-29.60079616158562,5.173833424540792,35.026229628055546,24.309279955364786,5.11567626198794,-26.129091501353944,-39.68249961091203,1.6439716017558792,0.6508214085840791,-4.943049206204309,40.05226721773268,42665.3472680603,25814.266500588405,25814.266500588405,68479.6137686487,77702.56540209708,77702.56540209708,25814.266500588405,103516.83190268549,103516.83190268549,103516.83190268549,128425.53390601279,91757.26626241607,56720.598623318714,38929.63071010818,24908.7020033273,0.0,63838.33271343548,21172.396702828206,1539.654370024226,0.0,0.8870191000708876,2.8148685017590434,0.0014959135982669303,355443.9381225392,1556788.0740386285,4.379841395696911,1556788.0740386285,4.379841395696911,0.85,0.09584463723436654,4.027634451161993,1.2676637082500388,1.0,0.0,4.027634451162135,1.2840276894567162,1.2843401960057892,3.13671931238969,19364.636306691657,1974.6433600354512,4632.441516551485,4632.441516551485,5.572497010130685,5.173833424540792,-2.294598589665613,7.468432014206405,3.4392543528760617,3.4392543528760617,0.9826441008217319,0.0,0.0,0.00024336724439357274,1.0001976663973526,0.00024331914837410674,198.59299988821778,0.0,9.57904548166384e-06,27.147014895035323,0.03685157612523149,8.173648321843893e-05,0.0001616307611751338,0.0006509896220765053,0.09584463723269254,0.07203179089000276,0.023812846342689774,0.09584502644357339,0.07203179089126084,0.023812846343105692,0.37699079489009185,0.37699079489009185,0.12462867068301496,0.0,5.6181474543510035,5.094941803831887,7.207850480125785,5.593870614788386,5.077230527127938,7.163543080395982,24908.7020033273,21172.396702828206,0.85,1.072703669690866,0.6683342978204209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490960223123146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.85161713343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.928775778408,1539.654370024226,0.37699079489009185,0.12462867068301496,6.112874298809886,3.4392543528760617
2100.0,-29.60269627407885,5.173293705781313,35.02622170029075,24.308415536675625,5.115004910260292,-26.13086901480756,-39.68421496739609,1.6431776509887246,0.6453427860102465,-4.943585584261865,40.052228343250526,42664.22788969318,25814.76625113753,25814.76625113753,68478.9941408307,77701.77693952937,77701.77693952937,25814.76625113753,103516.54319066691,103516.54319066691,103516.54319066691,128425.15645101265,91756.9728736414,56719.97274684886,38930.00014088059,24908.61326034573,0.0,63838.61340122632,21172.32127129387,1539.6609905193895,0.0,0.8870165159824042,2.814877565625167,0.0014959135982669303,355436.5106125001,1556786.396046947,4.379928199734576,1556786.396046947,4.379928199734576,0.85,0.09584553239966628,4.027634451161993,1.2676637082500388,1.0,0.0,4.0276344511615685,1.2840314986125194,1.2843439443286453,3.136710007125306,19364.574389340047,1974.6370462227212,4632.441516551485,4632.441516551485,5.5726048907261205,5.173293705781313,-2.295002649617858,7.46829635539917,3.4393834089988253,3.4393834089988253,0.9826809739996644,0.0,0.0,0.00024331914837410674,1.0001971408012815,0.00024327118969684117,198.59456458307199,0.0,9.551532788435546e-06,27.06904392242634,0.036861127658019924,8.172066109752264e-05,0.0001615984872765841,0.0006508596346108331,0.09584553239672479,0.07203178997220346,0.02381374242452133,0.09584546797751216,0.07203178997441412,0.02381374242525217,0.37698986752736,0.37698986752736,0.12463305548444756,0.0,5.612520788726499,5.090786045098753,7.197676227886461,5.588928370272129,5.073143716780351,7.155932297623849,24908.61326034573,21172.32127129387,0.85,1.0726892470304696,0.6683138247622655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491074004619944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.77364616082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.903978422728,1539.6609905193895,0.37698986752736,0.12463305548444756,6.112874298809886,3.4393834089988253
2101.0,-29.60459055630033,5.17275319543784,35.02621290408825,24.307748686429136,5.114546303508447,-26.13262000327298,-39.685896202549316,1.642575750481134,0.6384508227816923,-4.943967455899971,40.0521871926789,42662.99198711236,25814.86124121675,25814.86124121675,68477.8532283291,77700.92684066067,77700.92684066067,25814.86124121675,103515.78808187743,103515.78808187743,103515.78808187743,128424.23632941386,91756.70163164017,56719.31391770928,38930.43079325654,24908.448247536435,0.0,63838.87904079298,21172.18101040597,1539.6596930970081,0.0,0.8870147249330397,2.8149231058280946,0.0014959135982669303,355431.2227086157,1556784.6198108348,4.379988364407407,1556784.6198108348,4.379988364407407,0.85,0.09584633369884862,4.027634451161993,1.267663440653123,1.0,0.0,4.027634451160982,1.2840344101052492,1.284346794946036,3.1367028947704427,19364.517145887632,1974.6312090150698,4632.441516551485,4632.441516551485,5.572625396128914,5.17275319543784,-2.2952950830195586,7.468048278457399,3.4395103162139504,3.4395103162139504,0.9827172332039859,0.0,0.0,0.00024327118969684117,1.00019653888783,0.00024322338684289684,198.5961244983826,0.0,9.524332629534845e-06,26.99195867210175,0.036870651990649456,8.170515645254652e-05,0.00016156603324429466,0.000650728921632305,0.0958463336973569,0.0720317215525403,0.0238146121448166,0.0958467443036566,0.07203172155366139,0.02381461214518723,0.37698893681568063,0.37698893681568063,0.12463741798794453,0.0,5.606658101131529,5.086581859878095,7.186694304315552,5.582418278681644,5.069039710581762,7.142023275953193,24908.448247536435,21172.18101040597,0.85,1.0726669117196093,0.6682916841295216,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491187483531702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.696560910495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.879219630395,1539.6596930970081,0.37698893681568063,0.12463741798794453,6.112874298809886,3.4395103162139504
2102.0,-29.606479664217854,5.1722092792467125,35.02620349344203,24.306934629008197,5.113920892283493,-26.134383016600157,-39.68760178014634,1.641824244666272,0.6328257604344572,-4.944477444684985,40.05215170335369,42661.87982081767,25815.26994293536,25815.26994293536,68477.14976375303,77700.15631741512,77700.15631741512,25815.26994293536,103515.42626035048,103515.42626035048,103515.42626035048,128423.80416602382,91756.44034086206,56718.7093908035,38930.812166731725,24908.37790567335,0.0,63839.19007240508,21172.121219822347,1539.6668035610471,0.0,0.8870122625708295,2.8149371645926626,0.0014959135982669303,355424.16082015855,1556783.0879397588,4.380071079994692,1556783.0879397588,4.380071079994692,0.85,0.09584719909067416,4.027634451161993,1.267663430212997,1.0,0.0,4.027634451162513,1.2840380203594508,1.2843503446946767,3.1366940754873487,19364.462002561173,1974.625585960667,4632.441516551485,4632.441516551485,5.572713622114531,5.1722092792467125,-2.295684163132764,7.467893442379476,3.439636085103305,3.439636085103305,0.9827531671723728,0.0,0.0,0.00024322338684289684,1.00019600501406,0.00024317572318185556,198.59768017414356,0.0,9.493461533306455e-06,26.90446998539049,0.03688014545218276,8.168943009589092e-05,0.00016153395674700592,0.0006505997292267523,0.09584719908799791,0.07203171146944111,0.023815487618556803,0.09584739956565343,0.07203171147145236,0.02381548761922179,0.3769879977164638,0.3769879977164638,0.12464170687153074,0.0,5.600993822713804,5.082478843278977,7.176208842141307,5.577303205119449,5.065097753977341,7.13327233420722,24908.37790567335,21172.121219822347,0.85,1.072650666245729,0.6682710067660861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491300615933094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.609072223786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.854514300754,1539.6668035610471,0.3769879977164638,0.12464170687153074,6.112874298809886,3.439636085103305
2103.0,-29.608363983195915,5.171662770744759,35.026192968707875,24.30614309795203,5.113318757224885,-26.13613939054523,-39.68929502936078,1.6410941645738248,0.6269998164590334,-4.944954754154239,40.052100431930974,42660.737159090815,25815.581020234444,25815.581020234444,68476.31817932526,77699.38273348125,77699.38273348125,25815.581020234444,103514.9637537157,103514.9637537157,103514.9637537157,128423.16522815995,91756.18348418172,56718.0819753286,38931.223898725686,24908.201474444257,0.0,63839.42537316994,21171.971253277618,1539.66710286589,0.0,0.887010023228406,2.8149576598100876,0.0014959135982669303,355417.55154665903,1556780.8748478624,4.380146304180166,1556780.8748478624,4.380146304180166,0.85,0.0958480138207851,4.027634451161993,1.2676633901009335,1.0,0.0,4.027634451163528,1.2840415302282104,1.2843537942118564,3.136685501477642,19364.407795015544,1974.6200583293526,4632.441516551485,4632.441516551485,5.572780774025241,5.171662770744759,-2.296051793216634,7.467714563961393,3.439759925711378,3.439759925711378,0.9827885502032508,0.0,0.0,0.00024317572318185556,1.0001955111041974,0.00024312818892117805,198.59923192753334,0.0,9.46589251140456e-06,26.826339377320522,0.036889611344694165,8.167382018150457e-05,0.000161501903000351,0.0006504706284524361,0.09584801381851626,0.07203166833445776,0.023816345484058508,0.09584787407425321,0.07203166833616284,0.023816345484622265,0.3769870552419899,0.3769870552419899,0.12464595965656401,0.0,5.5953800192800145,5.078421739176861,7.1657886798253685,5.571954570613286,5.06128647063349,7.123177466563845,24908.201474444257,21171.971253277618,0.85,1.0726336864570851,0.6682506446403575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491413440985912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.53094161572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.82984948693,1539.66710286589,0.3769870552419899,0.12464595965656401,6.112874298809886,3.439759925711378
2104.0,-29.6102417366945,5.171114365392214,35.02618158867433,24.305385653302096,5.112766226425654,-26.137884894191323,-39.690975251700706,1.6404093839226133,0.6206626552806824,-4.945403873000581,40.05205447013959,42659.56915328734,25815.808642305426,25815.808642305426,68475.37779559277,77698.54631995097,77698.54631995097,25815.808642305426,103514.35496225639,103514.35496225639,103514.35496225639,128422.40502271162,91755.88122861391,56717.44613444567,38931.594549075824,24908.050060455233,0.0,63839.64460953105,21171.842551386948,1539.6681994095957,0.0,0.887007907859712,2.8149881243471957,0.0014959135982669303,355411.33271496836,1556778.8909441773,4.3802173640666595,1556778.8909441773,4.3802173640666595,0.85,0.09584881480762163,4.027634451161993,1.26766324613709,1.0,0.0,4.027634451162831,1.2840448281726282,1.2843570319189967,3.1366774452056077,19364.344006398245,1974.6135537006262,4632.441516551485,4632.441516551485,5.572829910548641,5.171114365392214,-2.2964008582622184,7.467515223654432,3.4398820777787003,3.4398820777787003,0.9828234507939143,0.0,0.0,0.00024312818892117805,1.000194832821228,0.000243080828797517,198.60077829536408,0.0,9.440267660796394e-06,26.75371855069698,0.03689905161235496,8.165833308634768e-05,0.00016146985583483038,0.0006503415541845232,0.09584881480558721,0.07203161932449718,0.02381719548109002,0.09584875105578113,0.07203161932602609,0.023817195481595537,0.3769861101173241,0.3769861101173241,0.12465018053397156,0.0,5.589700434796441,5.074341229658955,7.1551743275049375,5.566066528281283,5.057165994967647,7.111841866276279,24908.050060455233,21171.842551386948,0.85,1.0726152724441955,0.6682300538201681,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491525981692475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.45832078909,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.805217641264,1539.6681994095957,0.3769861101173241,0.12465018053397156,6.112874298809886,3.4398820777787003
2105.0,-29.612114216305454,5.170563706727965,35.026169468203754,24.30461629936474,5.112188772880378,-26.13962814311849,-39.69265512479467,1.6397026996939048,0.6146865303216487,-4.9458743073649405,40.05201014334429,42658.42244373826,25816.079039709854,25816.079039709854,68474.50148344811,77697.76260225546,77697.76260225546,25816.079039709854,103513.84164196532,103513.84164196532,103513.84164196532,128421.76375395297,91755.61945064989,56716.81974537974,38931.99967252238,24907.922111987642,0.0,63839.92178451002,21171.733795189495,1539.6711573390542,0.0,0.8870056782576126,2.8150113899378617,0.0014959135982669303,355404.81882441393,1556776.9776155923,4.38029226155403,1556776.9776155923,4.38029226155403,0.85,0.09584962051519794,4.027634451161993,1.267663140087389,1.0,0.0,4.0276344511636,1.2840482281260184,1.2843603718832057,3.136669139787727,19364.2887602551,1974.6079201618395,4632.441516551485,4632.441516551485,5.572888280935718,5.170563706727965,-2.2967677829235016,7.467331489651466,3.440002746781923,3.440002746781923,0.9828579276519781,0.0,0.0,0.000243080828797517,1.0001942885370398,0.0002430336101529489,198.60232034108878,0.0,9.405757419247866e-06,26.655916526148452,0.03690845736977421,8.164285192411214e-05,0.00016143797687340487,0.0006502131573812186,0.09584962051295347,0.0720315799174772,0.02381804059547626,0.0958494864471286,0.07203157991916392,0.02381804059603401,0.3769851587478401,0.3769851587478401,0.12465435715764338,0.0,5.584063646086406,5.0703093687967,7.144585911421757,5.56056083768658,5.05328823046716,7.101315554660857,24907.922111987642,21171.733795189495,0.85,1.0725968887396509,0.6682091902889644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449163813193415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.360518764544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.780654513403,1539.6711573390542,0.3769851587478401,0.12465435715764338,6.112874298809886,3.440002746781923
2106.0,-29.61398209689271,5.1700105765933,35.026156450258654,24.303819809015863,5.1115829025432165,-26.141370093735198,-39.69433849034829,1.638970899385857,0.6088630935036576,-4.946359941383431,40.0519597616264,42657.31043129528,25816.375616159814,25816.375616159814,68473.68604745509,77696.98414215512,77696.98414215512,25816.375616159814,103513.35975831494,103513.35975831494,103513.35975831494,128421.12781212496,91755.34957141448,56716.21489011641,38932.37186810897,24907.768053810025,0.0,63840.13992191899,21171.602845738522,1539.6729900356609,0.0,0.8870033932889835,2.8150308915287714,0.0014959135982669303,355398.0945694381,1556774.802933555,4.38036901919684,1556774.802933555,4.38036901919684,0.85,0.09585041627382229,4.027634451161993,1.2676631274493415,1.0,0.0,4.027634451161894,1.2840517451689666,1.2843638291467847,3.1366605483893504,19364.231804403502,1974.6021122813095,4632.441516551485,4632.441516551485,5.5729523025642465,5.1700105765933,-2.2971482234226945,7.467158800015994,3.440121822027195,3.440121822027195,0.9828919491506272,0.0,0.0,0.0002430336101529489,1.0001938142603566,0.0002429865159010929,198.60385862031364,0.0,9.377732374589077e-06,26.576493549585443,0.0369178351021488,8.162734129807636e-05,0.00016140626885487253,0.0006500854490733997,0.09585041627147228,0.07203153867882187,0.02381887759265041,0.09585001764209299,0.07203153868058791,0.023818877593234374,0.3769842026135138,0.3769842026135138,0.12465849287555679,0.0,5.57849233751125,5.066321056287961,7.134130831061498,5.555223034887092,5.049445245408492,7.091364068910991,24907.768053810025,21171.602845738522,0.85,1.0725804506569574,0.6681894883605861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491749968836638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.28109578798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.756134447307,1539.6729900356609,0.3769842026135138,0.12465849287555679,6.112874298809886,3.440121822027195
2107.0,-29.61584387206934,5.169456409528024,35.026142746302355,24.303107696492248,5.111074330583525,-26.14309681824687,-39.69600072652099,1.6383272767607628,0.6023203860341368,-4.946781733265328,40.051913744287305,42656.13705176456,25816.50004783299,25816.50004783299,68472.63709959754,77696.15333982736,77696.15333982736,25816.50004783299,103512.65338766035,103512.65338766035,103512.65338766035,128420.27065519898,91755.06427690286,56715.5851608475,38932.75457339485,24907.617267538637,0.0,63840.37184093348,21171.47467740784,1539.6735514227398,0.0,0.8870014168384741,2.8150672386010087,0.0014959135982669303,355392.2543755656,1556772.8166380534,4.380435413184083,1556772.8166380534,4.380435413184083,0.85,0.09585117690532574,4.027634451161993,1.2676629472197969,1.0,0.0,4.02763445116051,1.284054849929448,1.2843668741871157,3.1366529641496936,19364.171595281296,1974.595972659501,4632.441516551485,4632.441516551485,5.572979163491199,5.169456409528024,-2.2974835333694017,7.466939942897426,3.4402392339477843,3.4402392339477843,0.9829254954136527,0.0,0.0,0.0002429865159010929,1.0001931836383593,0.00024293958394836426,198.60539189228606,0.0,9.353100137438973e-06,26.50668578950205,0.036927188202286236,8.161202803224814e-05,0.00016137448786884476,0.0006499574468791823,0.09585117690352997,0.07203147540821389,0.02381970149531608,0.09585107660658376,0.07203147540956342,0.023819701495762322,0.3769832426213397,0.3769832426213397,0.12466259689895327,0.0,5.5727865158806935,5.0623021843617835,7.1232250301815725,5.549102119299448,5.0454255598409645,7.078780904415055,24907.617267538637,21171.47467740784,0.85,1.0725601233997502,0.6681686810667053,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491861532694312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.211288027895,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.731644098998,1539.6735514227398,0.3769832426213397,0.12466259689895327,6.112874298809886,3.4402392339477843
2108.0,-29.617701513057117,5.168900089222705,35.026128483410766,24.30233348803597,5.110492526010203,-26.144827145406676,-39.69766718856988,1.6376181583593972,0.5963866219074134,-4.947260085609167,40.05187005626575,42654.999294339046,25816.75843663844,25816.75843663844,68471.7577309775,77695.36774637685,77695.36774637685,25816.75843663844,103512.1261830153,103512.1261830153,103512.1261830153,128419.63543746932,91754.79287393884,56714.96030590925,38933.14729781066,24907.509254454028,0.0,63840.656552264685,21171.382866285923,1539.6778917289262,0.0,0.8869991445839022,2.8150890375425504,0.0014959135982669303,355385.63112816005,1556770.930887143,4.380511744229007,1556770.930887143,4.380511744229007,0.85,0.09585195962376293,4.027634451161993,1.2676628384226936,1.0,0.0,4.027634451161974,1.2840582604254418,1.2843702252453584,3.1366446331084177,19364.114317858974,1974.5901319878833,4632.441516551485,4632.441516551485,5.573034941595365,5.168900089222705,-2.2978624344739615,7.466762523696666,3.4403554111774155,3.4403554111774155,0.982958688907833,0.0,0.0,0.00024293958394836426,1.0001927575523482,0.00024289276453358968,198.60692178024263,0.0,9.320938863940104e-06,26.415540740406254,0.036936509141150174,8.159667850146975e-05,0.00016134290544689452,0.0006498302444284843,0.0958519596214466,0.07203143693975204,0.023820522681694566,0.09585184350274528,0.07203143694149275,0.02382052268227018,0.3769822750300744,0.3769822750300744,0.12466664125297112,0.0,5.567152257689145,5.058330927968939,7.112465026352368,5.5436467075165865,5.041537272951189,7.068493363513653,24907.509254454028,21171.382866285923,0.85,1.072541565654505,0.6681478793912232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491972733520417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.1201429788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.70721379973,1539.6778917289262,0.3769822750300744,0.12466664125297112,6.112874298809886,3.4403554111774155
2109.0,-29.619553793000414,5.168342250024839,35.02611349686155,24.30159148005771,5.10993916630554,-26.146549801831945,-39.69932869132606,1.6369351751376067,0.5903548391915479,-4.947712566155901,40.05182045248734,42653.864325535375,25816.940703743905,25816.940703743905,68470.80502927928,77694.59738163656,77694.59738163656,25816.940703743905,103511.53808538047,103511.53808538047,103511.53808538047,128418.89599360569,91754.54605296173,56714.34723969995,38933.55423695753,24907.357908225218,0.0,63840.912145182745,21171.254221991436,1539.6791734406625,0.0,0.8869970251190502,2.8151151366601943,0.0014959135982669303,355379.3661897661,1556768.7897904415,4.380582942902643,1556768.7897904415,4.380582942902643,0.85,0.09585270871243298,4.027634451161993,1.2676627543522048,1.0,0.0,4.027634451160738,1.2840615485787854,1.284373454075426,3.136636600963425,19364.062228268147,1974.5848203278538,4632.441516551485,4632.441516551485,5.573074287392781,5.168342250024839,-2.298224265285835,7.466566515310674,3.440470015234524,3.440470015234524,0.9829914329241497,0.0,0.0,0.00024289276453358968,1.0001922041276563,0.0002428460885129923,198.60844727363033,0.0,9.29865984793139e-06,26.35240200903756,0.036945807800998105,8.158137730676823e-05,0.00016131138722682144,0.0006497033005594787,0.09585270871038287,0.07203137954669199,0.02382132916369089,0.09585258291459073,0.07203137954823262,0.02382132916420037,0.376981301568964,0.376981301568964,0.12467063944597322,0.0,5.561518924316886,5.054400311202812,7.101585859986756,5.538067405347476,5.037818424341992,7.057188424120568,24907.357908225218,21171.254221991436,0.85,1.0725223485774693,0.6681274263208332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449208368903947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.057004247436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.682804262871,1539.6791734406625,0.376981301568964,0.12467063944597322,6.112874298809886,3.440470015234524
2110.0,-29.62140009876965,5.167783299337898,35.02609798590147,24.30086564216765,5.109416031255042,-26.14826405822899,-39.70097758630288,1.6362799907147367,0.583963339388788,-4.948149149802516,40.05177520488413,42652.702921972326,25817.074082432933,25817.074082432933,68469.77700440526,77693.76998261697,77693.76998261697,25817.074082432933,103510.8440650499,103510.8440650499,103510.8440650499,128418.074515542,91754.25202206435,56713.717387127006,38933.927372152604,24907.23045049211,0.0,63841.157822644716,21171.145882918292,1539.6814699783213,0.0,0.8869949706331715,2.815147794591056,0.0014959135982669303,355373.3214382355,1556766.8367255565,4.380651958974149,1556766.8367255565,4.380651958974149,0.85,0.09585344519773627,4.027634451161993,1.2676625840133062,1.0,0.0,4.027634451161421,1.2840647065499244,1.2843765528755022,3.1366288868600707,19364.00017540168,1974.578492696454,4632.441516551485,4632.441516551485,5.573103079702095,5.167783299337898,-2.2985760884382977,7.466359387776196,3.4405832338918723,3.4405832338918723,0.9830237811119635,0.0,0.0,0.0002428460885129923,1.0001915870483566,0.00024279957125979238,198.6099678673025,0.0,9.270251975756935e-06,26.271894099295153,0.036955078052973864,8.156619484254786e-05,0.00016127989367044446,0.0006495764560268252,0.09585344519581246,0.07203131981911055,0.023822125376701905,0.09585361584613082,0.07203131982055626,0.02382212537718001,0.3769803232299438,0.3769803232299438,0.12467458630763294,0.0,5.555815008717559,5.050447102814189,7.090490882958818,5.53211248919132,5.0338051170941185,7.04526163868826,24907.23045049211,21171.145882918292,0.85,1.0725021183766619,0.6681066631100986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492194325959926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.97649633769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.658440204239,1539.6814699783213,0.3769803232299438,0.12467458630763294,6.112874298809886,3.4405832338918723
2111.0,-29.623241377027664,5.1672219703155955,35.0260817683125,24.300065694283717,5.10879609417443,-26.149983470037174,-39.70263853026552,1.6355381871836285,0.5784686688361944,-4.948649639734283,40.051723600971094,42651.61334949474,25817.359482676286,25817.359482676286,68468.97283217103,77693.03442640163,77693.03442640163,25817.359482676286,103510.39390907792,103510.39390907792,103510.39390907792,128417.48973708818,91754.00861394756,56713.11841946049,38934.32243831897,24907.09582801027,0.0,63841.418266329245,21171.03145380873,1539.6848592499136,0.0,0.8869926144085513,2.815161282530434,0.0014959135982669303,355366.3919667164,1556764.6092995508,4.38073111158288,1556764.6092995508,4.38073111158288,0.85,0.09585419364203737,4.027634451161993,1.2676625521434475,1.0,0.0,4.027634451161687,1.2840682689780052,1.2843800564343113,3.1366201848189914,19363.948806067703,1974.5732544821835,4632.441516551485,4632.441516551485,5.573164688735332,5.1672219703155955,-2.298977012183219,7.466198982498815,3.4406951875180196,3.4406951875180196,0.9830557678622913,0.0,0.0,0.00024279957125979238,1.0001910681861068,0.00024275318884832748,198.61148434073655,0.0,9.238790163312675e-06,26.182731322828122,0.036964316843137175,8.15509040759473e-05,0.00016124866718384508,0.0006494506871536087,0.09585419363953739,0.07203127751848348,0.023822916121053906,0.09585403147330834,0.07203127752036212,0.023822916121675256,0.3769793369976262,0.3769793369976262,0.12467847175892768,0.0,5.550277336134229,5.046588939615617,7.0797804637502395,5.527118308570493,5.030205680285462,7.03596418938622,24907.09582801027,21171.03145380873,0.85,1.0724851466572511,0.6680868706826605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449230460764475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.88733356122,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.634134085562,1539.6848592499136,0.3769793369976262,0.12467847175892768,6.112874298809886,3.4406951875180196
2112.0,-29.62507844587281,5.1666596267294835,35.02606475910466,24.299331893585645,5.108255634445314,-26.151691143772243,-39.70428257072342,1.6348683323446833,0.5723164309704885,-4.949089574230383,40.05166810830879,42650.47198055064,25817.48123033344,25817.48123033344,68467.95321088408,77692.24510458302,77692.24510458302,25817.48123033344,103509.72633491646,103509.72633491646,103509.72633491646,128416.64170150286,91753.74192231928,56712.49837401706,38934.71505366914,24906.915366586396,0.0,63841.63042025553,21170.878061598436,1539.6842386765059,0.0,0.8869905798686004,2.815190428898343,0.0014959135982669303,355360.3009955645,1556762.214022655,4.380799458074767,1556762.214022655,4.380799458074767,0.85,0.09585489550955952,4.027634451161993,1.2676624373020609,1.0,0.0,4.027634451160998,1.284071494930248,1.2843832236084218,3.136612304738357,19363.892522935064,1974.5675151998964,4632.441516551485,4632.441516551485,5.573190970266728,5.1666596267294835,-2.2993352134613696,7.465994840190853,3.4408054920951883,3.4408054920951883,0.9830872834557681,0.0,0.0,0.00024275318884832748,1.0001906342041162,0.00024270692060768392,198.61299736756482,0.0,9.212079588346565e-06,26.107033553374166,0.03697352892272552,8.153577153366267e-05,0.00016121741731466482,0.0006493248241039041,0.09585489550765448,0.07203120483078293,0.023823690676871553,0.09585476538223033,0.0720312048322145,0.023823690677345025,0.37697834758127324,0.37697834758127324,0.12468232401512014,0.0,5.544681417748791,5.042729507119077,7.068838952771728,5.521406005200845,5.026456306331454,7.024217125847883,24906.915366586396,21170.878061598436,0.85,1.0724656115480522,0.6680667724146749,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492414590624791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.81163579177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.609867141167,1539.6842386765059,0.37697834758127324,0.12468232401512014,6.112874298809886,3.4408054920951883
2113.0,-29.626908970434062,5.166096366345659,35.02604729736288,24.29860581122341,5.107732106145438,-26.153391234113077,-39.705921651888616,1.634214369823994,0.5659720979051599,-4.949527754180906,40.05162090896438,42649.33857930995,25817.59124605892,25817.59124605892,68466.92982536888,77691.41848366855,77691.41848366855,25817.59124605892,103509.00972972746,103509.00972972746,103509.00972972746,128415.79848730227,91753.44214116357,56711.889833594694,38935.058119520974,24906.7887575748,0.0,63841.84687709577,21170.770443938578,1539.6866770949955,0.0,0.8869885242225833,2.815222294962858,0.0014959135982669303,355354.23439784115,1556760.1767194741,4.380868513801314,1556760.1767194741,4.380868513801314,0.85,0.09585559946854792,4.027634451161993,1.267662288942375,1.0,0.0,4.027634451160307,1.2840746463973365,1.2843863164256109,3.13660460664193,19363.829256522622,1974.561063821246,4632.441516551485,4632.441516551485,5.5732147192390755,5.166096366345659,-2.2996936459813093,7.465790012326968,3.440914555063904,3.440914555063904,0.9831184443039725,0.0,0.0,0.00024270692060768392,1.0001899578827214,0.00024266082527109602,198.61450502458916,0.0,9.189473957140615e-06,26.042969194536504,0.03698271839668266,8.152068722308086e-05,0.00016118623338460305,0.0006491992266328646,0.095855599466616,0.0720311403168086,0.0238244591498074,0.09585578005078728,0.07203114031826037,0.023824459150287552,0.3769773529685792,0.3769773529685792,0.1246861285553839,0.0,5.539022614943292,5.038844483724972,7.057721918066989,5.515499852086066,5.0224723045757855,7.01240171530111,24906.7887575748,21170.770443938578,0.85,1.0724459453244988,0.6680467540579728,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492524323754672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.747571432934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.585623149402,1539.6866770949955,0.3769773529685792,0.1246861285553839,6.112874298809886,3.440914555063904
2114.0,-29.62873447523948,5.165531623055089,35.026029305926734,24.29784476934003,5.107163311288775,-26.155091332843593,-39.70755692627279,1.6335201688924366,0.560056793806325,-4.949995915807117,40.05157055707569,42648.21104815968,25817.769194868368,25817.769194868368,68465.98024302805,77690.633559811,77690.633559811,25817.769194868368,103508.40275467937,103508.40275467937,103508.40275467937,128415.06223956119,91753.1637057693,56711.26725225966,38935.4405038996,24906.659484881817,0.0,63842.09998878141,21170.660562149544,1539.689676431033,0.0,0.8869863276066855,2.815245060061994,0.0014959135982669303,355347.7527938737,1556758.0033427167,4.380942305397789,1556758.0033427167,4.380942305397789,0.85,0.09585630267350731,4.027634451161993,1.2676621625619013,1.0,0.0,4.027634451163326,1.2840779855588016,1.2843895972044674,3.1365964501052153,19363.770494962206,1974.5550718096604,4632.441516551485,4632.441516551485,5.573253132850736,5.165531623055089,-2.300075851749179,7.465607474804267,3.4410224042259996,3.4410224042259996,0.9831492583502855,0.0,0.0,0.00024266082527109602,1.0001894397537099,0.00024261486437094322,198.61600856725212,0.0,9.155202460347686e-06,25.94584377262534,0.03699187359914301,8.150564051663978e-05,0.00016115518475445624,0.000649074174100424,0.09585630267131764,0.07203108289789283,0.023825219773424815,0.09585650452408029,0.07203108289953825,0.023825219773969068,0.3769763500733428,0.3769763500733428,0.12468987698012467,0.0,5.533417450821673,5.034989580409842,7.046731374732872,5.510052709613433,5.018680936842713,7.001858512177137,24906.659484881817,21170.660562149544,0.85,1.0724268195291065,0.6680264442374859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492633667552317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.65044601102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.56144902583,1539.689676431033,0.3769763500733428,0.12468987698012467,6.112874298809886,3.4410224042259996
2115.0,-29.630554280222874,5.164965122581352,35.02601052834642,24.297062877472513,5.1065595523013645,-26.156789797367065,-39.70919946497304,1.6327950694455788,0.5545465577185951,-4.950480876630937,40.051511676180745,42647.13848272238,25817.980056848446,25817.980056848446,68465.11853957083,77689.90582074235,77689.90582074235,25817.980056848446,103507.8858775908,103507.8858775908,103507.8858775908,128414.37508971873,91752.92599953465,56710.682985857275,38935.82557075264,24906.48921212793,0.0,63842.31478288057,21170.51583030874,1539.6907387059418,0.0,0.8869840764348464,2.8152605732374467,0.0014959135982669303,355341.0387062048,1556755.4618248998,4.381017929966771,1556755.4618248998,4.381017929966771,0.85,0.0958569916689744,4.027634451161993,1.267662130692043,1.0,0.0,4.027634451162836,1.2840814688508606,1.2843930223212163,3.1365879415473303,19363.720328964795,1974.5499563015705,4632.441516551485,4632.441516551485,5.573298651391945,5.164965122581352,-2.300472350325779,7.465437472907131,3.4411288672772535,3.4411288672772535,0.9831796763649295,0.0,0.0,0.00024261486437094322,1.0001888510203762,0.0002425690549574028,198.61750743525494,0.0,9.128570538506931e-06,25.870368906128643,0.03700100216968152,8.149052955322948e-05,0.00016112433481771374,0.0006489499218323837,0.09585699166667164,0.07203102085646165,0.023825970810209977,0.09585685558250251,0.07203102085819207,0.02382597081078233,0.3769753397893417,0.3769753397893417,0.12469358077490039,0.0,5.5279345580643735,5.031219438503001,7.035978444888713,5.505027434349529,5.015217931869586,6.992023105115948,24906.48921212793,21170.51583030874,0.85,1.0724097140338946,0.6680073964698768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492742713068392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.574971144524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.537314447214,1539.6907387059418,0.3769753397893417,0.12469358077490039,6.112874298809886,3.4411288672772535
2116.0,-29.63237001577526,5.164397872356523,35.025991053395934,24.2963284830563,5.106020418533718,-26.158478135447254,-39.71082534464074,1.6321285382051918,0.5484136540287068,-4.9509214999585565,40.05145380874357,42646.01446357253,25818.07002697942,25818.07002697942,68464.08449055195,77689.10883944671,77689.10883944671,25818.07002697942,103507.17886642613,103507.17886642613,103507.17886642613,128413.48872705185,91752.64357584975,56710.07226101314,38936.190349818455,24906.309860625723,0.0,63842.50021044418,21170.363381531864,1539.6902682469567,0.0,0.8869820468413464,2.815289400224108,0.0014959135982669303,355334.9385396618,1556752.9640547377,4.381086111184577,1556752.9640547377,4.381086111184577,0.85,0.09585765167803086,4.027634451161993,1.2676620087074122,1.0,0.0,4.027634451161175,1.284084678153465,1.2843961735762572,3.1365801022980806,19363.660725707574,1974.543878460797,4632.441516551485,4632.441516551485,5.573318073144093,5.164397872356523,-2.3008378453962215,7.465235717752744,3.4412338590061013,3.4412338590061013,0.9832096740017432,0.0,0.0,0.0002425690549574028,1.0001884314751794,0.00024252335592368063,198.61900297129705,0.0,9.098551534470623e-06,25.785295048689743,0.03701010072121599,8.147557439942742e-05,0.00016109348055797537,0.0006488256521528964,0.09585765167612546,0.07203094098199198,0.023826710694133488,0.09585758848183906,0.07203094098342377,0.023826710694607085,0.37697432616658544,0.37697432616658544,0.12469725595389358,0.0,5.522392696655345,5.027435869918008,7.025028535655224,5.499335153987261,5.011464954587382,6.980372281216205,24906.309860625723,21170.363381531864,0.85,1.0723904023945432,0.6679878501468203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492851419665798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.48989728709,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.51323320487,1539.6902682469567,0.37697432616658544,0.12469725595389358,6.112874298809886,3.4412338590061013
2117.0,-29.634180039430824,5.163829418316442,35.02597103431721,24.295572121068858,5.105453726704739,-26.160164088564393,-39.71245080521328,1.631437775838719,0.5425476088877303,-4.951386488933752,40.051399010046815,42644.913656542034,25818.2144848097,25818.2144848097,68463.12814135174,77688.33429382219,77688.33429382219,25818.2144848097,103506.5487786319,103506.5487786319,103506.5487786319,128412.71216978296,91752.37012201939,56709.47081007805,38936.554791045935,24906.163391151058,0.0,63842.71818219699,21170.2388824784,1539.6922629892583,0.0,0.8869798823111401,2.8153119003518983,0.0014959135982669303,355328.50113441516,1556750.5987454208,4.381158825637031,1556750.5987454208,4.381158825637031,0.85,0.09585832084321923,4.027634451161993,1.2676619152957578,1.0,0.0,4.027634451162859,1.2840880004789181,1.2843994380230097,3.13657198701322,19363.60301546634,1974.5379936539327,4632.441516551485,4632.441516551485,5.5733492570953125,5.163829418316442,-2.3012228498458716,7.465052268162314,3.4413376803925804,3.4413376803925804,0.983239337255023,0.0,0.0,0.00024252335592368063,1.0001878414415957,0.00024247780854256905,198.62049382239775,0.0,9.076696514647015e-06,25.723357922509642,0.037019177417730635,8.146062563665847e-05,0.00016106273028702216,0.0006487018013022226,0.09585832084108217,0.07203087373252619,0.023827447108555982,0.0958582448497045,0.07203087373413206,0.023827447109087168,0.37697330654484523,0.37697330654484523,0.1247008891215579,0.0,5.516888183933872,5.023680731997047,7.014144126297424,5.493934097821466,5.007777273516581,6.969702305553369,24906.163391151058,21170.2388824784,0.85,1.0723717612707033,0.6679683270195391,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492959884723948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.4279601609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.48917282663,1539.6922629892583,0.37697330654484523,0.1247008891215579,6.112874298809886,3.4413376803925804
2118.0,-29.635985465855917,5.163260023605526,35.02595041133702,24.29482986861842,5.1048968879245065,-26.16184491775962,-39.71407172558827,1.6307563398282268,0.5367015962635264,-4.951842073592452,40.051341382069474,42643.81380288169,25818.32736530992,25818.32736530992,68462.1411681916,77687.57709230823,77687.57709230823,25818.32736530992,103505.90445761815,103505.90445761815,103505.90445761815,128411.90341463193,91752.11614839858,56708.87277043868,38936.937086622114,24905.998957013777,0.0,63842.93604363589,21170.09911346171,1539.693029477589,0.0,0.8869777757599154,2.815335237995016,0.0014959135982669303,355322.1940132642,1556748.1113170872,4.381229592596103,1556748.1113170872,4.381229592596103,0.85,0.09585897219163976,4.027634451161993,1.2676618526550012,1.0,0.0,4.027634451162407,1.2840912789246555,1.2844026587738484,3.1365639789524,19363.549416367336,1974.5325280669074,4632.441516551485,4632.441516551485,5.5733736244833985,5.163260023605526,-2.3016025145002033,7.464862538105729,3.441440193211083,3.441440193211083,0.9832686266317381,0.0,0.0,0.00024247780854256905,1.0001873670737942,0.00024243238469605558,198.62198090650034,0.0,9.046643328698662e-06,25.63818719353201,0.03702822406105934,8.144572115319725e-05,0.0001610320873893718,0.0006485783829119626,0.09585897218960511,0.07203079813068214,0.02382817405892297,0.0958588595284901,0.07203079813221101,0.023828174059428744,0.3769722813263325,0.3769722813263325,0.12470448535387875,0.0,5.511402760281385,5.019962079183415,7.003226684066817,5.4885436698559715,5.004222459225389,6.958671276274401,24905.998957013777,21170.09911346171,0.85,1.072352642450506,0.6679488201127709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44930680101158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.342789431925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.465166352205,1539.693029477589,0.3769722813263325,0.12470448535387875,6.112874298809886,3.441440193211083
2119.0,-29.63778559830493,5.162690315742224,35.025929360417365,24.294122401066147,5.104385149083681,-26.16351647144973,-39.71567986356092,1.6301160222280453,0.5304763387178468,-4.952270377075222,40.05128767154525,42642.684060622276,25818.364943596265,25818.364943596265,68461.04900421854,77686.7782824793,77686.7782824793,25818.364943596265,103505.14322607557,103505.14322607557,103505.14322607557,128410.9932543966,91751.83668821752,56708.26076406242,38937.30658239455,24905.850028321038,0.0,63843.15661071559,21169.97252407288,1539.6940663459186,0.0,0.8869757936324568,2.8153667194294467,0.0014959135982669303,355316.26465325843,1556745.792982656,4.381296179902807,1556745.792982656,4.381296179902807,0.85,0.09585960636662536,4.027634451161993,1.2676616658316928,1.0,0.0,4.0276344511629025,1.2840943649783356,1.284405687244325,3.1365564408733655,19363.490438533878,1974.526514001609,4632.441516551485,4632.441516551485,5.573381736466293,5.162690315742224,-2.301963402539078,7.464653718281301,3.441541474837151,3.441541474837151,0.983297564239186,0.0,0.0,0.00024243238469605558,1.0001868203685782,0.00024238710184834965,198.6234636495533,0.0,9.022174374898833e-06,25.568842178463292,0.03703724623543424,8.143093669599766e-05,0.00016100144800005792,0.0006484549786519994,0.09585960636480709,0.07203071496824894,0.02382889139655815,0.09585978177073955,0.0720307149696152,0.023828891397010145,0.37697125134040627,0.37697125134040627,0.12470804277765764,0.0,5.505844447669858,5.016228501018645,6.9920606290257865,5.482746715793041,5.000481057685761,6.946564445850413,24905.850028321038,21169.97252407288,0.85,1.072331830671541,0.6679288168759661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493175862415082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.27344441686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.441191641508,1539.6940663459186,0.37697125134040627,0.12470804277765764,6.112874298809886,3.441541474837151
2120.0,-29.639579667139948,5.162118958170816,35.02590774533988,24.293340963218384,5.103775611067533,-26.16519234778744,-39.717299945745594,1.6293882917150488,0.5251789757942333,-4.952764782909064,40.05122913749731,42641.630157934764,25818.562908568903,25818.562908568903,68460.19306650366,77686.07591671798,77686.07591671798,25818.562908568903,103504.63882528688,103504.63882528688,103504.63882528688,128410.34235002573,91751.61162846135,56707.68233288037,38937.6992173122,24905.703524738856,0.0,63843.402742051054,21169.847996028027,1539.696793492082,0.0,0.8869734930198823,2.815378361434316,0.0014959135982669303,355309.4202801772,1556743.266451012,4.381373466606799,1556743.266451012,4.381373466606799,0.85,0.09586025780598173,4.027634451161993,1.267661676271819,1.0,0.0,4.027634451163437,1.2840978592529326,1.2844091242154565,3.1365479057065055,19363.44294147448,1974.5216706494555,4632.441516551485,4632.441516551485,5.573424470944847,5.162118958170816,-2.302374585640989,7.464493543811805,3.4416417130043975,3.4416417130043975,0.9833262037155421,0.0,0.0,0.00024238710184834965,1.0001861937561458,0.00024234197928495475,198.62494141743383,0.0,8.994236055266438e-06,25.489664980625086,0.0370462404714895,8.14160449379674e-05,0.00016097105691038226,0.0006483325744522134,0.09586025780358126,0.07203065210237695,0.023829605701204303,0.09586009931691544,0.0720306521041807,0.023829605701801017,0.3769702141559761,0.3769702141559761,0.12471154679379763,0.0,5.500462352351747,5.0126036681363075,6.9812775117499655,5.477943758703304,4.997165626021058,6.937183687034974,24905.703524738856,21169.847996028027,0.85,1.0723142897490285,0.6679097342323901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493283399987176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.19426721902,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.417262805919,1539.696793492082,0.3769702141559761,0.12471154679379763,6.112874298809886,3.4416417130043975
2121.0,-29.641369118494328,5.161547744189622,35.025885574455096,24.29264662731441,5.103279648964997,-26.166852708870824,-39.718891215138115,1.6287632393418883,0.518837809844058,-4.953176977938827,40.051169718371156,42640.47680831629,25818.545677743296,25818.545677743296,68459.02248605959,77685.26624865027,77685.26624865027,25818.545677743296,103503.81192639357,103503.81192639357,103503.81192639357,128409.33134051817,91751.32338848861,56707.04899396361,38938.082660583335,24905.519414124596,0.0,63843.60207470793,21169.691502005906,1539.6954732183399,0.0,0.8869716133227779,2.8154132437622272,0.0014959135982669303,355303.71408240864,1556740.701719505,4.381436613292584,1556740.701719505,4.381436613292584,0.85,0.09586085697047061,4.027634451161993,1.2676614246098326,1.0,0.0,4.027634451161456,1.2841008733778088,1.284412081126016,3.1365405433977775,19363.38211073629,1974.5154676404572,4632.441516551485,4632.441516551485,5.5734207513456795,5.161547744189622,-2.3027265588564547,7.464274303046077,3.441740503996593,3.441740503996593,0.9833544297133123,0.0,0.0,0.00024234197928495475,1.0001857172176272,0.00024229698056388494,198.6264154011451,0.0,8.96246651091694e-06,25.399630091938608,0.037055202938000416,8.140142047717679e-05,0.00016094055880777798,0.0006482097392434693,0.09586085696881298,0.07203055374507444,0.02383030322373854,0.09586100166481697,0.07203055374632,0.023830303224150615,0.37696917532090446,0.37696917532090446,0.12471502387134757,0.0,5.494939301147042,5.0089265472874445,6.970084034843524,5.472014787782882,4.993435592246328,6.924509908685707,24905.519414124596,21169.691502005906,0.85,1.0722926066413174,0.6678895836487992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493390576840566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.10423233033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.393395440313,1539.6954732183399,0.37696917532090446,0.12471502387134757,6.112874298809886,3.441740503996593
2122.0,-29.643153042648127,5.160974999189294,35.02586291613098,24.291859322134428,5.102673028168262,-26.168519161753633,-39.72050225185228,1.6280391472737366,0.5134138888540178,-4.953670839541955,40.051111178987234,42639.42946022502,25818.729400039312,25818.729400039312,68458.15886026433,77684.52822348052,77684.52822348052,25818.729400039312,103503.25762351984,103503.25762351984,103503.25762351984,128408.63699806976,91751.05975678339,56706.47436086362,38938.42821768863,24905.379374549928,0.0,63843.80759223856,21169.572468367438,1539.698585767342,0.0,0.8869693154171484,2.8154266099514134,0.0014959135982669303,355296.87743290723,1556738.174963786,4.381513809554248,1556738.174963786,4.381513809554248,0.85,0.09586149106501052,4.027634451161993,1.2676614641724155,1.0,0.0,4.027634451162687,1.284104350097142,1.2844155009018865,3.1365320511976336,19363.326473375913,1974.509794208615,4632.441516551485,4632.441516551485,5.573460411273467,5.160974999189294,-2.303140141768333,7.464115140957627,3.441838386042551,3.441838386042551,0.9833823960121574,0.0,0.0,0.00024229698056388494,1.0001851462327855,0.00024225212849490982,198.62788485118185,0.0,8.937934663732054e-06,25.33010683701664,0.037064140872664145,8.138661681986e-05,0.00016091036374402495,0.0006480881245644425,0.09586149106261996,0.0720304890041348,0.023831002058485155,0.09586140220092758,0.07203048900593109,0.023831002059079433,0.37696812957662773,0.37696812957662773,0.1247184473141297,0.0,5.489565944499873,5.0053163057774555,6.9592937106431805,5.467084728395946,4.989937745781731,6.91517241250574,24905.379374549928,21169.572468367438,0.85,1.0722756276927745,0.6678710288170323,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493497479353143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.034709075415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.369560775942,1539.698585767342,0.37696812957662773,0.1247184473141297,6.112874298809886,3.441838386042551
