time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2123.0,-29.64493234218548,5.160402536390518,35.0258397291659,24.29117486989128,5.102179648426413,-26.17017012630458,-39.72208824763072,1.6274174325455764,0.5072142715588939,-4.9540813658408105,40.0510504646416,42638.29842774485,25818.695535853116,25818.695535853116,68456.99396359797,77683.74833822361,77683.74833822361,25818.695535853116,103502.44387407672,103502.44387407672,103502.44387407672,128407.6369750083,91750.79824883753,56705.86028772462,38938.81995679212,24905.193100931578,0.0,63844.0130577237,21169.41413579184,1539.6971371639543,0.0,0.8869674488200172,2.815459842316081,0.0014959135982669303,355291.19449340354,1556735.5543327157,4.381576516559626,1556735.5543327157,4.381576516559626,0.85,0.09586206997792843,4.027634451161993,1.2676612471276898,1.0,0.0,4.027634451162584,1.2841073480956515,1.2844184420289702,3.1365247283531468,19363.27128421794,1974.5041664806984,4632.441516551485,4632.441516551485,5.57345310104924,5.160402536390518,-2.303493615762205,7.4638961521527225,3.4419348542077683,3.4419348542077683,0.9834099583450767,0.0,0.0,0.00024225212849490982,1.0001846689094327,0.00024220740031843647,198.62935051085643,0.0,8.908871591728404e-06,25.247742090958297,0.037073049744255876,8.137204569219205e-05,0.00016088008280271777,0.0006479661640020202,0.0958620699762914,0.07203038633311282,0.023831683643178593,0.09586224178703283,0.07203038633434286,0.02383168364358556,0.3769670799109196,0.3769670799109196,0.1247218448447105,0.0,5.484077442264834,5.001687096394164,6.948095951328639,5.461295637399701,4.986391014022047,6.902508197089219,24905.193100931578,21169.41413579184,0.85,1.0722539308690309,0.6678511638858605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493604053165152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.95234432935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.345777191445,1539.6971371639543,0.3769670799109196,0.1247218448447105,6.112874298809886,3.4419348542077683
2124.0,-29.646706164369235,5.159828608390983,35.02581606403566,24.29038780918347,5.101570254147677,-26.171827763412008,-39.723690308723576,1.626691853190084,0.5018879076243365,-4.954576851225397,40.05099016322779,42637.257837764104,25818.87135994422,25818.87135994422,68456.12919770833,77683.02264275338,77683.02264275338,25818.87135994422,103501.8940026976,103501.8940026976,103501.8940026976,128406.94339247995,91750.54174674847,56705.28722855268,38939.171686884205,24905.04938978235,0.0,63844.22107666655,21169.291981314997,1539.7001085628197,0.0,0.8869651489572086,2.815471748362818,0.0014959135982669303,355284.3355553205,1556732.9515284414,4.381653779064645,1556732.9515284414,4.381653779064645,0.85,0.09586268512765027,4.027634451161993,1.2676612229505557,1.0,0.0,4.027634451161919,1.2841108312412575,1.2844218685794933,3.136516220542092,19363.21715150596,1974.4986464802926,4632.441516551485,4632.441516551485,5.573491056000312,5.159828608390983,-2.3039110693815923,7.463739677772575,3.442030452928786,3.442030452928786,0.9834372722653674,0.0,0.0,0.00024220740031843647,1.0001841030519583,0.0002421628174046815,198.63081167758406,0.0,8.884328642435358e-06,25.178187372661807,0.03708193407289831,8.13573294148794e-05,0.0001608500709035571,0.0006478452870430159,0.09586268512524533,0.07203031812738662,0.02383236699785871,0.09586258360413898,0.07203031812919371,0.02383236699845656,0.376966023550521,0.376966023550521,0.12472518973425047,0.0,5.4787528210279675,4.9981333247029625,6.937332631028369,5.456464758849734,4.982977627710397,6.893316437633871,24905.04938978235,21169.291981314997,0.85,1.0722368922866743,0.6678326889847035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493710352185352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.88278961106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.322026789292,1539.7001085628197,0.376966023550521,0.12472518973425047,6.112874298809886,3.442030452928786
2125.0,-29.648476012014008,5.159254542708277,35.02579174875614,24.289662355463975,5.10103599149205,-26.173474308312272,-39.72527560601009,1.6260342877905236,0.49591912206977895,-4.955012227962645,40.05092389610164,42636.16480274984,25818.88788192469,25818.88788192469,68455.05268467453,77682.24229607418,77682.24229607418,25818.88788192469,103501.13017799887,103501.13017799887,103501.13017799887,128405.97655271551,91750.2594119494,56704.69097587966,38939.520484521934,24904.846374716642,0.0,63844.36685923858,21169.119418509144,1539.6983039592583,0.0,0.8869631760909618,2.815499069990126,0.0014959135982669303,355278.3087789886,1556730.0912284998,4.381720056534355,1556730.0912284998,4.381720056534355,0.85,0.09586325255499219,4.027634451161993,1.2676610910752792,1.0,0.0,4.027634451161869,1.2841139962549888,1.2844249771073302,3.1365084898289814,19363.157567007387,1974.492570552369,4632.441516551485,4632.441516551485,5.573494622581868,5.159254542708277,-2.3042856466448067,7.463540189353084,3.4421246555429104,3.4421246555429104,0.9834641872979744,0.0,0.0,0.0002421628174046815,1.0001836931632762,0.00024211834192056693,198.63226958914183,0.0,8.855540346104682e-06,25.09660134086067,0.03709078961324441,8.134276954901607e-05,0.00016082004785566542,0.0006477243651809984,0.09586325255317811,0.07203021724496096,0.02383303530821715,0.095863188279949,0.07203021724632404,0.023833035308668146,0.37696496399145046,0.37696496399145046,0.12472851140175178,0.0,5.473363345070425,4.994555758095316,6.926380096696107,5.45093135003242,4.979419100727398,6.881724729094003,24904.846374716642,21169.119418509144,0.85,1.072217582415711,0.6678140437472313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493816325456859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.801203579256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.298326806804,1539.6983039592583,0.37696496399145046,0.12472851140175178,6.112874298809886,3.4421246555429104
2126.0,-29.65023976435674,5.158679890746945,35.02576698235256,24.288924887683265,5.100477662156241,-26.17511777394965,-39.726860414352245,1.6253556717492035,0.4903136272230313,-4.955470825217483,40.05086212569757,42635.096219238265,25818.958235359903,25818.958235359903,68454.05445459817,77681.51056052094,77681.51056052094,25818.958235359903,103500.46879588085,103500.46879588085,103500.46879588085,128405.15282735869,91750.01348101783,56704.1063582049,38939.89680312547,24904.684031477835,0.0,63844.5808346033,21168.98142675616,1539.6993858955873,0.0,0.8869610689250654,2.8155189343118665,0.0014959135982669303,355271.9606554606,1556727.4250249641,4.3817908459560755,1556727.4250249641,4.3817908459560755,0.85,0.09586383161471566,4.027634451161993,1.2676609833771364,1.0,0.0,4.027634451162198,1.2841172594388515,1.2844281839667457,3.1365005193700424,19363.105665253548,1974.4872780463818,4632.441516551485,4632.441516551485,5.57350980969971,5.158679890746945,-2.304678545914865,7.46335843666181,3.442217860075946,3.442217860075946,0.983490817164556,0.0,0.0,0.00024211834192056693,1.0001830631172077,0.00024207402709457197,198.6337224983922,0.0,8.834266350749552e-06,25.036310838024228,0.03709962387959516,8.132821658135396e-05,0.00016079012533921298,0.0006476038482228692,0.09586383161266483,0.07203013014361023,0.023833701469054603,0.09586370424615087,0.07203013014515121,0.02383370146956446,0.37696389806070296,0.37696389806070296,0.1247317958370907,0.0,5.468031147154818,4.9910313194990295,6.915498363955749,5.4457844524405346,4.976063092077311,6.871080928730976,24904.684031477835,21168.98142675616,0.85,1.072198353560128,0.6677950683032812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493922062750397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.74091307642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.274647320175,1539.6993858955873,0.37696389806070296,0.1247317958370907,6.112874298809886,3.442217860075946
2127.0,-29.651999108449356,5.158104991229248,35.02574173706588,24.288200272154086,5.099936810091654,-26.176755523540226,-39.728436701092846,1.6246932251824096,0.4845484129681381,-4.955915502225166,40.05079864449703,42634.011696872934,25818.987942123655,25818.987942123655,68452.99963899658,77680.76041602319,77680.76041602319,25818.987942123655,103499.74835814684,103499.74835814684,103499.74835814684,128404.25648029137,91749.7544396599,56703.51158613213,38940.26983725307,24904.50812214452,0.0,63844.777959397594,21168.831903822844,1539.6993810915228,0.0,0.8869590386534442,2.8155425143458177,0.0014959135982669303,355265.80530768103,1556724.6849817056,4.381859052360783,1556724.6849817056,4.381859052360783,0.85,0.09586439318759123,4.027634451161993,1.2676608839211991,1.0,0.0,4.027634451160882,1.2841204467415226,1.2844313151326248,3.1364927342930984,19363.050996649206,1974.4817034001628,4632.441516551485,4632.441516551485,5.573516222465776,5.158104991229248,-2.305062411172417,7.463167402401664,3.4423099309721246,3.4423099309721246,0.9835171231348927,0.0,0.0,0.00024207402709457197,1.0001826081661762,0.00024202983047106973,198.6351717948955,0.0,8.802418849247439e-06,24.94605501876724,0.03710842629844441,8.131374425326978e-05,0.0001607602828413022,0.0006474836535501749,0.09586439318568124,0.0720300344073861,0.023834358778295137,0.09586428737193203,0.0720300344088212,0.023834358778770017,0.37696282787066887,0.37696282787066887,0.12473504748030671,0.0,5.462695840066317,4.987523442778183,6.90455443696726,5.440463915193277,4.9726479340220635,6.8599155857862115,24904.50812214452,21168.831903822844,0.85,1.0721785215155673,0.6677760195827801,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494027437351176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.65065725716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.25103094784,1539.6993810915228,0.37696282787066887,0.12473504748030671,6.112874298809886,3.4423099309721246
2128.0,-29.653752872344825,5.157529760397848,35.0257160571728,24.287471395824127,5.09938942360337,-26.178388903703585,-39.73001235919071,1.6240254549624342,0.4788773221659426,-4.956366046558673,40.050735495180454,42632.94859016443,25819.027699767932,25819.027699767932,68451.97628993235,77680.01925434526,77680.01925434526,25819.027699767932,103499.04695411319,103499.04695411319,103499.04695411319,128403.38664752913,91749.49948249901,56702.93299486168,38940.62943070815,24904.339693415935,0.0,63844.96912412408,21168.688739403544,1539.6999551889596,0.0,0.8869569773294561,2.815564181665638,0.0014959135982669303,355259.5688280304,1556721.9592671918,4.38192830217826,1556721.9592671918,4.38192830217826,0.85,0.0958649504978143,4.027634451161993,1.2676608240278444,1.0,0.0,4.02763445116206,1.2841236586950766,1.2844344711068654,3.1364848890447714,19362.99718998195,1974.4762166470662,4632.441516551485,4632.441516551485,5.573524804904244,5.157529760397848,-2.305451761435839,7.462981521833687,3.4424009694355306,3.4424009694355306,0.9835431341244373,0.0,0.0,0.00024202983047106973,1.000182031541715,0.00024198578142620365,198.6366165130786,0.0,8.779003902122642e-06,24.879697058615566,0.03711720530234653,8.12992800761818e-05,0.0001607305503948879,0.0006473639021246794,0.09586495049584393,0.07202994059051716,0.023835009905326755,0.09586483805697293,0.07202994059199763,0.023835009905816662,0.3769617529283335,0.3769617529283335,0.12473826186221819,0.0,5.457385605644447,4.984044511472462,6.893624674773378,5.4352433687246275,4.969273670012683,6.849031145919639,24904.339693415935,21168.688739403544,0.85,1.0721592825403607,0.6677573687486583,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494132550038343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.584299297014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.227444095706,1539.6999551889596,0.3769617529283335,0.12473826186221819,6.112874298809886,3.4424009694355306
2129.0,-29.6555027427376,5.156954311634214,35.02568993384549,24.286741821002238,5.09884585591863,-26.180018397038776,-39.73158361678941,1.6233615102201775,0.4731269553539619,-4.956813117234597,40.050671219521824,42631.88413712791,25819.05385163595,25819.05385163595,68450.93798876386,77679.25992118409,77679.25992118409,25819.05385163595,103498.31377282004,103498.31377282004,103498.31377282004,128402.47954712505,91749.22633059807,56702.35351959804,38940.96979000004,24904.165774305013,0.0,63845.13556430505,21168.54090815926,1539.700146268007,0.0,0.886954937698212,2.815587294292535,0.0014959135982669303,355253.3805160143,1556719.18494007,4.381996823447245,1556719.18494007,4.381996823447245,0.8499999999999999,0.09586549633494838,4.027634451161993,1.2676607487490408,1.0,0.0,4.027634451161744,1.2841268524816667,1.284437609098981,3.1364770882084603,19362.939543460496,1974.4703383378112,4632.441516551485,4632.441516551485,5.573530450278919,5.156954311634214,-2.305839700646404,7.462794012280618,3.442490949786774,3.442490949786774,0.9835688427962211,0.0,0.0,0.00024198578142620365,1.0001816299824107,0.00024194183753450783,198.6380580422603,0.0,8.749753232831709e-06,24.79680066184506,0.03712595505557936,8.128485866312491e-05,0.00016070092276307873,0.0006472445728540984,0.09586549633301923,0.07202984314719721,0.023835653185822023,0.0958654164459413,0.07202984314864673,0.023835653186301653,0.3769606736015945,0.3769606736015945,0.12474143999846558,0.0,5.452075307033738,4.98056898039448,6.882685176898519,5.429940072588579,4.965818373223499,6.8380596224697,24904.165774305013,21168.54090815926,0.85,1.0721402246819547,0.6677389555260467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494237330781148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.50140290024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.20391038872,1539.700146268007,0.3769606736015945,0.12474143999846558,6.112874298809886,3.442490949786774
2130.0,-29.657247477864413,5.156379139496709,35.02566348667781,24.28604339892047,5.0983374684945835,-26.181639749803665,-39.73314226660875,1.622729740433692,0.4671554649490872,-4.957238250408162,40.05060954040441,42630.78982105122,25819.020656500696,25819.020656500696,68449.81047755192,77678.48423352597,77678.48423352597,25819.020656500696,103497.50489002667,103497.50489002667,103497.50489002667,128401.50592827605,91748.94899337474,56701.75599420391,38941.325554634255,24904.00103824938,0.0,63845.32659288363,21168.40088251197,1539.700369306377,0.0,0.8869530001350392,2.8156158617267417,0.0014959135982669303,355247.4959393948,1556716.5226908452,4.382061915944992,1556716.5226908452,4.382061915944992,0.85,0.0958660260597257,4.027634451161993,1.26766055862885,1.0,0.0,4.027634451162026,1.2841298956994007,1.284440596620566,3.136469655173275,19362.881013660262,1974.4643699591873,4632.441516551485,4632.441516551485,5.5735232844819755,5.156379139496709,-2.3062124404541122,7.462591579950821,3.442579905677074,3.442579905677074,0.9835942587648783,0.0,0.0,0.00024194183753450783,1.0001810995011882,0.00024189802992195054,198.6394953593445,0.0,8.728929309275996e-06,24.737785662488175,0.03713468398488864,8.127055530397567e-05,0.00016067128223053216,0.0006471251916240631,0.09586602605797175,0.07202973862321338,0.023836287434758366,0.09586619357878101,0.07202973862453121,0.02383628743519449,0.3769595886543256,0.3769595886543256,0.12474458126104228,0.0,5.4467092789623734,4.977078635973271,6.871566208560864,5.424393715357269,4.962310476247751,6.826265871218652,24904.00103824938,21168.40088251197,0.85,1.0721193567389709,0.6677198175034939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494341880341521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.44238790088,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.180396222771,1539.700369306377,0.3769595886543256,0.12474458126104228,6.112874298809886,3.442579905677074
2131.0,-29.658987408192935,5.155803128864277,35.02563659050897,24.285278969351225,5.09774738552335,-26.183264947696443,-39.73471279079092,1.6220249250271825,0.4618960343274239,-4.957717995266098,40.05054356804441,42629.765595078745,25819.121275891746,25819.121275891746,68448.88687097048,77677.77211429657,77677.77211429657,25819.121275891746,103496.89339018831,103496.89339018831,103496.89339018831,128400.72992759224,91748.70021014665,56701.19364018349,38941.673966625734,24903.836537403935,0.0,63845.51050402967,21168.261056793344,1539.7018865801917,0.0,0.8869508005116611,2.8156287455645037,0.0014959135982669303,355240.8555347016,1556713.6751366511,4.382135812598233,1556713.6751366511,4.382135812598233,0.85,0.09586656853710845,4.027634451161993,1.2676605157693852,1.0,0.0,4.027634451160537,1.2841332800248266,1.2844439255071027,3.1364613890266324,19362.828509952084,1974.4590160709402,4632.441516551485,4632.441516551485,5.573545005078058,5.155803128864277,-2.3066266032998146,7.462429732164091,3.4426679859349836,3.4426679859349836,0.9836194245528525,0.0,0.0,0.00024189802992195054,1.000180603303102,0.00024185435022742988,198.64092873641596,0.0,8.701922051277193e-06,24.661247093319567,0.03714338590693991,8.12561453299287e-05,0.00016064188459202186,0.0006470067886824162,0.09586656853488966,0.07202965015796718,0.023836918376922478,0.09586648897113825,0.07202965015963428,0.02383691837747417,0.37695849599493586,0.37695849599493586,0.12474767484380908,0.0,5.441481269454755,4.973659152601954,6.860790789710791,5.419614029593504,4.959070749574039,6.816757916457675,24903.836537403935,21168.261056793344,0.85,1.072101802156477,0.667701851837932,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494446124516707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.36584933171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.156926604308,1539.7018865801917,0.37695849599493586,0.12474767484380908,6.112874298809886,3.4426679859349836
2132.0,-29.660722397214176,5.155227263067468,35.02560913427105,24.284563364367955,5.097213470577559,-26.18488008005848,-39.73626665594054,1.621371153422299,0.45621140692878726,-4.958153247599673,40.05047346262017,42628.693764858755,25819.10389561707,25819.10389561707,68447.79766047583,77677.030362721,77677.030362721,25819.10389561707,103496.13425833806,103496.13425833806,103496.13425833806,128399.76470787136,91748.44254245896,56700.60439128695,38942.04239019112,24903.630449533302,0.0,63845.67283972442,21168.085882103307,1539.7000049025696,0.0,0.8869488419285402,2.815652384836309,0.0014959135982669303,355234.83105906274,1556710.6491919956,4.382201611680277,1556710.6491919956,4.382201611680277,0.85,0.09586707435293963,4.027634451161993,1.2676604113681247,1.0,0.0,4.027634451162987,1.2841364255517729,1.2844470157013783,3.136453706179531,19362.774131249844,1974.4534709865086,4632.441516551485,4632.441516551485,5.573541253217487,5.155227263067468,-2.3070091514363282,7.4622364145037965,3.4427548546266946,3.4427548546266946,0.9836442441790556,0.0,0.0,0.00024185435022742988,1.0001800929129223,0.0002418108018157548,198.64235806086495,0.0,8.676575086507613e-06,24.589413795162574,0.03715206248202642,8.124189053134341e-05,0.00016061245969608645,0.0006468882759578249,0.0958670743511386,0.07202953749492384,0.023837536856214758,0.09586696498494202,0.07202953749627704,0.02383753685666259,0.3769573991378568,0.3769573991378568,0.12475074371208465,0.0,5.436231876964428,4.970249073789205,6.849900954324767,5.41436465452847,4.955782807556204,6.805497443961201,24903.630449533302,21168.085882103307,0.85,1.0720820161501687,0.6676833662928433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449455008303926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.29401603356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.13349508413,1539.7000049025696,0.3769573991378568,0.12475074371208465,6.112874298809886,3.4427548546266946
2133.0,-29.662451434163025,5.154651339711733,35.025581296142825,24.283843708131485,5.096671509384611,-26.18649065994496,-39.737819822598226,1.6207107351669414,0.45067113750383214,-4.958599489889857,40.0504074268743,42627.64482687572,25819.11080268825,25819.11080268825,68446.75562956397,77676.30466138954,77676.30466138954,25819.11080268825,103495.41546407779,103495.41546407779,103495.41546407779,128398.87227165524,91748.19526230423,56700.03208232238,38942.40353331317,24903.456807577455,0.0,63845.86034089062,21167.938286440836,1539.7002512981999,0.0,0.8869468127380029,2.8156728561001394,0.0014959135982669303,355228.6545509317,1556707.7989100171,4.382269783044263,1556707.7989100171,4.382269783044263,0.85,0.09586758525436286,4.027634451161993,1.2676602794928478,1.0,0.0,4.027634451162565,1.2841396018858324,1.2844501368785366,3.136445948125252,19362.721944753266,1974.4481494448428,4632.441516551485,4632.441516551485,5.573542744239262,5.154651339711733,-2.307400772291911,7.462052112003644,3.4428408069927645,3.4428408069927645,0.9836688019979327,0.0,0.0,0.0002418108018157548,1.0001794775715678,0.00024176740998812588,198.64378249983008,0.0,8.65055918494593e-06,24.515684730136766,0.037160713041211366,8.122764445070466e-05,0.00016058315736505014,0.0006467702568798436,0.095867585252446,0.07202943327685453,0.02383815197559147,0.09586745800019987,0.07202943327829474,0.023838151976068117,0.37695629721351404,0.37695629721351404,0.12475377868388483,0.0,5.431017647974443,4.966877728220425,6.839036239995721,5.40927062739371,4.952545551918604,6.794711881222895,24903.456807577455,21167.938286440836,0.85,1.0720625466413625,0.6676649762298604,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449465374774105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.22028696853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.110104557132,1539.7002512981999,0.37695629721351404,0.12475377868388483,6.112874298809886,3.4428408069927645
2134.0,-29.66417558216685,5.154075500405228,35.02555306793872,24.283128172997408,5.096135902158091,-26.188096203213735,-39.73936460735274,1.620056523205434,0.4450771680415073,-4.95904050443427,40.050340388916815,42626.582449893824,25819.10071678059,25819.10071678059,68445.68316667441,77675.57011696123,77675.57011696123,25819.10071678059,103494.67083374182,103494.67083374182,103494.67083374182,128397.94818716432,91747.93974088242,56699.447242349604,38942.769442814235,24903.27735342249,0.0,63846.046796236726,21167.785750409115,1539.700055408123,0.0,0.8869448137092851,2.81569464261312,0.0014959135982669303,355222.5504836323,1556704.9053739011,4.382336941318791,1556704.9053739011,4.382336941318791,0.85,0.09586808463719297,4.027634451161993,1.2676601822348315,1.0,0.0,4.0276344511625926,1.2841427489067712,1.2844532289362969,3.1364382617048125,19362.668019003257,1974.4426505486847,4632.441516551485,4632.441516551485,5.573540567005587,5.154075500405228,-2.3077895249937694,7.461865025398998,3.4429257822188966,3.4429257822188966,0.9836930806339704,0.0,0.0,0.00024176740998812588,1.0001789725714052,0.00024172414799578833,198.64520292898368,0.0,8.61951676978708e-06,24.427710525576583,0.037169332557981154,8.121347754185744e-05,0.00016055393244626844,0.0006466525495901261,0.09586808463532849,0.07202932493074764,0.023838759704580856,0.09586797151528752,0.07202932493214848,0.0238387597050445,0.37695519131179117,0.37695519131179117,0.12475678080262523,0.0,5.425813563299698,4.963525574739322,6.828154940761863,5.404117672475763,4.949280122623065,6.7837745795813476,24903.27735342249,21167.785750409115,0.85,1.0720426181611107,0.6676463867204753,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494757058216097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.13231276397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.086775437017,1539.700055408123,0.37695519131179117,0.12475678080262523,6.112874298809886,3.4429257822188966
2135.0,-29.665895392549423,5.1534997329433905,35.02552446482944,24.282407748419814,5.095597737952566,-26.189698097856393,-39.74090883331371,1.6194004432594518,0.43947882926772763,-4.959483467361208,40.05027301268541,42625.53651555503,25819.092095420605,25819.092095420605,68444.62861097563,77674.8259861679,77674.8259861679,25819.092095420605,103493.9180815885,103493.9180815885,103493.9180815885,128397.01735541844,91747.67184711224,56698.87621803909,38943.10625452572,24903.099273829943,0.0,63846.20552835567,21167.634382755452,1539.699994652875,0.0,0.8869428059683224,2.815716261923469,0.0014959135982669303,355216.4195316916,1556701.9972410798,4.38240439249232,1556701.9972410798,4.38240439249232,0.85,0.09586857714305332,4.027634451161993,1.2676600684924053,1.0,0.0,4.027634451162998,1.2841459044048393,1.284456329639699,3.136430554617291,19362.6114821682,1974.4368853959506,4632.441516551485,4632.441516551485,5.573538705922193,5.1534997329433905,-2.308180663620524,7.4616803965639145,3.4430098229276207,3.4430098229276207,0.9837170922650345,0.0,0.0,0.00024172414799578833,1.0001785247857125,0.00024168100194670502,198.64661980238793,0.0,8.59378724700402e-06,24.354793058009392,0.03717792634522816,8.119931804044062e-05,0.00016052482995534772,0.0006465353353950792,0.09586857714117072,0.072029216171244,0.023839360969926726,0.09586848680643663,0.07202921617265845,0.023839360970394862,0.3769540811449205,0.3769540811449205,0.12475974838962403,0.0,5.420619850402204,4.960181657414751,6.817291357244187,5.398962296628952,4.9459654838486244,6.772978170139822,24903.099273829943,21167.634382755452,0.85,1.0720234357635818,0.6676283447514196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494860077973426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.059395296405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.063486624202,1539.699994652875,0.3769540811449205,0.12475974838962403,6.112874298809886,3.4430098229276207
2136.0,-29.66761004725764,5.152925112145244,35.02549571222234,24.28175884941595,5.095138536079077,-26.19128745486556,-39.74243608592076,1.618815943686944,0.4333835620554396,-4.959876217027078,40.0502114520744,42624.44242323593,25818.954495777518,25818.954495777518,68443.39691901345,77674.05172644749,77674.05172644749,25818.954495777518,103493.00622222501,103493.00622222501,103493.00622222501,128395.94360977423,91747.4037120702,56698.28668918683,38943.46335875929,24902.937387549224,0.0,63846.400746308514,21167.49677941684,1539.6997120264214,0.0,0.8869410323826615,2.815750244880787,0.0014959135982669303,355210.983639848,1556699.3401291014,4.382463977261059,1556699.3401291014,4.382463977261059,0.85,0.09586904371329721,4.027634451161993,1.2676598366117107,1.0,0.0,4.027634451163022,1.284148725143386,1.2844590956512933,3.136423665188994,19362.55489441464,1974.4311150509745,4632.441516551485,4632.441516551485,5.573509002440217,5.152925112145244,-2.3085354238176965,7.4614605359629405,3.4430929255773086,3.4430929255773086,0.983740835879231,0.0,0.0,0.00024168100194670502,1.0001779920540093,0.00024163799230412814,198.64803244593992,0.0,8.570816808227125e-06,24.28969483451567,0.03718649716203638,8.118531641774292e-05,0.0001604956855289621,0.0006464179522993091,0.09586904371180167,0.07202909253314763,0.02383995117865405,0.09586943454124323,0.07202909253427128,0.023839951179025938,0.3769529658308228,0.3769529658308228,0.1247626821717835,0.0,5.415305058005174,4.9568067468757135,6.806033229700688,5.393259779082541,4.942561974452019,6.76024025009167,24902.937387549224,21167.49677941684,0.85,1.0720008664383596,0.6676091670790134,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494962839944063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.99429707291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.040227236797,1539.6997120264214,0.3769529658308228,0.1247626821717835,6.112874298809886,3.4430929255773086
2137.0,-29.669320525192607,5.152349809437318,35.02546669337778,24.280998506024503,5.094552491369492,-26.192885737453583,-39.74397968323899,1.6181177036301484,0.4282538893049832,-4.960356547037334,40.05014619218327,42623.43447148381,25819.036324951063,25819.036324951063,68442.47079643488,77673.33996800377,77673.33996800377,25819.036324951063,103492.37629295484,103492.37629295484,103492.37629295484,128395.16953506373,91747.14503894502,56697.73054325483,38943.79388410021,24902.793242108884,0.0,63846.587126209095,21167.37425579255,1539.702485848388,0.0,0.886938826993304,2.8157613771605012,0.0014959135982669303,355204.3356720439,1556696.5233505617,4.382538068983036,1556696.5233505617,4.382538068983036,0.85,0.09586954006974786,4.027634451161993,1.2676598635362462,1.0,0.0,4.027634451160584,1.2841520771879822,1.2844623932722599,3.1364154781275198,19362.500303522873,1974.4255483292332,4632.441516551485,4632.441516551485,5.573526666812936,5.152349809437318,-2.3089556179706885,7.461305427408007,3.4431754145247733,3.4431754145247733,0.9837644041499353,0.0,0.0,0.00024163799230412814,1.0001775609273968,0.00024159509445510218,198.64944166597837,0.0,8.543780874101121e-06,24.21307499720258,0.037195040942910484,8.117116721702221e-05,0.00016046682508710593,0.0006463017129894134,0.09586954006752028,0.07202899923977224,0.023840540827748048,0.09586974789915231,0.07202899924144585,0.023840540828302014,0.37695184228941014,0.37695184228941014,0.1247655577320116,0.0,5.410156682300908,4.9534985114430015,6.7952462940805844,5.388610436342333,4.939354189149697,6.751167050331048,24902.793242108884,21167.37425579255,0.85,1.0719832316352453,0.6675914311163993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495065295236305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.9176772356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15438.017013807725,1539.702485848388,0.37695184228941014,0.1247655577320116,6.112874298809886,3.4431754145247733
2138.0,-29.671025134827737,5.151774433058564,35.025437025294615,24.280255974177294,5.093986037965997,-26.194476778237025,-39.74551461925728,1.6174376813749134,0.4229611298313216,-4.9608101605974895,40.050069244168746,42622.416058399984,25819.04516545052,25819.04516545052,68441.4612238505,77672.62106309159,77672.62106309159,25819.04516545052,103491.6662285421,103491.6662285421,103491.6662285421,128394.23505926122,91746.88478260944,56697.16901440792,38944.12863133503,24902.568830719112,0.0,63846.697462054144,21167.183506111243,1539.7000557247534,0.0,0.886936799638641,2.815777762402598,0.0014959135982669303,355198.0575607008,1556693.2020886156,4.382606179715912,1556693.2020886156,4.382606179715912,0.8499999999999999,0.09586999731945156,4.027634451161993,1.2676597783667969,1.0,0.0,4.027634451164107,1.28415534387602,1.2844656056593249,3.136407499582733,19362.44537850723,1974.4199475363382,4632.441516551485,4632.441516551485,5.573528575201725,5.151774433058564,-2.3093573220976995,7.461131755156263,3.4432567400614578,3.4432567400614578,0.9837876400175594,0.0,0.0,0.00024159509445510218,1.0001769541700183,0.0002415523507593576,198.6508460687429,0.0,8.52163375767823e-06,24.150310069260104,0.03720356257666816,8.115709966949756e-05,0.00016043799478560462,0.0006461855950738493,0.09586999731752276,0.07202887999702316,0.02384111732049959,0.09586993532462916,0.07202887999847235,0.023841117320979214,0.3769507139611617,0.3769507139611617,0.1247684077949196,0.0,5.405059852039983,4.950215749568997,6.784591000110936,5.383771290428797,4.93622406774324,6.741090409721835,24902.568830719112,21167.183506111243,0.85,1.071965566653266,0.6675743265144084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495167502330923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.85491230765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.993826898186,1539.7000557247534,0.3769507139611617,0.1247684077949196,6.112874298809886,3.4432567400614578
2139.0,-29.672725966909958,5.1511995000508035,35.025406909236466,24.27954910034316,5.09345981884928,-26.196060394598266,-39.74703705227,1.616794246537672,0.4174052071282972,-4.96124054694878,40.049996859900865,42621.36224680149,25818.991960931253,25818.991960931253,68440.35420773274,77671.88348915282,77671.88348915282,25818.991960931253,103490.87545008407,103490.87545008407,103490.87545008407,128393.24050576694,91746.62062496743,56696.58745551785,38944.48129938842,24902.36505568286,0.0,63846.84635507128,21167.01029733043,1539.6982833748284,0.0,0.8869348738073471,2.815800304294822,0.0014959135982669303,355192.10099953396,1556690.077813873,4.382670879879493,1556690.077813873,4.382670879879493,0.85,0.09587044438651213,4.027634451161993,1.2676596420956776,1.0,0.0,4.027634451162311,1.2841584392659842,1.2844686469046238,3.136399939453079,19362.389630152098,1974.4142627861806,4632.441516551485,4632.441516551485,5.573517090001304,5.1511995000508035,-2.3097427875870427,7.460942287637846,3.443337084536262,3.443337084536262,0.9838105955817892,0.0,0.0,0.0002415523507593576,1.000176564449987,0.0002415097087304691,198.65224737662166,0.0,8.491071323768162e-06,24.063696131558974,0.037212053647991926,8.114314893713951e-05,0.0001604092018222181,0.0006460696275425627,0.09587044438476677,0.07202875570350598,0.02384168868126079,0.09587038429423354,0.07202875570481726,0.023841688681694864,0.37694958114335025,0.37694958114335025,0.12477123825494123,0.0,5.3999483224667415,4.946939927916333,6.77385577456846,5.37864575407707,4.93302013131796,6.730080919125555,24902.36505568286,21167.01029733043,0.85,1.0719457281745068,0.667556264404532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495269360141172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.768298369956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.970700534323,1539.6982833748284,0.37694958114335025,0.12477123825494123,6.112874298809886,3.443337084536262
2140.0,-29.67442146202016,5.150624823048158,35.025376461653536,24.278838280029618,5.092924540864264,-26.197640113348974,-39.748558891564585,1.6161431921934812,0.41201215609061137,-4.961680760918204,40.049926971509706,42620.3291022524,25818.961240317447,25818.961240317447,68439.29034256985,77671.16675564817,77671.16675564817,25818.961240317447,103490.12799596562,103490.12799596562,103490.12799596562,128392.3111244826,91746.3714833034,56696.02029237678,38944.83465658514,24902.18312851698,0.0,63847.017785102114,21166.85565923943,1539.698003458793,0.0,0.8869328889629481,2.815819570399157,0.0014959135982669303,355186.0085049024,1556687.061271518,4.382737562845278,1556687.061271518,4.382737562845278,0.85,0.09587089453754966,4.027634451161993,1.267659540441819,1.0,0.0,4.027634451163093,1.284161570071552,1.2844717237043788,3.136392292862009,19362.337050798888,1974.408901184287,4632.441516551485,4632.441516551485,5.573510458376555,5.150624823048158,-2.3101362909214016,7.46076111396956,3.4434166038006855,3.4434166038006855,0.9838333153716244,0.0,0.0,0.0002415097087304691,1.0001760128119026,0.0002414672074083109,198.65364430467736,0.0,8.470934871395162e-06,24.006629425533887,0.03722052458286332,8.112920586083142e-05,0.0001603805028696377,0.0006459540386524377,0.09587089453570094,0.07202863743830183,0.023842257097399105,0.09587080827686338,0.07202863743969078,0.023842257097858872,0.37694844296642055,0.37694844296642055,0.12477404107994236,0.0,5.394872194043273,4.943699640106047,6.763156274505036,5.373692917008839,4.929903347698541,6.71950526244018,24902.18312851698,21166.85565923943,0.85,1.0719261872641337,0.66753829044459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495370993586683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.711231663925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.947593027113,1539.698003458793,0.37694844296642055,0.12477404107994236,6.112874298809886,3.4434166038006855
2141.0,-29.676112662462895,5.150050476093361,35.02534565602935,24.278127145394706,5.092390861799044,-26.19921580615775,-39.75007633036,1.6154940054943148,0.4065921818182119,-4.962118527907083,40.049855647718346,42619.29627121195,25818.921634575552,25818.921634575552,68438.2179057875,77670.44223523243,77670.44223523243,25818.921634575552,103489.36386980799,103489.36386980799,103489.36386980799,128391.35748393822,91746.11347042743,56695.45265817796,38945.17868027719,24901.993614130228,0.0,63847.17229440741,21166.694572010692,1539.6972422373622,0.0,0.8869309217167323,2.815839476982745,0.0014959135982669303,355179.94995743554,1556683.9827785722,4.382803654781538,1556683.9827785722,4.382803654781538,0.85,0.09587133505266113,4.027634451161993,1.2676594503270464,1.0,0.0,4.0276344511610205,1.2841646918727896,1.2844747916780623,3.136384668299986,19362.282599247428,1974.4033486713026,4632.441516551485,4632.441516551485,5.573501908729084,5.150050476093361,-2.3105288138838924,7.460579289977254,3.4434952420716387,3.4434952420716387,0.9838557834490397,0.0,0.0,0.0002414672074083109,1.000175569366633,0.0002414248206054677,198.65503771152436,0.0,8.443042534497912e-06,23.927582542767084,0.03722896762539782,8.111530530704805e-05,0.00016035190210126284,0.0006458388452124014,0.0958713350508457,0.07202851561752378,0.023842819433321918,0.09587122599602399,0.07202851561888768,0.023842819433773442,0.3769473004740349,0.3769473004740349,0.1247768168074558,0.0,5.389813820908046,4.940478055524352,6.752472370985799,5.368710709725292,4.926761249191543,6.708888622142695,24901.993614130228,21166.694572010692,0.85,1.0719067962823818,0.6675204983971563,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495472309473274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.63218478116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.924535742843,1539.6972422373622,0.3769473004740349,0.1247768168074558,6.112874298809886,3.4434952420716387
2142.0,-29.677799570833894,5.149476629777875,35.02531453163658,24.277429945673816,5.091868289397285,-26.200786524687395,-39.75158919403327,1.6148552432509755,0.4011819531127685,-4.962549104562075,40.04978475174011,42618.26320880159,25818.861557858334,25818.861557858334,68437.12476665992,77669.72919397547,77669.72919397547,25818.861557858334,103488.5907518338,103488.5907518338,103488.5907518338,128390.39658031761,91745.86970142982,56694.88755868108,38945.535714165264,24901.805828483804,0.0,63847.34154264907,21166.534954211234,1539.6964263773752,0.0,0.8869289894416148,2.8158600972040286,0.0014959135982669303,355173.9910008733,1556680.9227555487,4.382868572016922,1556680.9227555487,4.382868572016922,0.85,0.09587176609463544,4.027634451161993,1.2676592854829507,1.0,0.0,4.027634451162309,1.2841677647316752,1.2844778108443815,3.136377163309002,19362.231153752437,1974.3981026907697,4632.441516551485,4632.441516551485,5.57348894003493,5.149476629777875,-2.3109167887273876,7.460393418505262,3.4435730221120218,3.4435730221120218,0.9838780063177205,0.0,0.0,0.0002414248206054677,1.0001751261725726,0.00024138254820367495,198.65642759917114,0.0,8.420351917283669e-06,23.863277333581916,0.0372373879773151,8.110144885557553e-05,0.00016032337174989218,0.0006457239353863172,0.0958717660928762,0.07202839046589264,0.023843375626983562,0.09587166838696817,0.07202839046721433,0.023843375627421098,0.37694615350375515,0.37694615350375515,0.12477956467016939,0.0,5.384768349222156,4.937285443659505,6.741753180601222,5.3637310576748405,4.923698200727188,6.698042444864768,24901.805828483804,21166.534954211234,0.85,1.0718868337054401,0.6675025487213626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449557337007336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.56787957198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.901507978573,1539.6964263773752,0.37694615350375515,0.12477956467016939,6.112874298809886,3.4435730221120218
2143.0,-29.679480608966696,5.148903244813653,35.025283116780855,24.276722617819928,5.091342698951192,-26.202352261242886,-39.753097482584394,1.6142143512271174,0.3956947325079909,-4.962982314047721,40.04971404267922,42617.23675158687,25818.806195706726,25818.806195706726,68436.0429472936,77668.98732653716,77668.98732653716,25818.806195706726,103487.79352224388,103487.79352224388,103487.79352224388,128389.41609683362,91745.59351316103,56694.32501935223,38945.853882009775,24901.622574589735,0.0,63847.476456599514,21166.379188401275,1539.6959386567266,0.0,0.8869270430761219,2.815881421148952,0.0014959135982669303,355167.99568648124,1556677.870804809,4.382933962830764,1556677.870804809,4.382933962830764,0.85,0.09587219209622735,4.027634451161993,1.267659195917659,1.0,0.0,4.027634451162881,1.284170847322737,1.2844808398918837,3.1363696345847436,19362.17286642986,1974.3921590379857,4632.441516551485,4632.441516551485,5.573476989068812,5.148903244813653,-2.311307419430519,7.460210664244172,3.4436499959336726,3.4436499959336726,0.9838999988381921,0.0,0.0,0.00024138254820367495,1.0001745191055587,0.00024134042968775068,198.6578126671717,0.0,8.397684326185804e-06,23.799037380410567,0.03724578566164129,8.108763648624438e-05,0.00016029491171743056,0.0006456093087790936,0.09587219209444037,0.0720282658675119,0.02384392622692846,0.0958721536431015,0.07202826586885445,0.023843926227372896,0.37694500256111524,0.37694500256111524,0.12478228097770425,0.0,5.3797220711393265,4.934088194547996,6.731045622155932,5.3586770465557265,4.920477440012576,6.687376397802154,24901.622574589735,21166.379188401275,0.85,1.0718676249297523,0.6674850615365517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449567417553185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.50363961881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.87850982546,1539.6959386567266,0.37694500256111524,0.12478228097770425,6.112874298809886,3.4436499959336726
2144.0,-29.68115645833228,5.1483303432404695,35.025251395625,24.276025837194197,5.090816364265236,-26.20391340159695,-39.75460130078716,1.6135733075294807,0.3904206259107923,-4.96341526878407,40.049642291402975,42616.21411454532,25818.748188782043,25818.748188782043,68434.96230332737,77668.29118497808,77668.29118497808,25818.748188782043,103487.03937376013,103487.03937376013,103487.03937376013,128388.4743743297,91745.36065579705,56693.76410142797,38946.21839374342,24901.435000569567,0.0,63847.65339431298,21166.21975048413,1539.6952134164276,0.0,0.8869251017444884,2.8158999867650953,0.0014959135982669303,355162.003976986,1556674.7738744991,4.382999184719573,1556674.7738744991,4.382999184719573,0.85,0.09587260917731774,4.027634451161993,1.2676590678887445,1.0,0.0,4.0276344511635696,1.2841739303194586,1.2844838695425098,3.136362104905879,19362.123723747776,1974.3871478790186,4632.441516551485,4632.441516551485,5.573464467178469,5.1483303432404695,-2.3116985810871054,7.460028924327575,3.4437261525190954,3.4437261525190954,0.9839217578625987,0.0,0.0,0.00024134042968775068,1.000173982769153,0.00024129844791559001,198.6591934768478,0.0,8.367172246303251e-06,23.712566146023413,0.03725415283388759,8.107386721969696e-05,0.00016026656246805371,0.0006454951283656388,0.09587260917554269,0.07202813884918723,0.02384447032635546,0.09587253073774571,0.07202813885052078,0.023844470326796954,0.37694384603085296,0.37694384603085296,0.12478496560064019,0.0,5.3747166216723485,4.930938072292804,6.720360484333867,5.353835894694839,4.917516328018735,6.676781540712113,24901.435000569567,21166.21975048413,0.85,1.0718477291668638,0.6674671949390895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495774631529392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.41716838442,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.855573042503,1539.6952134164276,0.37694384603085296,0.12478496560064019,6.112874298809886,3.4437261525190954
2145.0,-29.68282857112919,5.147757894901001,35.02521935089764,24.275313899293565,5.090285468185984,-26.205471634219762,-39.756100823264546,1.6129285312763206,0.3850156800842228,-4.963850440440172,40.04956942446631,42615.19005509871,25818.693800736255,25818.693800736255,68433.88385583497,77667.55232232327,77667.55232232327,25818.693800736255,103486.24612305954,103486.24612305954,103486.24612305954,128387.48998713744,91745.0817254084,56693.19882618606,38946.53655469148,24901.243864077893,0.0,63847.78041876938,21166.05728446621,1539.6943414432706,0.0,0.8869231531478601,2.8159200096961574,0.0014959135982669303,355155.98166721844,1556671.6287947947,4.3830646508817575,1556671.6287947947,4.3830646508817575,0.85,0.09587301904528744,4.027634451161993,1.2676589530473579,1.0,0.0,4.027634451164055,1.284177030493425,1.2844869165498782,3.136354533311063,19362.064857722766,1974.381145215009,4632.441516551485,4632.441516551485,5.573452726491495,5.147757894901001,-2.3120920973603254,7.459849992261326,3.443801499285874,3.443801499285874,0.9839432855102498,0.0,0.0,0.00024129844791559001,1.0001735971909491,0.00024125656645335568,198.66057122459884,0.0,8.340064998165719e-06,23.635744204801647,0.03726249289888576,8.106013943783712e-05,0.00016023830847775288,0.0006453813316209204,0.09587301904350495,0.07202801070112243,0.023845008342382526,0.09587294752406982,0.07202801070246159,0.023845008342825855,0.3769426857580227,0.3769426857580227,0.12478761909770918,0.0,5.369719052362655,4.927781419069106,6.709727852596245,5.348866120524406,4.9143293781849025,6.666354691908168,24901.243864077893,21166.05728446621,0.85,1.0718287058216578,0.667449827943762,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495874778776476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.3403464432,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.832684173247,1539.6943414432706,0.3769426857580227,0.12478761909770918,6.112874298809886,3.443801499285874
2146.0,-29.684495363942833,5.147186042257587,35.02518698995589,24.27461635032671,5.089762719643592,-26.207024263554608,-39.75759573569519,1.6122916192551504,0.3796930931799807,-4.964279586613584,40.049496124678356,42614.169859448986,25818.62231720957,25818.62231720957,68432.79217665855,77666.8387453942,77666.8387453942,25818.62231720957,103485.46106260378,103485.46106260378,103485.46106260378,128386.51073439018,91744.82923020216,56692.63811089009,38946.879021457855,24901.049671786408,0.0,63847.92869324426,21165.892221018446,1539.693169037475,0.0,0.8869212367167914,2.815939659443504,0.0014959135982669303,355150.0428221582,1556668.465037224,4.38312903658223,1556668.465037224,4.38312903658223,0.85,0.09587341833676827,4.027634451161993,1.267658846448176,1.0,0.0,4.027634451161139,1.2841800937191792,1.2844899267286825,3.136347051991249,19362.01157063132,1974.3757114438997,4632.441516551485,4632.441516551485,5.57343729542206,5.147186042257587,-2.3124818585235305,7.459667900781118,3.443876027942202,3.443876027942202,0.9839645794120576,0.0,0.0,0.00024125656645335568,1.0001730471908323,0.00024121482490551866,198.6619446056247,0.0,8.320195211194352e-06,23.579433228524792,0.03727081309409695,8.104645599875573e-05,0.00016021011045459993,0.0006452677602914149,0.09587341833502706,0.07202787848515725,0.023845539849869812,0.09587333637091329,0.07202787848646537,0.023845539850302896,0.37694151999484443,0.37694151999484443,0.12479024375602851,0.0,5.364739912965035,4.924647816820652,6.699100312340988,5.3439726797935805,4.9112994405771815,6.655759365054109,24901.049671786408,21165.892221018446,0.85,1.0718091185924314,0.6674322993967067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495974704044672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.28403546692,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.809814298273,1539.693169037475,0.37694151999484443,0.12479024375602851,6.112874298809886,3.443876027942202
