time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2147.0,-29.686156957598065,5.146614806697285,35.0251543437986,24.27392379557716,5.089241399634086,-26.208572070154265,-39.75908987978471,1.6116565121906303,0.3744474814179739,-4.964708308653454,40.04942309536329,42613.169104927336,25818.548267236107,25818.548267236107,68431.71737216345,77666.13940718105,77666.13940718105,25818.548267236107,103484.68767441716,103484.68767441716,103484.68767441716,128385.54677089844,91744.58945339314,56692.09535177043,38947.215668469675,24900.85909648128,0.0,63848.07476495096,21165.730232009086,1539.6922063668112,0.0,0.8869193214332193,2.815958353046121,0.0014959135982669303,355144.10992439004,1556665.31295861,4.3831933839196235,1556665.31295861,4.3831933839196235,0.85,0.09587381114318096,4.027634451161993,1.2676587986433883,1.0,0.0,4.027634451161777,1.2841831482343444,1.284492928374225,3.1363395919808545,19361.960967655767,1974.3705513764403,4632.441516551485,4632.441516551485,5.573421310336614,5.146614806697285,-2.312871946267868,7.459486752965153,3.4439497822196072,3.4439497822196072,0.9839856520627449,0.0,0.0,0.00024121482490551866,1.0001725097139027,0.00024117322018230402,198.6633137193239,0.0,8.292457064150967e-06,23.50082331980384,0.0372791055511611,8.103278172618076e-05,0.0001601820431793379,0.0006451547155666193,0.09587381114145056,0.07202774543897328,0.023846065702477284,0.09587370584457341,0.07202774544027328,0.02384606570290768,0.37694034913337815,0.37694034913337815,0.12479283856381022,0.0,5.359792966823534,4.921551240496456,6.6884909912087664,5.339155790071402,4.9083517942920025,6.6452238500340854,24900.85909648128,21165.730232009086,0.85,1.0717898327253659,0.66741509844741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496074312698664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.2054255582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.7869952632,1539.6922063668112,0.37694034913337815,0.12479283856381022,6.112874298809886,3.4439497822196072
2148.0,-29.687814344050043,5.146044273678495,35.02512143023974,24.273235571477585,5.088725104739562,-26.21011558684597,-39.76057581659404,1.611026347535971,0.36918883946600545,-4.965133498455157,40.049350014482314,42612.152434934666,25818.463962254864,25818.463962254864,68430.61639718953,77665.43750560784,77665.43750560784,25818.463962254864,103483.90146786271,103483.90146786271,103483.90146786271,128384.5702131729,91744.34745153614,56691.53730043039,38947.56683456195,24900.6687453102,0.0,63848.23557987215,21165.56843351367,1539.6911849885719,0.0,0.8869174242629377,2.815977631760979,0.0014959135982669303,355138.22598454525,1556662.1586591457,4.383257122895263,1556662.1586591457,4.383257122895263,0.85,0.09587419545999315,4.027634451161993,1.2676586299529307,1.0,0.0,4.027634451161019,1.2841861793812561,1.2844959068213402,3.1363321890775833,19361.909895101657,1974.3653434252938,4632.441516551485,4632.441516551485,5.57340311151404,5.146044273678495,-2.3132600374985826,7.459304311177077,3.4440227695626793,3.4440227695626793,0.9840065055893369,0.0,0.0,0.00024117322018230402,1.000172075212844,0.0002411317273889901,198.66467938290356,0.0,8.265332180195808e-06,23.42395139867492,0.037287370883341296,8.101918468112557e-05,0.00016015403550117847,0.0006450419108771673,0.09587419545828987,0.07202761011398359,0.02384658534430629,0.09587409353833971,0.07202761011526318,0.023846585344729963,0.37693917435045265,0.37693917435045265,0.12479540351142847,0.0,5.354867274367393,4.918482637982379,6.677883210920925,5.334322337921151,4.905401813384117,6.634629226162986,24900.6687453102,21165.56843351367,0.85,1.0717698895779972,0.6673974941974425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496173611946714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.12855363707,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.764224824843,1539.6911849885719,0.37693917435045265,0.12479540351142847,6.112874298809886,3.4440227695626793
2149.0,-29.689466734082355,5.145475388394453,35.02508847598359,24.272604274470382,5.088280494094032,-26.211647437268198,-39.76204484989864,1.6104611972798268,0.36335491271023557,-4.965513766640914,40.04928300199442,42611.08744721013,25818.266234085007,25818.266234085007,68429.35368129514,77664.67575602235,77664.67575602235,25818.266234085007,103482.94199010736,103482.94199010736,103482.94199010736,128383.43992272281,91744.07260633804,56690.95771051623,38947.90543980201,24900.49793261546,0.0,63848.403372417466,21165.42324272314,1539.6902498827333,0.0,0.8869157334834363,2.816009688102,0.0014959135982669303,355132.9637520843,1556659.2662864518,4.383313927943744,1556659.2662864518,4.383313927943744,0.85,0.09587455804340196,4.027634451161993,1.2676584436791019,1.0,0.0,4.027634451162942,1.2841889064435072,1.284498581253961,3.136325528863438,19361.851891223396,1974.359428675786,4632.441516551485,4632.441516551485,5.573360428153839,5.145475388394453,-2.313615322860883,7.459090711255335,3.4440950167798396,3.4440950167798396,0.9840271476513828,0.0,0.0,0.0002411317273889901,1.0001715587465612,0.00024109036622795206,198.66604094592358,0.0,8.243152480408749e-06,23.361094129478396,0.037295614035821704,8.100574438461757e-05,0.00016012598300437254,0.0006449289256745906,0.0958745580420226,0.07202746272523278,0.023847095316789836,0.09587494394331196,0.072027462726269,0.023847095317132954,0.3769379960630534,0.3769379960630534,0.12479793759151307,0.0,5.34981872130453,4.915368054791827,6.666919408006947,5.32886867935116,4.902188590136859,6.622329187423077,24900.49793261546,21165.42324272314,0.85,1.0717472962034418,0.6673790603449629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496272661058514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.06569636787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.741483284335,1539.6902498827333,0.3769379960630534,0.12479793759151307,6.112874298809886,3.4440950167798396
2150.0,-29.69111529816375,5.1449057084268945,35.025055196064834,24.271826992649608,5.087661858812594,-26.21319324745334,-39.763538574893005,1.609739808101733,0.35892889961542096,-4.966010314002995,40.049207607936424,42610.141518667464,25818.361596106988,25818.361596106988,68428.50311477444,77664.02754704123,77664.02754704123,25818.361596106988,103482.38914314822,103482.38914314822,103482.38914314822,128382.71735590271,91743.83930247786,56690.425516469186,38948.23754000964,24900.32821275449,0.0,63848.56575276413,21165.278980841318,1539.6920833444885,0.0,0.8869134818513715,2.8160097420047325,0.0014959135982669303,355126.09251563373,1556656.0121558264,4.38338957616103,1556656.0121558264,4.38338957616103,0.85,0.09587495985394186,4.027634451161993,1.26765844038222,1.0,0.0,4.027634451161408,1.2841923634858963,1.2845019860115436,3.1363170858835487,19361.80265431186,1974.3544079080891,4632.441516551485,4632.441516551485,5.573381013847507,5.1449057084268945,-2.314057068878284,7.458962777305178,3.444166810175284,3.444166810175284,0.984047660050081,0.0,0.0,0.00024109036622795206,1.0001711637958721,0.00024104910734774684,198.66739937271504,0.0,8.217058112357309e-06,23.287142690420612,0.037303831093934064,8.099208029533291e-05,0.00016009828593261915,0.0006448173719942003,0.09587495985161222,0.07202735210225164,0.02384760774936058,0.09587481654622508,0.07202735210400178,0.02384760774994007,0.37693681013684577,0.37693681013684577,0.12480041830701125,0.0,5.345038272743068,4.912365705364834,6.65669891916184,5.324939213618393,4.899414542586669,6.6148551675157705,24900.32821275449,21165.278980841318,0.85,1.0717312489014217,0.6673625478709017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496371412858013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.99174492882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.718786592552,1539.6920833444885,0.37693681013684577,0.12480041830701125,6.112874298809886,3.444166810175284
2151.0,-29.692757947206044,5.1443379777098635,35.02502151080292,24.27119545117023,5.087217792968263,-26.214716274785506,-39.76500243935732,1.6091761205477546,0.3530863812702023,-4.966377797084673,40.04912924172319,42609.097442184066,25818.127686043663,25818.127686043663,68427.22512822773,77663.26258078175,77663.26258078175,25818.127686043663,103481.39026682542,103481.39026682542,103481.39026682542,128381.47691340165,91743.55753058122,56689.86286596305,38948.549627353525,24900.086646576237,0.0,63848.63627392976,21165.0736495898,1539.6868183463005,0.0,0.8869118970889142,2.8160434078055436,0.0014959135982669303,355121.0073415245,1556652.62974758,4.38344281967675,1556652.62974758,4.38344281967675,0.85,0.0958752844829029,4.027634451161993,1.267658230480738,1.0,0.0,4.027634451161612,1.2841950832543476,1.2845046534485296,3.136310443546746,19361.74318860934,1974.3483440939915,4632.441516551485,4632.441516551485,5.573330519942187,5.1443379777098635,-2.314404318190074,7.458742295899937,3.4442374156990616,3.4442374156990616,0.9840678330568747,0.0,0.0,0.00024104910734774684,1.0001705519048183,0.00024100800297376318,198.6687529417126,0.0,8.19679443140108e-06,23.229715418590658,0.03731202788836546,8.097869142724629e-05,0.00016007041592050055,0.0006447051217732372,0.09587528448166036,0.07202718413493199,0.023848100346728365,0.09587546358091895,0.07202718413586548,0.023848100347037427,0.37693562283205095,0.37693562283205095,0.12480289411602519,0.0,5.340069557779714,4.909287160053964,6.645949675221345,5.319464178354849,4.896276149626146,6.602242579616927,24900.086646576237,21165.0736495898,0.85,1.0717100492899245,0.6673454583959834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449646993728571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.93431765698,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.696111467652,1539.6868183463005,0.37693562283205095,0.12480289411602519,6.112874298809886,3.4442374156990616
2152.0,-29.694397155623733,5.1437700613483175,35.02498763457198,24.270453198719792,5.086642407787745,-26.21624933823964,-39.76647908622397,1.608494590403534,0.3483453502471434,-4.966846354206133,40.04905630888683,42608.12125679712,25818.149963385535,25818.149963385535,68426.27122018265,77662.58117130813,77662.58117130813,25818.149963385535,103480.73113469366,103480.73113469366,103480.73113469366,128380.65528753979,91743.30476097792,56689.31426140147,38948.87833286272,24899.92415284612,0.0,63848.80248570884,21164.935529919203,1539.6884374442977,0.0,0.8869097787857813,2.8160508570493965,0.0014959135982669303,355114.5236033452,1556649.4818573599,4.383513988845192,1556649.4818573599,4.383513988845192,0.85,0.09587566388473279,4.027634451161993,1.2676581694884228,1.0,0.0,4.027634451160072,1.2841983535012977,1.2845078716948932,3.1363024568446645,19361.68984360859,1974.342904417777,4632.441516551485,4632.441516551485,5.573335328927211,5.1437700613483175,-2.3148265547695632,7.45859661611788,3.444307659780135,3.444307659780135,0.9840879027943243,0.0,0.0,0.00024100800297376318,1.0001701969282992,0.00024096699113205098,198.67010369173536,0.0,8.166154719782202e-06,23.142882475862763,0.037320194043085245,8.096518772105281e-05,0.0001600428152527104,0.0006445939563727704,0.09587566388264916,0.07202706309312283,0.023848600789526327,0.09587558902958428,0.07202706309468816,0.023848600790044628,0.3769344278002698,0.3769344278002698,0.1248053271083834,0.0,5.3352785826321,4.90628237531422,6.635695338303776,5.315191704453298,4.89337464895641,6.593770941319917,24899.92415284612,21164.935529919203,0.85,1.0716923192960177,0.6673284321398827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496568109478505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.84748471426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.673499888566,1539.6884374442977,0.3769344278002698,0.1248053271083834,6.112874298809886,3.444307659780135
2153.0,-29.696030545220943,5.1432033925826515,35.0249533568623,24.269787046965234,5.086150232783591,-26.217768841956048,-39.76794235697014,1.6078885295183365,0.34302962125593695,-4.967247858880496,40.0489768626012,42607.114890709825,25818.00025187989,25818.00025187989,68425.11514258971,77661.87094574088,77661.87094574088,25818.00025187989,103479.87119762077,103479.87119762077,103479.87119762077,128379.5658712157,91743.05451548686,56688.7661359414,38949.20931060607,24899.694673594928,0.0,63848.903984200995,21164.740472555688,1539.6846759054745,0.0,0.8869080249122666,2.816073658752338,0.0014959135982669303,355108.9677886167,1556646.0528424077,4.383572914354057,1556646.0528424077,4.383572914354057,0.85,0.09587599302325636,4.027634451161993,1.2676580161834137,1.0,0.0,4.027634451161501,1.2842012708347788,1.2845107370613105,3.1362953320735154,19361.63703130152,1974.3375190612005,4632.441516551485,4632.441516551485,5.57330301087093,5.1432033925826515,-2.315200035101636,7.458403427684288,3.444376901640585,3.444376901640585,0.9841076861830242,0.0,0.0,0.00024096699113205098,1.0001695949866531,0.0002409261312680342,198.67144966295245,0.0,8.147826845552462e-06,23.090941280295677,0.037328341869930795,8.095180839084351e-05,0.00016001518274120748,0.0006444826627174692,0.09587599302177047,0.07202690574797509,0.023849087273795387,0.09587594151195758,0.07202690574909137,0.023849087274164994,0.37693322900934406,0.37693322900934406,0.12480774870561377,0.0,5.330437294033516,4.903275116806412,6.625245670354843,5.310277480136449,4.89048474120591,6.582670650750799,24899.694673594928,21164.740472555688,0.85,1.0716725092026806,0.6673116096284548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496666077307883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.79554351869,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.650902481691,1539.6846759054745,0.37693322900934406,0.12480774870561377,6.112874298809886,3.444376901640585
2154.0,-29.697660367138937,5.1426373922294415,35.024918879883344,24.269094003271334,5.085628155979925,-26.219288124878823,-39.76940552294252,1.6072559137199116,0.33796841586928394,-4.967676795456564,40.0489025031094,42606.12366475535,25817.920042385165,25817.920042385165,68424.04370714052,77661.1730189545,77661.1730189545,25817.920042385165,103479.09306133966,103479.09306133966,103479.09306133966,128378.6031827397,91742.80302333622,56688.22025036858,38949.536414408496,24899.51012140004,0.0,63849.046535808535,21164.583603190033,1539.6841334014823,0.0,0.8869061131416333,2.8160899284468894,0.0014959135982669303,355103.0324607325,1556642.8433859027,4.383637144968727,1556642.8433859027,4.383637144968727,0.85,0.09587633908531955,4.027634451161993,1.267657928266563,1.0,0.0,4.027634451161472,1.2842043119840345,1.2845137264682756,3.1362879049514243,19361.58395589693,1974.3321068761434,4632.441516551485,4632.441516551485,5.5732856961364785,5.1426373922294415,-2.3155941669763136,7.458231559205755,3.4444455733318566,3.4444455733318566,0.9841273066662447,0.0,0.0,0.0002409261312680342,1.0001692267817957,0.000240885367012593,198.67279271024702,0.0,8.117688417243555e-06,23.005528974468234,0.03733645955834804,8.093843206222045e-05,0.00015998769920581374,0.0006443719690834777,0.09587633908359201,0.07202676486096736,0.023849574222624653,0.09587625498146844,0.07202676486226513,0.023849574223054417,0.3769320250578375,0.3769320250578375,0.1248101425004347,0.0,5.32564819884243,4.900300398140587,6.6149086594037385,5.305645211325839,4.887588159928612,6.5727309376413245,24899.51012140004,21164.583603190033,0.85,1.0716533357904754,0.6672945952428673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449676369862952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.710131212865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.628367004907,1539.6841334014823,0.3769320250578375,0.1248101425004347,6.112874298809886,3.4444455733318566
2155.0,-29.699284988659628,5.142072425863493,35.02488415844953,24.26842387011277,5.085127176348818,-26.220800616701705,-39.770863904245175,1.6066428043904657,0.3328389189097152,-4.968088667280996,40.04882642895034,42605.13506575903,25817.79596391383,25817.79596391383,68422.93102967287,77660.48221763287,77660.48221763287,25817.79596391383,103478.2781815467,103478.2781815467,103478.2781815467,128377.58756660394,91742.56509878133,56687.682967066496,38949.8690352387,24899.30938505723,0.0,63849.178420295924,21164.412977298645,1539.6822788084423,0.0,0.8869042943059156,2.8161090858072515,0.0014959135982669303,355097.3333363513,1556639.5599272095,4.383698253382113,1556639.5599272095,4.383698253382113,0.85,0.09587666793024342,4.027634451161993,1.2676578419981528,1.0,0.0,4.027634451163206,1.2842072617771008,1.284516624619583,3.1362807009738494,19361.53374382478,1974.3269866697376,4632.441516551485,4632.441516551485,5.5732589114548166,5.142072425863493,-2.315976207512591,7.458048633376084,3.444513502212943,3.444513502212943,0.9841467149179837,0.0,0.0,0.000240885367012593,1.000168689017143,0.00024084473915026165,198.674131488057,0.0,8.09874847126098e-06,22.95185316755362,0.0373445583068193,8.092510150848245e-05,0.00015996026550411054,0.0006442614761613749,0.09587666792865861,0.07202661405313181,0.0238500538755268,0.09587659510344765,0.07202661405432237,0.023850053875921054,0.3769308169471111,0.3769308169471111,0.12481251392140733,0.0,5.320866805363494,4.897351852782549,6.604523786168215,5.30092758619071,4.884776703787509,6.562187952628165,24899.30938505723,21164.412977298645,0.85,1.0716336955703578,0.6672777335568035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496861107974572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.65645540595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.605848554309,1539.6822788084423,0.3769308169471111,0.12481251392140733,6.112874298809886,3.444513502212943
2156.0,-29.700905727002407,5.141509302819613,35.02484945435376,24.2678064032458,5.084691085390718,-26.222303123942833,-39.772305626515276,1.6060884823310921,0.32721848025340705,-4.968461641241904,40.048757491101654,42604.09430235507,25817.574765265537,25817.574765265537,68421.6690676206,77659.74224021538,77659.74224021538,25817.574765265537,103477.31700548092,103477.31700548092,103477.31700548092,128376.45404475022,91742.30270216006,56687.1186010375,38950.20455680284,24899.137039269302,0.0,63849.34159607215,21164.266483378906,1539.6811567734978,0.0,0.8869026473950585,2.816139215829248,0.0014959135982669303,355092.1725087317,1556636.5844853835,4.383753585689377,1556636.5844853835,4.383753585689377,0.85,0.09587698063022677,4.027634451161993,1.2676576161617414,1.0,0.0,4.02763445116139,1.284209936530068,1.2845192478394718,3.136274168727156,19361.47836711898,1974.321339817265,4632.441516551485,4632.441516551485,5.573211161548532,5.141509302819613,-2.316329724227369,7.457839027046981,3.444580799679597,3.444580799679597,0.9841659427655991,0.0,0.0,0.00024084473915026165,1.0001682880160783,0.00024080421468670877,198.6754670817115,0.0,8.071705262893881e-06,22.87521271504126,0.037352630012082194,8.091192522410565e-05,0.00015993281392615602,0.0006441509112402665,0.09587698062890895,0.07202645491439019,0.02385052571451876,0.0958773729958846,0.0720264549153802,0.023850525714846568,0.3769296051137104,0.3769296051137104,0.1248148576483154,0.0,5.315977250202991,4.8943714954648385,6.5937992176680496,5.295680121495309,4.881742925293224,6.550180635265917,24899.137039269302,21164.266483378906,0.85,1.0716111921791491,0.6672597279370531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496958207750559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.57981495344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.583379957607,1539.6811567734978,0.3769296051137104,0.1248148576483154,6.112874298809886,3.444580799679597
2157.0,-29.702522239892534,5.140945681677009,35.024814478338484,24.267041903827362,5.084087832016026,-26.223818545129472,-39.773768128920324,1.6053841372532456,0.32283654861385,-4.968945737558392,40.04868016273533,42603.158043343814,25817.634537112503,25817.634537112503,68420.79258045631,77659.08357797423,77659.08357797423,25817.634537112503,103476.71811508674,103476.71811508674,103476.71811508674,128375.68134944655,91742.0522372597,56686.58925853962,38950.51442080009,24898.96323435981,0.0,63849.477655159906,21164.118749205838,1539.6825333763716,0.0,0.886900465825287,2.816140157194742,0.0014959135982669303,355085.4741727502,1556633.2469036744,4.383826881485914,1556633.2469036744,4.383826881485914,0.85,0.09587733053998099,4.027634451161993,1.2676575656095523,1.0,0.0,4.027634451161605,1.2842133122912558,1.2845225723689713,3.136265924526203,19361.425508507335,1974.3159497389358,4632.441516551485,4632.441516551485,5.573224064430682,5.140945681677009,-2.3167657433836824,7.457711425060692,3.444647711604466,3.444647711604466,0.9841850604584188,0.0,0.0,0.00024080421468670877,1.00016785145569,0.00024076380213204344,198.67679920903615,0.0,8.051216724605867e-06,22.817148197533026,0.0373606812288068,8.089856105084734e-05,0.00015990565363586143,0.0006440415195193725,0.09587733053777642,0.07202633053308376,0.023851000004692667,0.09587725493183283,0.0720263305347399,0.023851000005241086,0.3769283864065477,0.3769283864065477,0.12481715168854364,0.0,5.3113283474283435,4.891477394078777,6.583785784643737,5.291782286172236,4.878983060527446,6.542795237402515,24898.96323435981,21164.118749205838,0.85,1.0715951812477666,0.6672436425155454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497055076674188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.521750435924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.560934999852,1539.6825333763716,0.3769283864065477,0.12481715168854364,6.112874298809886,3.444647711604466
2158.0,-29.704132430111244,5.140383662739304,35.0247790319848,24.266393773164623,5.083611935302499,-26.22531553807701,-39.77520897807551,1.6047950432683797,0.31757502574976115,-4.969331216910821,40.04859651122106,42602.1594136751,25817.442272524626,25817.442272524626,68419.60168619972,77658.38058228415,77658.38058228415,25817.442272524626,103475.82285480878,103475.82285480878,103475.82285480878,128374.53291285389,91741.80644919416,56686.04595626825,38950.8449921399,24898.710058045108,0.0,63849.55505018501,21163.90354933834,1539.6770894262766,0.0,0.8868988085110546,2.81616413039769,0.0014959135982669303,355080.1404492756,1556629.636413678,4.383882563649171,1556629.636413678,4.383882563649171,0.85,0.09587761481267407,4.027634451161993,1.2676574496692052,1.0,0.0,4.027634451163902,1.2842161491498094,1.2845253580095308,3.136258996453526,19361.37363690423,1974.3106603074682,4632.441516551485,4632.441516551485,5.573182560487851,5.140383662739304,-2.31712972032903,7.457513383068335,3.4447135347311466,3.4447135347311466,0.9842038670660419,0.0,0.0,0.00024076380213204344,1.000167197089859,0.0002407235538543785,198.6781261416131,0.0,8.029037008766462e-06,22.754290882844156,0.03736871026581556,8.088539673785227e-05,0.00015987840539419116,0.0006439317735624878,0.09587761481132949,0.07202615727557625,0.02385145753575324,0.09587755294979908,0.07202615727658633,0.02385145753608773,0.3769271654463304,0.3769271654463304,0.12481944197193452,0.0,5.306596326306874,4.888569994092961,6.573477313880744,5.286906242660564,4.876209564353644,6.531498655224709,24898.710058045108,21163.90354933834,0.85,1.071575230750202,0.6672271933639992,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449715169427902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.45889312124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.538520667385,1539.6770894262766,0.3769271654463304,0.12481944197193452,6.112874298809886,3.4447135347311466
2159.0,-29.705739528798958,5.139822995552218,35.024743573353724,24.265750252548628,5.0831398829556536,-26.226809363893473,-39.7766417247243,1.604209718049919,0.312380040105495,-4.969727820607142,40.04852526094159,42601.140665279374,25817.280062450336,25817.280062450336,68418.42072772971,77657.68064570945,77657.68064570945,25817.280062450336,103474.96070815978,103474.96070815978,103474.96070815978,128373.49998072548,91741.56403051276,56685.483770599385,38951.200288792636,24898.539272565697,0.0,63849.739561358336,21163.75838168084,1539.6766339878027,0.0,0.8868970497447677,2.8161859364999926,0.0014959135982669303,355074.6528683266,1556626.5611794044,4.383941654536104,1556626.5611794044,4.383941654536104,0.8499999999999999,0.09587791878469362,4.027634451161993,1.2676572315255186,1.0,0.0,4.027634451163074,1.2842189680660057,1.2845281259141628,3.1362521122293394,19361.322476382662,1974.3054433861373,4632.441516551485,4632.441516551485,5.573147544379453,5.139822995552218,-2.317502021578743,7.457325017130961,3.444778901821067,3.444778901821067,0.9842225433774477,0.0,0.0,0.0002407235538543785,1.0001668782445186,0.0002406833890329319,198.6794505420384,0.0,7.996452386900328e-06,22.66194606447553,0.037376706718202465,8.087230841698681e-05,0.00015985124543739168,0.00064382238318479,0.09587791878320794,0.07202600255868678,0.023851916224521152,0.09587807685569869,0.07202600255980286,0.023851916224890767,0.37692593994748685,0.37692593994748685,0.12482170467527737,0.0,5.301855192586686,4.885681090679782,6.563076430514798,5.282107860712642,4.873373568731608,6.520706690668305,24898.539272565697,21163.75838168084,0.85,1.0715536382412487,0.6672093098256183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497247935204083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.36654830287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.51617911534,1539.6766339878027,0.37692593994748685,0.12482170467527737,6.112874298809886,3.444778901821067
2160.0,-29.707341156648365,5.139262569068677,35.02470785082065,24.26502542747187,5.082583301193724,-26.228306718868886,-39.778086345735915,1.6035488634143427,0.3076953329235721,-4.970177209930647,40.04844665703327,42600.19476715318,25817.251178024875,25817.251178024875,68417.44594517806,77656.99364326126,77656.99364326126,25817.251178024875,103474.24482128613,103474.24482128613,103474.24482128613,128372.5927474437,91741.29811303793,56684.95732224143,38951.48976755167,24898.347926157578,0.0,63849.83769370925,21163.59573723394,1539.6762274234745,0.0,0.8868950491621526,2.816194899789364,0.0014959135982669303,355068.4350029486,1556623.1685603831,4.384008870142051,1556623.1685603831,4.384008870142051,0.85,0.09587823276393828,4.027634451161993,1.267657194710337,1.0,0.0,4.027634451162489,1.284222139852976,1.2845312468814585,3.136244366276925,19361.26635662891,1974.2997207638603,4632.441516551485,4632.441516551485,5.573141309130641,5.139262569068677,-2.317913744647502,7.457176313716179,3.4448437399908616,3.4448437399908616,0.9842410685688175,0.0,0.0,0.0002406833890329319,1.0001663122982847,0.0002406433670814856,198.68077044941586,0.0,7.979924656127728e-06,22.615106475465982,0.03738468664285859,8.085911360453369e-05,0.00015982427542839822,0.0006437137578474199,0.09587823276205558,0.07202586010559842,0.02385237265645716,0.09587814042289884,0.07202586010701273,0.02385237265692555,0.376924710001601,0.376924710001601,0.12482393283590337,0.0,5.297235278618587,4.8828246497714645,6.5530674087073635,5.2778725428541975,4.870546877008337,6.51216232807775,24898.347926157578,21163.59573723394,0.85,1.0715367245470513,0.6671934699585044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449734399256368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.31970871386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.49384582396,1539.6762274234745,0.376924710001601,0.12482393283590337,6.112874298809886,3.4448437399908616
2161.0,-29.7089382111459,5.138703614096116,35.02467180062801,24.26437244229021,5.082103434545747,-26.229792284719192,-39.77951780017463,1.6029575081189946,0.3025244214741747,-4.970568623568833,40.04836566827789,42599.21427957839,25817.07459670728,25817.07459670728,68416.28887628566,77656.28710000432,77656.28710000432,25817.07459670728,103473.3616967116,103473.3616967116,103473.3616967116,128371.48035840291,91741.04187029826,56684.42575733838,38951.79568106653,24898.118661691322,0.0,63849.91434275785,21163.400862437622,1539.672315997707,0.0,0.8868933519650948,2.816217000464548,0.0014959135982669303,355063.01937357034,1556619.673014953,4.384065892756903,1556619.673014953,4.384065892756903,0.85,0.09587850821343827,4.027634451161993,1.2676570271188399,1.0,0.0,4.027634451163952,1.2842249865128217,1.2845340428266177,3.136237414363516,19361.212278650542,1974.2942063447297,4632.441516551485,4632.441516551485,5.573103190717929,5.138703614096116,-2.3182832066988732,7.456986820794989,3.4449077163275805,3.4449077163275805,0.9842593475221658,0.0,0.0,0.0002406433670814856,1.0001658395341892,0.0002406034655148403,198.68208660322293,0.0,7.951592148241872e-06,22.534812148117467,0.03739263823500683,8.084604101530646e-05,0.00015979732606617915,0.0006436052156677095,0.095878508212035,0.07202569009052061,0.023852818121514397,0.09587846579666326,0.07202569009157475,0.02385281812186351,0.3769234765415377,0.3769234765415377,0.1248261502013682,0.0,5.292561265491088,4.879956766736996,6.542875057086803,5.2730930450430265,4.8677432182516895,6.501349559713333,24898.118661691322,21163.400862437622,0.85,1.0715173165153313,0.6671773128918878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449743972413537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.23941438651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.47156856175,1539.672315997707,0.3769234765415377,0.1248261502013682,6.112874298809886,3.4449077163275805
2162.0,-29.7105312404572,5.1381456104841625,35.024635611197894,24.263702483754628,5.081597717582857,-26.231276812884314,-39.78094904506577,1.6023432900096954,0.29768476224091955,-4.970984286104365,40.04828951235799,42598.250466668476,25816.960433434422,25816.960433434422,68415.2109001029,77655.61639381516,77655.61639381516,25816.960433434422,103472.57682724958,103472.57682724958,103472.57682724958,128370.50791957567,91740.80937328801,56683.898933092416,38952.12271132843,24897.931092326096,0.0,63850.05380365453,21163.24142847718,1539.6713665394648,0.0,0.8868915139581098,2.816231933184587,0.0014959135982669303,355057.2683055419,1556616.3860643362,4.384127646486599,1556616.3860643362,4.384127646486599,0.85,0.09587879863891727,4.027634451161993,1.2676569589832805,1.0,0.0,4.02763445116262,1.2842279398001875,1.284536945579335,3.1362302020844144,19361.16321201823,1974.2892029406812,4632.441516551485,4632.441516551485,5.57307854641914,5.1381456104841625,-2.3186708138092085,7.456816424293371,3.444971202525972,3.444971202525972,0.9842774864359921,0.0,0.0,0.0002406034655148403,1.000165423679562,0.0002405636705872828,198.68339945508703,0.0,7.927726519821302e-06,22.46717695717357,0.037400565961526654,8.083297229305655e-05,0.00015977049322178378,0.0006434971427792001,0.09587879863730095,0.07202553486132672,0.023853263775974232,0.09587871635758512,0.07202553486254092,0.023853263776376345,0.37692223767168276,0.37692223767168276,0.12482834113601422,0.0,5.287946433046045,4.877136632214103,6.532777276256013,5.268669048345259,4.865068101939471,6.49158298559297,24897.931092326096,21163.24142847718,0.85,1.0714980931807307,0.6671607607044854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497535183551877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.17177919557,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.449329531428,1539.6713665394648,0.37692223767168276,0.12482834113601422,6.112874298809886,3.444971202525972
2163.0,-29.712119210848314,5.137588744525511,35.02459921251469,24.263036297075473,5.0811006349740175,-26.232755923653094,-39.7823681711219,1.6017373477787602,0.2927338428756343,-4.971391053710324,40.04821103861444,42597.258096590085,25816.82391503829,25816.82391503829,68414.08201162837,77654.92612703543,77654.92612703543,25816.82391503829,103471.75004207372,103471.75004207372,103471.75004207372,128369.47705138112,91740.55876963206,56683.344710656726,38952.46006552815,24897.727009307408,0.0,63850.18707483556,21163.067957911295,1539.6692706870788,0.0,0.8868897295387806,2.816249363909143,0.0014959135982669303,355051.6403776979,1556612.9990800775,4.384187599933855,1556612.9990800775,4.384187599933855,0.85,0.09587907558885482,4.027634451161993,1.2676568034803495,1.0,0.0,4.027634451163257,1.2842308541979592,1.284539809569823,3.136223084810847,19361.110324123325,1974.2838098762907,4632.441516551485,4632.441516551485,5.573049076344742,5.137588744525511,-2.3190522279518446,7.456640972477356,3.445034044126527,3.445034044126527,0.9842954411790077,0.0,0.0,0.0002405636705872828,1.0001649004526605,0.00024052400806947645,198.6847081529544,0.0,7.906591488192872e-06,22.4072802775386,0.03740847255301485,8.08200161562681e-05,0.0001597436544310147,0.000643389045940871,0.0958790755873248,0.0720253725367016,0.02385370305062319,0.09587898636486827,0.07202537253785098,0.02385370305100384,0.3769209954588156,0.3769209954588156,0.12483050986839869,0.0,5.283342269342029,4.874327489830193,6.522689775376421,5.26412489658594,4.8623198223336885,6.481553981867648,24897.727009307408,21163.067957911295,0.85,1.0714781764295178,0.6671438260104705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497630403568607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.111882515936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.427117903853,1539.6692706870788,0.3769209954588156,0.12483050986839869,6.112874298809886,3.445034044126527
2164.0,-29.713702975760544,5.1370335666649085,35.0245627582052,24.26241055307912,5.080646608467403,-26.23422694293406,-39.783782268036134,1.601170575640993,0.2875519439503478,-4.971771176628819,40.048136621040584,42596.26318721114,25816.62134327222,25816.62134327222,68412.88453048337,77654.22521051484,77654.22521051484,25816.62134327222,103470.84655378707,103470.84655378707,103470.84655378707,128368.38419311958,91740.31325149197,56682.80392877262,38952.78813635483,24897.53763933251,0.0,63850.325775687335,21162.906993432633,1539.6674097460527,0.0,0.8868880659037396,2.8162729329325322,0.0014959135982669303,355046.381161902,1556609.7871682197,4.3842434953826555,1556609.7871682197,4.3842434953826555,0.85,0.09587933896659431,4.027634451161993,1.2676565974252303,1.0,0.0,4.027634451161072,1.2842335852476066,1.2845424903379066,3.1362164153224863,19361.05850948582,1974.2785262536975,4632.441516551485,4632.441516551485,5.573005347402814,5.1370335666649085,-2.31941415271263,7.456447719377539,3.4450962989131404,3.4450962989131404,0.9843132282608973,0.0,0.0,0.00024052400806947645,1.0001644658389506,0.00024048445659156852,198.68601340004176,0.0,7.880335774969385e-06,22.332871586263238,0.03741635288878982,8.080710784334442e-05,0.00015971690022613204,0.0006432812897835721,0.09587933896524525,0.07202520325749996,0.02385413570774529,0.0958794930321859,0.07202520325851339,0.023854135708080922,0.37691974935830536,0.37691974935830536,0.12483265473077042,0.0,5.278688335879792,4.871516034679644,6.512408827862032,5.259323120579154,4.859549674213156,6.470551263309403,24897.53763933251,21162.906993432633,0.85,1.0714570943745028,0.6671267948867814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497725322386081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.03747382466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.404954522335,1539.6674097460527,0.37691974935830536,0.12483265473077042,6.112874298809886,3.4450962989131404
2165.0,-29.715281366365833,5.136478784613045,35.02452611517083,24.261699173972033,5.080101835099924,-26.235702200231447,-39.785204467456765,1.6005226689655505,0.2829629493617176,-4.972212274017797,40.04805821545621,42595.32540015342,25816.573846223666,25816.573846223666,68411.89924637708,77653.5451156098,77653.5451156098,25816.573846223666,103470.11896183346,103470.11896183346,103470.11896183346,128367.47078815676,91740.04964388385,56682.28102466062,38953.07624358137,24897.351826323305,0.0,63850.42806990467,21162.74905237481,1539.6671701543364,0.0,0.8868861066195233,2.8162816188385325,0.0014959135982669303,355040.27840641286,1556606.4031365984,4.3843093243487115,1556606.4031365984,4.3843093243487115,0.85,0.09587962151105837,4.027634451161993,1.2676565331360328,1.0,0.0,4.02763445116136,1.2842366953176323,1.2845455503599141,3.1362088202641116,19361.002877210944,1974.2728533404318,4632.441516551485,4632.441516551485,5.572995094267747,5.136478784613045,-2.319821383613989,7.456300168227035,3.4451581348327345,3.4451581348327345,0.9843308956664956,0.0,0.0,0.00024048445659156852,1.0001639098194313,0.0002404450452876123,198.6873142329327,0.0,7.858325469605768e-06,22.270494380862747,0.03742421121425943,8.07941274905213e-05,0.00015969032910104723,0.0006431742710047744,0.09587962150924634,0.07202505352279451,0.023854567986451837,0.09587956200767554,0.0720250535241557,0.02385456798690268,0.37691849813461126,0.37691849813461126,0.12483476203636884,0.0,5.27415878223502,4.868739938168005,6.502523643797076,5.255175223379524,4.856799397477744,6.462130510924453,24897.351826323305,21162.74905237481,0.85,1.071439946674726,0.6671110388409495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497819991007277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.97509661926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.382822458232,1539.6671701543364,0.37691849813461126,0.12483476203636884,6.112874298809886,3.4451581348327345
2166.0,-29.716855298705426,5.1359255005975095,35.02448916318605,24.261056107375794,5.079623196717383,-26.237166829888146,-39.78661374477667,1.5999347279004035,0.2780582416067432,-4.972601326880028,40.047975930635054,42594.35323268942,25816.394081864262,25816.394081864262,68410.74731455368,77652.8738312948,77652.8738312948,25816.394081864262,103469.26791315906,103469.26791315906,103469.26791315906,128366.38928551838,91739.81982615628,56681.74898187979,38953.4120491961,24897.121372359317,0.0,63850.53342155542,21162.55316650542,1539.6631796274373,0.0,0.8868844259903818,2.816300517078361,0.0014959135982669303,355034.895775699,1556602.8516807947,4.384365791086103,1556602.8516807947,4.384365791086103,0.85,0.09587986596791327,4.027634451161993,1.2676563573023305,1.0,0.0,4.027634451163442,1.284239524820952,1.2845483299275315,3.136201910405712,19360.954376019785,1974.2679075953345,4632.441516551485,4632.441516551485,5.572956288735337,5.1359255005975095,-2.320190665344578,7.456116165942087,3.445219164858197,3.445219164858197,0.9843483328166277,0.0,0.0,0.0002404450452876123,1.000163448915604,0.00024040575122826908,198.68861140644458,0.0,7.830526133478384e-06,22.19171106227774,0.037432041740392906,8.078126697847326e-05,0.00015966377830913903,0.0006430673341205793,0.09587986596653185,0.07202487684476952,0.023854989121762333,0.09587977519948589,0.07202487684580725,0.023854989122106023,0.37691724308315744,0.37691724308315744,0.12483685645223287,0.0,5.269612096662854,4.8659838335791505,6.492508950737431,5.250659568486753,4.854221977211807,6.451699042755251,24897.121372359317,21162.55316650542,0.85,1.071420137759707,0.6670947124509051,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497914339555518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.89631330067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.36074526725,1539.6631796274373,0.37691724308315744,0.12483685645223287,6.112874298809886,3.445219164858197
2167.0,-29.71842547468299,5.135374315914733,35.024452302915684,24.260461620893352,5.079202488749896,-26.23862228514039,-39.78801027461884,1.5993992992071,0.27276102747481445,-4.972960759739926,40.04790469804055,42593.34456246659,25816.142161933152,25816.142161933152,68409.48672439974,77652.16472924812,77652.16472924812,25816.142161933152,103468.30689118127,103468.30689118127,103468.30689118127,128365.25397072529,91739.5741277436,56681.20257449276,38953.74617027871,24896.94707954401,0.0,63850.693249822725,21162.405017612407,1539.6617281358506,0.0,0.88688285596997,2.8163280187236053,0.0014959135982669303,355029.92300105025,1556599.7772498024,4.38441854165965,1556599.7772498024,4.38441854165965,0.85,0.09588010618893171,4.027634451161993,1.26765618421603,1.0,0.0,4.027634451161873,1.2842421086393958,1.2845508639015613,3.1361956005547222,19360.902523337198,1974.2626200932223,4632.441516551485,4632.441516551485,5.572901907059883,5.135374315914733,-2.3205380381772516,7.455912354091985,3.4452797221545324,3.4452797221545324,0.9843656349012949,0.0,0.0,0.00024040575122826908,1.000163060892416,0.00024036655684300332,198.68990549894295,0.0,7.807282087426434e-06,22.125837435766513,0.037439849022480334,8.07685246616953e-05,0.0001596372265665738,0.0006429603934074851,0.09588010618772007,0.07202470036207255,0.023855405825647522,0.09588045135748331,0.07202470036298274,0.023855405825948972,0.37691598433160806,0.37691598433160806,0.12483892610930768,0.0,5.264975808084159,4.863212498993107,6.482179177484966,5.245721787214734,4.851445919230002,6.440166817527768,24896.94707954401,21162.405017612407,0.85,1.0713977130481613,0.6670772452824519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498008422776398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.83043967416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.338704777165,1539.6617281358506,0.37691598433160806,0.12483892610930768,6.112874298809886,3.4452797221545324
2168.0,-29.719991462681932,5.134822932707765,35.02441522719053,24.25971437422561,5.078617563023578,-26.24009039365635,-39.78942754967136,1.598716493997987,0.26854259354757914,-4.973428807109478,40.04782470196696,42592.44007377238,25816.165984836138,25816.165984836138,68408.60605860851,77651.50183897624,77651.50183897624,25816.165984836138,103467.66782381237,103467.66782381237,103467.66782381237,128364.43545565367,91739.30646464616,56680.69204938106,38954.01601696121,24896.767631841307,0.0,63850.78364880252,21162.25248706511,1539.6625003702065,0.0,0.8868807653093389,2.816328708106955,0.0014959135982669303,355023.4476202332,1556596.3245885617,4.384488785241151,1556596.3245885617,4.384488785241151,0.85,0.0958803826366568,4.027634451161993,1.2676561441039667,1.0,0.0,4.0276344511619735,1.284245381137134,1.284554086848239,3.1361876089410012,19360.846035183768,1974.2568599046328,4632.441516551485,4632.441516551485,5.572907049683467,5.134822932707765,-2.320965877136494,7.455788809844259,3.445339990609557,3.445339990609557,0.9843828544598735,0.0,0.0,0.00024036655684300332,1.0001626280270153,0.0002403274728602545,198.6911961545903,0.0,7.787528704544661e-06,22.06985634867957,0.03744763655118488,8.075559495966002e-05,0.0001596109618833433,0.0006428546088644571,0.09588038263461314,0.07202455736458498,0.02385582527002816,0.09588029689668093,0.07202455736612018,0.023855825270536618,0.37691471985862607,0.37691471985862607,0.12484095016802403,0.0,5.260558035954261,4.8604992771468005,6.472556316349539,5.241971400657064,4.84875920350197,6.433160305448098,24896.767631841307,21162.25248706511,0.85,1.0713824036189643,0.6670621351813459,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498102282617753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.774458587075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.316687075127,1539.6625003702065,0.37691471985862607,0.12484095016802403,6.112874298809886,3.445339990609557
2169.0,-29.721552822702822,5.13427342905263,35.02437774468088,24.25909418324011,5.07815914223637,-26.241541684207537,-39.79082341594619,1.5981480037408489,0.2636402379811784,-4.973798843899377,40.047738702165155,42591.466846061914,25815.940438616206,25815.940438616206,68407.40728467812,77650.84131418818,77650.84131418818,25815.940438616206,103466.78175280438,103466.78175280438,103466.78175280438,128363.29239742104,91739.09051899903,56680.16201209911,38954.36500766658,24896.510644616665,0.0,63850.87565228324,21162.034047924164,1539.6565739107148,0.0,0.8868791947498422,2.816349800551961,0.0014959135982669303,355018.3282699666,1556592.612810559,4.384541554223306,1556592.612810559,4.384541554223306,0.85,0.09588059479934274,4.027634451161993,1.2676560122286902,1.0,0.0,4.027634451161968,1.2842481190836388,1.2845567752567444,3.1361809227611466,19360.800461584106,1974.252212690787,4632.441516551485,4632.441516551485,5.572858361271724,5.13427342905263,-2.3213219410158126,7.455595370068442,3.4453992805353133,3.4453992805353133,0.984399794438661,0.0,0.0,0.0002403274728602545,1.0001621494465456,0.00024028851021131248,198.69248301062416,0.0,7.765643282845599e-06,22.007833063584428,0.037455402194467725,8.07428624386956e-05,0.00015958461042155892,0.000642748474809136,0.09588059479810856,0.07202436600815385,0.023856228789954713,0.09588047611913876,0.07202436600908096,0.023856228790261783,0.3769134524864478,0.3769134524864478,0.12484297374753989,0.0,5.2560799335703905,4.857801600774678,6.462642837819658,5.237439081880552,4.8463095751569085,6.422274913473814,24896.510644616665,21162.034047924164,0.85,1.071362085262678,0.6670459318053047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498195893270227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.71243530198,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.294700933058,1539.6565739107148,0.3769134524864478,0.12484297374753989,6.112874298809886,3.4453992805353133
2170.0,-29.72310881084195,5.133725003778716,35.0243401855242,24.258427263144426,5.0776631765781115,-26.242991894883822,-39.79221903774885,1.5975462606196433,0.2588475842823641,-4.974205991426096,40.04766150468265,42590.5160984864,25815.81103286965,25815.81103286965,68406.32713135605,77650.14364601432,77650.14364601432,25815.81103286965,103465.95467888397,103465.95467888397,103465.95467888397,128362.27982479997,91738.82005758601,56679.63687074463,38954.647985379306,24896.325145916016,0.0,63850.97313129532,21161.876374028612,1539.6556057775013,0.0,0.8868774035979343,2.8163651268939693,0.0014959135982669303,355012.6955704944,1556589.2809490762,4.384601735010309,1556589.2809490762,4.384601735010309,0.85,0.09588083614878468,4.027634451161993,1.2676558770565318,1.0,0.0,4.027634451163574,1.2842510122247086,1.2845596190527253,3.136173857620653,19360.743382868586,1974.246392281624,4632.441516551485,4632.441516551485,5.572830426597084,5.133725003778716,-2.321705459498814,7.45543046327753,3.445458218487194,3.445458218487194,0.984416633853484,0.0,0.0,0.00024028851021131248,1.0001615935848034,0.0002402496874030771,198.69376545378685,0.0,7.741585462964097e-06,21.93965320204025,0.03746314377993069,8.073013400301304e-05,0.00015955837620829945,0.000642642812988013,0.09588083614724459,0.07202419993027975,0.023856636216964835,0.09588074396064537,0.07202419993143665,0.023856636217348036,0.37691218192919,0.37691218192919,0.124844972897666,0.0,5.2516344339144325,4.855104779685632,6.452859047591971,5.233053575708482,4.843545834413021,6.412937859178385,24896.325145916016,21161.876374028612,0.85,1.0713435328650929,0.6670300233468404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498289228422103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.644255440435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.272755305217,1539.6556057775013,0.37691218192919,0.124844972897666,6.112874298809886,3.445458218487194
