time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2171.0,-29.724660396718804,5.133178012331385,35.02430247048411,24.257783428207063,5.077186945263883,-26.24443616894979,-39.793606207799144,1.5969627174946266,0.25401880302962354,-4.974595916953046,40.04758184597657,42589.549266446804,25815.638973679765,25815.638973679765,68405.18824012656,77649.45956019031,77649.45956019031,25815.638973679765,103465.09853387007,103465.09853387007,103465.09853387007,128361.2168584257,91738.56939365952,56679.10213760016,38954.963617843736,24896.11832455564,0.0,63851.081942399374,21161.70057587229,1539.6530256348549,0.0,0.8868757089065807,2.8163829383910706,0.0014959135982669303,355007.3011952422,1556585.8428662557,4.384658674978026,1556585.8428662557,4.384658674978026,0.85,0.09588105976578523,4.027634451161993,1.2676557182567199,1.0,0.0,4.027634451161892,1.284253820017297,1.2845623776590938,3.136167000934244,19360.690482254067,1974.2409979201939,4632.441516551485,4632.441516551485,5.572793284371053,5.133178012331385,-2.3220765097409037,7.455254522072289,3.445516565911318,3.445516565911318,0.9844333045460908,0.0,0.0,0.0002402496874030771,1.000161138409696,0.00024021098018773814,198.6950442831008,0.0,7.713849953775155e-06,21.861050768998787,0.03747085762988446,8.071748448760332e-05,0.0001595322029154738,0.000642537396532128,0.09588105976439197,0.0720240229521912,0.023857036812200777,0.09588100644588549,0.07202402295323779,0.02385703681254745,0.3769109070773049,0.3769109070773049,0.12484695376305162,0.0,5.247183632166127,4.852412893519784,6.443039360536773,5.228614719982659,4.840906365511955,6.403008131687102,24896.11832455564,21161.70057587229,0.85,1.0713238704684047,0.6670137446514566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498382243593244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.56565300739,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.25086524874,1539.6530256348549,0.3769109070773049,0.12484695376305162,6.112874298809886,3.445516565911318
2172.0,-29.726208479489124,5.1326322832152576,35.024264633548476,24.257130512874596,5.076701302246845,-26.245878230958798,-39.794992993678875,1.5963710537161089,0.24927748004864725,-4.974993382494347,40.047502865469525,42588.5961363511,25815.487493935267,25815.487493935267,68404.08363028636,77648.77681201446,77648.77681201446,25815.487493935267,103464.26430594973,103464.26430594973,103464.26430594973,128360.1845718772,91738.31484373435,56678.57614000632,38955.26522636448,24895.920265927456,0.0,63851.18549229193,21161.532226038336,1539.651129036789,0.0,0.8868739733924642,2.816398725466502,0.0014959135982669303,355001.8025748177,1556582.4340602811,4.384716986703826,1556582.4340602811,4.384716986703826,0.85,0.0958812832191056,4.027634451161993,1.2676555556105455,1.0,0.0,4.027634451162721,1.2842566655418832,1.2845651741547646,3.1361600521361206,19360.636761530644,1974.235519930929,4632.441516551485,4632.441516551485,5.572760584607017,5.1326322832152576,-2.322453288429503,7.45508557164476,3.4455744318310035,3.4455744318310035,0.984449837666001,0.0,0.0,0.00024021098018773814,1.0001607766076164,0.00024017236608947506,198.69632023954713,0.0,7.690931865852763e-06,21.79610090782673,0.03747854856175031,8.070484030691601e-05,0.0001595061398808221,0.0006424324241558631,0.09588128321764378,0.07202384896431555,0.023857434253328227,0.09588123816227295,0.07202384896541364,0.023857434253691964,0.37690962729122257,0.37690962729122257,0.12484891130037716,0.0,5.2427570263739085,4.849733280579926,6.43328066798216,5.224270862542994,4.83826157185905,6.393478841842864,24895.920265927456,21161.532226038336,0.85,1.0713048333071913,0.6669977355626759,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449847499673568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.50070314622,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.229011517977,1539.651129036789,0.37690962729122257,0.12484891130037716,6.112874298809886,3.4455744318310035
2173.0,-29.72775149165315,5.13208842350592,35.02422676693549,24.25652303444224,5.0762599632984555,-26.24731129804146,-39.796367136854656,1.5958197696869125,0.24435586492307948,-4.975361276448222,40.04742632719723,42587.61234554454,25815.26316512057,25815.26316512057,68402.87551066511,77648.09878320657,77648.09878320657,25815.26316512057,103463.36194832715,103463.36194832715,103463.36194832715,128359.0874878318,91738.08090249641,56678.034924060266,38955.60664270683,24895.72553950466,0.0,63851.33218221149,21161.36670857896,1539.64874804994,0.0,0.8868723794046355,2.8164203290800693,0.0014959135982669303,354996.7131134043,1556579.1306667668,4.384770543409271,1556579.1306667668,4.384770543409271,0.85,0.09588148916181692,4.027634451161993,1.2676553275762132,1.0,0.0,4.027634451163522,1.2842593221372454,1.284567781795206,3.1361535647327545,19360.587390105644,1974.230485446676,4632.441516551485,4632.441516551485,5.572712158995189,5.13208842350592,-2.3228083146673764,7.4548967381732965,3.445631766901524,3.445631766901524,0.9844662191147212,0.0,0.0,0.00024017236608947506,1.000160251982618,0.00024013388415844488,198.69759203104658,0.0,7.672479234241108e-06,21.743806149839298,0.037486221040984556,8.069231320358102e-05,0.00015948005288589405,0.0006423273552763635,0.09588148916056906,0.0720236646722439,0.023857824488325158,0.09588165302818401,0.07202366467318125,0.023857824488635677,0.37690834250776734,0.37690834250776734,0.12485084732912964,0.0,5.238293650398873,4.847064693775451,6.423340492662476,5.219717141371291,4.835693176113921,6.382870344991375,24895.72553950466,21161.36670857896,0.85,1.0712834513063088,0.6669807957023195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498567541591936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.448408388234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.20717624659,1539.64874804994,0.37690834250776734,0.12485084732912964,6.112874298809886,3.445631766901524
2174.0,-29.729290955224247,5.131546146671538,35.024188971405586,24.25589655702936,5.0758055312847,-26.2487424803183,-39.7977447026409,1.5952570563791022,0.2394590683332467,-4.975741585784446,40.04735266440148,42586.658315734756,25815.07322012579,25815.07322012579,68401.73153586054,77647.39677927231,77647.39677927231,25815.07322012579,103462.4699993981,103462.4699993981,103462.4699993981,128358.0249477126,91737.81625395129,56677.51717194749,38955.88786889311,24895.554948314493,0.0,63851.4428172076,21161.221706067317,1539.6480411505152,0.0,0.8868707118504409,2.8164401608079106,0.0014959135982669303,354991.4519572257,1556575.951383888,4.384826572025306,1556575.951383888,4.384826572025306,0.85,0.09588169890984555,4.027634451161993,1.267655190206133,1.0,0.0,4.027634451160486,1.2842620318951883,1.284570442780536,3.136146947534067,19360.531538149346,1974.2247901321396,4632.441516551485,4632.441516551485,5.5726711557803394,5.131546146671538,-2.323172441188281,7.454718587859819,3.4456887563612324,3.4456887563612324,0.984482501817495,0.0,0.0,0.00024013388415844488,1.0001598854246851,0.00024009549638803987,198.69886091196338,0.0,7.64626703240295e-06,21.669520769829962,0.03749386730801696,8.067975670294944e-05,0.00015945412745549544,0.0006422229371197288,0.09588169890849288,0.07202348797870893,0.023858210929783946,0.0958821038690889,0.072023487979725,0.023858210930120544,0.3769070526089241,0.3769070526089241,0.12485274863527422,0.0,5.233824295076147,4.844388302089726,6.413400563189555,5.215200654117666,4.832962053063511,6.37290741900182,24895.554948314493,21161.221706067317,0.85,1.0712636789066678,0.6669646986310213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498659784447074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.37412300822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.185390953586,1539.6480411505152,0.3769070526089241,0.12485274863527422,6.112874298809886,3.4456887563612324
2175.0,-29.730825603677097,5.131004700536769,35.02415100744512,24.255221639201068,5.075291466087857,-26.250175292151436,-39.79912247797472,1.5946411545619086,0.23507928123723332,-4.976157067551983,40.047272167480806,42585.726040176174,25814.973536172325,25814.973536172325,68400.6995763485,77646.74000003313,77646.74000003313,25814.973536172325,103461.71353620545,103461.71353620545,103461.71353620545,128357.07262486029,91737.57074231067,56676.9947253452,38956.195574406076,24895.35908865483,0.0,63851.5546630609,21161.055225356606,1539.6467095435837,0.0,0.8868688901260552,2.8164491108583936,0.0014959135982669303,354985.7042995629,1556572.4771461012,4.384887780812017,1556572.4771461012,4.384887780812017,0.85,0.09588190943040074,4.027634451161993,1.267655061078258,1.0,0.0,4.027634451163063,1.284264990093939,1.284573352387051,3.136139723677578,19360.479724883506,1974.219506649417,4632.441516551485,4632.441516551485,5.572649637116128,5.131004700536769,-2.3235627354586526,7.454567435995422,3.4457453168887042,3.4457453168887042,0.9844986619682012,0.0,0.0,0.00024009549638803987,1.0001593873014278,0.00024005723431327444,198.70012583826647,0.0,7.627606252425023e-06,21.616636119372515,0.037501494914269386,8.066720009896238e-05,0.0001594282962890775,0.0006421188986239503,0.09588190942880923,0.07202331649940105,0.023858592929408177,0.09588212868333917,0.07202331650059658,0.023858592929804166,0.3769057563652164,0.3769057563652164,0.12485461555146364,0.0,5.229469281367869,4.8417578820933045,6.403783392261801,5.211236348789214,4.830448854454971,6.364512914735656,24895.35908865483,21161.055225356606,0.85,1.071245640568864,0.6669489296681552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449875181627927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.32123835777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.16362531699,1539.6467095435837,0.3769057563652164,0.12485461555146364,6.112874298809886,3.4457453168887042
2176.0,-29.73235650514514,5.130464263640517,35.02411267136338,24.254556849505775,5.074779215088451,-26.25160454918487,-39.80050343144683,1.594027259128235,0.23082214241958354,-4.976564159729249,40.047185400839865,42584.82338062122,25814.852427550184,25814.852427550184,68399.6758081714,77646.11704333927,77646.11704333927,25814.852427550184,103460.96947088945,103460.96947088945,103460.96947088945,128356.09227666043,91737.35827840108,56676.50142529611,38956.50761456107,24895.12280577098,0.0,63851.630420332054,21160.854384905335,1539.6428783726183,0.0,0.8868671337295079,2.8164574330743712,0.0014959135982669303,354980.0727719586,1556568.7323144767,4.3849467947864955,1556568.7323144767,4.3849467947864955,0.85,0.09588210179986623,4.027634451161993,1.2676549879973757,1.0,0.0,4.027634451162458,1.284267938667839,1.2845762525276134,3.13613252335788,19360.43488607667,1974.214934363587,4632.441516551485,4632.441516551485,5.572623493532512,5.130464263640517,-2.3239472518600817,7.454411515500599,3.4458012242158347,3.4458012242158347,0.9845146354902384,0.0,0.0,0.00024005723431327444,1.0001590001059217,0.0002400190712555216,198.70138769024163,0.0,7.602679070723804e-06,21.54599248643126,0.03750909759334011,8.065461634326443e-05,0.00015940261797001002,0.0006420154757414262,0.09588210179836568,0.07202313328127126,0.02385896851709441,0.09588198352373749,0.07202313328239845,0.023858968517467775,0.3769044560503052,0.3769044560503052,0.12485646790975434,0.0,5.225212016808882,4.839194840917173,6.394356710021668,5.207386302148848,4.828171241741018,6.3558644044512675,24895.12280577098,21160.854384905335,0.85,1.0712283360330785,0.6669340015327327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498843561364354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.25059472483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.14190482781,1539.6428783726183,0.3769044560503052,0.12485646790975434,6.112874298809886,3.4458012242158347
2177.0,-29.733882396618313,5.129925409473456,35.02407410579699,24.253921885415934,5.0743106950100385,-26.253024923303123,-39.80186797035856,1.5934532216949733,0.22612518398773318,-4.976943648390677,40.04710204452921,42583.874163531465,25814.662500047372,25814.662500047372,68398.53666357884,77645.43762651407,77645.43762651407,25814.662500047372,103460.10012656145,103460.10012656145,103460.10012656145,128354.99702874497,91737.10503575295,56675.976889288184,38956.80905162751,24894.89690218352,0.0,63851.70595381103,21160.66236685599,1539.639005935995,0.0,0.8868655053539038,2.816474745665649,0.0014959135982669303,354974.8231619484,1556565.134678468,4.385001507468387,1556565.134678468,4.385001507468387,0.8500000000000001,0.09588228292960937,4.027634451161993,1.2676548105152325,1.0,0.0,4.027634451162923,1.2842707007368406,1.2845789662454554,3.136125778506952,19360.381441243597,1974.2094845073086,4632.441516551485,4632.441516551485,5.572582494093636,5.129925409473456,-2.324311611995671,7.454237021469127,3.44585653358636,3.44585653358636,0.9845304381675314,0.0,0.0,0.0002400190712555216,1.0001584817063836,0.0002399810386510165,198.702645426727,0.0,7.5830525339939025e-06,21.49037088133872,0.03751668064587411,8.064218394552383e-05,0.00015937688730999775,0.0006419118420487096,0.09588228292829915,0.072022942509125,0.023859340419174146,0.0958821556956973,0.07202294251010923,0.023859340419500157,0.3769031548124663,0.3769031548124663,0.12485831376659251,0.0,5.220932145930362,4.836624796426747,6.384860402567938,5.203068832378392,4.825625536135533,6.346143264033799,24894.89690218352,21160.66236685599,0.85,1.0712092283494647,0.6669183466192076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449893508354876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.19497311973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.120208248278,1539.639005935995,0.3769031548124663,0.12485831376659251,6.112874298809886,3.44585653358636
2178.0,-29.73540416232426,5.129388940035902,35.02403566716754,24.25334936650472,5.073911771298712,-26.254434623610194,-39.80321951732037,1.5929422325843998,0.22100112002516425,-4.977283727889532,40.04702861068712,42582.8891089895,25814.376332506512,25814.376332506512,68397.26544149601,77644.72951259773,77644.72951259773,25814.376332506512,103459.10584510423,103459.10584510423,103459.10584510423,128353.821371767,91736.84960801246,56675.443280662206,38957.11814150028,24894.71552666277,0.0,63851.833668163046,21160.508197663356,1539.6367786206388,0.0,0.886864041481531,2.8165022603870047,0.0014959135982669303,354970.1187655318,1556561.9652987476,4.385050693032848,1556561.9652987476,4.385050693032848,0.85,0.09588245451534128,4.027634451161993,1.267654559402727,1.0,0.0,4.027634451159734,1.2842731678315868,1.284581385085586,3.136119753994702,19360.327535264285,1974.2039876272006,4632.441516551485,4632.441516551485,5.57252071942474,5.129388940035902,-2.3246467187954774,7.45403565883138,3.445911419685364,3.445911419685364,0.984546119910104,0.0,0.0,0.0002399810386510165,1.000158055134008,0.00023994311440991416,198.70389977643404,0.0,7.557179127629751e-06,21.417045647702714,0.037524237825001736,8.062987166457586e-05,0.00015935116698644064,0.000641808249987456,0.09588245451426947,0.07202274668581998,0.023859707828449483,0.09588279541342438,0.07202274668662506,0.02385970782871621,0.37690185070272336,0.37690185070272336,0.1248601439138842,0.0,5.216536363988496,4.834019586156103,6.375003330829486,5.198284847914692,4.822954397145907,6.334919912628379,24894.71552666277,21160.508197663356,0.85,1.0711871768155556,0.6669015854782195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499026307316276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.121647886095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.098561005592,1539.6367786206388,0.37690185070272336,0.1248601439138842,6.112874298809886,3.445911419685364
2179.0,-29.736921817452973,5.128853053757528,35.02399720887011,24.252664984110766,5.073389307427544,-26.255852979077158,-39.80458363713694,1.5923204690517572,0.21676020513541516,-4.977708143702288,40.04695116055372,42581.97406923502,25814.306353404885,25814.306353404885,68396.2804226399,77644.06840638437,77644.06840638437,25814.306353404885,103458.37475978925,103458.37475978925,103458.37475978925,128352.92178392879,91736.58951079696,56674.92801450205,38957.40166254989,24894.54702413954,0.0,63851.94868668943,21160.36497051861,1539.637246510252,0.0,0.88686216319199,2.8165083533208133,0.0014959135982669303,354964.24779449217,1556558.6225825408,4.385113803020849,1556558.6225825408,4.385113803020849,0.85,0.09588265729969961,4.027634451161993,1.2676544780796397,1.0,0.0,4.02763445116267,1.2842761525239184,1.2845843217864903,3.1361124655680177,19360.27264382966,1974.1983902586164,4632.441516551485,4632.441516551485,5.57250561311387,5.128853053757528,-2.325044059929894,7.453897113687422,3.445966127087491,3.445966127087491,0.984561750596426,0.0,0.0,0.00023994311440991416,1.000157630123673,0.00023990529810810358,198.70515075177073,0.0,7.5356946030964446e-06,21.356158505175323,0.03753177351960483,8.061744660990664e-05,0.00015932566780000752,0.0006417055485857013,0.09588265729802044,0.07202257985839984,0.023860077439620594,0.09588282890426439,0.07202257985966116,0.02386007744003845,0.3769005404487035,0.3769005404487035,0.12486193327630046,0.0,5.212288503278671,4.831456657542731,6.365615836138943,5.194468348837688,4.8204007460370235,6.3272469859759894,24894.54702413954,21160.36497051861,0.85,1.0711698206463318,0.6668860535201121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499117285519691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.06076074357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.07694555273,1539.637246510252,0.3769005404487035,0.12486193327630046,6.112874298809886,3.445966127087491
2180.0,-29.738434208313812,5.128318426396526,35.0239583783876,24.252018075808905,5.072894887683648,-26.2572637906848,-39.80594286751,1.5917244700546458,0.21250406832604085,-4.978100660037474,40.04686340337253,42581.06144375662,25814.15528332014,25814.15528332014,68395.21672707675,77643.44570632797,77643.44570632797,25814.15528332014,103457.60098964811,103457.60098964811,103457.60098964811,128351.9039454898,91736.37705103961,56674.42406547118,38957.72553952048,24894.302955841693,0.0,63852.028495362174,21160.157512465437,1539.6326566903892,0.0,0.8868604844149348,2.8165183698300766,0.0014959135982669303,354958.8181587871,1556554.8350249073,4.3851702096004805,1556554.8350249073,4.3851702096004805,0.85,0.09588282327698877,4.027634451161993,1.2676543857669458,1.0,0.0,4.027634451162464,1.2842790165707436,1.2845871379513483,3.1361054717817494,19360.227805899125,1974.1938180621441,4632.441516551485,4632.441516551485,5.572473001782631,5.128318426396526,-2.3254182853022165,7.453736711698743,3.4460201162935746,3.4460201162935746,0.9845771760838785,0.0,0.0,0.00023990529810810358,1.000157085258813,0.00023986761844117986,198.70639740164327,0.0,7.51429395214653e-06,21.295509060383267,0.037539287813556976,8.060506785113079e-05,0.0001593002302569728,0.0006416030954610217,0.09588282327560517,0.07202238672645929,0.023860436549145877,0.0958827025594987,0.07202238672749858,0.023860436549490188,0.37689922610754256,0.37689922610754256,0.12486371192710947,0.0,5.208105290747028,4.828948787585659,6.3563225277018205,5.190604728363496,4.818173586694911,6.31839226753948,24894.302955841693,21160.157512465437,0.85,1.071151823031661,0.6668709271601206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499208019058316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.00011129878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.055361722907,1539.6326566903892,0.37689922610754256,0.12486371192710947,6.112874298809886,3.4460201162935746
2181.0,-29.73994246946544,5.127786375921247,35.02391959250621,24.251454218197637,5.0725063231834495,-26.25866029892559,-39.807281038351334,1.5912241526434887,0.20736703139857582,-4.978429473517012,40.046787041522315,42580.07940125129,25813.84605703343,25813.84605703343,68393.92545828472,77642.7306641438,77642.7306641438,25813.84605703343,103456.57672117723,103456.57672117723,103456.57672117723,128350.67897203554,91736.11343899515,56673.89221337626,38958.023584020986,24894.102250858316,0.0,63852.125834879305,21159.986913229568,1539.629078764563,0.0,0.8868590883773542,2.8165473758998183,0.0014959135982669303,354954.2697679122,1556551.5392899308,4.385217116299759,1556551.5392899308,4.385217116299759,0.85,0.09588297013855229,4.027634451161993,1.2676540972897783,1.0,0.0,4.027634451161737,1.2842814330829937,1.2845895066495467,3.136099570865412,19360.172172687988,1974.1881450534065,4632.441516551485,4632.441516551485,5.572406249447907,5.127786375921247,-2.325745382914973,7.45353175883622,3.4460735921292684,3.4460735921292684,0.9845924548940767,0.0,0.0,0.00023986761844117986,1.0001566582268808,0.00023983004709124978,198.70764066113023,0.0,7.487190869706457e-06,21.218698924748097,0.037546775004426686,8.05928826018442e-05,0.00015927473583933564,0.000641500413266234,0.09588297013756335,0.07202218046562393,0.023860789671939414,0.09588331625687924,0.07202218046636677,0.02386078967218553,0.3768979101282747,0.3768979101282747,0.12486548146426892,0.0,5.203772739775616,4.826386598248803,6.346591629246063,5.185796504915572,4.815514897641265,6.307034885682526,24894.102250858316,21159.986913229568,0.85,1.0711299673115104,0.6668545305971922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499298438948347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.923301163144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.033832765414,1539.629078764563,0.3768979101282747,0.12486548146426892,6.112874298809886,3.4460735921292684
2182.0,-29.741446579664018,5.127254985349269,35.02388082787024,24.25078401518988,5.0719922124604535,-26.26006562646787,-39.808635553903855,1.5906112592647008,0.20326126788893362,-4.978847866579972,40.04671008856917,42579.1833370958,25813.766868637485,25813.766868637485,68392.95020573329,77642.09332901317,77642.09332901317,25813.766868637485,103455.86019765065,103455.86019765065,103455.86019765065,128349.79778596823,91735.8750288825,56673.39382897398,38958.312444342795,24893.937588317578,0.0,63852.25003266038,21159.84695006994,1539.629648700818,0.0,0.8868572388441527,2.816552403674655,0.0014959135982669303,354948.4823122093,1556548.218048618,4.385279260553347,1556548.218048618,4.385279260553347,0.8499999999999999,0.09588315664927824,4.027634451161993,1.2676540077244867,1.0,0.0,4.027634451164595,1.2842843756204634,1.2845924016380628,3.1360923854704397,19360.12185814276,1974.1830143976547,4632.441516551485,4632.441516551485,5.572389155136912,5.127254985349269,-2.3261384933497133,7.453393478698982,3.4461269542798867,3.4461269542798867,0.9846077012228248,0.0,0.0,0.00023983004709124978,1.000156228972569,0.00023979258454213712,198.70888051260826,0.0,7.465714301060229e-06,21.15783432920469,0.03755424071872775,8.058055025345744e-05,0.00015924949683779235,0.0006413987597941053,0.09588315664764549,0.07202200943360883,0.023861147214036663,0.09588332294676445,0.07202200943483526,0.02386114721444298,0.3768965878712324,0.3768965878712324,0.12486721096784195,0.0,5.199603287197476,4.823890343097901,6.33731966952422,5.182109134468931,4.8131126009911895,6.299424854578774,24893.937588317578,21159.84695006994,0.85,1.071112610295649,0.6668392001114538,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499388613010578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.8624365676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15437.012336126734,1539.629648700818,0.3768965878712324,0.12486721096784195,6.112874298809886,3.4461269542798867
2183.0,-29.742945501163547,5.126724803412199,35.02384169433117,24.25013183327394,5.071496334919839,-26.261464459603005,-39.80998151293022,1.5900152933592497,0.19902930785843864,-4.97924033175992,40.04662181430322,42578.27430355312,25813.621832448374,25813.621832448374,68391.8961360015,77641.45526693531,77641.45526693531,25813.621832448374,103455.07709938369,103455.07709938369,103455.07709938369,128348.77077335217,91735.64118054658,56672.887468645735,38958.61523544538,24893.69367396847,0.0,63852.308909413856,21159.6396228732,1539.6250825413338,0.0,0.8868555621293137,2.816562113877601,0.0014959135982669303,354943.053573345,1556544.4081931207,4.385335598267957,1556544.4081931207,4.385335598267957,0.85,0.0958833083052725,4.027634451161993,1.2676539148623127,1.0,0.0,4.027634451161628,1.2842872388180835,1.284595217407221,3.136085393847395,19360.072506323984,1974.1779819126803,4632.441516551485,4632.441516551485,5.572357846336016,5.126724803412199,-2.3265128743042602,7.4532376777164595,3.446179628750542,3.446179628750542,0.9846227510715835,0.0,0.0,0.00023979258454213712,1.0001556919035508,0.00023975525658985234,198.71011610052776,0.0,7.444141195325125e-06,21.096696147551405,0.037561684859923075,8.056829753698934e-05,0.00015922428700514778,0.000641297223803638,0.09588330830389123,0.0720218136227342,0.02386149468115703,0.09588318786257831,0.07202181362377172,0.02386149468150078,0.3768952628838516,0.3768952628838516,0.12486892979956343,0.0,5.195489904033309,4.821424366725296,6.328182523892622,5.17826963961835,4.810816897258803,6.290877185937632,24893.69367396847,21159.6396228732,0.85,1.071095114712733,0.6668243487319803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449947853996613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.801298385944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.990872370106,1539.6250825413338,0.3768952628838516,0.12486892979956343,6.112874298809886,3.446179628750542
2184.0,-29.744441234546127,5.126197263866253,35.02380259596225,24.249577440228336,5.071113193671107,-26.262849148400036,-39.81130648227406,1.5895211075250952,0.1940050326642222,-4.979563601925261,40.046544571644866,42577.29187196768,25813.304745513586,25813.304745513586,68390.59661748126,77640.7565222154,77640.7565222154,25813.304745513586,103454.06126772898,103454.06126772898,103454.06126772898,128347.5496964385,91735.39100742195,56672.352638896285,38958.93152058407,24893.488428709516,0.0,63852.41994929359,21159.46516440309,1539.621135514136,0.0,0.8868541974167142,2.816590294150815,0.0014959135982669303,354938.58201715734,1556541.074459865,4.385381452796314,1556541.074459865,4.385381452796314,0.8500000000000001,0.09588343765830275,4.027634451161993,1.2676536621013659,1.0,0.0,4.027634451161234,1.2842896259718746,1.284597557191066,3.136079564696411,19360.019709289267,1974.1725981134502,4632.441516551485,4632.441516551485,5.572289397131928,5.126197263866253,-2.3268360685532685,7.453033332419521,3.4462317821751083,3.4462317821751083,0.984637652050031,0.0,0.0,0.00023975525658985234,1.0001553626339472,0.0002397180133678909,198.71134907389174,0.0,7.417441732303827e-06,21.021029869349046,0.03756910230165538,8.055623757887294e-05,0.0001591990190109794,0.0006411954535598137,0.09588343765734812,0.07202160190199434,0.023861835755353774,0.09588375383366145,0.0720216019027114,0.023861835755591348,0.3768939358849424,0.3768939358849424,0.12487064209121865,0.0,5.191232577599806,4.818916771640772,6.318590993100202,5.173568634589458,4.808273999201674,6.279602588376633,24893.488428709516,21159.46516440309,0.85,1.071072900162461,0.6668078031463665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499568157760898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.725632107744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.969462423409,1539.621135514136,0.3768939358849424,0.12487064209121865,6.112874298809886,3.4462317821751083
2185.0,-29.745932059076186,5.125669892436153,35.0237634118379,24.248870566394203,5.0705634068248,-26.264246084833374,-39.81265589883549,1.588877432582124,0.19013678229555353,-4.980003080435522,40.04646387711766,42576.43220241552,25813.284571611894,25813.284571611894,68389.71677402742,77640.1153250113,77640.1153250113,25813.284571611894,103453.39989662319,103453.39989662319,103453.39989662319,128346.71325676248,91735.12892883382,56671.870628296405,38959.17588948601,24893.313360139295,0.0,63852.4892496253,21159.3163561184,1539.6216127961136,0.0,0.8868522540999388,2.8165897498860724,0.0014959135982669303,354932.50310811185,1556537.5917523887,4.385446748668915,1556537.5917523887,4.385446748668915,0.85,0.09588361712526616,4.027634451161993,1.2676536181429405,1.0,0.0,4.027634451162246,1.2842927117598784,1.2846005958852535,3.1360720295943185,19359.964399701814,1974.1669581051444,4632.441516551485,4632.441516551485,5.572285042214198,5.125669892436153,-2.3272450138865586,7.452914906322711,3.446283849084435,3.446283849084435,0.9846525283098385,0.0,0.0,0.0002397180133678909,1.0001548546015362,0.00023968089767798512,198.71257801414268,0.0,7.4006508798156745e-06,20.97344459339762,0.037576502952535194,8.054395681584214e-05,0.00015917405655204876,0.0006410949139002389,0.09588361712347682,0.07202143312948515,0.02386218399399167,0.09588355492442374,0.0720214331308292,0.02386218399443695,0.37689260310795775,0.37689260310795775,0.12487231549335734,0.0,5.187185174047556,4.816468021082812,6.309668918686555,5.170139862731048,4.8058403993893535,6.273132850251045,24893.313360139295,21159.3163561184,0.85,1.0710579583931998,0.6667936160791941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499657585997225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.678046831796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.948066381274,1539.6216127961136,0.37689260310795775,0.12487231549335734,6.112874298809886,3.446283849084435
2186.0,-29.747418060563795,5.125144659439205,35.02372391474057,24.24827628945934,5.07013236153371,-26.265626804268997,-39.8139801696874,1.5883411052387055,0.1855128636527752,-4.980349133532979,40.04637639295217,42575.48928118403,25813.027959633742,25813.027959633742,68388.51724081778,77639.44902869953,77639.44902869953,25813.027959633742,103452.47698833328,103452.47698833328,103452.47698833328,128345.53444689776,91734.88788090067,56671.351520831115,38959.48484452173,24893.05745856448,0.0,63852.54230308621,21159.098839779806,1539.6153020793336,0.0,0.8868508105290155,2.8166100232223625,0.0014959135982669303,354927.71652586124,1556533.8160165253,4.385495253096446,1556533.8160165253,4.385495253096446,0.85,0.09588373431928401,4.027634451161993,1.2676534181321042,1.0,0.0,4.027634451162153,1.284295295490471,1.2846031325652576,3.136065720480463,19359.913528465695,1974.16177068272,4632.441516551485,4632.441516551485,5.572229647671767,5.125144659439205,-2.327585351724236,7.452730011163441,3.4463350874761316,3.4463350874761316,0.9846671678503233,0.0,0.0,0.00023968089767798512,1.0001543554648265,0.0002396439073312762,198.71380299188652,0.0,7.375354425950081e-06,20.90175444314253,0.037583878306961145,8.053190658140107e-05,0.00015914899109658405,0.0006409939594082752,0.0958837343182204,0.07202121700667392,0.02386251731154648,0.09588369598583907,0.07202121700747284,0.023862517311811177,0.37689126760668396,0.37689126760668396,0.12487399200321593,0.0,5.183056050801554,4.814003511405247,6.300465049447553,5.165861997185743,4.803489932227137,6.262983025710923,24893.05745856448,21159.098839779806,0.85,1.071038282488438,0.66677829488907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499746721785722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.606356681536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.926718822035,1539.6153020793336,0.37689126760668396,0.12487399200321593,6.112874298809886,3.4463350874761316
2187.0,-29.748900620699008,5.124621287100649,35.02368452120231,24.247681663278513,5.069702864348141,-26.267004271459147,-39.815303951594956,1.5878065151078065,0.18092337640865708,-4.980706738806479,40.04630041512831,42574.55914026033,25812.80468062674,25812.80468062674,68387.36382088707,77638.77524216156,77638.77524216156,25812.80468062674,103451.5799227883,103451.5799227883,103451.5799227883,128344.45791384797,91734.6385803852,56670.84482549457,38959.77083876737,24892.877991059675,0.0,63852.64882982704,21158.946292400724,1539.6136452369196,0.0,0.8868492665382166,2.816628498633889,0.0014959135982669303,354922.77020794054,1556530.536889365,4.385547131781463,1556530.536889365,4.385547131781463,0.85,0.09588387132283419,4.027634451161993,1.2676532318582758,1.0,0.0,4.027634451161975,1.2842978708516024,1.2846056610345893,3.1360594318289396,19359.860915588157,1974.1564056622963,4632.441516551485,4632.441516551485,5.57218144868076,5.124621287100649,-2.3279339638455006,7.4525552509461495,3.4463860920094462,3.4463860920094462,0.9846817405741275,0.0,0.0,0.0002396439073312762,1.0001539998440856,0.00023960700788941942,198.71502514600212,0.0,7.350492468520798e-06,20.83129565578794,0.037591228799429666,8.05198624618128e-05,0.00015912404486946339,0.0006408934851244976,0.09588387132165055,0.07202101848634113,0.023862852835309416,0.09588405481245398,0.07202101848723019,0.023862852835603996,0.37688992733742516,0.37688992733742516,0.1248756479556481,0.0,5.178910718695306,4.811543057006986,6.291183903749811,5.161630115215132,4.801023826459868,6.253370553454772,24892.877991059675,21158.946292400724,0.85,1.0710184318765763,0.6667626154981495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499835570246733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.53589789418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.905418190265,1539.6136452369196,0.37688992733742516,0.1248756479556481,6.112874298809886,3.4463860920094462
2188.0,-29.750378060098033,5.1240988682688124,35.023645017457746,24.247034650202863,5.069205139205181,-26.26838395272285,-39.816631784755714,1.587211031829909,0.1769722938631162,-4.981106493080291,40.046218418081054,42573.66812219484,25812.690259820414,25812.690259820414,68386.35838201526,77638.1656874464,77638.1656874464,25812.690259820414,103450.85594726681,103450.85594726681,103450.85594726681,128343.53671081332,91734.42382027884,56670.347083713954,38960.085262849876,24892.680763546505,0.0,63852.76602639638,21158.77864901453,1539.6119548749075,0.0,0.8868475299168473,2.8166336811038364,0.0014959135982669303,354917.24095830123,1556526.9979843786,4.385605483074442,1556526.9979843786,4.385605483074442,0.8500000000000001,0.0958840158178707,4.027634451161993,1.2676531313033776,1.0,0.0,4.027634451162675,1.2843007306893028,1.2846084741652206,3.1360524485572028,19359.815592187384,1974.1517839616367,4632.441516551485,4632.441516551485,5.5721567487885055,5.1240988682688124,-2.328313735383553,7.452412603652365,3.446436782453047,3.446436782453047,0.9846962235580135,0.0,0.0,0.00023960700788941942,1.000153469749217,0.00023957024110459724,198.71624309196892,0.0,7.332473516440824e-06,20.780229945593295,0.037598561272946106,8.050778315567e-05,0.0001590992247337494,0.0006407935186908134,0.09588401581640935,0.07202082925878672,0.023863186557622623,0.0958839382027006,0.07202082925988437,0.023863186557986325,0.37688858185679225,0.37688858185679225,0.12487727663812113,0.0,5.174900188150161,4.809157820189398,6.282219042940483,5.158078786943406,4.798859591860662,6.245589080551497,24892.680763546505,21158.77864901453,0.85,1.0710007199021687,0.66674743745001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499924213983264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.48483218399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.884136966872,1539.6119548749075,0.37688858185679225,0.12487727663812113,6.112874298809886,3.446436782453047
2189.0,-29.751851297952662,5.123578214259092,35.02360530948919,24.246427101921313,5.068756706690523,-26.269754921848822,-39.81795074706895,1.586660330586679,0.17260056724887818,-4.981467270336054,40.046133462194454,42572.75846925209,25812.478481166345,25812.478481166345,68385.23695041843,77637.5162262815,77637.5162262815,25812.478481166345,103449.99470744784,103449.99470744784,103449.99470744784,128342.44438540922,91734.18741749562,56669.84923321733,38960.37576030921,24892.449677961387,0.0,63852.82543827059,21158.58222626718,1539.6074247890124,0.0,0.8868460022415412,2.816648932673591,0.0014959135982669303,354912.2508820383,1556523.331385463,4.385656813810021,1556523.331385463,4.385656813810021,0.85,0.09588413217859809,4.027634451161993,1.2676529818447309,1.0,0.0,4.027634451162994,1.2843033809242872,1.2846110778130886,3.136045977129941,19359.765701272954,1974.1466965042043,4632.441516551485,4632.441516551485,5.572111032365899,5.123578214259092,-2.3286649025723025,7.452243116831395,3.446486888250611,3.446486888250611,0.9847105395001746,0.0,0.0,0.00023957024110459724,1.0001530351258818,0.00023953358405240887,198.71745758741062,0.0,7.306157350435477e-06,20.70564993113414,0.03760586743029654,8.0495786206099e-05,0.00015907445489849825,0.0006406937548490062,0.09588413217742668,0.07202062010486723,0.023863512072559448,0.09588401010178854,0.0720206201057471,0.023863512072850986,0.376887235129957,0.376887235129957,0.12487889650514629,0.0,5.170874682378951,4.806777225617395,6.273180002973561,5.1540678375849325,4.796571446138728,6.236328920309859,24892.449677961387,21158.58222626718,0.85,1.0709821606332757,0.6667325709871539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500012552574366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.41025216953,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.86290891022,1539.6074247890124,0.376887235129957,0.12487889650514629,6.112874298809886,3.446486888250611
2190.0,-29.753320748057543,5.123059153017594,35.02356555551114,24.245814768970035,5.068304822266638,-26.27112282688447,-39.81926167672498,1.5861069010939335,0.16826597185382752,-4.981835060877723,40.04605270615798,42571.831855345765,25812.287348979826,25812.287348979826,68384.11920432559,77636.86141341855,77636.86141341855,25812.287348979826,103449.14876239837,103449.14876239837,103449.14876239837,128341.39709793539,91733.94273620787,56669.33161328777,38960.67902546677,24892.248335537024,0.0,63852.92736100379,21158.41108520647,1539.6047667565795,0.0,0.8868444236720667,2.816662880221195,0.0014959135982669303,354907.1638584641,1556519.846053326,4.3857098547440465,1556519.846053326,4.3857098547440465,0.85,0.0958842552880236,4.027634451161993,1.2676527884276587,1.0,0.0,4.027634451162504,1.2843060436971159,1.284613694142547,3.136039475114274,19359.714063246436,1974.1414308909198,4632.441516551485,4632.441516551485,5.572069772873289,5.123059153017594,-2.3290211741056273,7.452080327123221,3.4465366557381265,3.4465366557381265,0.9847247587823219,0.0,0.0,0.00023953358405240887,1.0001526434746582,0.00023949702639412978,198.7186689733421,0.0,7.284396213522171e-06,20.64397886912183,0.037613151826510066,8.0483863957144e-05,0.00015904972009526486,0.0006405941321033607,0.09588425528679174,0.07202041842573183,0.02386383686105992,0.09588414869179376,0.07202041842665709,0.023863836861366523,0.3768858860976315,0.3768858860976315,0.12488049884303705,0.0,5.16686353677045,4.804405539070672,6.264172325158427,5.150101032731527,4.7942221205701685,6.227433180129879,24892.248335537024,21158.41108520647,0.85,1.0709629461105816,0.666716995051118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450010064097038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.348581107515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.84171577653,1539.6047667565795,0.3768858860976315,0.12488049884303705,6.112874298809886,3.4465366557381265
2191.0,-29.754785703424556,5.1225425886082,35.023525939411584,24.245259747281693,5.067922069814846,-26.272479772547783,-39.82056338628752,1.5856161389376242,0.1634167151961492,-4.9821584830489405,40.04597721417265,42570.88656612956,25811.98772912731,25811.98772912731,68382.87429525687,77636.15876011954,77636.15876011954,25811.98772912731,103448.14648924685,103448.14648924685,103448.14648924685,128340.20720065174,91733.67638798927,56668.82129073303,38960.95010806248,24892.06071140489,0.0,63853.010819467374,21158.251604694156,1539.6018702290169,0.0,0.8868430517223611,2.8166887607482503,0.0014959135982669303,354902.69055468484,1556516.5879165565,4.385755953227191,1556516.5879165565,4.385755953227191,0.85,0.09588435825138371,4.027634451161993,1.267652568635531,1.0,0.0,4.027634451161803,1.2843084133240321,1.2846160173833456,3.136033688931241,19359.65785258766,1974.1356989989101,4632.441516551485,4632.441516551485,5.572005094268832,5.1225425886082,-2.329344470586965,7.4518870591951645,3.4465860359540397,3.4465860359540397,0.9847388674154399,0.0,0.0,0.00023949702639412978,1.000152178362052,0.00023946058567442586,198.71987666682668,0.0,7.264689194003019e-06,20.588129175804557,0.037620416515704067,8.04720271755212e-05,0.00015902499921860859,0.000640494565448877,0.095884358250423,0.07202020408152636,0.023864154168896645,0.09588470098354217,0.07202020408224795,0.023864154169135756,0.3768845341742711,0.3768845341742711,0.12488208303423086,0.0,5.16273248724076,4.801982314788177,6.2548375998318875,5.145575198245069,4.791676847486258,6.216876466767474,24892.06071140489,21158.251604694156,0.85,1.07094204983688,0.6667013194803123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500188503904785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.2927314142,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.820549416163,1539.6018702290169,0.3768845341742711,0.12488208303423086,6.112874298809886,3.4465860359540397
2192.0,-29.756247034034562,5.122026930356032,35.02348636131642,24.24462177967655,5.067431916808409,-26.273844196218022,-39.821877459157236,1.5850290789924162,0.15958327439756204,-4.982555899365693,40.045899088913984,42570.00845016069,25811.878990260077,25811.878990260077,68381.88744042077,77635.55518163885,77635.55518163885,25811.878990260077,103447.43417189893,103447.43417189893,103447.43417189893,128339.32393925243,91733.46416994232,56668.33344497816,38961.25636107129,24891.8897673535,0.0,63853.14612842479,21158.106302250475,1539.6016539242373,0.0,0.8868413128907093,2.8166926780963273,0.0014959135982669303,354897.1938866313,1556513.2161365321,4.385814379343181,1556513.2161365321,4.385814379343181,0.85,0.09588448880912759,4.027634451161993,1.267652466981672,1.0,0.0,4.027634451161934,1.2843112328837454,1.284618790814708,3.1360268041247994,19359.61306566817,1974.1311320041168,4632.441516551485,4632.441516551485,5.571981620930456,5.122026930356032,-2.3297222146624494,7.451749145018482,3.4466353042789017,3.4466353042789017,0.9847529440796862,0.0,0.0,0.00023946058567442586,1.0001518036142778,0.00023942424020941634,198.7210813849605,0.0,7.241495325213414e-06,20.522397751654815,0.03762765801102928,8.046007960344665e-05,0.0001590005060709792,0.0006403959160036674,0.0958844888076683,0.07202001592242609,0.023864472885242207,0.09588463286404485,0.07202001592352215,0.023864472885605437,0.37688317523033565,0.37688317523033565,0.1248836268620662,0.0,5.1587685543397015,4.799645424013477,6.2459159155671955,5.142139173763269,4.789545088813327,6.209463535332645,24891.8897673535,21158.106302250475,0.85,1.0709243253713379,0.666686154579473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500276099096028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.22699999005,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.799424118708,1539.6016539242373,0.37688317523033565,0.1248836268620662,6.112874298809886,3.4466353042789017
2193.0,-29.75770413168827,5.121512595841463,35.02344647452856,24.243981856294,5.066953793113645,-26.275203606251402,-39.8231869918294,1.5844532676764762,0.15543747978421152,-4.982933281190231,40.045810941471295,42569.12983110928,25811.720141748265,25811.720141748265,68380.84997285754,77634.89488218499,77634.89488218499,25811.720141748265,103446.61502393326,103446.61502393326,103446.61502393326,128338.26509020408,91733.19839381306,56667.848086359554,38961.50034161501,24891.650066270813,0.0,63853.15040788582,21157.90255633019,1539.5970326743816,0.0,0.8868397122206004,2.8167030336385053,0.0014959135982669303,354891.97437762975,1556509.411819289,4.385868163259884,1556509.411819289,4.385868163259884,0.85,0.09588458943848432,4.027634451161993,1.2676523180725057,1.0,0.0,4.027634451161025,1.284313999674397,1.2846215115865118,3.1360200481993425,19359.55697574427,1974.1254124236384,4632.441516551485,4632.441516551485,5.57194733047881,5.121512595841463,-2.3300854431000926,7.451598038941556,3.4466839850205115,3.4466839850205115,0.9847668528630033,0.0,0.0,0.00023942424020941634,1.0001513656672596,0.00023938800508429282,198.72228262624202,0.0,7.222610110130187e-06,20.46887705210895,0.03763488062113941,8.044817494224076e-05,0.00015897606526717558,0.0006402974773802539,0.0958845894372063,0.07201980712029604,0.023864782316910266,0.09588452451231107,0.07201980712125595,0.02386478231722837,0.3768818142920235,0.3768818142920235,0.12488515723388896,0.0,5.1548360499837145,4.79729888529107,6.237150783329639,5.138370760974453,4.787197941381919,6.201363347083145,24891.650066270813,21157.90255633019,0.85,1.070908005886152,0.6666723499025982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500363478555172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.173479290504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.778322605374,1539.5970326743816,0.3768818142920235,0.12488515723388896,6.112874298809886,3.4466839850205115
2194.0,-29.759156798285275,5.12100094662761,35.02340664014042,24.243445903435372,5.0665820780043695,-26.276548386195408,-39.82447169311342,1.5839736659147845,0.15074010425684037,-4.983244727220087,40.0457326941545,42568.16725219998,25811.39790566243,25811.39790566243,68379.56515786241,77634.22478400788,77634.22478400788,25811.39790566243,103445.6226896703,103445.6226896703,103445.6226896703,128337.06606341411,91732.96411080402,56667.3200038688,38961.82678548358,24891.443373743812,0.0,63853.270159227395,21157.72686768224,1539.5927863472832,0.0,0.8868384111111723,2.816728324616024,0.0014959135982669303,354887.6668616657,1556506.0347831713,4.385911881772699,1556506.0347831713,4.385911881772699,0.85,0.09588466731133584,4.027634451161993,1.2676520120119679,1.0,0.0,4.027634451160643,1.2843163164918332,1.284623782418894,3.1360143910369795,19359.50753219121,1974.12037058437,4632.441516551485,4632.441516551485,5.571877769733214,5.12100094662761,-2.330399817417781,7.45140076404539,3.4467322056592096,3.4467322056592096,0.9847806301883456,0.0,0.0,0.00023938800508429282,1.000150907123839,0.00023935188517971488,198.72348022724248,0.0,7.200726775794282e-06,20.406859682600995,0.037642081347915204,8.04364975997613e-05,0.0001589515074845315,0.0006401985676088325,0.09588466731046161,0.07201958208314896,0.023865085227312652,0.09588498031744169,0.0720195820838056,0.023865085227530235,0.37688044961497397,0.37688044961497397,0.12488668039060181,0.0,5.15078770274863,4.794933143307617,6.227976727635962,5.133984831476937,4.78488033696425,6.19068154625063,24891.443373743812,21157.72686768224,0.85,1.0708858761242461,0.6666560247587958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500450605907191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.111461921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.757257181243,1539.5927863472832,0.37688044961497397,0.12488668039060181,6.112874298809886,3.4467322056592096
