time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2195.0,-29.760605599744352,5.120489607899502,35.02336673513272,24.242767004203074,5.066050246396963,-26.277905699912786,-39.82578084161503,1.5833503465652248,0.14721136860731576,-4.983667497251101,40.0456509684487,42567.32302971465,25811.360647372916,25811.360647372916,68378.68367708757,77633.62426470817,77633.62426470817,25811.360647372916,103444.98491208108,103444.98491208108,103444.98491208108,128336.24934770787,91732.73302146567,56666.84405414874,38962.09885257436,24891.264435626777,0.0,63853.36328820114,21157.57477028276,1539.5927137602464,0.0,0.8868365562679058,2.816725287974465,0.0014959135982669303,354881.8197227163,1556502.507630946,4.3859742064192115,1556502.507630946,4.3859742064192115,0.85,0.09588479303583405,4.027634451161993,1.2676519559649755,1.0,0.0,4.027634451160219,1.2843193049279795,1.2846267251785675,3.1360070939584994,19359.45876263678,1974.1153974738347,4632.441516551485,4632.441516551485,5.5718697268276784,5.120489607899502,-2.3307962567938336,7.451285864693336,3.446780379139433,3.446780379139433,0.984794394039838,0.0,0.0,0.00023935188517971488,1.0001505073589438,0.00023931586638071257,198.72467465440573,0.0,7.177873143203399e-06,20.342092487838432,0.037649259221058405,8.042459965528426e-05,0.0001589272855244306,0.0006401010104078554,0.0958847930341879,0.07201939794221851,0.023865395091969395,0.09588467188021059,0.07201939794345494,0.023865395092379116,0.3768790792175775,0.3768790792175775,0.12488816712378223,0.0,5.146970170411464,4.792656018611979,6.219465789687945,5.130878865858392,4.782746765065724,6.1846073322806205,24891.264435626777,21157.57477028276,0.85,1.0708705094900244,0.666641831184173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500537469297765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.04669472623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.736231956027,1539.5927137602464,0.3768790792175775,0.12488816712378223,6.112874298809886,3.446780379139433
2196.0,-29.76204920678481,5.1199804615371844,35.023326539751515,24.24219095790761,5.065632017048307,-26.279246976488228,-39.827068721037335,1.5828297867518393,0.14287867809053978,-4.984000841773626,40.04556270076912,42566.41300503558,25811.09756347822,25811.09756347822,68377.5105685138,77632.98014363309,77632.98014363309,25811.09756347822,103444.07770711131,103444.07770711131,103444.07770711131,128335.0854469425,91732.50222782606,56666.34582199807,38962.396006475545,24891.007739831188,0.0,63853.403746306736,21157.35657885651,1539.5861183284828,0.0,0.8868351799913606,2.816743240499065,0.0014959135982669303,354877.20944038103,1556498.698144263,4.3860204508448515,1556498.698144263,4.3860204508448515,0.85,0.09588485982293657,4.027634451161993,1.267651813100092,1.0,0.0,4.027634451161922,1.2843218127882399,1.2846291873769826,3.1360009703627707,19359.4100554872,1974.110430726823,4632.441516551485,4632.441516551485,5.571812935199817,5.1199804615371844,-2.331126956983119,7.451107418520303,3.4468277935341667,3.4468277935341667,0.9848079410097619,0.0,0.0,0.00023931586638071257,1.0001499694761247,0.0002392799816872118,198.72586481172257,0.0,7.157824113176516e-06,20.285273536742245,0.03765641704517158,8.041289659824547e-05,0.0001589029697824671,0.0006400030754878177,0.09588485982195932,0.07201916878292419,0.02386569103903513,0.09588472344114517,0.07201916878365817,0.023865691039278387,0.3768777080428577,0.3768777080428577,0.1248896588312428,0.0,5.143082195933857,4.790368059276432,6.210703670149144,5.12687951986419,4.780584912610323,6.17501371439397,24891.007739831188,21157.35657885651,0.85,1.0708514590730605,0.6666271570134993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500624102557986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.989875775136,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.715235740186,1539.5861183284828,0.3768777080428577,0.1248896588312428,6.112874298809886,3.4468277935341667
2197.0,-29.76348903134461,5.119473321786241,35.02328647184273,24.24161882316696,5.065221679524472,-26.28058405947084,-39.828352130111284,1.5823167076503823,0.13850911677604927,-4.984341202297115,40.04548602289627,42565.50095864871,25810.856770113125,25810.856770113125,68376.35772876182,77632.3200400184,77632.3200400184,25810.856770113125,103443.17681013152,103443.17681013152,103443.17681013152,128334.0026081528,91732.25711941032,56665.84763815816,38962.67720139129,24890.82579802128,0.0,63853.50299941257,21157.20192831809,1539.5839740472138,0.0,0.8868337260590367,2.81676085974985,0.0014959135982669303,354872.50217256264,1556495.3888601407,4.386069304697124,1556495.3888601407,4.386069304697124,0.85,0.09588494511719559,4.027634451161993,1.2676515960553663,1.0,0.0,4.02763445116149,1.2843242854102028,1.2846316145007313,3.1359949328339605,19359.35832731874,1974.1051559216185,4632.441516551485,4632.441516551485,5.571760955403799,5.119473321786241,-2.33146250276588,7.450935824552122,3.446875017061367,3.446875017061367,0.9848214334461048,0.0,0.0,0.0002392799816872118,1.0001495782675562,0.000239244195954858,198.7270518631248,0.0,7.131216749441828e-06,20.20986826791814,0.037663548261921025,8.040123572971508e-05,0.00015887874595749672,0.0006399055107758281,0.09588494511612859,0.07201895582082402,0.02386598929530458,0.09588503247205817,0.07201895582162542,0.02386598929557017,0.37687633407089455,0.37687633407089455,0.12489113360581904,0.0,5.139168597745879,4.788076897838835,6.201848274012491,5.122850319073166,4.77826766971657,6.16577179232354,24890.82579802128,21157.20192831809,0.85,1.070831740106582,0.6666118373966153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500710426192287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.914470506315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.694295292486,1539.5839740472138,0.37687633407089455,0.12489113360581904,6.112874298809886,3.446875017061367
2198.0,-29.7649246979054,5.118967703712827,35.02324643961896,24.241010017599933,5.064776991568674,-26.28192083488975,-39.82963546933604,1.5817731285533165,0.13431082769704972,-4.984703197737034,40.04540692646328,42564.606624305234,25810.674168809655,25810.674168809655,68375.28079311489,77631.65047323996,77631.65047323996,25810.674168809655,103442.32464204961,103442.32464204961,103442.32464204961,128332.96365639938,91731.9869625343,56665.35147471592,38962.92831979819,24890.639014349774,0.0,63853.56733414797,21157.043162197308,1539.5820542528215,0.0,0.886832170801125,2.8167737076024753,0.0014959135982669303,354867.495742422,1556491.975200723,4.386121563329912,1556491.975200723,4.386121563329912,0.85,0.0958850329641006,4.027634451161993,1.2676513779116796,1.0,0.0,4.027634451162965,1.2843269004196955,1.2846341841730045,3.135988547655455,19359.30131287331,1974.0993420661807,4632.441516551485,4632.441516551485,5.571721537463429,5.118967703712827,-2.331813855708317,7.450781559421144,3.446921997339061,3.446921997339061,0.9848348563825888,0.0,0.0,0.000239244195954858,1.0001491480304199,0.00023920851847546772,198.72823549891652,0.0,7.111593089435495e-06,20.15425481546019,0.03767065985501046,8.038957705889879e-05,0.00015885461889595921,0.0006398083357915743,0.09588503296290125,0.07201874818228561,0.02386628478061564,0.09588518210327031,0.07201874818318645,0.023866284780914154,0.3768749561415697,0.3768749561415697,0.1248925833338945,0.0,5.13527863971575,4.785773372315475,6.193126299427945,5.119014025434069,4.7758737227630945,6.157541652591249,24890.639014349774,21157.043162197308,0.85,1.070813795497198,0.6665971597414934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500796524621458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.858857053856,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.673382500247,1539.5820542528215,0.3768749561415697,0.1248925833338945,6.112874298809886,3.446921997339061
2199.0,-29.766355836702793,5.118463408139269,35.02320625009029,24.240399186406307,5.064311355505609,-26.283255629548737,-39.83091845931483,1.581211148351534,0.1305442722689918,-4.985073823107082,40.04532228021587,42563.730572387474,25810.515468826943,25810.515468826943,68374.24604121441,77631.05758172137,77631.05758172137,25810.515468826943,103441.57305054831,103441.57305054831,103441.57305054831,128331.99589196028,91731.78317259274,56664.863180710185,38963.24443542506,24890.422841411975,0.0,63853.66727683703,21156.85941520018,1539.5786616216049,0.0,0.8868305917073824,2.8167798831198962,0.0014959135982669303,354862.3700169795,1556488.322027592,4.386174623004171,1556488.322027592,4.386174623004171,0.85,0.09588511230603369,4.027634451161993,1.2676512762578205,1.0,0.0,4.02763445116245,1.284329601238645,1.2846368398141144,3.135981952979691,19359.258304637973,1974.0949564466944,4632.441516551485,4632.441516551485,5.571687279074596,5.118463408139269,-2.3321716246280246,7.450635032767294,3.4469685914232246,3.4469685914232246,0.9848481689780642,0.0,0.0,0.00023920851847546772,1.000148679360795,0.0002391729583928944,198.7294154141334,0.0,7.090122526278849e-06,20.093407239474256,0.03767774997753674,8.03779231230576e-05,0.0001588305953524101,0.0006397115777399369,0.09588511230479704,0.07201853645797339,0.023866575846823657,0.09588501029596212,0.07201853645890223,0.023866575847131463,0.3768735727688266,0.3768735727688266,0.12489401521541274,0.0,5.131490732178065,4.7835414936865845,6.184599067103079,5.115618095376078,4.77391208744956,6.149776645398958,24890.422841411975,21156.85941520018,0.85,1.0707959144269419,0.6665823967142369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450088237538225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.79800947787,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.652505012433,1539.5786616216049,0.3768735727688266,0.12489401521541274,6.112874298809886,3.4469685914232246
2200.0,-29.767784016110102,5.117961360664818,35.02316602825847,24.23983550341802,5.063912901395703,-26.284581041303507,-39.83218873674048,1.5807099265888211,0.12611924946952513,-4.9853994059497175,40.04524096027918,42562.81442769208,25810.2456969341,25810.2456969341,68373.06012462618,77630.3835282374,77630.3835282374,25810.2456969341,103440.6292251715,103440.6292251715,103440.6292251715,128330.83767980247,91731.52422817615,56664.36124790843,38963.51442251968,24890.208454630963,0.0,63853.72287715064,21156.677186436318,1539.5743275914167,0.0,0.8868292297002152,2.816799960008691,0.0014959135982669303,354857.8672747824,1556484.812417888,4.386220388380545,1556484.812417888,4.386220388380545,0.85,0.09588517019805312,4.027634451161993,1.2676510026166214,1.0,0.0,4.027634451162326,1.2843320177880835,1.284639211268312,3.1359760524373677,19359.203656492326,1974.0893838866816,4632.441516551485,4632.441516551485,5.571629043716012,5.117961360664818,-2.3324960462026367,7.450457406867455,3.447014741764723,3.447014741764723,0.9848613547899208,0.0,0.0,0.0002391729583928944,1.0001483736263015,0.0002391374766982921,198.73059290173845,0.0,7.066834421874056e-06,20.027408751591075,0.037684816811958614,8.036638619932967e-05,0.00015880657219356472,0.0006396148212377455,0.09588517019709805,0.0720183097373409,0.023866860459757153,0.09588527653857071,0.07201830973805824,0.023866860459994872,0.3768721878522435,0.3768721878522435,0.12489543881939925,0.0,5.127623325813772,4.781273238705921,6.17586177547912,5.111518655419218,4.771583679738853,6.1402864255419445,24890.208454630963,21156.677186436318,0.85,1.0707764096413044,0.6665674687375623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500967956354525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.73201098999,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.631670375262,1539.5743275914167,0.3768721878522435,0.12489543881939925,6.112874298809886,3.447014741764723
2201.0,-29.76920678340391,5.1174604089123505,35.02312577556256,24.239215172734134,5.0634401114354715,-26.285909016135097,-39.83346687220035,1.5801423441666913,0.12241699423435648,-4.985778276979449,40.04515961764353,42561.954583864725,25810.114210296117,25810.114210296117,68372.06879416085,77629.78104641587,77629.78104641587,25810.114210296117,103439.89525671198,103439.89525671198,103439.89525671198,128329.9129791914,91731.30457124303,56663.8826348306,38963.80215156936,24890.017722479417,0.0,63853.81987404878,21156.515064107505,1539.5725922939973,0.0,0.8868275966607129,2.816804331596657,0.0014959135982669303,354852.6276246151,1556481.3018345279,4.3862752609544415,1556481.3018345279,4.3862752609544415,0.85,0.09588525172700517,4.027634451161993,1.267650944371708,1.0,0.0,4.027634451162438,1.284334744413619,1.284641892973271,3.135969394802027,19359.157299655475,1974.0846568048698,4632.441516551485,4632.441516551485,5.5716006598416525,5.1174604089123505,-2.3328596449063834,7.450320053818734,3.447060729790162,3.447060729790162,0.9848744942257606,0.0,0.0,0.0002391374766982921,1.000147813044348,0.0002391021342839135,198.7317659394334,0.0,7.0512982054718786e-06,19.983379114307304,0.03769186811016409,8.035477945234885e-05,0.00015878269724594327,0.0006395186616761857,0.09588525172569089,0.07201810413028573,0.023867147595405164,0.09588514070775361,0.0720181041312729,0.023867147595732278,0.37687079800583734,0.37687079800583734,0.12489683737294134,0.0,5.1238849643311255,4.779071026638917,6.1674452187816655,5.108195271213788,4.769544699849519,6.133049651552369,24890.017722479417,21156.515064107505,0.85,1.0707592580839218,0.6665529903742311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501053361318226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.687981352705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.610847319911,1539.5725922939973,0.37687079800583734,0.12489683737294134,6.112874298809886,3.447060729790162
2202.0,-29.77062582562562,5.116961792999086,35.023085469336124,24.238660709839337,5.0630487825611254,-26.287225490533455,-39.83472817400468,1.5796484474686534,0.1180387235306739,-4.986097340101521,40.045077553077704,42561.04095275892,25809.83390959175,25809.83390959175,68370.87486235067,77629.11552817348,77629.11552817348,25809.83390959175,103438.94943776523,103438.94943776523,103438.94943776523,128328.74686889816,91731.05335866759,56663.382195452614,38964.07907023886,24889.797431132938,0.0,63853.8765013718,21156.327816462996,1539.5677784981294,0.0,0.886826270483198,2.8168245590514207,0.0014959135982669303,354848.2151434075,1556477.760100185,4.38631982260684,1556477.760100185,4.38631982260684,0.85,0.09588529760506101,4.027634451161993,1.267650687214919,1.0,0.0,4.027634451163464,1.2843371262885008,1.2846442300238399,3.1359635789717606,19359.10428325299,1974.079250636353,4632.441516551485,4632.441516551485,5.571540151640231,5.116961792999086,-2.3331790495422946,7.45014084254138,3.447106211612609,3.447106211612609,0.984887489032174,0.0,0.0,0.0002391021342839135,1.0001474277278175,0.000239066889195643,198.73293591802667,0.0,7.023660422022112e-06,19.905053636010663,0.037698891770586114,8.034332709092492e-05,0.0001587588071929886,0.0006394224412758654,0.09588529760415343,0.07201787259724307,0.023867425006910352,0.09588538606235655,0.07201787259792475,0.023867425007136258,0.3768694067100061,0.3768694067100061,0.12489822951918568,0.0,5.120059623859959,4.776834865347723,6.158781040312363,5.104136063632211,4.7672860582673025,6.123510837325398,24889.797431132938,21156.327816462996,0.85,1.0707396106308726,0.666538091103123,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501138443592363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.6096558744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.590085081254,1539.5677784981294,0.3768694067100061,0.12489822951918568,6.112874298809886,3.447106211612609
2203.0,-29.772040413407534,5.116464217952332,35.02304513703366,24.238035140465968,5.062574838725924,-26.288546217920416,-39.83599761324001,1.5790806432389037,0.1143282529632188,-4.986476394386857,40.04499618111556,42560.18046751402,25809.70900561045,25809.70900561045,68369.88947312447,77628.4966191376,77628.4966191376,25809.70900561045,103438.20562474805,103438.20562474805,103438.20562474805,128327.8137523853,91730.81350728037,56662.89944705211,38964.34895580918,24889.608127637246,0.0,63853.957083446425,21156.166908491658,1539.5661361837244,0.0,0.8868246365769512,2.816829019511529,0.0014959135982669303,354842.97307079186,1556474.2482631772,4.3863747245536056,1556474.2482631772,4.3863747245536056,0.85,0.0958853718649947,4.027634451161993,1.2676505443500359,1.0,0.0,4.027634451163168,1.284339853483664,1.2846469126020872,3.1359569199985287,19359.053664538307,1974.0740889639487,4632.441516551485,4632.441516551485,5.57151318875665,5.116464217952332,-2.3335425550601396,7.450006773012472,3.4471515631602947,3.4471515631602947,0.9849004466172271,0.0,0.0,0.000239066889195643,1.0001469666153546,0.00023903175950698599,198.73410223606137,0.0,7.0043598686895305e-06,19.850355867866128,0.0377058961304548,8.033180236682388e-05,0.0001587350868288191,0.0006393269043199421,0.0958853718636829,0.07201766585463373,0.02386770600904916,0.0958852589515892,0.07201766585561901,0.023867706009375683,0.3768680107269073,0.3768680107269073,0.12489959590616653,0.0,5.11635585779743,4.774644411881582,6.150469157434941,5.10080464735006,4.765164809192697,6.11649202803801,24889.608127637246,21156.166908491658,0.85,1.0707228274635583,0.6665237741162227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45012233040538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.55495810626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.569350042635,1539.5661361837244,0.3768680107269073,0.12489959590616653,6.112874298809886,3.4471515631602947
2204.0,-29.77345088662904,5.115968611586632,35.023004651933846,24.237463704217248,5.062156779120982,-26.289857652370234,-39.83725807685403,1.5785635448622284,0.11029328499262192,-4.986810694797275,40.04491106600547,42559.300640849266,25809.472763884063,25809.472763884063,68368.77340473334,77627.87075748041,77627.87075748041,25809.472763884063,103437.34352136447,103437.34352136447,103437.34352136447,128326.7208388884,91730.58766998668,56662.41842105518,38964.632498812774,24889.377317523926,0.0,63854.0098163367,21155.970719895337,1539.5610839500334,0.0,0.8868232438869736,2.8168429648631683,0.0014959135982669303,354838.3499653992,1556470.5748864487,4.386421521344078,1556470.5748864487,4.386421521344078,0.85,0.09588541405497794,4.027634451161993,1.2676503921439877,1.0,0.0,4.0276344511623385,1.2843423434045156,1.2846493579973317,3.13595084040101,19359.006003385846,1974.0692288789594,4632.441516551485,4632.441516551485,5.571462191517819,5.115968611586632,-2.333873075432516,7.4498416870191475,3.4471963976761892,3.4471963976761892,0.9849132564789113,0.0,0.0,0.00023903175950698599,1.0001465408015413,0.0002389967367336193,198.73526517365679,0.0,6.981467137083653e-06,19.78547786649507,0.037712877597591885,8.032036064081985e-05,0.00015871139886616613,0.0006392314978654832,0.09588541405398374,0.0720174356269169,0.02386797842706683,0.09588526841443294,0.07201743562766362,0.023867978427314317,0.3768666122761615,0.3768666122761615,0.12490095728221687,0.0,5.112635643768101,4.772465042197609,6.142057553938855,5.0971039797898925,4.76311456131242,6.10776816958321,24889.377317523926,21155.970719895337,0.85,1.0707044647843174,0.6665094449551812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450130789907728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.49008010489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.548656939882,1539.5610839500334,0.3768666122761615,0.12490095728221687,6.112874298809886,3.4471963976761892
2205.0,-29.774857698753102,5.11547473335322,35.022964183041466,24.23688283832746,5.061731677271097,-26.291166495747568,-39.83851434951646,1.578040474265963,0.10629886485384077,-4.987154930828813,40.04483056788717,42558.41928110019,25809.26538800945,25809.26538800945,68367.68466910964,77627.23510500285,77627.23510500285,25809.26538800945,103436.50049301231,103436.50049301231,103436.50049301231,128325.68030713323,91730.34771280088,56661.931662235314,38964.90672285063,24889.179814120915,0.0,63854.08653697155,21155.802842002777,1539.5581741834183,0.0,0.8868217839195119,2.816855219563502,0.0014959135982669303,354833.5895077656,1556467.100774732,4.386470578881508,1556467.100774732,4.386470578881508,0.85,0.09588546554938879,4.027634451161993,1.267650201474317,1.0,0.0,4.027634451161314,1.2843448610339845,1.2846518312449646,3.135944693171797,19358.95536234322,1974.0640649297384,4632.441516551485,4632.441516551485,5.5714174255183195,5.11547473335322,-2.334210712642961,7.449685445996181,3.44724099678579,3.44724099678579,0.9849259990816543,0.0,0.0,0.0002389967367336193,1.0001461620898162,0.00023896180957614537,198.7364251045953,0.0,6.960260152147514e-06,19.725377271186055,0.037719837857744035,8.030895845675602e-05,0.00015868777827686328,0.0006391363627662503,0.09588546554831051,0.07201721449455269,0.02386825105375783,0.09588534648517474,0.07201721449536254,0.02386825105402625,0.3768652110634119,0.3768652110634119,0.12490230305854999,0.0,5.108933175605046,4.770296762660735,6.133684269180662,5.093453795682649,4.760971838283638,6.099529011736365,24889.179814120915,21155.802842002777,0.85,1.0706861279665276,0.666494841429747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45013922489797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.42997950958,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.527999112563,1539.5581741834183,0.3768652110634119,0.12490230305854999,6.112874298809886,3.44724099678579
2206.0,-29.776260363067042,5.114982581169547,35.022923694060054,24.236296663898997,5.061306211255263,-26.29247164190749,-39.83976625660432,1.5775174900961768,0.10224896232972469,-4.987498009467256,40.04474904497101,42557.53784334085,25809.058262040744,25809.058262040744,68366.59610538158,77626.57958777774,77626.57958777774,25809.058262040744,103435.63784981848,103435.63784981848,103435.63784981848,128324.614038842,91730.08606916724,56661.44286584917,38965.15911479786,24888.976189023517,0.0,63854.13530382138,21155.629760669988,1539.5548882599276,0.0,0.8868203335320469,2.81686833913064,0.0014959135982669303,354828.8451056464,1556463.5824410927,4.386519314622442,1556463.5824410927,4.386519314622442,0.85,0.09588551119224606,4.027634451161993,1.2676500091562048,1.0,0.0,4.027634451162244,1.2843473780716301,1.2846543040232667,3.1359385474117154,19358.900144549425,1974.0584342817808,4632.441516551485,4632.441516551485,5.571372713465728,5.114982581169547,-2.334547358411071,7.449529939580618,3.4472852912046887,3.4472852912046887,0.984938654629911,0.0,0.0,0.00023896180957614537,1.0001457327930992,0.00023892699007853447,198.73758162747862,0.0,6.941298415431526e-06,19.671639709332943,0.03772677915615947,8.029759738407951e-05,0.00015866421219206588,0.0006390414471912412,0.09588551119118405,0.07201699108715458,0.023868520104029463,0.09588543160168861,0.07201699108795222,0.02386852010429385,0.3768638068609485,0.3768638068609485,0.12490363307204379,0.0,5.105229351688763,4.768113796173509,6.1253504590932835,5.089746971796956,4.7587323365269185,6.091355384450026,24888.976189023517,21155.629760669988,0.85,1.0706682625970845,0.6664805284865235,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501476380871587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.37624194773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.507367613458,1539.5548882599276,0.3768638068609485,0.12490363307204379,6.112874298809886,3.4472852912046887
2207.0,-29.777658522585984,5.114492254715064,35.0228831995848,24.235724878404312,5.060889137117608,-26.293771893918063,-39.841017430275656,1.577002508449806,0.0982820313286652,-4.98783504761071,40.04466790699106,42556.67281689634,25808.839174537905,25808.839174537905,68365.51199143424,77625.94826921825,77625.94826921825,25808.839174537905,103434.78744375615,103434.78744375615,103434.78744375615,128323.56042055727,91729.85020319214,56660.971958839626,38965.42027150279,24888.772976801123,0.0,63854.19324830391,21155.457030280955,1539.5514932217955,0.0,0.886818912466124,2.8168810759370104,0.0014959135982669303,354824.1842854367,1556460.0807263448,4.386567065209562,1556460.0807263448,4.386567065209562,0.85,0.09588555018945866,4.027634451161993,1.2676498228823765,1.0,0.0,4.0276344511627435,1.284349857484798,1.2846567393062056,3.1359324935415156,19358.850366924056,1974.0533583766176,4632.441516551485,4632.441516551485,5.571325419290065,5.114492254715064,-2.334879383454841,7.4493716381699056,3.447329283184869,3.447329283184869,0.9849512237671055,0.0,0.0,0.00023892699007853447,1.0001452663887263,0.0002388922870586989,198.73873444785687,0.0,6.919942748674968e-06,19.611117749744857,0.03773369909890814,8.028624445164512e-05,0.00015864074562688935,0.0006389469324448858,0.09588555018842966,0.07201676473055887,0.023868785457870786,0.09588550006099603,0.07201676473133173,0.023868785458126936,0.376862397930186,0.376862397930186,0.12490494728787298,0.0,5.1015379726637775,4.765946448072839,6.117019826238845,5.086117078939367,4.756638916881911,6.0830492015662685,24888.772976801123,21155.457030280955,0.85,1.0706503130591216,0.6664663767876626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501560265638223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.31571998814,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.486772315076,1539.5514932217955,0.376862397930186,0.12490494728787298,6.112874298809886,3.447329283184869
2208.0,-29.779052628470538,5.11400365689524,35.022842704184306,24.235148552712076,5.060467229411867,-26.295068980492537,-39.84226053636519,1.5764835814337386,0.09437563936859306,-4.988175334525781,40.04458689109178,42555.79190298847,25808.631738378925,25808.631738378925,68364.4236413674,77625.31806285192,77625.31806285192,25808.631738378925,103433.94980123085,103433.94980123085,103433.94980123085,128322.52242121156,91729.61185668463,56660.48170030732,38965.700173752564,24888.572619980707,0.0,63854.27279373327,21155.2867269836,1539.5483411756486,0.0,0.8868174744120316,2.8168926400422527,0.0014959135982669303,354819.4785874787,1556456.5842862404,4.386615386738146,1556456.5842862404,4.386615386738146,0.8499999999999999,0.09588558691148735,4.027634451161993,1.267649611881934,1.0,0.0,4.027634451161631,1.2843523551115186,1.284659192956482,3.135926395223746,19358.800065802185,1974.0482290896673,4632.441516551485,4632.441516551485,5.571280640277045,5.11400365689524,-2.3352136291924226,7.449217286087663,3.44737300567305,3.44737300567305,0.9849637159065857,0.0,0.0,0.0002388922870586989,1.0001448468475447,0.00023885768927539556,198.7398839376165,0.0,6.8968342436387e-06,19.545628246472074,0.03774059593315178,8.027496619259011e-05,0.0001586173208661088,0.0006388525860713559,0.09588558691044337,0.07201653904435386,0.02386904786608951,0.09588554189667216,0.072016539045138,0.023869047866349365,0.37686098470898866,0.37686098470898866,0.12490624350244922,0.0,5.0978728406636264,4.763795889809558,6.108744518190747,5.082550973894399,4.754549378707509,6.074988953676723,24888.572619980707,21155.2867269836,0.85,1.0706319350343734,0.6664517508555033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501643881921986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.25023048487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.466220507278,1539.5483411756486,0.37686098470898866,0.12490624350244922,6.112874298809886,3.44737300567305
2209.0,-29.78044349647804,5.113516818275516,35.02280218832803,24.234571773000084,5.060047710191901,-26.29636291339857,-39.843499346729345,1.575967127112477,0.09043598890161775,-4.988512883500118,40.04450530447818,42554.90728223341,25808.420634366787,25808.420634366787,68363.3279166002,77624.67643580149,77624.67643580149,25808.420634366787,103433.09707016828,103433.09707016828,103433.09707016828,128321.46537826145,91729.36175128414,56659.98762886141,38965.97124713637,24888.368308093166,0.0,63854.33955522953,21155.11306187919,1539.5449020295107,0.0,0.886816052336707,2.81690496173886,0.0014959135982669303,354814.8107998444,1556453.0632215554,4.386663171452476,1556453.0632215554,4.386663171452476,0.85,0.09588561730549362,4.027634451161993,1.2676494025299325,1.0,0.0,4.027634451163416,1.2843548409704992,1.2846616349712023,3.1359203256621706,19358.747283060107,1974.0428467478812,4632.441516551485,4632.441516551485,5.571235069488643,5.113516818275516,-2.3355457000194244,7.449062518294941,3.4474164324219276,3.4474164324219276,0.9849761235491222,0.0,0.0,0.00023885768927539556,1.000144512056443,0.00023882317644704097,198.74103076928708,0.0,6.8759594382059505e-06,19.486469047875662,0.037747471892589986,8.026372836415646e-05,0.0001585939609112391,0.0006387585007123451,0.09588561730446715,0.07201631080383698,0.02386930650063017,0.09588559336459465,0.07201631080460794,0.023869306500885687,0.3768595676291282,0.3768595676291282,0.12490752311863947,0.0,5.0942192295266295,4.761646632361192,6.100512109877172,5.078948872401725,4.752410526666154,6.066933476021973,24888.368308093166,21155.11306187919,0.85,1.0706136559046344,0.6664372003319586,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450172725669589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.191071286274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.445703301972,1539.5449020295107,0.3768595676291282,0.12490752311863947,6.112874298809886,3.4474164324219276
2210.0,-29.781829675177416,5.113032541370517,35.02276183710407,24.234053317364328,5.059690989086015,-26.29764634532451,-39.8447290417738,1.5755076592333084,0.086138133836414,-4.988810614548253,40.04442906798892,42554.005124389936,25808.113228600017,25808.113228600017,68362.11835298996,77624.0166662843,77624.0166662843,25808.113228600017,103432.12989488432,103432.12989488432,103432.12989488432,128320.30993345467,91729.11703311047,56659.499138244515,38966.242105406614,24888.180038570346,0.0,63854.42214397696,21154.953032784793,1539.5414651963101,0.0,0.8868148134691035,2.8169266362521377,0.0014959135982669303,354810.69367341377,1556449.7730596717,4.386704800087872,1556449.7730596717,4.386704800087872,0.85,0.09588563028286455,4.027634451161993,1.2676491294382144,1.0,0.0,4.027634451162765,1.2843570602486154,1.2846638104503352,3.135914907013752,19358.69563724911,1974.0375803408006,4632.441516551485,4632.441516551485,5.571168710147533,5.113032541370517,-2.335848030739492,7.448880572110009,3.4474595755331365,3.4474595755331365,0.9849884501523247,0.0,0.0,0.00023882317644704097,1.0001440264359984,0.00023878878454944592,198.74217374600087,0.0,6.859115081954823e-06,19.43873214225997,0.03775433100767194,8.025257466337971e-05,0.00015857060178366125,0.0006386644186853634,0.09588563028205535,0.07201607159499882,0.023869558687056536,0.0958859831457054,0.07201607159560658,0.023869558687257972,0.37685814610754786,0.37685814610754786,0.12490878654183277,0.0,5.0904811121019975,4.759475819132831,6.092004552343155,5.0749487483846565,4.750228920134134,6.057402475624485,24888.180038570346,21154.953032784793,0.85,1.0705933286632707,0.6664222100145311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501810438739322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.14333438066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.425204491938,1539.5414651963101,0.37685814610754786,0.12490878654183277,6.112874298809886,3.4474595755331365
2211.0,-29.783212999867914,5.112548819372395,35.02272143266777,24.23341500051322,5.059194357599439,-26.298941200054177,-39.84597543077541,1.5749225577851615,0.08294058322331921,-4.989202113650677,40.04434681562265,42553.18486909005,25808.04663977467,25808.04663977467,68361.23150886473,77623.43821146843,77623.43821146843,25808.04663977467,103431.48485124309,103431.48485124309,103431.48485124309,128319.4810628906,91728.89583559686,56659.03527774646,38966.5117309449,24887.996211647504,0.0,63854.507942592405,21154.796779900378,1539.540461016316,0.0,0.8868131192731344,2.8169229186722786,0.0014959135982669303,354805.2799474234,1556446.2232746088,4.386761728870692,1556446.2232746088,4.386761728870692,0.85,0.09588567752172147,4.027634451161993,1.2676490426203237,1.0,0.0,4.027634451163478,1.2843598666307317,1.2846665733288427,3.1359080549034197,19358.648955285084,1974.0328201052434,4632.441516551485,4632.441516551485,5.571154335691837,5.112548819372395,-2.336219399586002,7.4487682189583975,3.4475026800305875,3.4475026800305875,0.985000765723025,0.0,0.0,0.00023878878454944592,1.0001437315069874,0.00023875446800995887,198.74331438096385,0.0,6.835120487288865e-06,19.370731460976643,0.03776116612815923,8.02412710055903e-05,0.00015854751354385562,0.0006385714276953056,0.0958856775203227,0.07201586286107907,0.02386981465924363,0.09588561087684472,0.07201586286212965,0.023869814659591836,0.376856718292036,0.376856718292036,0.12491001482997026,0.0,5.086965039437246,4.7573973935759,6.084112938223086,5.072142696873982,4.748342465901999,6.051793236503784,24887.996211647504,21154.796779900378,0.85,1.0705780016396655,0.6664084688797063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501893341240446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.07533369937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.404753262112,1539.540461016316,0.376856718292036,0.12491001482997026,6.112874298809886,3.4475026800305875
2212.0,-29.784590788752546,5.112067382225661,35.02268080260001,24.232870211731665,5.058803820327495,-26.30022046146025,-39.84720442732794,1.5744334930354,0.07895723931017073,-4.989511056575507,40.044259434817896,42552.31628759262,25807.77245760817,25807.77245760817,68360.08874520079,77622.8087669152,77622.8087669152,25807.77245760817,103430.58122452337,103430.58122452337,103430.58122452337,128318.32735382275,91728.66436633904,56658.5630480528,38966.77924254027,24887.746129299383,0.0,63854.525371839656,21154.584209904475,1539.5337500585417,0.0,0.8868118636695015,2.816939157370716,0.0014959135982669303,354801.00787012774,1556442.4521670009,4.38680392006306,1556442.4521670009,4.38680392006306,0.85,0.09588567158350667,4.027634451161993,1.2676488426094878,1.0,0.0,4.027634451162342,1.2843622238886139,1.2846688870724796,3.135902299405599,19358.60010555169,1974.0278388187292,4632.441516551485,4632.441516551485,5.57109514829238,5.112067382225661,-2.3365299533208725,7.448597335546533,3.4475451447967718,3.4475451447967718,0.9850128985133634,0.0,0.0,0.00023875446800995887,1.0001431578968036,0.00023872029331484357,198.74445046276773,0.0,6.820182795741975e-06,19.328398043132758,0.037767986310954973,8.023012652327404e-05,0.00015852434148668482,0.0006384780991195402,0.09588567158267434,0.07201561363194053,0.023870057950733815,0.09588560989313527,0.07201561363256564,0.023870057950941017,0.3768552895990221,0.3768552895990221,0.12491124670559187,0.0,5.083385864771856,4.755308351060535,6.075999179262851,5.06846829588568,4.746367315711325,6.042950503286136,24887.746129299383,21154.584209904475,0.85,1.0705598130613954,0.6663946844769522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501976073954728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.033000281524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.38431300164,1539.5337500585417,0.3768552895990221,0.12491124670559187,6.112874298809886,3.4475451447967718
2213.0,-29.785965491910627,5.111587613378092,35.0226402360796,24.23229793729263,5.058387279448647,-26.301499545944342,-39.848429582174845,1.5739213334826585,0.07514532760910697,-4.989847473102446,40.0441800256315,42551.4450866836,25807.57226170818,25807.57226170818,68359.01734839178,77622.17336652108,77622.17336652108,25807.57226170818,103429.74562822926,103429.74562822926,103429.74562822926,128317.30304458253,91728.41516911572,56658.0771229002,38967.0422735728,24887.55741635327,0.0,63854.599689926064,21154.423803900278,1539.5311960832923,0.0,0.8868104394065545,2.8169499391220114,0.0014959135982669303,354796.355932481,1556439.025097812,4.3868517786975465,1556439.025097812,4.3868517786975465,0.85,0.09588568990756656,4.027634451161993,1.2676486107287932,1.0,0.0,4.027634451162101,1.2843646888328364,1.2846713087101924,3.135896281002631,19358.54751447313,1974.022476021183,4632.441516551485,4632.441516551485,5.57105193222602,5.111587613378092,-2.336860449145451,7.448448062523544,3.4475874926231276,3.4475874926231276,0.9850249978923221,0.0,0.0,0.00023872029331484357,1.0001428388631641,0.0002386861996494327,198.74558401156457,0.0,6.792031000423028e-06,19.24861585519886,0.037774778341955396,8.021901830154138e-05,0.0001585012750133022,0.0006383851957966775,0.09588568990653837,0.07201538477182115,0.02387030513471721,0.09588566382728053,0.07201538477259338,0.023870305134973183,0.3768538581742941,0.3768538581742941,0.12491246271333771,0.0,5.079837842093582,4.75322794417292,6.067985234614241,5.064992800711536,4.744269438451681,6.0352827830567435,24887.55741635327,21154.423803900278,0.85,1.0705417883807726,0.6663802653733756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502058476483355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.95321809359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.363937530989,1539.5311960832923,0.3768538581742941,0.12491246271333771,6.112874298809886,3.4475874926231276
2214.0,-29.78733556523208,5.111110078153024,35.02259974858323,24.231771868094825,5.058010260588346,-26.302770510652415,-39.84964970787985,1.5734452060091018,0.07126118688660199,-4.99015556501479,40.04410119430841,42550.573231332804,25807.304227008342,25807.304227008342,68357.87745834114,77621.56514902198,77621.56514902198,25807.304227008342,103428.86937603031,103428.86937603031,103428.86937603031,128316.22963958472,91728.20728525262,56657.604235886654,38967.336721517735,24887.360263554412,0.0,63854.69698507215,21154.25622402125,1539.527509399127,0.0,0.8868091571553347,2.8169649772500454,0.0014959135982669303,354792.0957070607,1556435.622973162,4.386894865488367,1556435.622973162,4.386894865488367,0.85,0.09588569063472771,4.027634451161993,1.2676484250044453,1.0,0.0,4.027634451162286,1.2843669851644215,1.284673561798929,3.135890674304732,19358.503642248437,1974.0180022993009,4632.441516551485,4632.441516551485,5.570994071873356,5.111110078153024,-2.3371697822028876,7.448279860355911,3.447629541324487,3.447629541324487,0.9850370118069963,0.0,0.0,0.0002386861996494327,1.0001423593636176,0.00023865222527051725,198.7467137540213,0.0,6.77596544317821e-06,19.203086065967046,0.037781554307398574,8.020795709102381e-05,0.0001584782425584089,0.0006382924294878544,0.0958856906338665,0.07201514427936948,0.023870546354497018,0.09588580744800743,0.0720151442800163,0.023870546354711402,0.37685242369539457,0.37685242369539457,0.12491366667301187,0.0,5.076273398839362,4.751173856813637,6.059825520447646,5.06141675190139,4.742374277017973,6.026594830658951,24887.360263554412,21154.25622402125,0.85,1.0705223058896003,0.6663655962736806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502140695351815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.90768830436,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.34357795143,1539.527509399127,0.37685242369539457,0.12491366667301187,6.112874298809886,3.447629541324487
2215.0,-29.788701367364936,5.110633690409354,35.022559243091294,24.23117336528378,5.057559153080602,-26.304045039933147,-39.85087409438563,1.5729028256485746,0.06782246601295583,-4.990513720625416,40.04401969515649,42549.73757881093,25807.166529240334,25807.166529240334,68356.90410805127,77620.96355802166,77620.96355802166,25807.166529240334,103428.13008726199,103428.13008726199,103428.13008726199,128315.29907823502,91727.9743092709,56657.13593537862,38967.59819321364,24887.16899097303,0.0,63854.76718418667,21154.093642327076,1539.5253198137343,0.0,0.8868076298119224,2.816968322848305,0.0014959135982669303,354787.14326258004,1556432.1057188923,4.386946188089369,1556432.1057188923,4.386946188089369,0.85,0.0958857097640383,4.027634451161993,1.267648276644759,1.0,0.0,4.0276344511608615,1.2843695909995552,1.284676124618141,3.1358843119506616,19358.454474533028,1974.012988587645,4632.441516551485,4632.441516551485,5.570964347209263,5.110633690409354,-2.337515859918,7.448149550327354,3.447671464220555,3.447671464220555,0.9850489897773015,0.0,0.0,0.00023865222527051725,1.0001419171172221,0.0002386183612405737,198.74783998576396,0.0,6.7522961612791665e-06,19.136007321065158,0.037788306603559856,8.019685867101941e-05,0.00015845536659949783,0.0006382002934876409,0.0958857097628757,0.0720149209203615,0.023870788842514205,0.09588561981130085,0.07201492092123465,0.02387078884280365,0.3768509869829379,0.3768509869829379,0.12491484680824817,0.0,5.0728247355008875,4.749161405455425,6.052006924701914,5.058336186638371,4.74043357627329,6.020043928208565,24887.16899097303,21154.093642327076,0.85,1.0705058858155156,0.666351776932767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502222638201818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.84060955946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.323265299492,1539.5253198137343,0.3768509869829379,0.12491484680824817,6.112874298809886,3.447671464220555
2216.0,-29.790063185057278,5.1101592531696864,35.022518600129196,24.230609193351142,5.0571561893685475,-26.305311167688348,-39.852085908036656,1.5724041720000685,0.06390066885813894,-4.990832901370823,40.043934680100186,42548.866877707886,25806.932468760075,25806.932468760075,68355.79934646796,77620.30617113426,77620.30617113426,25806.932468760075,103427.23863989433,103427.23863989433,103427.23863989433,128314.17866772815,91727.70342201169,56656.65055274721,38967.83652140498,24886.94002783382,0.0,63854.7765492388,21153.89902365875,1539.5200664363317,0.0,0.8868063134923285,2.8169825634244914,0.0014959135982669303,354782.72979396285,1556428.4367353334,4.386990419852783,1556428.4367353334,4.386990419852783,0.85,0.09588570095782939,4.027634451161993,1.2676480079488832,1.0,0.0,4.027634451162982,1.2843719921876582,1.2846784828830469,3.1358784492814755,19358.397305946077,1974.0071590141463,4632.441516551485,4632.441516551485,5.57091382083361,5.1101592531696864,-2.3378331511554014,7.447992404325088,3.4477129373814694,3.4477129373814694,0.9850608392518484,0.0,0.0,0.0002386183612405737,1.0001415046540487,0.00023858460040923144,198.7489629431418,0.0,6.730402804492677e-06,19.073961547932246,0.03779503700636435,8.018587561521088e-05,0.00015843248562536283,0.0006381081372879386,0.09588570095692922,0.07201467709664208,0.023871023860287145,0.09588563501818063,0.07201467709731812,0.023871023860511258,0.3768495496401614,0.3768495496401614,0.12491602313864228,0.0,5.069330424859686,4.747106970428206,6.044131820023267,5.0547335702289615,4.7382850318043666,6.012018106581479,24886.94002783382,21153.89902365875,0.85,1.0704884276551871,0.666338043558859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502304326475184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.77856378633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.30299254459,1539.5200664363317,0.3768495496401614,0.12491602313864228,6.112874298809886,3.4477129373814694
2217.0,-29.791421119766103,5.109686173298667,35.02247787836053,24.23002958474683,5.05671793859013,-26.306577329235832,-39.853301423694916,1.5718741480599274,0.06052204223840363,-4.991178901735284,40.04385109879743,42548.02857903825,25806.769584522393,25806.769584522393,68354.79816356064,77619.72889950997,77619.72889950997,25806.769584522393,103426.49848403236,103426.49848403236,103426.49848403236,128313.23055456128,91727.49679629816,56656.181748058465,38968.12783137744,24886.73207052891,0.0,63854.85990190635,21153.722259949573,1539.5166492632648,0.0,0.8868048555000294,2.8169865408625068,0.0014959135982669303,354777.9455259945,1556424.8296344613,4.387039412291829,1556424.8296344613,4.387039412291829,0.85,0.09588570615091448,4.027634451161993,1.2676478832168505,1.0,0.0,4.0276344511603694,1.2843745398332336,1.2846809877727592,3.1358722290500647,19358.353699243773,1974.002712368013,4632.441516551485,4632.441516551485,5.57087865919431,5.109686173298667,-2.3381700744189575,7.447856247717624,3.447754204964852,3.447754204964852,0.9850726299899577,0.0,0.0,0.00023858460040923144,1.000141102720413,0.00023855094022260894,198.7500827097201,0.0,6.709930217374192e-06,19.01594223603846,0.037801746936581726,8.017486040380277e-05,0.00015840974000542866,0.0006380165262454787,0.0958857061498395,0.07201444525447674,0.023871260895362758,0.0958853999276451,0.07201444525528412,0.02387126089563035,0.3768481079044855,0.3768481079044855,0.12491718778455685,0.0,5.065938629349375,4.745119711603365,6.0364667201315,5.051700943973685,4.736515697382629,6.00514120646767,24886.73207052891,21153.722259949573,0.85,1.0704713512576347,0.6663240455683468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502385777314302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.72054447443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.282754084576,1539.5166492632648,0.3768481079044855,0.12491718778455685,6.112874298809886,3.447754204964852
2218.0,-29.792776012995358,5.109215898227362,35.0224372629909,24.2295331316069,5.056384627662234,-26.30783025825027,-39.85450363308189,1.5714388729171815,0.05626093106900498,-4.991454701666572,40.04377275433388,42547.148228615195,25806.43300855665,25806.43300855665,68353.58123717185,77619.06365299123,77619.06365299123,25806.43300855665,103425.49666154788,103425.49666154788,103425.49666154788,128312.02284896892,91727.2434549279,56655.712389994704,38968.36784992577,24886.526187421045,0.0,63854.89403734682,21153.54725930789,1539.5117232184812,0.0,0.8868037357401932,2.8170103047993074,0.0014959135982669303,354774.1319802144,1556421.4485445053,4.387077039290188,1556421.4485445053,4.387077039290188,0.85,0.09588568042136078,4.027634451161993,1.26764762386214,1.0,0.0,4.02763445116123,1.2843766443115092,1.2846830495185488,3.1358670908571438,19358.300233576185,1973.9972603872052,4632.441516551485,4632.441516551485,5.57080600291478,5.109215898227362,-2.338454892718202,7.447670790945564,3.4477950912923774,3.4477950912923774,0.9850843117978221,0.0,0.0,0.00023855094022260894,1.000140788221597,0.00023851735978770442,198.7511999793268,0.0,6.689964875245849e-06,18.959360456446735,0.03780843690145697,8.016396715207056e-05,0.00015838697307053837,0.0006379248293541672,0.0958856804206808,0.07201419041635086,0.023871490004329927,0.09588578092675785,0.07201419041686156,0.023871490004499223,0.376846665360223,0.376846665360223,0.12491835057310843,0.0,5.0624013921449205,4.743076412217022,6.028385228134937,5.04771563273556,4.734381183443929,5.9955299284598595,24886.526187421045,21153.54725930789,0.85,1.07045172132294,0.6663099026322186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502466996779813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.66396269484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.26254801974,1539.5117232184812,0.376846665360223,0.12491835057310843,6.112874298809886,3.4477950912923774
