time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2219.0,-29.79412661602931,5.108746678504876,35.022396767425626,24.22894398858773,5.0559391531771425,-26.309090542941554,-39.85571066206319,1.5709030800895307,0.05296462084726272,-4.99181152908044,40.04369501311255,42546.306528361005,25806.30636669825,25806.30636669825,68352.61289505925,77618.47719052857,77618.47719052857,25806.30636669825,103424.78355722682,103424.78355722682,103424.78355722682,128311.1429455458,91727.02175341536,56655.23418407367,38968.652854824104,24886.35938831897,0.0,63855.01224314308,21153.405480071124,1539.5109206986235,0.0,0.8868022014810799,2.8170119392074673,0.0014959135982669303,354769.19809749955,1556418.0934939901,4.387128594704682,1556418.0934939901,4.387128594704682,0.8499999999999999,0.09588569323533747,4.027634451161993,1.2676474156090989,1.0,0.0,4.02763445116139,1.2843792185734202,1.2846855812623263,3.135860805685994,19358.25344524722,1973.9924893054429,4632.441516551485,4632.441516551485,5.5707786648776,5.108746678504876,-2.3387991212733183,7.447545799778195,3.4478360352680313,3.4478360352680313,0.9850960100765803,0.0,0.0,0.00023851735978770442,1.000140343945946,0.0002384838900175348,198.75231372215887,0.0,6.674151733100549e-06,18.914546011606955,0.037815111053190076,8.015303160633324e-05,0.0001583643281813712,0.0006378336240184147,0.09588569323416757,0.0720139688417654,0.023871724392402156,0.09588562068340221,0.07201396884264402,0.023871724392693437,0.376845217444458,0.376845217444458,0.12491948150458199,0.0,5.05901448020353,4.741099932070938,6.020707804504639,5.0447761499277135,4.732518563211158,5.989312263382828,24886.35938831897,21153.405480071124,0.85,1.0704345750462076,0.666295487758359,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502548035196303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.61914825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.242357621388,1539.5109206986235,0.376845217444458,0.12491948150458199,6.112874298809886,3.4478360352680313
2220.0,-29.795472478296976,5.1082794671041265,35.02235614756978,24.228398990258597,5.055546253595745,-26.3103413021512,-39.856908715423174,1.5704150774500005,0.04924123746133091,-4.992122305776185,40.04361040178097,42545.44806092879,25806.06536808998,25806.06536808998,68351.51342901877,77617.85667282883,77617.85667282883,25806.06536808998,103423.92204091881,103423.92204091881,103423.92204091881,128310.05322197985,91726.78536957303,56654.758456580224,38968.91879221423,24886.131181061042,0.0,63855.04997327527,21153.211503901886,1539.5055326421484,0.0,0.8868009264032896,2.817024560008322,0.0014959135982669303,354764.90100581566,1556414.441958757,4.387171440991121,1556414.441958757,4.387171440991121,0.85,0.09588566820958247,4.027634451161993,1.2676471985643731,1.0,0.0,4.0276344511606075,1.2843815691866962,1.2846878894460996,3.13585506658461,19358.203558330122,1973.9874022556248,4632.441516551485,4632.441516551485,5.570726640775967,5.1082794671041265,-2.33910934751409,7.447388814618217,3.4478765138154603,3.4478765138154603,0.9851075753758458,0.0,0.0,0.0002384838900175348,1.0001398528319336,0.00023845054203395523,198.75342356655386,0.0,6.652194260962394e-06,18.852318535567424,0.03782176324745104,8.014217874242964e-05,0.00015834171127510516,0.0006377425313875589,0.09588566820873165,0.07201371968475943,0.023871948523972224,0.09588557681612181,0.07201371968539842,0.02387194852418404,0.37684376792299196,0.37684376792299196,0.12492060607621268,0.0,5.055604882133707,4.739117093398988,6.012958429023627,5.041363543237537,4.7305974983613055,5.98136402330681,24886.131181061042,21153.211503901886,0.85,1.0704167244035572,0.6662816500611148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502628817869017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.55692077396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.222208006842,1539.5055326421484,0.37684376792299196,0.12492060607621268,6.112874298809886,3.4478765138154603
2221.0,-29.796815258896345,5.107814008977219,35.02231555597554,24.227850010525458,5.055144997034111,-26.311590123091154,-39.85811019139362,1.5699198612291885,0.0456772214157013,-4.9924435812369845,40.04352998524878,42544.61729519159,25805.85497522892,25805.85497522892,68350.4722704205,77617.25386682074,77617.25386682074,25805.85497522892,103423.10884204967,103423.10884204967,103423.10884204967,128309.04263923092,91726.56207170863,56654.30627603957,38969.17310629895,24885.933797181253,0.0,63855.106903480206,21153.043727604065,1539.5021602708027,0.0,0.886799582701867,2.8170338630690286,0.0014959135982669303,354760.4587912428,1556410.9714626987,4.387216593319837,1556410.9714626987,4.387216593319837,0.85,0.0958856522807135,4.027634451161993,1.2676470513036477,1.0,0.0,4.027634451160169,1.2843839532822101,1.2846902312763666,3.1358492457566736,19358.156433103875,1973.9825968199004,4632.441516551485,4632.441516551485,5.570681223502957,5.107814008977219,-2.3394270371506756,7.447241046127894,3.4479168161737426,3.4479168161737426,0.985119090335355,0.0,0.0,0.00023845054203395523,1.000139534118887,0.00023841727468960398,198.75453088056645,0.0,6.6280259054797215e-06,18.78382541612953,0.03782839127335652,8.013129623826098e-05,0.00015831924579569426,0.0006376520486487217,0.09588565227977974,0.07201347930846806,0.023872172971311677,0.09588553814116195,0.07201347930916932,0.02387217297154417,0.37684231541356106,0.37684231541356106,0.12492171607660772,0.0,5.052232614809327,4.737162120733046,6.005275404638894,5.038120802652713,4.728734121470211,5.973926175566362,24885.933797181253,21153.043727604065,0.85,1.0703994650535194,0.6662680458667095,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502709317839677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.48842765453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.202108345546,1539.5021602708027,0.37684231541356106,0.12492171607660772,6.112874298809886,3.4479168161737426
2222.0,-29.79815320297859,5.107350330078777,35.022274958742386,24.22730071647095,5.054745315126211,-26.31283443327286,-39.85930342515928,1.5694265454204124,0.04209396809403643,-4.992762244322288,40.04344863781478,42543.77327051687,25805.641467813068,25805.641467813068,68349.41473832994,77616.64334009393,77616.64334009393,25805.641467813068,103422.284807907,103422.284807907,103422.284807907,128308.01485431059,91726.32973641028,56653.839022654516,38969.43412639529,24885.730046403594,0.0,63855.16417279888,21152.870539443054,1539.4983644521224,0.0,0.8867982556486196,2.8170437248724416,0.0014959135982669303,354756.0527406082,1556407.4607981264,4.387261186312009,1556407.4607981264,4.387261186312009,0.85,0.09588563059868949,4.027634451161993,1.2676468315115201,1.0,0.0,4.027634451162806,1.2843863283349302,1.2846925641651021,3.1358434470284275,19358.10740059956,1973.9775968959393,4632.441516551485,4632.441516551485,5.570635133894467,5.107350330078777,-2.33974259169491,7.447092921773687,3.4479568687506323,3.4479568687506323,0.985130533928752,0.0,0.0,0.00023841727468960398,1.000139033025867,0.00023838413142249362,198.75563421697785,0.0,6.612035420175216e-06,18.738508380776562,0.0378350033087767,8.012048974085923e-05,0.00015829678494874475,0.0006375615845677456,0.09588563059777605,0.07201323635178636,0.023872394245989692,0.09588549390904437,0.07201323635247237,0.023872394246217118,0.37684086088240354,0.37684086088240354,0.12492281327906377,0.0,5.048880855643915,4.735218521820741,5.997640893343316,5.034856212416344,4.726840975963114,5.966490788000783,24885.730046403594,21152.870539443054,0.85,1.0703819436337074,0.6662542305175018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502789634336388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.44311061917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.18202555826,1539.4983644521224,0.37684086088240354,0.12492281327906377,6.112874298809886,3.4479568687506323
2223.0,-29.799487271481144,5.106888479866398,35.02223436853111,24.226750479452335,5.054350886518918,-26.314074729286123,-39.86049225842578,1.5689383443235105,0.03840685747184125,-4.993077125204439,40.04336764787418,42542.92774363443,25805.422025485546,25805.422025485546,68348.34976911997,77616.0079102224,77616.0079102224,25805.422025485546,103421.42993570794,103421.42993570794,103421.42993570794,128306.95729689242,91726.07306221208,56653.37110424696,38969.66884218346,24885.527361184475,0.0,63855.19620336794,21152.698257006803,1539.4945428013903,0.0,0.886796946532614,2.8170553935542473,0.0014959135982669303,354751.69902744645,1556403.9655676365,4.38730517664757,1556403.9655676365,4.38730517664757,0.85,0.09588560459724996,4.027634451161993,1.2676466172141954,1.0,0.0,4.027634451162088,1.2843886792273278,1.284694873046969,3.135837707309105,19358.053231565325,1973.972073191694,4632.441516551485,4632.441516551485,5.570587763123192,5.106888479866398,-2.34005512454764,7.446943604414038,3.4479966822978976,3.4479966822978976,0.9851419092279707,0.0,0.0,0.00023838413142249362,1.0001386317813492,0.00023835108838652407,198.75673436812082,0.0,6.587411074543317e-06,18.668722985255762,0.03784159071985124,8.010972443630458e-05,0.00015827440698618902,0.0006374714543148093,0.09588560459635961,0.07201299182686416,0.023872612769495462,0.0958855115071491,0.07201299182753282,0.02387261276971714,0.37683940412055733,0.37683940412055733,0.12492389806427977,0.0,5.045523529554771,4.733258227664464,5.990034861728532,5.031483982676264,4.724821078809725,5.959006013946237,24885.527361184475,21152.698257006803,0.85,1.0703647288380747,0.6662406549992023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502869662387894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.37332522365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.161994903183,1539.4945428013903,0.37683940412055733,0.12492389806427977,6.112874298809886,3.4479966822978976
2224.0,-29.800817404110436,5.106428428195758,35.02219379387771,24.226210719812684,5.053956372644441,-26.315311491064868,-39.861676761042304,1.5684504595990931,0.03492177827286014,-4.9933919652120515,40.043286920603215,42542.081305746746,25805.206200476743,25805.206200476743,68347.28750622348,77615.41519610981,77615.41519610981,25805.206200476743,103420.62139658656,103420.62139658656,103420.62139658656,128305.94809382502,91725.85748037735,56652.90063477885,38969.952050665,24885.32669723845,0.0,63855.27874790345,21152.527692652682,1539.4908436318806,0.0,0.8867956366590931,2.817064414324626,0.0014959135982669303,354747.34592135955,1556400.4816789154,4.3873491925262735,1556400.4816789154,4.3873491925262735,0.85,0.09588557566595482,4.027634451161993,1.2676463985210287,1.0,0.0,4.027634451161359,1.2843910284420421,1.2846971803793397,3.135831971706846,19358.00773474536,1973.9674338071982,4632.441516551485,4632.441516551485,5.570541173218489,5.106428428195758,-2.3403673837931906,7.446795811988949,3.4480362747006277,3.4480362747006277,0.9851532213430365,0.0,0.0,0.00023835108838652407,1.0001382242578063,0.00023831814703752805,198.75783128417996,0.0,6.567525922914301e-06,18.612368465539127,0.03784815824577416,8.009899967720413e-05,0.00015825208870931995,0.0006373815644540009,0.09588557566506732,0.0720127468147605,0.023872828850306824,0.09588544652159195,0.07201274681542703,0.023872828850527793,0.3768379432655828,0.3768379432655828,0.12492496955379684,0.0,5.042203573719576,4.731332903832424,5.982473769797593,5.028313743484887,4.723035721625251,5.951624793946394,24885.32669723845,21152.527692652682,0.85,1.0703467097223738,0.66622653819585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502949459463679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.316970703934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.14199729075,1539.4908436318806,0.3768379432655828,0.12492496955379684,6.112874298809886,3.4480362747006277
2225.0,-29.802143938113947,5.1059706398450375,35.02215333401809,24.225696629751496,5.053598534118741,-26.31654134573422,-39.862852602358885,1.567995941739105,0.031096540511953208,-4.99368306417613,40.0432091148773,42541.2147562885,25804.934602086494,25804.934602086494,68346.149358375,77614.7779318876,77614.7779318876,25804.934602086494,103419.71253397409,103419.71253397409,103419.71253397409,128304.84657393572,91725.61074484357,56652.42354615863,38970.20799853882,24885.134039961635,0.0,63855.34203850046,21152.36393396739,1539.4870533819333,0.0,0.886794437007161,2.817080676388487,0.0014959135982669303,354743.3211058993,1556397.1238787863,4.387389504689688,1556397.1238787863,4.387389504689688,0.85,0.0958855353257414,4.027634451161993,1.2676461336715148,1.0,0.0,4.027634451162426,1.2843932214545644,1.284699331602748,3.135826617490811,19357.955663186665,1973.9621239859348,4632.441516551485,4632.441516551485,5.570482543575939,5.1059706398450375,-2.340661779018975,7.446632418864013,3.4480756399130956,3.4480756399130956,0.9851644685465988,0.0,0.0,0.00023831814703752805,1.00013785177003,0.00023828529898729052,198.75892524318186,0.0,6.547351086026066e-06,18.55519297779787,0.03785470559686018,8.008835465229689e-05,0.00015822979238523115,0.0006372917630109666,0.0958855353249771,0.07201249498011802,0.023873040344859063,0.09588563425288305,0.07201249498069205,0.02387304034504935,0.3768364799507758,0.3768364799507758,0.12492602806240782,0.0,5.038831713996331,4.729385190694757,5.974771566568393,5.024779604688092,4.721043414454584,5.943404069122494,24885.134039961635,21152.36393396739,0.85,1.070327824994922,0.666212307353064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450302902194996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.259795216196,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.122034058028,1539.4870533819333,0.3768364799507758,0.12492602806240782,6.112874298809886,3.4480756399130956
2226.0,-29.80346624706641,5.105514045552671,35.022112883142945,24.225125717371725,5.053167668001391,-26.31777470066717,-39.86404031803829,1.5674761216020157,0.027953880983147883,-4.994023319545972,40.04312845684053,42540.41558611717,25804.791315084014,25804.791315084014,68345.20690120118,77614.20618897626,77614.20618897626,25804.791315084014,103418.99750406027,103418.99750406027,103418.99750406027,128303.94311496624,91725.39825847006,56651.982387555094,38970.4620787944,24884.945610905965,0.0,63855.40768970037,21152.20376927007,1539.4846506262652,0.0,0.8867929975202584,2.8170822337289554,0.0014959135982669303,354738.6166856872,1556393.6429895156,4.387437876177274,1556393.6429895156,4.387437876177274,0.85,0.09588551210616977,4.027634451161993,1.267646025423892,1.0,0.0,4.0276344511608375,1.2843957195915787,1.2847017881430531,3.13582051833895,19357.910819639004,1973.957551216675,4632.441516551485,4632.441516551485,5.5704516123700145,5.105514045552671,-2.340992192193078,7.44650623774575,3.4481149211409545,3.4481149211409545,0.9851756917545584,0.0,0.0,0.00023828529898729052,1.0001374141674018,0.0002382525597101666,198.760015728436,0.0,6.528843161544752e-06,18.502741519817825,0.03786123444002173,8.007760345513884e-05,0.00015820769553215167,0.0006372027649642414,0.09588551210512077,0.07201225922614427,0.0238732528789765,0.09588538196081624,0.07201225922693211,0.02387325287923767,0.37683501202626907,0.37683501202626907,0.12492706258481391,0.0,5.035592400765893,4.727502891061533,5.967405855003676,5.021977200529136,4.7193297127547,5.937289412444386,24884.945610905965,21152.20376927007,0.85,1.0703119653282709,0.6661991070958079,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503108370012288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.207343758215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.10209858002,1539.4846506262652,0.37683501202626907,0.12492706258481391,6.112874298809886,3.4481149211409545
2227.0,-29.804785375536195,5.105059570164727,35.02207235318348,24.22459814641627,5.052794565008319,-26.318999415594337,-39.86521154930813,1.5670086050664251,0.024271648536910106,-4.994318640128818,40.04304525161229,42539.56205098918,25804.537046553334,25804.537046553334,68344.09909754252,77613.57616257062,77613.57616257062,25804.537046553334,103418.11320912396,103418.11320912396,103418.11320912396,128302.83593485218,91725.14959328846,56651.50926510868,38970.711475755306,24884.72272572822,0.0,63855.43420148353,21152.014316868986,1539.4792310189048,0.0,0.8867917959062975,2.817096126563753,0.0014959135982669303,354734.5335800608,1556390.0521794667,4.387478254434457,1556390.0521794667,4.387478254434457,0.85,0.09588545911061173,4.027634451161993,1.2676457473868505,1.0,0.0,4.027634451161138,1.2843979729758557,1.284704000011856,3.1358150167663843,19357.85834084359,1973.952199868823,4632.441516551485,4632.441516551485,5.570396723704983,5.105059570164727,-2.341289333482427,7.446348903647154,3.4481537995958327,3.4481537995958327,0.9851867998845236,0.0,0.0,0.0002382525597101666,1.0001370851112832,0.00023821990330821172,198.76110360129178,0.0,6.5072592360857454e-06,18.441572675067004,0.037867741699257815,8.00670027813596e-05,0.000158185556928807,0.0006371135987627098,0.09588545910984564,0.07201200162265273,0.023873457487192905,0.09588538735017035,0.0720120016232281,0.02387345748738363,0.3768335430839464,0.3768335430839464,0.12492809319728157,0.0,5.032306454217746,4.72559445837561,5.959931569619016,5.0185902886657345,4.717401830904009,5.929467575111744,24884.72272572822,21152.014316868986,0.85,1.0702941723314554,0.6661854638207264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503187466173046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.14617491346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.082203526068,1539.4792310189048,0.3768335430839464,0.12492809319728157,6.112874298809886,3.4481537995958327
2228.0,-29.806100630881932,5.104606762453469,35.022031871861195,24.22405828200283,5.052399167589566,-26.320222874065088,-39.86638264087958,1.5665214107726575,0.020913799197444405,-4.994633674595867,40.04296560834623,42538.72443205871,25804.336925350995,25804.336925350995,68343.06135740971,77612.98658789684,77612.98658789684,25804.336925350995,103417.32351324783,103417.32351324783,103417.32351324783,128301.85413001999,91724.93078885245,56651.04127199239,38970.98835206673,24884.53061677216,0.0,63855.51896883889,21151.851024256335,1539.4760390247393,0.0,0.8867904810612435,2.8171034573150644,0.0014959135982669303,354730.1779507108,1556386.6150955453,4.387522437721109,1556386.6150955453,4.387522437721109,0.85,0.09588541915200172,4.027634451161993,1.267645563860424,1.0,0.0,4.027634451161482,1.2844003181974442,1.284706303846152,3.1358092909961783,19357.81216391943,1973.9474911329996,4632.441516551485,4632.441516551485,5.570353523763521,5.104606762453469,-2.3416006986167406,7.446207461070209,3.4481925562630567,3.4481925562630567,0.9851978732180162,0.0,0.0,0.00023821990330821172,1.0001366840585801,0.0002381873468949357,198.76218829045052,0.0,6.490822492200843e-06,18.394990942897188,0.03787423252175002,8.005640466904168e-05,0.00015816349863917006,0.0006370247560354344,0.09588541915110516,0.07201175573480699,0.02387366341629817,0.09588529588580001,0.07201175573548033,0.023873663416521397,0.3768320704870993,0.3768320704870993,0.12492910918451236,0.0,5.0290765999919245,4.723722956948791,5.952571769357803,5.015547473793333,4.715640742645689,5.922527708326697,24884.53061677216,21151.851024256335,0.85,1.0702765001528014,0.6661714620598003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503266372907977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.099593181294,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.062328110822,1539.4760390247393,0.3768320704870993,0.12492910918451236,6.112874298809886,3.4481925562630567
2229.0,-29.807411302830285,5.104155368138269,35.02199128595875,24.223490303289168,5.051981358102416,-26.321444448080747,-39.86755715506149,1.5660145033524866,0.01758655247869001,-4.994959630578075,40.04288159960756,42537.921084932284,25804.167317823976,25804.167317823976,68342.08840275626,77612.37409577306,77612.37409577306,25804.167317823976,103416.54141359703,103416.54141359703,103416.54141359703,128300.85843765856,91724.67814335611,56650.59642629069,38971.20190785047,24884.317024061533,0.0,63855.518931911996,21151.669470452303,1539.4718673874536,0.0,0.8867891264268519,2.817109111766718,0.0014959135982669303,354725.6713659592,1556382.9896215529,4.387567958158523,1556382.9896215529,4.387567958158523,0.85,0.09588537604897568,4.027634451161993,1.2676453819824385,1.0,0.0,4.02763445116058,1.2844027553873683,1.2847086997989694,3.135803340710899,19357.758845110464,1973.9420541276038,4632.441516551485,4632.441516551485,5.570316910775227,5.104155368138269,-2.3419200078874325,7.446075376025702,3.4482310585537683,3.4482310585537683,0.9852088738725052,0.0,0.0,0.0002381873468949357,1.0001362091737738,0.00023815490801168526,198.76326921005082,0.0,6.470983945628277e-06,18.338768501910536,0.03788070350569565,8.00457768854129e-05,0.0001581415700095228,0.0006369364355312002,0.09588537604803003,0.07201150878978116,0.023873867258248874,0.09588508204575218,0.07201150879049137,0.023873867258484314,0.3768305959348407,0.3768305959348407,0.12493011543412756,0.0,5.025896586486169,4.721853445936972,5.945407155751411,5.01254618305677,4.713758532470138,5.91612273486794,24884.317024061533,21151.669470452303,0.85,1.070261263957908,0.6661588817450488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503345048778566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.043370740306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.04248631621,1539.4718673874536,0.3768305959348407,0.12493011543412756,6.112874298809886,3.4482310585537683
2230.0,-29.808718680188548,5.103706898749811,35.02195084831726,24.223030695598595,5.051675835372042,-26.32265182697636,-39.86870687277985,1.5656089821597001,0.013639092369885475,-4.995212178768742,40.0428047461847,42537.029101715416,25803.816326614877,25803.816326614877,68340.8454283303,77611.74560204138,77611.74560204138,25803.816326614877,103415.56192865626,103415.56192865626,103415.56192865626,128299.67765731394,91724.45362808995,56650.10744186369,38971.49576247362,24884.115728657685,0.0,63855.611491131305,21151.498369359033,1539.466706420879,0.0,0.8867881194474184,2.8171314866111326,0.0014959135982669303,354722.17972960946,1556379.6729473528,4.387601796238732,1556379.6729473528,4.387601796238732,0.85,0.0958853031375061,4.027634451161993,1.2676450473489242,1.0,0.0,4.027634451163147,1.2844047183225642,1.2847106215349122,3.135798548312789,19357.711462961324,1973.9372224930353,4632.441516551485,4632.441516551485,5.5702411426931375,5.103706898749811,-2.342184764428614,7.4458916631784255,3.448269232539439,3.448269232539439,0.985219780725554,0.0,0.0,0.00023815490801168526,1.0001358682220407,0.0002381225547235472,198.76434742288737,0.0,6.4476584843826606e-06,18.27266414474046,0.03788715116418003,8.00353747399154e-05,0.00015811953327176986,0.0006368476796070353,0.09588530313693648,0.07201123945299734,0.023874063683939146,0.09588541327993814,0.07201123945342512,0.023874063684080977,0.37682911869133706,0.37682911869133706,0.1249311208284405,0.0,5.02258565535584,4.719958212166205,5.937792857892873,5.00885127113861,4.7118993812806025,5.906851491628572,24884.115728657685,21151.498369359033,0.85,1.070240247214952,0.6661439473901717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503423451289896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.97726638313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.02269250048,1539.466706420879,0.37682911869133706,0.1249311208284405,6.112874298809886,3.448269232539439
2231.0,-29.81002236325394,5.103259339785219,35.02191054105662,24.22245506839829,5.051239559309974,-26.323868957066775,-39.86988061862064,1.5650861531231917,0.010675412529053574,-4.995558230278006,40.0427276684768,42536.253070775805,25803.707075751077,25803.707075751077,68339.96014652688,77611.17669025404,77611.17669025404,25803.707075751077,103414.88376600512,103414.88376600512,103414.88376600512,128298.83753047542,91724.23426534349,56649.67986745202,38971.727108768304,24883.95376447029,0.0,63855.6808732386,21151.360699799745,1539.465969030636,0.0,0.8867866374235938,2.817130019984707,0.0014959135982669303,354717.39539532334,1556376.346599308,4.3876515975901516,1556376.346599308,4.3876515975901516,0.8499999999999999,0.09588527424113297,4.027634451161993,1.2676449412992223,1.0,0.0,4.0276344511632844,1.2844072295495648,1.2847130918030445,3.135792417311809,19357.665168210217,1973.9325017422073,4632.441516551485,4632.441516551485,5.570217558830631,5.103259339785219,-2.342518089129933,7.445777428915152,3.4483075365541516,3.4483075365541516,0.9852307247297576,0.0,0.0,0.0002381225547235472,1.0001354857171612,0.00023809029688892408,198.76542259923727,0.0,6.430680203748554e-06,18.2245476974234,0.03789358184438378,8.002475648753283e-05,0.00015809779823601434,0.0006367601388282292,0.09588527424003462,0.07201100763428975,0.023874266605744883,0.09588515718676331,0.07201100763511462,0.02387426660601836,0.3768276364879827,0.3768276364879827,0.12493209348125794,0.0,5.019448891255195,4.718135080519687,5.930662599613413,5.006233642807047,4.7101876668095315,5.901476990205708,24883.95376447029,21151.360699799745,0.85,1.070225220559313,0.6661310707063873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450350165752929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.929149935815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15436.00292099731,1539.465969030636,0.3768276364879827,0.12493209348125794,6.112874298809886,3.4483075365541516
2232.0,-29.81132247940136,5.102813946905452,35.02187011498675,24.221936193667375,5.050875691856154,-26.32507563450186,-39.871033968497045,1.5646288469565701,0.00705703131154678,-4.995843871674633,40.04264359340795,42535.407580230094,25803.44714557198,25803.44714557198,68338.85472580207,77610.54463268106,77610.54463268106,25803.44714557198,103413.99177825304,103413.99177825304,103413.99177825304,128297.71509267594,91723.97963491967,56649.21074800212,38971.965429908385,24883.723314422896,0.0,63855.68874433128,21151.16481725946,1539.4599045568887,0.0,0.8867854881524619,2.817144209585855,0.0014959135982669303,354713.4462990508,1556372.71828087,4.387690217327504,1556372.71828087,4.387690217327504,0.85,0.09588520038054538,4.027634451161993,1.2676446797465903,1.0,0.0,4.027634451161895,1.2844094342413164,1.284715255585386,3.1357870347169032,19357.611430498197,1973.9270220205879,4632.441516551485,4632.441516551485,5.57016144799185,5.102813946905452,-2.3428067924360074,7.445620739341459,3.4483453677644156,3.4483453677644156,0.9852415336469759,0.0,0.0,0.00023809029688892408,1.0001351164387517,0.00023805813132200397,198.76649484406425,0.0,6.4117421309981505e-06,18.170877199248757,0.03789999358651478,8.001432401510488e-05,0.0001580759728738192,0.0006366722342475428,0.09588520037982824,0.07201074227990852,0.02387445809991973,0.09588513815808983,0.07201074228044708,0.023874458100098292,0.37682615342745407,0.37682615342745407,0.1249330642297482,0.0,5.0162499404535765,4.716273715897444,5.923397728611803,5.002900902986198,4.708287737549142,5.893790194034523,24883.723314422896,21151.16481725946,0.85,1.0702077774060306,0.6661177479509393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503579643580413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.875479437644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.983179923895,1539.4599045568887,0.37682615342745407,0.1249330642297482,6.112874298809886,3.4483453677644156
2233.0,-29.812618342486235,5.1023702752439934,35.02182975974333,24.221404536534124,5.050492635072599,-26.326280403140878,-39.87218696912748,1.5641546957275168,0.003693313493840833,-4.996148829010754,40.042564804227986,42534.57923835076,25803.24059937503,25803.24059937503,68337.81983772578,77609.93843405807,77609.93843405807,25803.24059937503,103413.1790334331,103413.1790334331,103413.1790334331,128296.71310580136,91723.74137547197,56648.7490953649,38972.21364456341,24883.534072368264,0.0,63855.74771693167,21151.003961513023,1539.4566555680371,0.0,0.8867842214292172,2.8171527988819256,0.0014959135982669303,354709.23019096634,1556369.3180844695,4.387732783966632,1556369.3180844695,4.387732783966632,0.85,0.09588514200117228,4.027634451161993,1.2676444621523841,1.0,0.0,4.027634451161134,1.284411717508148,1.2847174980798879,3.135781460306121,19357.5611477496,1973.92189460719,4632.441516551485,4632.441516551485,5.570116861093946,5.1023702752439934,-2.343109381525613,7.445479656769606,3.4483831064786616,3.4483831064786616,0.9852523161367605,0.0,0.0,0.00023805813132200397,1.0001346758341794,0.00023802607496180205,198.76756359139276,0.0,6.39343699138194e-06,18.11900043357642,0.03790638702350616,8.000389595845323e-05,0.00015805423536355073,0.0006365846835023031,0.09588514200033181,0.07201049042360162,0.023874651576730185,0.09588509117557331,0.07201049042423283,0.023874651576939448,0.3768246661462978,0.3768246661462978,0.12493402053476606,0.0,5.013086341441522,4.714428056352006,5.916228049585584,4.999842142504576,4.706468346999657,5.8869640716350204,24883.534072368264,21151.003961513023,0.85,1.0701905823836382,0.6661041606920609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503657417056142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.82360267197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.963466851634,1539.4566555680371,0.3768246661462978,0.12493402053476606,6.112874298809886,3.4483831064786616
2234.0,-29.81390980880773,5.101929194427492,35.02178958802652,24.22093095900493,5.050173927343809,-26.327474778553338,-39.87333085443822,1.56373889708971,-7.680569513013324e-05,-4.996410699112041,40.04248943928985,42533.73211034599,25802.929697980228,25802.929697980228,68336.66180832621,77609.30684177674,77609.30684177674,25802.929697980228,103412.23653975697,103412.23653975697,103412.23653975697,128295.58386541031,91723.50200076099,56648.29289476849,38972.45456221388,24883.347325653347,0.0,63855.80188786723,21150.845226805344,1539.4525538822668,0.0,0.8867831615765482,2.8171717601674575,0.0014959135982669303,354705.6098055883,1556366.0656686225,4.387768399044086,1556366.0656686225,4.387768399044086,0.85,0.09588506256156835,4.027634451161993,1.2676441582897682,1.0,0.0,4.027634451161041,1.2844137277320273,1.2847194676065696,3.1357765525239665,19357.510629633616,1973.9167431929984,4632.441516551485,4632.441516551485,5.5700497471554975,5.101929194427492,-2.343379753335409,7.445308947762901,3.4484206221056306,3.4484206221056306,0.985263034887323,0.0,0.0,0.00023802607496180205,1.0001342202800507,0.00023799413132284547,198.76862872260637,0.0,6.371764614944087e-06,18.057580918751544,0.03791275878812111,7.999355158480439e-05,0.00015803252337699767,0.0006364972355572589,0.0958850625609548,0.07201022410122117,0.023874838459733642,0.09588536647091671,0.07201022410168195,0.0238748384598864,0.37682317520050423,0.37682317520050423,0.12493496621673848,0.0,5.009837397336639,4.712557966030488,5.908788608537975,4.9963338934169315,4.704582104174847,5.878528798745549,24883.347325653347,21150.845226805344,0.85,1.0701715394370508,0.6660903293491881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503734936903865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.762183157145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.943795645186,1539.4525538822668,0.37682317520050423,0.12493496621673848,6.112874298809886,3.4484206221056306
2235.0,-29.815198307121392,5.101489673291207,35.02174961097397,24.220404505636566,5.049790459305306,-26.328672958877302,-39.87447522869331,1.563265111061186,-0.003259175884920751,-4.996719374770191,40.04241476580345,42532.90000046193,25802.74253635422,25802.74253635422,68335.64253681616,77608.72337020226,77608.72337020226,25802.74253635422,103411.46590655649,103411.46590655649,103411.46590655649,128294.65115597876,91723.28333073127,56647.82470115045,38972.73181064535,24883.185249422262,0.0,63855.917060067615,21150.707462008922,1539.450955334747,0.0,0.8867818610031135,2.81717753443548,0.0014959135982669303,354701.3423650423,1556362.843097827,4.387812103333091,1556362.843097827,4.387812103333091,0.85,0.09588500329262092,4.027634451161993,1.2676438934402543,1.0,0.0,4.027634451162191,1.2844160088480507,1.284721708234529,3.135770983401431,19357.464481074825,1973.9120373496378,4632.441516551485,4632.441516551485,5.570009344783371,5.101489673291207,-2.3436841823609833,7.44517385565219,3.4484581798513925,3.4484581798513925,0.9852737656718265,0.0,0.0,0.00023799413132284547,1.0001339132124871,0.0002379622650314844,198.7696914159793,0.0,6.34939331180933e-06,17.994180645667644,0.03791910818143292,7.998320402679886e-05,0.00015801092729604663,0.0006364102544376103,0.09588500329174701,0.07200997691237168,0.023875026379375327,0.09588532281031735,0.07200997691302798,0.023875026379592944,0.3768216786104275,0.3768216786104275,0.12493588225492593,0.0,5.0066812504084055,4.710736825806919,5.901575272632613,4.993460198885259,4.702868178455617,5.87212965192964,24883.185249422262,21150.707462008922,0.85,1.0701536471950528,0.6660760969175703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503812194519354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.698782884065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.92416932513,1539.450955334747,0.3768216786104275,0.12493588225492593,6.112874298809886,3.4484581798513925
2236.0,-29.81648237292882,5.101050649874386,35.0217093158004,24.219797900319122,5.049314986787569,-26.32987635023564,-39.875635493639834,1.5627089640944425,-0.005785604953018719,-4.997077833802936,40.04232554581994,42532.15291684847,25802.682810018403,25802.682810018403,68334.83572686688,77608.18797369632,77608.18797369632,25802.682810018403,103410.87078371472,103410.87078371472,103410.87078371472,128293.82711640623,91723.07369763801,56647.40208150348,38972.968462371704,24882.956332691505,0.0,63855.92479506321,21150.512882787778,1539.4466811597192,0.0,0.8867803597174957,2.8171688771899936,0.0014959135982669303,354696.3867199722,1556358.992772451,4.387862552434667,1556358.992772451,4.387862552434667,0.85,0.0958849449886131,4.027634451161993,1.2676438324479387,1.0,0.0,4.02763445116146,1.284418674890548,1.2847243339797711,3.135764474543481,19357.420239689112,1973.9075259838082,4632.441516551485,4632.441516551485,5.5699964517256575,5.101050649874386,-2.344025457958696,7.445076107833082,3.4484954729659925,3.4484954729659925,0.9852844208474264,0.0,0.0,0.0002379622650314844,1.0001334539178883,0.0002379305122724365,198.77075046357564,0.0,6.334052900412435e-06,17.95070591976884,0.03792544223433333,7.997271404669326e-05,0.00015798955098479114,0.000636324158469959,0.09588494498747543,0.07200973246173874,0.0238752125257367,0.09588459960581829,0.07200973246259314,0.023875212526019953,0.3768201792278365,0.3768201792278365,0.12493678333550332,0.0,5.003741643947933,4.709003928456241,5.894967671970505,4.991292228849943,4.701394027232823,5.867848822374583,24882.956332691505,21150.512882787778,0.85,1.070140882716492,0.6660643167153174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503889275366393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.655308158166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.904559415285,1539.4466811597192,0.3768201792278365,0.12493678333550332,6.112874298809886,3.4484954729659925
2237.0,-29.817762900492443,5.100614554174952,35.02166889546818,24.219338013231777,5.049008165091772,-26.33105968999419,-39.876766317151464,1.5623049545935894,-0.009561624793036572,-4.997320140119833,40.04224131001495,42531.29901340226,25802.33148393205,25802.33148393205,68333.6304973343,77607.56375766723,77607.56375766723,25802.33148393205,103409.89524159928,103409.89524159928,103409.89524159928,128292.60353050477,91722.84209924136,56646.93974977534,38973.22483274002,24882.708288905487,0.0,63855.93312164551,21150.302045569664,1539.4386211449626,0.0,0.8867794315165252,2.8171902035155063,0.0014959135982669303,354693.0369004328,1556355.3575479726,4.3878937436960825,1556355.3575479726,4.3878937436960825,0.85,0.09588483471254267,4.027634451161993,1.2676435615541415,1.0,0.0,4.027634451161366,1.2844206293885583,1.2847262481568804,3.1357597028625483,19357.371362702,1973.9025419181883,4632.441516551485,4632.441516551485,5.5699206113539885,5.100614554174952,-2.3442809283074317,7.444895482482384,3.448532183690737,3.448532183690737,0.9852949096259248,0.0,0.0,0.0002379305122724365,1.000133087557984,0.00023789885089532363,198.77180660285617,0.0,6.311519745242581e-06,17.886846958017475,0.03793175375407857,7.996249147108069e-05,0.00015796802080135578,0.0006362374427614149,0.09588483471203715,0.07200944620480555,0.023875388507231594,0.0958847230782124,0.07200944620518519,0.023875388507357476,0.3768186817505417,0.3768186817505417,0.12493770438904014,0.0,5.000639063152562,4.707222363389803,5.887850623982445,4.987758515326789,4.699637647009126,5.8589180034318815,24882.708288905487,21150.302045569664,0.85,1.0701218689758834,0.6660508575198513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503966091828686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.591449196414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.884995353372,1539.4386211449626,0.3768186817505417,0.12493770438904014,6.112874298809886,3.448532183690737
2238.0,-29.819040061203847,5.100179908692474,35.02162869332681,24.21880125710743,5.0486220380291185,-26.332247930813498,-39.877901576086856,1.5618299076389055,-0.012806077947800532,-4.997630154125687,40.042166824571886,42530.478243496436,25802.1574578974,25802.1574578974,68332.63570139384,77606.94941014051,77606.94941014051,25802.1574578974,103409.10686803791,103409.10686803791,103409.10686803791,128291.65623331853,91722.58690056039,56646.47713166966,38973.455298767476,24882.549365280625,0.0,63856.0046640481,21150.166960488532,1539.4372389804844,0.0,0.8867781234095158,2.817196639778268,0.0014959135982669303,354688.75107653975,1556352.1431089863,4.387937701393678,1556352.1431089863,4.387937701393678,0.85,0.09588477307672968,4.027634451161993,1.2676433164859193,1.0,0.0,4.027634451162693,1.284422915841212,1.2847284944848638,3.1357541207711632,19357.31750506386,1973.8970499675079,4632.441516551485,4632.441516551485,5.569883044547366,5.100179908692474,-2.344585782112121,7.444765690804595,3.4485690459045317,3.4485690459045317,0.9853054416870091,0.0,0.0,0.00023789885089532363,1.0001327390011732,0.00023786727663061192,198.77285997509975,0.0,6.293389128256067e-06,17.835464789477694,0.037938047143206824,7.995223001461782e-05,0.0001579466208807058,0.0006361512517037528,0.09588477307585024,0.07200919912746795,0.023875573948382283,0.09588471460940635,0.0720091991281284,0.023875573948601285,0.37681718168971073,0.37681718168971073,0.12493860610940631,0.0,4.997595814535714,4.705446595355909,5.880955490263148,4.984824076177858,4.69775693393666,5.852780079644106,24882.549365280625,21150.166960488532,0.85,1.070105091305002,0.6660372578468214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504042697396349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.540067027876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.865459372082,1539.4372389804844,0.37681718168971073,0.12493860610940631,6.112874298809886,3.4485690459045317
2239.0,-29.82031222446694,5.099747151218817,35.021588478228104,24.218287516292207,5.0482559072641635,-26.333429673382348,-39.87903589205814,1.5613733561795067,-0.01610958321958833,-4.997918166174328,40.04208604286938,42529.675065613585,25801.930896838774,25801.930896838774,68331.60596245236,77606.34736571395,77606.34736571395,25801.930896838774,103408.27826255273,103408.27826255273,103408.27826255273,128290.62071939585,91722.3500829356,56646.03772257104,38973.68040040507,24882.342456843122,0.0,63856.022857248194,21149.991088316652,1539.432598795318,0.0,0.8867769500644397,2.81720642205506,0.0014959135982669303,354684.7694576227,1556348.65695893,4.387977130619025,1556348.65695893,4.387977130619025,0.85,0.09588468746080851,4.027634451161993,1.2676430846052247,1.0,0.0,4.027634451162121,1.2844251156454385,1.2847306542555585,3.1357487502399546,19357.267526600448,1973.8919535825637,4632.441516551485,4632.441516551485,5.569834137063522,5.099747151218817,-2.3448742173900623,7.444621368608879,3.4486056187742755,3.4486056187742755,0.9853158910783645,0.0,0.0,0.00023786727663061192,1.000132220947146,0.00023783582975193688,198.77390923533275,0.0,6.2761068983577556e-06,17.78648694994588,0.03794432325010518,7.994197829732446e-05,0.00015792529833328747,0.0006360653722771842,0.09588468746006848,0.07200893487171522,0.02387575258835326,0.09588463166618855,0.07200893487227099,0.02387575258853752,0.37681567872602756,0.37681567872602756,0.12493950108133627,0.0,4.994549731582481,4.703670360638114,5.874050554075438,4.981808582954727,4.6960204848377884,5.8458783531991685,24882.342456843122,21149.991088316652,0.85,1.0700886604730997,0.6660244901360328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504119102316382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.49108918834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.845948155815,1539.432598795318,0.37681567872602756,0.12493950108133627,6.112874298809886,3.4486056187742755
2240.0,-29.82158143730877,5.099316249335867,35.02154831957977,24.21777859507131,5.047892384478154,-26.334608499129423,-39.880162140447624,1.56091944629878,-0.01935908866983027,-4.998206084832152,40.042007256894884,42528.85134573633,25801.708225954022,25801.708225954022,68330.55957169035,77605.75418559952,77605.75418559952,25801.708225954022,103407.46241155354,103407.46241155354,103407.46241155354,128289.61046685967,91722.12199688541,56645.578218333045,38973.937531724856,24882.148055306123,0.0,63856.085587030975,21149.825847010205,1539.4286770996673,0.0,0.8867757699567976,2.8172155065090143,0.0014959135982669303,354680.7891648449,1556345.2569405893,4.388016787165902,1556345.2569405893,4.388016787165902,0.85,0.09588460226231736,4.027634451161993,1.267642856570892,1.0,0.0,4.027634451162426,1.2844273028431503,1.284732801580228,3.1357434105041238,19357.219390865932,1973.8870451036728,4632.441516551485,4632.441516551485,5.569786069347189,5.099316249335867,-2.3451622568480026,7.444478506183869,3.44864203678421,3.44864203678421,0.98532629622406,0.0,0.0,0.00023783582975193688,1.0001319156500716,0.00023780445962205593,198.77495607181962,0.0,6.2508190074873814e-06,17.71482106721924,0.03795057406911267,7.993180069546606e-05,0.00015790402905647082,0.0006359797074051263,0.09588460226157691,0.07200867228086824,0.02387592998070867,0.09588456899078744,0.07200867228142431,0.023875929980893048,0.37681417222790503,0.37681417222790503,0.12494038546307835,0.0,4.991520487155924,4.701910458200871,5.867164222709903,4.978846996162304,4.69432609742438,5.8390666627252585,24882.148055306123,21149.825847010205,0.85,1.0700712225549907,0.6660109362289793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504195209032407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.41942330561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.82649448307,1539.4286770996673,0.37681417222790503,0.12494038546307835,6.112874298809886,3.44864203678421
2241.0,-29.82284607435533,5.098887064710753,35.0215081903027,24.217260418832325,5.04752034194768,-26.335784058196495,-39.88128786496816,1.5604583257886167,-0.022551778392028154,-4.998499032506291,40.04192779508735,42528.04537014572,25801.502155013743,25801.502155013743,68329.54752515946,77605.15807645262,77605.15807645262,25801.502155013743,103406.66023146636,103406.66023146636,103406.66023146636,128288.61223838564,91721.88568405453,56645.13070120503,38974.17220316611,24881.952006919277,0.0,63856.124210085385,21149.659205881384,1539.4247789403332,0.0,0.8867745666885594,2.8172232579301153,0.0014959135982669303,354676.73938508355,1556341.827762279,4.388057222079372,1556341.827762279,4.388057222079372,0.85,0.09588451590275593,4.027634451161993,1.2676426104037093,1.0,0.0,4.0276344511637046,1.2844295236034995,1.2847349825739625,3.1357379888484367,19357.16951893523,1973.8819595820416,4632.441516551485,4632.441516551485,5.5697415850424115,5.098887064710753,-2.3454537201389165,7.444340784849669,3.448678293301551,3.448678293301551,0.9853366552290146,0.0,0.0,0.00023780445962205593,1.00013144139659,0.0002377732063797377,198.77599914387906,0.0,6.235596189054046e-06,17.671679599779168,0.037956809665301725,7.992162902468353e-05,0.00015788283059737238,0.0006358943277609498,0.09588451590198674,0.07200841038867559,0.02387610551331116,0.09588445990542863,0.07200841038925324,0.02387610551350269,0.37681266270889957,0.37681266270889957,0.1249412578980719,0.0,4.98851902819996,4.7001617890949206,5.86035608666333,4.97594725411426,4.69261285430008,5.832561634725721,24881.952006919277,21149.659205881384,0.85,1.0700547264716005,0.6659979116525973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450427113999996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.37628183817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.807057511658,1539.4247789403332,0.37681266270889957,0.1249412578980719,6.112874298809886,3.448678293301551
2242.0,-29.824106982651355,5.098459786247913,35.021468094023234,24.21676623579117,5.047162358323062,-26.33695485481562,-39.88241289099676,1.560010230487569,-0.025632544187658368,-4.998781511814715,40.04184849764813,42527.25249593052,25801.273415540752,25801.273415540752,68328.52591147128,77604.60221913073,77604.60221913073,25801.273415540752,103405.87563467148,103405.87563467148,103405.87563467148,128287.62831571433,91721.69381079041,56644.700713229046,38974.436775068185,24881.752681042857,0.0,63856.18945611104,21149.48977888643,1539.4204573151028,0.0,0.8867734160932054,2.8172307616195673,0.0014959135982669303,354672.83435691684,1556338.4056829815,4.388095887030345,1556338.4056829815,4.388095887030345,0.85,0.09588442167619649,4.027634451161993,1.2676424235804005,1.0,0.0,4.027634451160362,1.2844316832294531,1.2847371025687668,3.1357327164612534,19357.129025619244,1973.8778304129592,4632.441516551485,4632.441516551485,5.569692207306682,5.098459786247913,-2.3457371718166007,7.444196958064514,3.448714349688535,3.448714349688535,0.9853469570538671,0.0,0.0,0.0002377732063797377,1.0001310551741889,0.00023774204905408687,198.77703915005864,0.0,6.212394468291739e-06,17.605925923138788,0.037963022059770014,7.991146486073484e-05,0.00015786174151900286,0.0006358093886623655,0.0958844216754823,0.07200814379962853,0.02387627787585378,0.09588432170652106,0.07200814380016485,0.023876277876031634,0.3768111502814082,0.3768111502814082,0.12494212092862839,0.0,4.985554202311903,4.698464367168526,5.853540509097002,4.973148967627083,4.691140235173293,5.825736495975889,24881.752681042857,21149.48977888643,0.85,1.0700376344635179,0.6659848145990594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504346797973913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.310528161535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.787669901581,1539.4204573151028,0.3768111502814082,0.12494212092862839,6.112874298809886,3.448714349688535
