time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2243.0,-29.825365049249417,5.09803501628742,35.02142821872731,24.21630610423165,5.046854683370506,-26.3381180623096,-39.88352160723878,1.5596076964306629,-0.029202579392915595,-4.99903341328598,40.04177474164374,42526.4044458858,25800.972395259265,25800.972395259265,68327.37684114506,77603.98048921795,77603.98048921795,25800.972395259265,103404.95288447721,103404.95288447721,103404.95288447721,128286.5270638122,91721.45528648351,56644.23502219658,38974.689182541035,24881.574179334984,0.0,63856.263361876016,21149.338052434738,1539.4166184941898,0.0,0.8867724010539021,2.8172482672286847,0.0014959135982669303,354669.3520689343,1556335.2227492917,4.388129996771751,1556335.2227492917,4.388129996771751,0.8500000000000001,0.09588431691898203,4.027634451161993,1.2676420872984457,1.0,0.0,4.027634451162009,1.28443362963803,1.2847390094185713,3.1357279646259593,19357.078686974233,1973.8726972997133,4632.441516551485,4632.441516551485,5.569627226393182,5.09803501628742,-2.3459975665155475,7.444032582802967,3.4487502657934295,3.4487502657934295,0.9853572187981227,0.0,0.0,0.00023774204905408687,1.0001307611450896,0.00023771096569601211,198.778076821931,0.0,6.1933609407052244e-06,17.551984905958605,0.03796921542071072,7.990144921837304e-05,0.00015784059983571383,0.0006357242376903951,0.09588431691840994,0.07200787107977073,0.023876445838639206,0.09588456864914303,0.07200787108020036,0.023876445838781665,0.37680963747034435,0.37680963747034435,0.12494297144542565,0.0,4.982507058648309,4.696735414670968,5.846488945770659,4.96983083389307,4.689343041595464,5.8178000264972525,24881.574179334984,21149.338052434738,0.85,1.0700184013889298,0.6659707631949422,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504422233622027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.25658714435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.768314836238,1539.4166184941898,0.37680963747034435,0.12494297144542565,6.112874298809886,3.4487502657934295
2244.0,-29.826619073774474,5.097611447038293,35.02138845601903,24.215765261929505,5.046458452374573,-26.339286487715157,-39.8846424073912,1.5591258663152527,-0.03214043929341415,-4.999345463531669,40.04169827036322,42525.62404872755,25800.828309895147,25800.828309895147,68326.4523586227,77603.39068393737,77603.39068393737,25800.828309895147,103404.21899383252,103404.21899383252,103404.21899383252,128285.62425444137,91721.21120136198,56643.79915949706,38974.9022687388,24881.405260608855,0.0,63856.30752934766,21149.194471517527,1539.4147236479475,0.0,0.8867710896952369,2.8172504413256467,0.0014959135982669303,354665.038321012,1556331.9226433006,4.388174064212792,1556331.9226433006,4.388174064212792,0.85,0.09588423486506298,4.027634451161993,1.2676419054204602,1.0,0.0,4.027634451163503,1.2844359466578823,1.2847412870626445,3.13572230802318,19357.02717476382,1973.8674445161012,4632.441516551485,4632.441516551485,5.569596122845816,5.097611447038293,-2.3463019456614944,7.443913392699788,3.4487862264990943,3.4487862264990943,0.9853674932854555,0.0,0.0,0.00023771096569601211,1.000130342332132,0.00023767998593234458,198.7791111693312,0.0,6.178690139267467e-06,17.510407854684,0.037975394110849985,7.989132559493041e-05,0.0001578196401010817,0.0006356398195411034,0.09588423486417363,0.07200761939320778,0.023876615470965857,0.0958843828271131,0.07200761939387566,0.02387661547118732,0.37680812130795316,0.37680812130795316,0.12494379309102774,0.0,4.979566997425934,4.695030241326606,5.839797286940893,4.96720502423824,4.687619169124105,5.8124320792141475,24881.405260608855,21149.194471517527,0.85,1.0700031837453272,0.6659580814187109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450449750000766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.21501009308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.748974669303,1539.4147236479475,0.37680812130795316,0.12494379309102774,6.112874298809886,3.4487862264990943
2245.0,-29.82786934358744,5.0971898724213505,35.021348622252724,24.21526975175368,5.046107578812235,-26.3404469969042,-39.885750704538054,1.5586852321289502,-0.035319541340868454,-4.999618767913749,40.041616675242174,42524.80790665818,25800.58895403309,25800.58895403309,68325.39686069127,77602.80075203191,77602.80075203191,25800.58895403309,103403.389706065,103403.389706065,103403.389706065,128284.57831500472,91720.98383936184,56643.34448328927,38975.154840080635,24881.18860893972,0.0,63856.34344902035,21149.01031759876,1539.409198508638,0.0,0.886769994083854,2.817260311398447,0.0014959135982669303,354661.26022542483,1556328.401424615,4.388210881660442,1556328.401424615,4.388210881660442,0.85,0.09588412170693209,4.027634451161993,1.2676415982609615,1.0,0.0,4.027634451162713,1.2844380708547722,1.284743371970846,3.1357171221822076,19356.979191834278,1973.862551618981,4632.441516551485,4632.441516551485,5.569544453361982,5.0971898724213505,-2.3465775922442873,7.443767464665638,3.44882184146942,3.44882184146942,0.9853776689912629,0.0,0.0,0.00023767998593234458,1.0001299533769041,0.00023764910262893973,198.78014242919275,0.0,6.158129886068292e-06,17.45214009711754,0.03798155224073605,7.988131607085515e-05,0.00015779866986148942,0.0006355553590816725,0.09588412170627232,0.07200734509021173,0.023876776616060594,0.09588425614524235,0.07200734509070718,0.0238767766162249,0.3768066027544671,0.3768066027544671,0.12494460877283758,0.0,4.976619043528842,4.693327270400118,5.833067334953455,4.964299226572905,4.685998338609124,5.805623581997395,24881.18860893972,21149.01031759876,0.85,1.0699860526031963,0.6659449259039991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450457252530984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.156742335515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.729673543008,1539.409198508638,0.3768066027544671,0.12494460877283758,6.112874298809886,3.44882184146942
2246.0,-29.829116288453825,5.096769991163909,35.021308830345625,24.214765789825492,5.045743479258323,-26.341605836077296,-39.88686245921997,1.558233026881768,-0.03831407424769395,-4.999904688955676,40.041538226941604,42524.02071511475,25800.38575089296,25800.38575089296,68324.40646600771,77602.23006142088,77602.23006142088,25800.38575089296,103402.61581231384,103402.61581231384,103402.61581231384,128283.61288003922,91720.76902145473,56642.9121822779,38975.39648797426,24880.997067725373,0.0,63856.39355569964,21148.847507566566,1539.4054096947693,0.0,0.8867688228507885,2.8172662830402717,0.0014959135982669303,354657.3077539008,1556325.0160119229,4.388250240403527,1556325.0160119229,4.388250240403527,0.85,0.09588401773785693,4.027634451161993,1.2676414312189443,1.0,0.0,4.027634451161474,1.284440248961607,1.284745510925577,3.135711804747706,19356.933856235115,1973.8579286744318,4632.441516551485,4632.441516551485,5.569500588126036,5.096769991163909,-2.3468622038196156,7.443632194983525,3.448857352205039,3.448857352205039,0.9853878149157255,0.0,0.0,0.00023764910262893973,1.0001296090833809,0.00023761830513821622,198.78117095591944,0.0,6.138987449500156e-06,17.39789043188344,0.03798769122818555,7.987127648502458e-05,0.00015777782614391516,0.0006354714082066801,0.09588401773712507,0.07200707920726002,0.02387693852986505,0.09588409675295287,0.07200707920780965,0.02387693853004729,0.3768050812849363,0.3768050812849363,0.12494541289938951,0.0,4.973723729211883,4.691658911521529,5.826444881124189,4.961590614707973,4.684444559153917,5.799406834732395,24880.997067725373,21148.847507566566,0.85,1.0699697032907252,0.6659320758229569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504647326713789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.10249267028,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.710405835296,1539.4054096947693,0.3768050812849363,0.12494541289938951,6.112874298809886,3.448857352205039
2247.0,-29.830359184224918,5.096351546346787,35.021268964640804,24.214233504049503,5.045358574810054,-26.342763111014435,-39.887970162648685,1.5577625015991854,-0.04131534148297078,-5.0002015347029865,40.04145649362875,42523.23431548934,25800.213378054752,25800.213378054752,68323.44769354409,77601.62894975889,77601.62894975889,25800.213378054752,103401.84232781365,103401.84232781365,103401.84232781365,128282.63284245622,91720.5137252083,56642.47041155731,38975.60368183442,24880.790514642573,0.0,63856.39419647699,21148.671937446186,1539.401010930226,0.0,0.8867676078952369,2.817271068186161,0.0014959135982669303,354653.20429968013,1556321.4888414363,4.388291068495049,1556321.4888414363,4.388291068495049,0.85,0.09588391293682189,4.027634451161993,1.267641201536171,1.0,0.0,4.027634451162121,1.2844425125568784,1.284747735499152,3.1357062786285184,19356.879978006567,1973.852434624114,4632.441516551485,4632.441516551485,5.569463378193091,5.096351546346787,-2.3471546903908815,7.443506236737669,3.4488926711464134,3.4488926711464134,0.9853979060418324,0.0,0.0,0.00023761830513821622,1.0001291895044442,0.00023758761131244867,198.7821961521235,0.0,6.121961268523029e-06,17.349638234994263,0.03799381318945407,7.986127464372034e-05,0.00015775703049449589,0.0006353876509326448,0.09588391293603724,0.07200681366890646,0.023877099267130775,0.09588385425889684,0.07200681366949573,0.023877099267326157,0.37680355844705327,0.37680355844705327,0.12494620981665538,0.0,4.970870726256919,4.689984035049065,5.8200129067284365,4.958886193219996,4.68272295221476,5.793715704801457,24880.790514642573,21148.671937446186,0.85,1.069954678044028,0.6659197540132227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504721929925373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.054240473386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.691163061687,1539.401010930226,0.37680355844705327,0.12494620981665538,6.112874298809886,3.4488926711464134
2248.0,-29.831598306052623,5.09593512619603,35.02122907556196,24.213747039344184,5.0450159032116355,-26.343912765252327,-39.889069204777456,1.557330362411477,-0.04446422390964244,-5.000469143107247,40.04137608141189,42522.42812095198,25799.970418090696,25799.970418090696,68322.39853904268,77601.04236814755,77601.04236814755,25799.970418090696,103401.01278623825,103401.01278623825,103401.01278623825,128281.592460686,91720.2885345537,56642.02449964385,38975.848927677616,24880.579674447756,0.0,63856.42860212537,21148.492723280593,1539.3956944355862,0.0,0.8867665369599091,2.8172812086441956,0.0014959135982669303,354649.50504049833,1556318.0186882496,4.388327056908002,1556318.0186882496,4.388327056908002,0.85,0.09588379387291474,4.027634451161993,1.2676409383350982,1.0,0.0,4.027634451161996,1.2844445964646385,1.2847497804755414,3.1357011911979935,19356.83245332211,1973.8475884549882,4632.441516551485,4632.441516551485,5.569410930695764,5.09593512619603,-2.347425365401867,7.443360491597897,3.4489277236118547,3.4489277236118547,0.9854079210319585,0.0,0.0,0.00023758761131244867,1.000128798515063,0.0002375570143217612,198.78321824467497,0.0,6.101386094383942e-06,17.29132819148409,0.03799991457554846,7.98513521526365e-05,0.00015773625915981216,0.0006353039915894759,0.09588379387228645,0.07200653709855595,0.023877256773730492,0.09588375243799066,0.07200653709902777,0.023877256773886964,0.37680203300684856,0.37680203300684856,0.12494700810727549,0.0,4.9680009491711985,4.688315086876457,5.81349549396873,4.956004919197596,4.6811330503026625,5.786912876763267,24880.579674447756,21148.492723280593,0.85,1.0699376716593991,0.6659067701060983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504796291613167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.995930429875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.671959840123,1539.3956944355862,0.37680203300684856,0.12494700810727549,6.112874298809886,3.4489277236118547
2249.0,-29.832833737873614,5.095520369928593,35.02118924899384,24.21324230907487,5.044655139749991,-26.345060907426326,-39.890167967509456,1.5568823093029742,-0.04748746179615182,-5.000752164981636,40.041298123996775,42521.636864278684,25799.770752092445,25799.770752092445,68321.40761637113,77600.455246977,77600.455246977,25799.770752092445,103400.22599906944,103400.22599906944,103400.22599906944,128280.61672429068,91720.053989834,56641.58473518997,38976.07694960448,24880.390725221245,0.0,63856.467674825726,21148.332116438058,1539.3919911056964,0.0,0.8867653786713563,2.8172878984075673,0.0014959135982669303,354645.5927476332,1556314.654476515,4.388365980862457,1556314.654476515,4.388365980862457,0.85,0.09588368506427859,4.027634451161993,1.2676407042564826,1.0,0.0,4.027634451161725,1.2844467545877551,1.2847518998091767,3.1356959226033996,19356.78295453711,1973.8425409836295,4632.441516551485,4632.441516551485,5.569367829018701,5.095520369928593,-2.347707056754683,7.443227426683276,3.448962689443621,3.448962689443621,0.9854179112696061,0.0,0.0,0.0002375570143217612,1.0001284162392727,0.00023752651206035484,198.7842373027258,0.0,6.082168277458352e-06,17.23686489831697,0.03800599674382592,7.984143332330487e-05,0.00015771558099845633,0.0006352207075144125,0.0958836850635547,0.07200626929585101,0.023877415767703695,0.09588362420719623,0.07200626929639463,0.023877415767883967,0.3768005047278523,0.3768005047278523,0.1249477980253353,0.0,4.965162921556839,4.686659369230654,5.807066143295401,4.953264703185482,4.679501098431729,5.780806125525942,24880.390725221245,21148.332116438058,0.85,1.0699214990137267,0.6658939714738101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450487042823248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.94146713671,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.652790793369,1539.3919911056964,0.3768005047278523,0.1249477980253353,6.112874298809886,3.448962689443621
2250.0,-29.834065008311864,5.0951078531997895,35.02114953745766,24.212783434800826,5.044336497333746,-26.34620109132212,-39.89125796416772,1.5564725803438448,-0.05064669550944245,-5.00100621129316,40.04122182137611,42520.82729974692,25799.502007456427,25799.502007456427,68320.32930720334,77599.8831514438,77599.8831514438,25799.502007456427,103399.38515890023,103399.38515890023,103399.38515890023,128279.5845430728,91719.84984421276,56641.14190352486,38976.342156319886,24880.19938417256,0.0,63856.54154049244,21148.169476546675,1539.3874839316195,0.0,0.8867643618659558,2.8172997603697487,0.0014959135982669303,354642.08102116256,1556311.3616818949,4.388400150373089,1556311.3616818949,4.388400150373089,0.85,0.09588356131967389,4.027634451161993,1.2676404377585277,1.0,0.0,4.027634451161467,1.2844487333295926,1.284753839840472,3.1356910919452727,19356.739871238424,1973.8381477098117,4632.441516551485,4632.441516551485,5.569309815412906,5.0951078531997895,-2.347966996848819,7.443074850048609,3.448997463179938,3.448997463179938,0.9854278466228393,0.0,0.0,0.00023752651206035484,1.0001279849512423,0.00023749611613151152,198.78525293736962,0.0,6.063368769671524e-06,17.1835870932491,0.038012060112595586,7.983159475311257e-05,0.00015769491730724226,0.0006351374817197906,0.09588356131909753,0.07200599097195198,0.023877570347145546,0.0958836372346511,0.07200599097238482,0.02387757034728907,0.3767989738678427,0.3767989738678427,0.12494858224283828,0.0,4.962300432670531,4.685023872925285,5.800477117199591,4.950359515783703,4.6780013202478585,5.773634262080691,24880.19938417256,21148.169476546675,0.85,1.0699033749561953,0.6658805233412741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504944344798725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.88818933164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.633654365685,1539.3874839316195,0.3767989738678427,0.12494858224283828,6.112874298809886,3.448997463179938
2251.0,-29.835293089244637,5.094696618786075,35.0211098849681,24.212260997761064,5.043954288450256,-26.347344761306086,-39.89235218670217,1.5560059605120187,-0.05344324378921783,-5.0013039522039096,40.041144118139535,42520.04921234298,25799.348129645805,25799.348129645805,68319.39734198878,77599.31097718503,77599.31097718503,25799.348129645805,103398.65910683083,103398.65910683083,103398.65910683083,128278.67766840514,91719.61859770432,56640.703801817464,38976.57199542984,24880.018561574303,0.0,63856.59055700414,21148.015777338158,1539.3845907899329,0.0,0.8867631277142273,2.8173017528115825,0.0014959135982669303,354637.9653313587,1556308.0084499337,4.388441623828361,1556308.0084499337,4.388441623828361,0.85,0.09588345553429757,4.027634451161993,1.2676401921408256,1.0,0.0,4.027634451161485,1.2844509778641005,1.284756045864031,3.1356856124314705,19356.691068514505,1973.83317121693,4632.441516551485,4632.441516551485,5.569276597981002,5.094696618786075,-2.348258829894325,7.4429554486804,3.4490322212499627,3.4490322212499627,0.9854377774999893,0.0,0.0,0.00023749611613151152,1.0001276546804903,0.00023746580251036468,198.7862659501945,0.0,6.04226240338662e-06,17.123771651197682,0.038018102374998974,7.982171916646669e-05,0.00015767439696504483,0.0006350548332826066,0.0958834555334978,0.07200572870192105,0.02387772683157674,0.0958833913946717,0.07200572870252168,0.02387772683177589,0.376797441065972,0.376797441065972,0.12494934792668638,0.0,4.959527251936834,4.683416833031572,5.794162047489522,4.94786070841468,4.676425437739397,5.7683308831703926,24880.018561574303,21148.015777338158,0.85,1.0698879590353438,0.6658678272900548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505018013102378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.82837388959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.614560123311,1539.3845907899329,0.376797441065972,0.12494934792668638,6.112874298809886,3.4490322212499627
2252.0,-29.83651769206078,5.094287679109187,35.021070260861435,24.211801459919684,5.0436388014900695,-26.34847862768418,-39.89343739869071,1.5555997371134471,-0.05664363171484865,-5.001552318714935,40.04106563986164,42519.24875712708,25799.072761226445,25799.072761226445,68318.32151835354,77598.72363019279,77598.72363019279,25799.072761226445,103397.79639141924,103397.79639141924,103397.79639141924,128277.60820433348,91719.3977881391,56640.268860766555,38976.80991930283,24879.811812914242,0.0,63856.62173221707,21147.840040977106,1539.3790700542488,0.0,0.8867621476782791,2.817314820702118,0.0014959135982669303,354634.53217540844,1556304.6217771175,4.388474557822649,1556304.6217771175,4.388474557822649,0.85,0.09588332061542579,4.027634451161993,1.2676399569632486,1.0,0.0,4.027634451161124,1.284452939838025,1.2847579693654942,3.135680822739909,19356.644468423878,1973.828419330136,4632.441516551485,4632.441516551485,5.569217154506459,5.094287679109187,-2.34851397053652,7.442801649645707,3.4490666786238253,3.4490666786238253,0.9854476224639501,0.0,0.0,0.00023746580251036468,1.0001272943974175,0.00023743557829150058,198.78727610305864,0.0,6.025931555207589e-06,17.077490027458307,0.03802412830655418,7.981192601734433e-05,0.00015765387649302036,0.0006349721843225267,0.09588332061488028,0.07200544488313246,0.02387787573174782,0.0958833863046245,0.07200544488354213,0.02387787573188365,0.3767959073466372,0.3767959073466372,0.12495011101094725,0.0,4.9566995260556155,4.681801082913353,5.78765371636382,4.944908687000066,4.674868277328812,5.761144604362471,24879.811812914242,21147.840040977106,0.85,1.0698705892216882,0.6658549670139406,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450509149128557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.78209226585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.595488735014,1539.3790700542488,0.3767959073466372,0.12495011101094725,6.112874298809886,3.4490666786238253
2253.0,-29.837738363405556,5.0938800363645065,35.02103070207163,24.21128338845449,5.043261346650378,-26.349615152629053,-39.89452295992521,1.555138135874035,-0.05942396787253301,-5.001846235853857,40.04098829412158,42518.4668289633,25798.9171293617,25798.9171293617,68317.383958325,77598.14994056158,77598.14994056158,25798.9171293617,103397.06706992327,103397.06706992327,103397.06706992327,128276.69903937099,91719.16395969123,56639.82564282758,38977.042574292944,24879.631969447706,0.0,63856.67454374065,21147.68717403055,1539.3761480872836,0.0,0.8867609316723069,2.817317047879793,0.0014959135982669303,354630.46940945234,1556301.2839835945,4.388515421630922,1556301.2839835945,4.388515421630922,0.85,0.09588320872593019,4.027634451161993,1.2676397184887902,1.0,0.0,4.0276344511621325,1.2844551605666066,1.2847601517977751,3.135675401378199,19356.595120802314,1973.823387273158,4632.441516551485,4632.441516551485,5.5691835584288425,5.0938800363645065,-2.348802345107071,7.4426823814715775,3.4491011428526077,3.4491011428526077,0.9854574693864594,0.0,0.0,0.00023743557829150058,1.0001268869748243,0.0002374054546315556,198.78828302191616,0.0,6.008190140338876e-06,17.027210857720373,0.03803013649669452,7.980213082783756e-05,0.00015763344746366303,0.0006348899036600833,0.0958832087251523,0.07200518083239581,0.023878027892756483,0.09588314861910188,0.07200518083297998,0.023878027892950206,0.37679437129355087,0.37679437129355087,0.12495085608096597,0.0,4.953957338507962,4.680210752624305,5.7814133301108654,4.942422267981328,4.673293449883772,5.7558883124937665,24879.631969447706,21147.68717403055,0.85,1.069855022148528,0.6658421712806063,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450516476207444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.731813096114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.576446088955,1539.3761480872836,0.37679437129355087,0.12495085608096597,6.112874298809886,3.4491011428526077
2254.0,-29.838955366576574,5.093474326164515,35.02099109885399,24.210795980785065,5.042921983116602,-26.35074456602998,-39.895603666640795,1.5547111825700732,-0.06252536165430911,-5.002108819770898,40.04090788249475,42517.68064836104,25798.685223999066,25798.685223999066,68316.36587236011,77597.54634429836,77597.54634429836,25798.685223999066,103396.23156829743,103396.23156829743,103396.23156829743,128275.65166018553,91718.91416704141,56639.39218963109,38977.24664156702,24879.4200918881,0.0,63856.66673345512,21147.507078104885,1539.370663526285,0.0,0.886759886248927,2.8173271556541843,0.0014959135982669303,354626.8397881151,1556297.813889918,4.388550553082179,1556297.813889918,4.388550553082179,0.85,0.09588307394235224,4.027634451161993,1.2676394596835596,1.0,0.0,4.02763445116264,1.2844572190891137,1.2847621721145075,3.1356703760193994,19356.54240406376,1973.818011661858,4632.441516551485,4632.441516551485,5.569133497276034,5.093474326164515,-2.3490674121973263,7.442541738361841,3.4491353167564776,3.4491353167564776,0.9854672333589936,0.0,0.0,0.0002374054546315556,1.0001265069117118,0.0002373754249996226,198.7892869238748,0.0,5.988230638798626e-06,16.970645630355307,0.038036124727333316,7.979238054531284e-05,0.00015761307408624275,0.0006348078471432989,0.09588307394174296,0.07200489988046845,0.023878174061274515,0.09588303796492231,0.072004899880926,0.023878174061426238,0.3767928338384329,0.3767928338384329,0.12495159865602586,0.0,4.951183907017423,4.6785948613043615,5.775124635416262,4.939583458116601,4.671634610367221,5.749466698516926,24879.4200918881,21147.507078104885,0.85,1.0698392097025715,0.6658299410746665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505237798337332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.67524786875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.55744138328,1539.370663526285,0.3767928338384329,0.12495159865602586,6.112874298809886,3.4491353167564776
2255.0,-29.84016797920711,5.093070365589682,35.02095156119873,24.21031464999544,5.04257724924859,-26.351870564665816,-39.89668384948743,1.5542798347073161,-0.0653750061375149,-5.002378393549285,40.04083058568852,42516.91128664076,25798.47526897994,25798.47526897994,68315.3865556207,77596.98893292256,77596.98893292256,25798.47526897994,103395.46420190249,103395.46420190249,103395.46420190249,128274.69473066705,91718.70661145283,56638.971403873904,38977.48356397658,24879.230528764558,0.0,63856.71409274114,21147.345949449875,1539.3666272034043,0.0,0.8867587939565043,2.8173331381997926,0.0014959135982669303,354623.1135782792,1556294.478219121,4.388587259627638,1556294.478219121,4.388587259627638,0.85,0.09588294550894563,4.027634451161993,1.2676392723107712,1.0,0.0,4.027634451162996,1.2844592979719411,1.2847642129170507,3.135665300972407,19356.498601118776,1973.8135450045404,4632.441516551485,4632.441516551485,5.569088174519476,5.093070365589682,-2.349337272788068,7.44240763837775,3.449169394240087,3.449169394240087,0.985476969782882,0.0,0.0,0.0002373754249996226,1.0001260517418364,0.00023734550718502488,198.7902872129683,0.0,5.96956911854483e-06,16.917758881956047,0.03804209429645186,7.978263608971244e-05,0.00015759278890991018,0.000634726145868254,0.09588294550829468,0.07200462482348852,0.02387832068480617,0.09588287205256985,0.07200462482397736,0.023878320684968268,0.3767912926507668,0.3767912926507668,0.12495233214414903,0.0,4.948451784324789,4.677018001772353,5.768884334890288,4.937003387411778,4.670200657613805,5.743406555191427,24879.230528764558,21147.345949449875,0.85,1.0698230800977966,0.6658173990113568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505310615821558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.62236112035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.538469474308,1539.3666272034043,0.3767912926507668,0.12495233214414903,6.112874298809886,3.449169394240087
2256.0,-29.841377729076786,5.092668186519776,35.02091206947498,24.209827521722787,5.04223542767187,-26.35299369490331,-39.89775599967686,1.553851393498693,-0.06836342342495527,-5.002644918223489,40.04075284821508,42516.12105445992,25798.26148838867,25798.26148838867,68314.38254284859,77596.39638024455,77596.39638024455,25798.26148838867,103394.65786863322,103394.65786863322,103394.65786863322,128273.6950202805,91718.46394026595,56638.53020516361,38977.704150113714,24879.037151647284,0.0,63856.741301760994,21147.181578900192,1539.362299459628,0.0,0.8867577187704536,2.817341301993981,0.0014959135982669303,354619.42954518937,1556291.123537197,4.388623391372519,1556291.123537197,4.388623391372519,0.85,0.09588281273987725,4.027634451161993,1.267638949765824,1.0,0.0,4.02763445115987,1.284461363039517,1.2847662400445707,3.135660259667991,19356.44738730795,1973.8083226492179,4632.441516551485,4632.441516551485,5.569042025940912,5.092668186519776,-2.3496045710806106,7.442272757600387,3.4492033233436206,3.4492033233436206,0.985486663812463,0.0,0.0,0.00023734550718502488,1.0001257553844307,0.00023731566346253474,198.7912851493889,0.0,5.9473709566669e-06,16.854849291193993,0.03804804166740853,7.977296518553461e-05,0.00015757254199949027,0.0006346445987143171,0.09588281273924583,0.07200434765342369,0.023878465085822143,0.09588276407169637,0.07200434765389785,0.0238784650859794,0.37678974976772983,0.37678974976772983,0.1249530571061726,0.0,4.945720528322624,4.675432533665116,5.762673796440254,4.93428149479854,4.66858653484303,5.73732095478681,24879.037151647284,21147.181578900192,0.85,1.0698069013578784,0.6658047402316699,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450538317129852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.55945152959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.519544955723,1539.362299459628,0.37678974976772983,0.1249530571061726,6.112874298809886,3.4492033233436206
2257.0,-29.84258322118407,5.092268516123216,35.02087279508182,24.20939952079209,5.041951220261205,-26.354107231012414,-39.89881913932038,1.5534752300897812,-0.07158978675170147,-5.002874998147927,40.04068019492325,42515.31197033493,25797.960447587277,25797.960447587277,68313.27241792221,77595.81003370037,77595.81003370037,25797.960447587277,103393.77048128765,103393.77048128765,103393.77048128765,128272.62960575389,91718.24908038613,56638.09136613471,38977.953015834915,24878.859124466235,0.0,63856.81214030115,21147.0302557963,1539.3580122471528,0.0,0.8867568106801612,2.817356851203531,0.0014959135982669303,354616.2492932309,1556287.9882629192,4.388653907892501,1556287.9882629192,4.388653907892501,0.8500000000000001,0.09588266563214917,4.027634451161993,1.2676386343641206,1.0,0.0,4.027634451161053,1.2844631835191094,1.2847680226211098,3.135655815472482,19356.402042850787,1973.803698801404,4632.441516551485,4632.441516551485,5.568977040597802,5.092268516123216,-2.3498444839133863,7.442113000036603,3.449237116600182,3.449237116600182,0.9854963190286234,0.0,0.0,0.00023731566346253474,1.0001253139944846,0.00023728592821503514,198.79227958230643,0.0,5.932671947457487e-06,16.813192299094517,0.038053974339355985,7.976337662749302e-05,0.0001575522868350417,0.0006345630183161701,0.0958826656316665,0.07200406089293482,0.023878604738731678,0.09588292802883042,0.07200406089329728,0.023878604738851894,0.376788203954903,0.376788203954903,0.12495377289268209,0.0,4.942922397583686,4.6738439587510925,5.756203392100872,4.9312852113962435,4.667054491261638,5.729881321896187,24878.859124466235,21147.0302557963,0.85,1.0697883299878748,0.6657913313449416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450545555617519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.51779453749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.50063736736,1539.3580122471528,0.376788203954903,0.12495377289268209,6.112874298809886,3.449237116600182
2258.0,-29.843785704235533,5.091869648532552,35.020833569762914,24.208863882254832,5.041549609551329,-26.355229799583576,-39.89989492166785,1.5529937048994962,-0.07400685080341418,-5.003184248578666,40.040603075502894,42514.56831934355,25797.86411087966,25797.86411087966,68312.43243022321,77595.26327485724,77595.26327485724,25797.86411087966,103393.1273857369,103393.1273857369,103393.1273857369,128271.81557880397,91718.02506318326,56637.66956812426,38978.17277228778,24878.688193067086,0.0,63856.86096535486,21146.884964107023,1539.3559664441177,0.0,0.886755515746371,2.817352514665067,0.0014959135982669303,354611.9747517737,1556284.6602629153,4.388697424423711,1556284.6602629153,4.388697424423711,0.85,0.09588254919785602,4.027634451161993,1.2676384942466394,1.0,0.0,4.027634451162423,1.2844654964337234,1.2847702978887554,3.1356501691517513,19356.354765813918,1973.7988778853041,4632.441516551485,4632.441516551485,5.568956244499832,5.091869648532552,-2.3501424622774336,7.442012110809985,3.449270996341419,3.449270996341419,0.9855059989546912,0.0,0.0,0.00023728592821503514,1.0001250024079082,0.00023725627060991756,198.79327154172327,0.0,5.911137634389205e-06,16.752164055859005,0.03805988547699037,7.975367512824334e-05,0.0001575322530867918,0.0006344823297015329,0.09588254919698933,0.07200380090566356,0.02387874829132576,0.0958825129979665,0.07200380090631442,0.023878748291541595,0.3767866545527858,0.3767866545527858,0.12495446143322404,0.0,4.940292368862288,4.672314032989902,5.750232969548961,4.929177397775277,4.66560938550316,5.725758440576556,24878.688193067086,21146.884964107023,0.85,1.0697743577982277,0.6657791766872092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505527686976176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.45676629426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.481774751175,1539.3559664441177,0.3767866545527858,0.12495446143322404,6.112874298809886,3.449270996341419
2259.0,-29.844984426446025,5.091472912662544,35.0207942196406,24.20839959466832,5.041228313627055,-26.356340950429658,-39.90095764221621,1.5525848376106695,-0.07701090382840903,-5.003429616104875,40.040520989730055,42513.78686302349,25797.608304400914,25797.608304400914,68311.3951674244,77594.6801368111,77594.6801368111,25797.608304400914,103392.28844121202,103392.28844121202,103392.28844121202,128270.74803482935,91717.7956662233,56637.240752336,38978.39434876367,24878.459593617325,0.0,63856.853942381,21146.690654574726,1539.3491352622896,0.0,0.8867545639757171,2.817363357061552,0.0014959135982669303,354608.58324553166,1556281.1179515854,4.3887294089382305,1556281.1179515854,4.3887294089382305,0.85,0.09588239038335158,4.027634451161993,1.2676382134621966,1.0,0.0,4.027634451163402,1.284467469458786,1.2847722332858014,3.1356453525903993,19356.306353422395,1973.7939411952498,4632.441516551485,4632.441516551485,5.56890102383966,5.091472912662544,-2.350393223121779,7.441866135784323,3.4493044521451073,3.4493044521451073,0.985515557755745,0.0,0.0,0.00023725627060991756,1.0001246126554502,0.0002372267091597455,198.79426040739904,0.0,5.895732347414807e-06,16.708505472573563,0.03806578120933779,7.974409249249997e-05,0.00015751217811741758,0.0006344014750632752,0.09588239038282972,0.07200350846947706,0.023878881913352662,0.09588235358483158,0.07200350846986897,0.023878881913482614,0.37678510477823507,0.37678510477823507,0.12495515419561752,0.0,4.9376123352165,4.670767415902503,5.744111726681751,4.926418712276472,4.664116869070881,5.71915681032533,24878.459593617325,21146.690654574726,0.85,1.0697582318894507,0.665767012283197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505599638411837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.41310771097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.462932233339,1539.3491352622896,0.37678510477823507,0.12495515419561752,6.112874298809886,3.4493044521451073
2260.0,-29.846178858005675,5.091077765712783,35.02075494634667,24.207918159104906,5.040882224216349,-26.357450719106602,-39.90201638136057,1.5521540853175981,-0.07971302710012651,-5.003698918480443,40.04044452726323,42513.00733462969,25797.417633971352,25797.417633971352,68310.42496860104,77594.12785515035,77594.12785515035,25797.417633971352,103391.5454891217,103391.5454891217,103391.5454891217,128269.82151423585,91717.58535368126,56636.801943355946,38978.648233694796,24878.276025114163,0.0,63856.924258808955,21146.534621347037,1539.3454452727915,0.0,0.8867534699933884,2.817367434998664,0.0014959135982669303,354604.86093756167,1556277.818312643,4.388766172572773,1556277.818312643,4.388766172572773,0.85,0.09588225138717982,4.027634451161993,1.2676379700424154,1.0,0.0,4.027634451160369,1.2844695446224863,1.2847742709691137,3.13564028670352,19356.261968644456,1973.7894152074823,4632.441516551485,4632.441516551485,5.568859864026011,5.091077765712783,-2.350661234405902,7.441739000118686,3.4493378862385424,3.4493378862385424,0.9855251103538692,0.0,0.0,0.0002372267091597455,1.0001241678112696,0.00023719725689551763,198.79524574218902,0.0,5.876646623527994e-06,16.654416531078333,0.03807165785596132,7.973454681582798e-05,0.00015749216234391751,0.0006343208588443597,0.09588225138652803,0.07200323220423593,0.023879019182292106,0.09588214423774216,0.0720032322047254,0.023879019182454414,0.3767835526731798,0.3767835526731798,0.12495583720544473,0.0,4.93499081699855,4.669259639481709,5.738108783538337,4.923985891380312,4.662719179699479,5.713581051468054,24878.276025114163,21146.534621347037,0.85,1.0697418605967033,0.6657540717483758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505671365492836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.35901876947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.444124974914,1539.3454452727915,0.3767835526731798,0.12495583720544473,6.112874298809886,3.4493378862385424
2261.0,-29.84736995623409,5.090684908425776,35.02071580412137,24.20747597878801,5.040586424763818,-26.35855245779483,-39.90306631950659,1.5517689263244954,-0.08284000121028612,-5.003933307097861,40.04036979828927,42512.20584254237,25797.142874440917,25797.142874440917,68309.34871698328,77593.53104673603,77593.53104673603,25797.142874440917,103390.67392117695,103390.67392117695,103390.67392117695,128268.76187669803,91717.34953073552,56636.360457590905,38978.87674793846,24878.087955521085,0.0,63856.96470345955,21146.37476219292,1539.3406866350779,0.0,0.8867525474528442,2.817381177379771,0.0014959135982669303,354601.6212338805,1556274.5934854539,4.388797174897855,1556274.5934854539,4.388797174897855,0.85,0.0958820948874679,4.027634451161993,1.2676376233203337,1.0,0.0,4.0276344511621405,1.284471406378638,1.2847760953343859,3.1356357418007965,19356.212200100086,1973.7843402283233,4632.441516551485,4632.441516551485,5.568800551991644,5.090684908425776,-2.350903094112414,7.4415880025381895,3.449371138429802,3.449371138429802,0.9855346109799434,0.0,0.0,0.00023719725689551763,1.0001238224805251,0.00023716789017905475,198.79622833574263,0.0,5.854970104840188e-06,16.592985277117094,0.03807751282606616,7.972508153286694e-05,0.0001574721753626507,0.0006342403585900347,0.09588209488698148,0.07200294344447251,0.023879151442508958,0.09588221576827216,0.0720029434448378,0.023879151442630104,0.3767820000289767,0.3767820000289767,0.12495651550924025,0.0,4.932301805019733,4.667724409115465,5.731917221397282,4.921093305887553,4.661140193805522,5.706702239513675,24878.087955521085,21146.37476219292,0.85,1.06972432896239,0.6657410987190127,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505742836510513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.29758751551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.42536371512,1539.3406866350779,0.3767820000289767,0.12495651550924025,6.112874298809886,3.449371138429802
2262.0,-29.848557964902266,5.090293159873984,35.02067671866902,24.20696737188848,5.040211748870306,-26.359659303661633,-39.90412830663843,1.5513130876297865,-0.08531661157849157,-5.004221992366945,40.04029316744868,42511.46778444029,25797.00982621502,25797.00982621502,68308.4776106553,77592.98469597909,77592.98469597909,25797.00982621502,103389.99452219412,103389.99452219412,103389.99452219412,128267.90635297625,91717.13098469452,56635.949294167454,38979.090767252295,24877.91183078213,0.0,63857.00259803442,21146.22505616481,1539.3378738624797,0.0,0.886751355391133,2.817380027569219,0.0014959135982669303,354597.63107745914,1556271.2865910444,4.388837234648894,1556271.2865910444,4.388837234648894,0.85,0.09588196104406992,4.027634451161993,1.2676374266063792,1.0,0.0,4.027634451163563,1.2844735984539528,1.2847782502069462,3.135630390542729,19356.166077708123,1973.7796370532367,4632.441516551485,4632.441516551485,5.56877183101904,5.090293159873984,-2.35118465710655,7.441477816980534,3.4494044227577434,3.4494044227577434,0.9855441207879266,0.0,0.0,0.00023716789017905475,1.0001235024833064,0.00023713860297269984,198.7972083890892,0.0,5.837992471426347e-06,16.54487066402227,0.03808335081853759,7.971550868395712e-05,0.00015745238149509765,0.0006341606361271563,0.0958819610433117,0.0720026743072074,0.023879286736104295,0.09588187254179274,0.07200267430777679,0.02387928673629312,0.37678044428273166,0.37678044428273166,0.12495717460336248,0.0,4.929733606019738,4.666237100279773,5.726067506400341,4.918905380788431,4.659741860519205,5.70211545603604,24877.91183078213,21146.22505616481,0.85,1.0697100526412415,0.6657291456669285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505814108741428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.24947290242,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.406629418678,1539.3378738624797,0.37678044428273166,0.12495717460336248,6.112874298809886,3.4494044227577434
2263.0,-29.849741606198076,5.089903433123816,35.02063757634918,24.20650238581004,5.039893180084746,-26.360756606962163,-39.90517754629252,1.5509081808489003,-0.08829861986657761,-5.0044662738827705,40.04021334016864,42510.69568238024,25796.767210020098,25796.767210020098,68307.46289240033,77592.38774164503,77592.38774164503,25796.767210020098,103389.15495166513,103389.15495166513,103389.15495166513,128266.85215091491,91716.88278791228,56635.524679422844,38979.28678721049,24877.69719924979,0.0,63856.98398646028,21146.04261936232,1539.3318227709328,0.0,0.8867504009355884,2.8173907098465962,0.0014959135982669303,354594.2546893366,1556267.8417645046,4.388869309594329,1556267.8417645046,4.388869309594329,0.85,0.09588179776164099,4.027634451161993,1.2676371699990705,1.0,0.0,4.027634451162196,1.2844755522195301,1.284780166815259,3.1356256210578533,19356.113697764646,1973.7742957854769,4632.441516551485,4632.441516551485,5.568719457730771,5.089903433123816,-2.3514332854037674,7.441336718527584,3.4494373867919954,3.4494373867919954,0.9855535390834272,0.0,0.0,0.00023713860297269984,1.0001230496285136,0.0002371094267458217,198.7981848480118,0.0,5.822214864871896e-06,16.500156927046955,0.03808917303340246,7.970605178553644e-05,0.0001574325511871634,0.0006340807668957432,0.09588179776111805,0.07200238285609338,0.023879414905024664,0.09588175597132757,0.07200238285648608,0.023879414905154918,0.37677888793860564,0.37677888793860564,0.1249578349407647,0.0,4.92711462635441,4.664716605632634,5.720113832051027,4.916167654016192,4.6581726333949405,5.695831346380942,24877.69719924979,21146.04261936232,0.85,1.0696944739338723,0.6657172485846475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505885196766812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.20475916544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.38791731315,1539.3318227709328,0.37677888793860564,0.1249578349407647,6.112874298809886,3.4494373867919954
2264.0,-29.850922395703755,5.0895153886943385,35.02059852494464,24.206034291442506,5.039560710638603,-26.36185273352096,-39.90622654147444,1.5504910484555992,-0.09098955978322465,-5.00472488174591,40.040137703610306,42509.93506417778,25796.565331537375,25796.565331537375,68306.50039571515,77591.83452056143,77591.83452056143,25796.565331537375,103388.39985209881,103388.39985209881,103388.39985209881,128265.91443163756,91716.67154612872,56635.10519823697,38979.518164324174,24877.514579538747,0.0,63857.03274386292,21145.887392607936,1539.32794517064,0.0,0.8867493583652295,2.817395892204817,0.0014959135982669303,354590.68031409726,1556264.5777875914,4.388904345734773,1556264.5777875914,4.388904345734773,0.8500000000000001,0.09588164660674867,4.027634451161993,1.267636934821494,1.0,0.0,4.027634451161856,1.284477562927744,1.2847821405221544,3.135620712581151,19356.069116877723,1973.7697498001585,4632.441516551485,4632.441516551485,5.568675878447148,5.0895153886943385,-2.3516920779357404,7.441207466630079,3.4494703078221516,3.4494703078221516,0.9855629450920433,0.0,0.0,0.0002371094267458217,1.000122754330399,0.00023708032410938487,198.79915896273093,0.0,5.800180944087635e-06,16.437712795544357,0.038094973214346545,7.969659812736338e-05,0.0001574128286184583,0.0006340013315985611,0.09588164660614881,0.07200210166807217,0.023879544938076643,0.09588157807983483,0.07200210166852261,0.02387954493822606,0.3767773281113631,0.3767773281113631,0.12495848606611357,0.0,4.924538399629853,4.663230119298078,5.714229568967198,4.91373532196269,4.656795084167982,5.690197211375562,24877.514579538747,21145.887392607936,0.85,1.0696785844982728,0.6657048290153016,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450595602411874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.14231503394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.369253100362,1539.32794517064,0.3767773281113631,0.12495848606611357,6.112874298809886,3.4494703078221516
2265.0,-29.852099183576172,5.089129085630242,35.020559516246145,24.20556560335683,5.039231733039385,-26.362944908981348,-39.90727117108179,1.5500774584446047,-0.09375084771778575,-5.004979195249904,40.04006084468923,42509.173597697096,25796.356367691576,25796.356367691576,68305.52996538868,77591.26464331905,77591.26464331905,25796.356367691576,103387.62101101063,103387.62101101063,103387.62101101063,128264.9437318956,91716.44344548995,56634.68434203179,38979.73233717573,24877.322720884968,0.0,63857.055058060694,21145.724312752223,1539.3234376618252,0.0,0.8867483420735062,2.817402501781549,0.0014959135982669303,354587.16532136046,1556261.261066833,4.388938498821303,1556261.261066833,4.388938498821303,0.8500000000000001,0.09588148944779312,4.027634451161993,1.2676366837089885,1.0,0.0,4.0276344511624105,1.2844795569261969,1.28478409760974,3.1356158449109603,19356.020978064404,1973.764841007317,4632.441516551485,4632.441516551485,5.5686307696540736,5.089129085630242,-2.351947394174763,7.441076479805005,3.4495030868077987,3.4495030868077987,0.985572310516514,0.0,0.0,0.00023708032410938487,1.0001223394776153,0.00023705132337431526,198.80012978458876,0.0,5.785579647240822e-06,16.39633272028049,0.038100758793993786,7.968718484232867e-05,0.0001573931392670562,0.000633922030088533,0.09588148944722069,0.07200181691153418,0.02387967253568651,0.09588141236418242,0.07200181691196406,0.023879672535829063,0.3767757665471352,0.3767757665471352,0.1249591300636536,0.0,4.921974375322407,4.661749049139644,5.708378225073261,4.911228347532131,4.655343809886688,5.684485816516485,24877.322720884968,21145.724312752223,0.85,1.069663013793594,0.6656926718441136,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506026681481394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.100934958675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.350606563723,1539.3234376618252,0.3767757665471352,0.1249591300636536,6.112874298809886,3.4495030868077987
2266.0,-29.853273050446745,5.08874492691294,35.02052065140255,24.205128417257242,5.038935627536075,-26.36403116749051,-39.90830731401218,1.5496937445798051,-0.09667640500856578,-5.005212630047667,40.03998701733223,42508.3896758809,25796.09904607624,25796.09904607624,68304.48872195714,77590.68939763588,77590.68939763588,25796.09904607624,103386.78844371212,103386.78844371212,103386.78844371212,128263.92886508116,91716.2221075701,56634.25346680213,38979.96515640885,24877.14042136904,0.0,63857.10557777789,21145.569358163684,1539.318996720754,0.0,0.8867474210823636,2.8174137106923163,0.0014959135982669303,354583.9389276196,1556258.075173285,4.388969449321167,1556258.075173285,4.388969449321167,0.85,0.0958813237391792,4.027634451161993,1.2676364018255848,1.0,0.0,4.027634451160571,1.2844814110209728,1.284785914891264,3.1356113187816548,19355.974266468762,1973.760077750176,4632.441516551485,4632.441516551485,5.568575221923051,5.08874492691294,-2.3521868816020044,7.440931808514945,3.44953574436462,3.44953574436462,0.9855816412470343,0.0,0.0,0.00023705132337431526,1.000122036964431,0.00023702239788037576,198.80109820500684,0.0,5.765349895686414e-06,16.339001604375298,0.03810652414388947,7.967784904714313e-05,0.00015737347432717214,0.000633842826899176,0.09588132373868594,0.07200152673164899,0.02387979700703694,0.09588141762149677,0.07200152673201941,0.02387979700715978,0.37677420293090946,0.37677420293090946,0.12495976643320204,0.0,4.9193767827563875,4.660265744866081,5.702398576730388,4.908536225039086,4.653891071218595,5.678033156043284,24877.14042136904,21145.569358163684,0.85,1.0696458617085665,0.6656798690022949,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506097100043511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.04360384277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.33200083349,1539.318996720754,0.37677420293090946,0.12495976643320204,6.112874298809886,3.44953574436462
