time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2267.0,-29.85444238738451,5.088361958397175,35.02048183730554,24.20463835531848,5.038574692709085,-26.365119832042666,-39.90934757804496,1.5492521373672252,-0.09903839612184129,-5.005489674431533,40.03991076572548,42507.64242532289,25795.956221891814,25795.956221891814,68303.5986472147,77590.16247938006,77590.16247938006,25795.956221891814,103386.11870127187,103386.11870127187,103386.11870127187,128263.08092960213,91716.02102002747,56633.83073235074,38980.21143075193,24876.962228330256,0.0,63857.17365908218,21145.417894080718,1539.3158048622963,0.0,0.8867462868561002,2.8174124157132967,0.0014959135982669303,354580.1098186093,1556254.7846705515,4.389007565784433,1556254.7846705515,4.389007565784433,0.85,0.0958811742994218,4.027634451161993,1.2676361573068426,1.0,0.0,4.027634451160561,1.284483535672695,1.2847880028904086,3.1356061321974726,19355.931828553083,1973.7557502871095,4632.441516551485,4632.441516551485,5.5685443906251475,5.088361958397175,-2.352458201690705,7.440820160087879,3.449568404960951,3.449568404960951,0.9855909728459861,0.0,0.0,0.00023702239788037576,1.0001215671631773,0.0002369935872422835,198.80206289656542,0.0,5.750419961293865e-06,16.296690170306814,0.038112274563850766,7.966847713740319e-05,0.00015735392074297258,0.0006337640722098102,0.09588117429873161,0.07200125118945379,0.02387992310927782,0.09588105209582391,0.0720012511899721,0.023879923109449707,0.37677263655016907,0.37677263655016907,0.12496038501565804,0.0,4.916898255437729,4.658843478811718,5.69671395960529,4.906451278309703,4.652630469478652,5.673444800507866,24876.962228330256,21145.417894080718,0.85,1.0696307827820708,0.6656674573832658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506167344463934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.0012924087,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.313414394395,1539.3158048622963,0.37677263655016907,0.12496038501565804,6.112874298809886,3.449568404960951
2268.0,-29.855608566142973,5.087981023512673,35.020443001348625,24.204181820992403,5.038267136122876,-26.36620031520737,-39.91037904107941,1.5488588851873097,-0.10200756566553082,-5.005725514159494,40.03983250081772,42506.87234980922,25795.7121861403,25795.7121861403,68302.58453594951,77589.55526886495,77589.55526886495,25795.7121861403,103385.26745500525,103385.26745500525,103385.26745500525,128262.02160072097,91715.75997869445,56633.40589863068,38980.39342229308,24876.754145715713,0.0,63857.14756800879,21145.241023858354,1539.3099396231523,0.0,0.8867453696760259,2.817423918608868,0.0014959135982669303,354576.85023640556,1556251.407292855,4.3890383883078155,1556251.407292855,4.3890383883078155,0.85,0.09588099897673313,4.027634451161993,1.2676358473999425,1.0,0.0,4.027634451161178,1.2844854339870944,1.284789864646003,3.135601498150161,19355.876737870014,1973.7501326008387,4632.441516551485,4632.441516551485,5.568491710898775,5.087981023512673,-2.35269890273751,7.440679926250183,3.4496007843368837,3.4496007843368837,0.9856002240962525,0.0,0.0,0.0002369935872422835,1.0001212399701955,0.00023696485763000707,198.8030249908667,0.0,5.727614286105632e-06,16.23205888682336,0.03811800217813687,7.965918552349127e-05,0.00015733440171879226,0.0006336854567155684,0.09588099897624196,0.07200095628038437,0.023880042695857584,0.09588097904990005,0.07200095628075322,0.023880042695979913,0.37677107067193266,0.37677107067193266,0.1249610032805684,0.0,4.914353107685088,4.657368959477083,5.690919332833232,4.903717948493977,4.65102489095699,5.667289358385915,24876.754145715713,21145.241023858354,0.85,1.0696153388813097,0.6656556700178126,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450623731845776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.93666112522,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.29487957606,1539.3099396231523,0.37677107067193266,0.1249610032805684,6.112874298809886,3.4496007843368837
2269.0,-29.85677152496934,5.087601679703315,35.020404255585156,24.203718231897824,5.037937468751684,-26.36728011144132,-39.911410364415474,1.5484460552237647,-0.10457347727287924,-5.00598058304223,40.03975745595812,42506.11569728265,25795.521257122942,25795.521257122942,68301.63695440559,77589.00898585406,77589.00898585406,25795.521257122942,103384.530242977,103384.530242977,103384.530242977,128261.10445402419,91715.54961257351,56632.98421849763,38980.62821563987,24876.574211047187,0.0,63857.20242668706,21145.08807939011,1539.306141167731,0.0,0.8867443429339821,2.8174278730215847,0.0014959135982669303,354573.3249111538,1556248.1688755974,4.3890728927946,1556248.1688755974,4.3890728927946,0.85,0.0958808366109092,4.027634451161993,1.2676356309046972,1.0,0.0,4.027634451161782,1.2844874236851889,1.2847918179109208,3.1355966410373464,19355.832341784677,1973.7456054600377,4632.441516551485,4632.441516551485,5.568450495264067,5.087601679703315,-2.352953387139367,7.440555066842682,3.4496331389107207,3.4496331389107207,0.9856094682602059,0.0,0.0,0.00023696485763000707,1.000120906347413,0.000236936210538221,198.80398443689762,0.0,5.711533827372168e-06,16.186486866772725,0.03812371371196424,7.964989616961779e-05,0.00015731496146038928,0.0006336071584610851,0.0958808366103222,0.07200067246205347,0.023880164148268747,0.09588076600636702,0.07200067246249425,0.023880164148414946,0.3767695010774898,0.3767695010774898,0.12496161082777893,0.0,4.911862104643831,4.6559315739789895,5.68523054019181,4.901407105769351,4.649699672810414,5.66198696253565,24876.574211047187,21145.08807939011,0.85,1.069599580921527,0.6656432490302548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45063071041054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.89108910517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.276369048688,1539.306141167731,0.3767695010774898,0.12496161082777893,6.112874298809886,3.4496331389107207
2270.0,-29.85793080804468,5.087224480692431,35.02036563103462,24.203285097051435,5.037647415342226,-26.36835263729024,-39.912433026451595,1.5480692445876951,-0.10747731382718939,-5.006207746251147,40.039683494979265,42505.33906660545,25795.263881306186,25795.263881306186,68300.60294791163,77588.42564972572,77588.42564972572,25795.263881306186,103383.68953103191,103383.68953103191,103383.68953103191,128260.07840242247,91715.31674764749,56632.55698633564,38980.844179235384,24876.38887139056,0.0,63857.233050625946,21144.930540681977,1539.301385021495,0.0,0.8867434543228556,2.8174395314977274,0.0014959135982669303,354570.18529537006,1556244.9772361221,4.3891027553253315,1556244.9772361221,4.3891027553253315,0.85,0.0958806591030365,4.027634451161993,1.267635284182616,1.0,0.0,4.027634451162166,1.2844892447923684,1.2847936026508642,3.1355921954901547,19355.783197506684,1973.740594138333,4632.441516551485,4632.441516551485,5.568394935832645,5.087224480692431,-2.3531868972383707,7.440411377930801,3.449665338567419,3.449665338567419,0.9856186681621197,0.0,0.0,0.000236936210538221,1.0001205253227174,0.0002369076571663868,198.80494085853343,0.0,5.6951559895980786e-06,16.140072074520955,0.03812940886795384,7.964068581882139e-05,0.0001572955247193996,0.0006335288743734567,0.09588065910257973,0.07200037805543634,0.023880281047143383,0.09588077042338647,0.07200037805577934,0.02388028104725716,0.3767679297798549,0.3767679297798549,0.12496221235834899,0.0,4.9093233535249965,4.654476083407758,5.67940437944776,4.898730432423974,4.648224554057094,5.6556650162268625,24876.38887139056,21144.930540681977,0.85,1.069582875502341,0.6656307678240186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506376697706234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.84467431292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.25788415466,1539.301385021495,0.3767679297798549,0.12496221235834899,6.112874298809886,3.449665338567419
2271.0,-29.859086012450323,5.086848581038722,35.020327087232026,24.20281337052586,5.037301993203664,-26.369427029124672,-39.91346351159734,1.547643009878216,-0.10978348358895573,-5.00647328684338,40.03960859780551,42504.61248077413,25795.107958445074,25795.107958445074,68299.7204392192,77587.91016674889,77587.91016674889,25795.107958445074,103383.01812519396,103383.01812519396,103383.01812519396,128259.23255999023,91715.12767248282,56632.15562240946,38981.08005563707,24876.214434796264,0.0,63857.29449043333,21144.782269576823,1539.298148977415,0.0,0.8867423737179465,2.817438847882001,0.0014959135982669303,354566.51529459836,1556241.7452020522,4.389139070024757,1556241.7452020522,4.389139070024757,0.85,0.09588049737800938,4.027634451161993,1.2676351028541104,1.0,0.0,4.027634451161239,1.2844912968189115,1.284795618485165,3.1355871862554254,19355.743294707187,1973.736525185174,4632.441516551485,4632.441516551485,5.568361276937967,5.086848581038722,-2.353448341714483,7.440296922753205,3.4496975529986407,3.4496975529986407,0.9856278722853259,0.0,0.0,0.0002369076571663868,1.0001201023946027,0.0002368792074063457,198.80589392328054,0.0,5.67655139881034e-06,16.087346664228505,0.03813508541935265,7.963140600706045e-05,0.00015727625115932636,0.0006334512475189092,0.09588049737736948,0.0720000977686056,0.023880399608763887,0.0958804287487437,0.07200009776908613,0.023880399608923256,0.376766355063035,0.376766355063035,0.12496279694941337,0.0,4.906898775810419,4.6530914303616555,5.6738238352174335,4.896689803254446,4.647050662925324,5.650993171979792,24876.214434796264,21144.782269576823,0.85,1.069568026397539,0.665618749117877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450644607197757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.791948902624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.239434132885,1539.298148977415,0.376766355063035,0.12496279694941337,6.112874298809886,3.4496975529986407
2272.0,-29.860238326611285,5.086474914608564,35.0202886088127,24.202384252008073,5.037018843988589,-26.370492591381186,-39.91447751233352,1.5472731087582023,-0.112731054542337,-5.006693109320607,40.039533414605536,42503.830159356585,25794.839971618912,25794.839971618912,68298.6701309755,77587.31526355221,77587.31526355221,25794.839971618912,103382.15523517113,103382.15523517113,103382.15523517113,128258.1738249705,91714.88322403037,56631.72290515542,38981.2892431944,24876.018589799372,0.0,63857.30783299377,21144.615801329466,1539.2926214236954,0.0,0.8867415268895728,2.8174519402471034,0.0014959135982669303,354563.4771802923,1556238.50083021,4.389167528495545,1556238.50083021,4.389167528495545,0.85,0.09588030961842021,4.027634451161993,1.2676347792102027,1.0,0.0,4.027634451161598,1.2844930852202323,1.2847973707647713,3.135582820573484,19355.691705818695,1973.7312645825737,4632.441516551485,4632.441516551485,5.568303426919741,5.086474914608564,-2.3536757423500054,7.440150656958569,3.449729530737593,3.449729530737593,0.9856370087821694,0.0,0.0,0.0002368792074063457,1.0001198030200038,0.00023685083196138635,198.8068446115388,0.0,5.655979976872416e-06,16.029047254456426,0.03814074139932952,7.962227561785679e-05,0.0001572569317884889,0.0006333734361553495,0.09588030961799292,0.07199979832368533,0.02388051129430759,0.09588043842692456,0.07199979832400619,0.023880511294414025,0.3767647809380166,0.3767647809380166,0.1249633790055012,0.0,4.9043961896077235,4.6516635766840295,5.668060008795351,4.893962054778285,4.645536489845938,5.644584112822031,24876.018589799372,21144.615801329466,0.85,1.0695513551807923,0.6656063589545146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506515202801447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.73364949285,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.221027177693,1539.2926214236954,0.3767647809380166,0.1249633790055012,6.112874298809886,3.449729530737593
2273.0,-29.86138646224791,5.086102310471693,35.02025017495261,24.201893526501976,5.036659793868739,-26.371561983212857,-39.91550342235712,1.5468353148335958,-0.11501153946477416,-5.006966779279385,40.039457755634054,42503.11522560563,25794.71249642444,25794.71249642444,68297.82772203007,77586.77807049785,77586.77807049785,25794.71249642444,103381.4905669223,103381.4905669223,103381.4905669223,128257.33382441752,91714.66406836642,56631.32479544174,38981.48808102742,24875.84325749523,0.0,63857.33133852265,21144.466768870945,1539.2895218648678,0.0,0.8867404076387155,2.8174499702427758,0.0014959135982669303,354559.6948812677,1556235.235932613,4.389205142038927,1556235.235932613,4.389205142038927,0.85,0.09588014698266595,4.027634451161993,1.267634561066516,1.0,0.0,4.0276344511606315,1.2844951909427886,1.2847994405361354,3.135577680291513,19355.645454770685,1973.7265482882215,4632.441516551485,4632.441516551485,5.5682759089912315,5.086102310471693,-2.353942509814558,7.440044820286252,3.449761555666227,3.449761555666227,0.9856461587617791,0.0,0.0,0.00023685083196138635,1.000119369688142,0.00023682256252595263,198.80779186037137,0.0,5.641232676819341e-06,15.987253406106012,0.038146382632006336,7.961303897850896e-05,0.0001572377929828774,0.0006332963520425145,0.09588014698198867,0.0719995200191063,0.023880626962882373,0.0958800572981596,0.07199952001961489,0.02388062696305106,0.37676320374249894,0.37676320374249894,0.12496394419412532,0.0,4.902013179944447,4.650281544208497,5.662639306396159,4.8919552398145925,4.644235900567708,5.640432409096547,24875.84325749523,21144.466768870945,0.85,1.0695377694374246,0.6655949181510056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506584161291032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.6918556445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.202639616919,1539.2895218648678,0.37676320374249894,0.12496394419412532,6.112874298809886,3.449761555666227
2274.0,-29.86253195580409,5.085732406026392,35.02021184897052,24.201500659715407,5.036412657787562,-26.372617804282804,-39.91650460576636,1.5464985062665006,-0.11810169873240284,-5.007161331886587,40.03938403006003,42502.30922429028,25794.38853343609,25794.38853343609,68296.69775772636,77586.1840874651,77586.1840874651,25794.38853343609,103380.57262090119,103380.57262090119,103380.57262090119,128256.21817995692,91714.43236813183,56630.88029689958,38981.724523591394,24875.645559055723,0.0,63857.37008264712,21144.298725197365,1539.2833064809336,0.0,0.8867396841674839,2.817467890893413,0.0014959135982669303,354557.00605539064,1556232.054471542,4.389229455046841,1556232.054471542,4.389229455046841,0.85,0.09587994433782907,4.027634451161993,1.267634196211584,1.0,0.0,4.027634451163329,1.284496824239618,1.284801037905942,3.135573693260181,19355.596556291497,1973.7215620310196,4632.441516551485,4632.441516551485,5.568205975461106,5.085732406026392,-2.354150558512192,7.439882964538584,3.4497932782759513,3.4497932782759513,0.9856552223645575,0.0,0.0,0.00023682256252595263,1.0001190960973927,0.00023679436124164415,198.8087369373234,0.0,5.620184035716252e-06,15.927601557219857,0.03815200281604205,7.960402591686802e-05,0.00015721853660908463,0.0006332187944080223,0.09587994433749697,0.07199921114156126,0.023880733195935706,0.0958802017760933,0.07199921114181064,0.023880733196018432,0.3767616259184991,0.3767616259184991,0.12496451286241826,0.0,4.899497602743111,4.648853322598541,5.656824566221644,4.889059633154204,4.642772570801753,5.633193609990883,24875.645559055723,21144.298725197365,0.85,1.069519425390267,0.6655818924155795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506652870345438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.63220379561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.184297355445,1539.2833064809336,0.3767616259184991,0.12496451286241826,6.112874298809886,3.4497932782759513
2275.0,-29.863674122036304,5.085363524504355,35.020173692363315,24.20101922415199,5.036060664986093,-26.373681117040864,-39.91752195926381,1.546067659990461,-0.12031896724118951,-5.007433298017472,40.039312311450296,42501.58484509997,25794.265782644507,25794.265782644507,68295.85062774448,77585.65596787409,77585.65596787409,25794.265782644507,103379.9217505186,103379.9217505186,103379.9217505186,128255.41537776477,91714.22273439266,56630.473430715996,38981.943670751854,24875.49362724618,0.0,63857.43729799803,21144.16958315925,1539.281512739417,0.0,0.8867385593025326,2.817465289326948,0.0014959135982669303,354553.2473581269,1556228.9596212097,4.389267257364294,1556228.9596212097,4.389267257364294,0.85,0.09587978202776695,4.027634451161993,1.2676339544402437,1.0,0.0,4.0276344511633955,1.284498897126812,1.2848030750576638,3.135568633161983,19355.552314769466,1973.7170506512894,4632.441516551485,4632.441516551485,5.568179477384198,5.085363524504355,-2.354415205341633,7.439778729845988,3.4498251942857383,3.4498251942857383,0.9856643412244966,0.0,0.0,0.00023679436124164415,1.0001187512495409,0.00023676624495420673,198.80967927698057,0.0,5.606661713379788e-06,15.88927929571832,0.03815760947775543,7.95948682517739e-05,0.00015719949298987024,0.0006331420936711995,0.09587978202708605,0.07199893590047221,0.023880846126613835,0.0958798798855044,0.07199893590098351,0.02388084612678344,0.3767600438682177,0.3767600438682177,0.1249650567956863,0.0,4.89712544087115,4.647487511763757,5.651398771697757,4.887114330776285,4.641509992696626,5.629174860275782,24875.49362724618,21144.16958315925,0.85,1.0695050336742153,0.6655698481409685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506721421906124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.593881534114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.165969752461,1539.281512739417,0.3767600438682177,0.1249650567956863,6.112874298809886,3.4498251942857383
2276.0,-29.86481240683013,5.084996263348607,35.020135411739055,24.200559686310612,5.0357358280297495,-26.374738219856606,-39.91853082608429,1.5456616410564075,-0.12278635795354376,-5.00767606488536,40.03923238599617,42500.84201689923,25794.071338689733,25794.071338689733,68294.91335558897,77585.10664346504,77585.10664346504,25794.071338689733,103379.17798215477,103379.17798215477,103379.17798215477,128254.45698222233,91714.00132452164,56630.0573884196,38982.159929002264,24875.279000067556,0.0,63857.43892906982,21143.987150057423,1539.275446508466,0.0,0.88673761280745,2.8174693885120004,0.0014959135982669303,354549.8922345486,1556225.5106290134,4.389299065417596,1556225.5106290134,4.389299065417596,0.85,0.09587959046846987,4.027634451161993,1.2676336747547614,1.0,0.0,4.02763445116282,1.2845008537502114,1.2848049960271293,3.1355638568888184,19355.505587989104,1973.7122858457378,4632.441516551485,4632.441516551485,5.5681375029838565,5.084996263348607,-2.354658219681003,7.43965448302961,3.449856802369968,3.449856802369968,0.985673372105705,0.0,0.0,0.00023676624495420673,1.0001183487765164,0.0002367382272746541,198.81061842209868,0.0,5.5897900878934965e-06,15.84146510909017,0.03816319926784332,7.958578794092294e-05,0.0001571804570132838,0.0006330654237160885,0.09587959046795438,0.07199863867938817,0.023880951788566203,0.09587953918379169,0.07199863867977528,0.023880951788694597,0.37675846127101703,0.37675846127101703,0.12496560066047709,0.0,4.894771693879363,4.646128064713821,5.646027984581792,4.884889706931801,4.640231230639415,5.624080153842215,24875.279000067556,21143.987150057423,0.85,1.0694903287845308,0.6655581985382689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450678977496017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.54606734749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.14767062375,1539.275446508466,0.37675846127101703,0.12496560066047709,6.112874298809886,3.449856802369968
2277.0,-29.865946599461818,5.0846307054374345,35.02009713865923,24.200108565297,5.035423704820923,-26.37579036784931,-39.91953892456365,1.5452674732082727,-0.1253658184040205,-5.007913431806084,40.039156044501226,42500.11376585888,25793.866949340718,25793.866949340718,68293.98071519959,77584.53997959667,77584.53997959667,25793.866949340718,103378.40692893739,103378.40692893739,103378.40692893739,128253.491155591,91713.7660700547,56629.659359147205,38982.340789897215,24875.084226653602,0.0,63857.42501655081,21143.82159265556,1539.2703943253302,0.0,0.8867366808166548,2.817475593025567,0.0014959135982669303,354546.61176423175,1556222.2162994156,4.38933038608272,1556222.2162994156,4.38933038608272,0.85,0.095879401374102,4.027634451161993,1.267633426389657,1.0,0.0,4.027634451163193,1.2845027547589483,1.284806861495324,3.1355592163893995,19355.45593941764,1973.7072231004106,4632.441516551485,4632.441516551485,5.568093381682317,5.0846307054374345,-2.354896936274776,7.4395276417122105,3.449888284462158,3.449888284462158,0.985682366989188,0.0,0.0,0.0002367382272746541,1.000117924381619,0.0002367103133573286,198.8115541987376,0.0,5.570212198609797e-06,15.785981370860164,0.03816876948004193,7.957671550209025e-05,0.00015716151177256384,0.0006329891192118793,0.09587940137359975,0.07199834331141104,0.023881058062188706,0.09587933485837885,0.0719983433117882,0.023881058062313807,0.37675687771181,0.37675687771181,0.12496614419040582,0.0,4.892418219613319,4.644762647945527,5.640676473168583,4.882547613402039,4.638852155634993,5.6188161334400775,24875.084226653602,21143.82159265556,0.85,1.0694759567505094,0.6655469392140935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506857896340735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.49058360926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.129411180977,1539.2703943253302,0.37675687771181,0.12496614419040582,6.112874298809886,3.449888284462158
2278.0,-29.86707802536672,5.084266976562974,35.02005895108752,24.19967633849012,5.035125063540432,-26.37683867698809,-39.92053511375559,1.544885715161576,-0.12790349005797452,-5.008143215665538,40.03908198892536,42499.3479609664,25793.647464935213,25793.647464935213,68292.99542590161,77583.99505001547,77583.99505001547,25793.647464935213,103377.64251495068,103377.64251495068,103377.64251495068,128252.54262920766,91713.55689285311,56629.22849269579,38982.58711128592,24874.900114256976,0.0,63857.48722554289,21143.665097118428,1539.265781331382,0.0,0.886735779146426,2.817482134115567,0.0014959135982669303,354543.43611641147,1556219.0206180746,4.3893606878314975,1556219.0206180746,4.3893606878314975,0.85,0.09587921082624826,4.027634451161993,1.2676331131858753,1.0,0.0,4.0276344511627755,1.2845045975292784,1.2848086688445093,3.1355547180672425,19355.41179424421,1973.7027215455034,4632.441516551485,4632.441516551485,5.568046001827716,5.084266976562974,-2.355129684386776,7.43939666094975,3.449919668264535,3.449919668264535,0.9856913337898672,0.0,0.0,0.0002367103133573286,1.0001176377933285,0.0002366824705537731,198.81248770039056,0.0,5.549609287255725e-06,15.727592720082724,0.03817431908932918,7.956775118078438e-05,0.00015714256217654423,0.000632912797166115,0.0958792108257812,0.07199804713939727,0.02388116368638393,0.095879172620572,0.07199804713974799,0.023881163686500263,0.37675529211453684,0.37675529211453684,0.1249666850413128,0.0,4.890070973960974,4.643416256950047,5.6352925560736935,4.8802397256075665,4.6375962135308555,5.613317193376474,24874.900114256976,21143.665097118428,0.85,1.069459485380197,0.6655342984427162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506925773430515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.43219495848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.111195775027,1539.265781331382,0.37675529211453684,0.1249666850413128,6.112874298809886,3.449919668264535
2279.0,-29.86820527167001,5.083904774140635,35.02002082968861,24.199225950893037,5.034807509482951,-26.37788511548876,-39.92153849741442,1.5444873533017704,-0.13030812984328577,-5.008385770134665,40.03900754118368,42498.63040287354,25793.464290680673,25793.464290680673,68292.09469355422,77583.4533933447,77583.4533933447,25793.464290680673,103376.91768402536,103376.91768402536,103376.91768402536,128251.63677410748,91713.34164299154,56628.836129831456,38982.783903511205,24874.71909008212,0.0,63857.50299359333,21143.5112265698,1539.2616412498378,0.0,0.8867348138707921,2.817485434181122,0.0014959135982669303,354540.08400104434,1556215.8080188048,4.389393127165335,1556215.8080188048,4.389393127165335,0.85,0.09587902496393157,4.027634451161993,1.267632886250504,1.0,0.0,4.027634451161534,1.2845065177994666,1.2848105538031442,3.1355500305766264,19355.36636748452,1973.6980893051675,4632.441516551485,4632.441516551485,5.5680064602050345,5.083904774140635,-2.355371504895952,7.439276279036587,3.4499509945631353,3.4499509945631353,0.9857002841608958,0.0,0.0,0.0002366824705537731,1.0001172042856303,0.0002366547336047799,198.8134177612709,0.0,5.53549703942354e-06,15.687598609726312,0.038179854586368606,7.955872306294837e-05,0.00015712374749082472,0.0006328370184897235,0.09587902496340048,0.07199775552139935,0.023881269442001134,0.0958789226694614,0.07199775552179816,0.02388126944213341,0.37675370513076323,0.37675370513076323,0.1249672182153834,0.0,4.887765593565803,4.6420920710826294,5.630010172059144,4.878077640291394,4.636336701516598,5.608416424223378,24874.71909008212,21143.5112265698,0.85,1.0694451159545935,0.6655228972410231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450699348554626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.392200848124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.092997989417,1539.2616412498378,0.37675370513076323,0.1249672182153834,6.112874298809886,3.4499509945631353
2280.0,-29.869329097263346,5.083544430587652,35.01998276993905,24.19879288589584,5.034513259020765,-26.37892614427144,-39.922533569019265,1.5441103060290478,-0.13291996897208946,-5.008611082747898,40.0389330940345,42497.892851829434,25793.24122635791,25793.24122635791,68291.13407818734,77582.88734849104,77582.88734849104,25793.24122635791,103376.12857484896,103376.12857484896,103376.12857484896,128250.6592007356,91713.11005979679,56628.432042949054,38982.97557427526,24874.53062588664,0.0,63857.5062001619,21143.351032003644,1539.2566740896457,0.0,0.8867339363685731,2.8174934741952082,0.0014959135982669303,354536.97019130463,1556212.595450119,4.389422616801859,1556212.595450119,4.389422616801859,0.85,0.09587882878712951,4.027634451161993,1.2676326312916357,1.0,0.0,4.027634451163148,1.284508338186672,1.2848123389910286,3.13554558691909,19355.317493705646,1973.6931055666969,4632.441516551485,4632.441516551485,5.567958307557673,5.083544430587652,-2.3556002780947627,7.439144708682415,3.4499821751266677,3.4499821751266677,0.9857091928933336,0.0,0.0,0.0002366547336047799,1.0001168496767765,0.00023662708380652056,198.8143450074426,0.0,5.514477627607097e-06,15.628029596638513,0.038185369063996215,7.954977066951893e-05,0.00015710496293526097,0.000632761361166585,0.09587882878667649,0.07199745663914535,0.023881372147531138,0.09587879199037704,0.07199745663948554,0.02388137214764398,0.37675211748730636,0.37675211748730636,0.12496774781838037,0.0,4.885437426280589,4.6407547400245335,5.624675930469721,4.875691113775815,4.634979404786861,5.602907890321433,24874.53062588664,21143.351032003644,0.85,1.0694300191449413,0.665511313871535,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450706094812652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.33263183503,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.074846220963,1539.2566740896457,0.37675211748730636,0.12496774781838037,6.112874298809886,3.4499821751266677
2281.0,-29.870450063116397,5.083185978375304,35.01994486815495,24.198368901293748,5.03422752379248,-26.379963747309084,-39.92352046826852,1.5437412079852284,-0.1355327682823031,-5.008833046935868,40.03886157557225,42497.134114058,25793.014265481677,25793.014265481677,68290.14837953968,77582.32374692235,77582.32374692235,25793.014265481677,103375.33801240403,103375.33801240403,103375.33801240403,128249.69661432871,91712.88321349352,56628.00922120772,38983.193324761996,24874.35860192468,0.0,63857.551926686676,21143.204811635977,1539.252573684274,0.0,0.8867330653005008,2.817501918539597,0.0014959135982669303,354533.9026776302,1556209.509265844,4.3894518902494655,1556209.509265844,4.3894518902494655,0.85,0.09587863317168517,4.027634451161993,1.26763229500968,1.0,0.0,4.027634451161882,1.2845101212271388,1.2848140869351878,3.135541234439047,19355.269619609793,1973.6882237675245,4632.441516551485,4632.441516551485,5.567909313765649,5.083185978375304,-2.3558261310463453,7.439012109421649,3.450013312778419,3.450013312778419,0.9857180893652625,0.0,0.0,0.00023662708380652056,1.000116553389211,0.0002365995073320554,198.81526990168692,0.0,5.497176530521359e-06,15.57899828749753,0.038190866240526734,7.954089272043368e-05,0.00015708619108608686,0.0006326857550201394,0.09587863317124101,0.07199715944002656,0.023881473731214454,0.09587872975394188,0.07199715944036007,0.0238814737313251,0.3767505276358374,0.3767505276358374,0.12496826789690291,0.0,4.883095435804876,4.639413639436839,5.619297580965906,4.8733002786535735,4.63362956562645,5.5973595854439395,24874.35860192468,21143.204811635977,0.85,1.0694138174595538,0.6654989555949145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450712820658282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.283600525894,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.056725405853,1539.252573684274,0.3767505276358374,0.12496826789690291,6.112874298809886,3.450013312778419
2282.0,-29.87156767986626,5.082828778330442,35.019907004951975,24.197904753405624,5.033896297871009,-26.381002884957596,-39.92451138384638,1.5433315029623034,-0.1378006284211324,-5.009083817269083,40.03878689574199,42496.40640348039,25792.864005383395,25792.864005383395,68289.27040886378,77581.78170722103,77581.78170722103,25792.864005383395,103374.64571260443,103374.64571260443,103374.64571260443,128248.82546675387,91712.6581601687,56627.597520261384,38983.40071100814,24874.17975414944,0.0,63857.580465157575,21143.052791027025,1539.248750391541,0.0,0.8867320590125166,2.817502461098432,0.0014959135982669303,354530.43709216255,1556206.286666288,4.389485707997878,1556206.286666288,4.389485707997878,0.85,0.09587844521880548,4.027634451161993,1.2676320279622453,1.0,0.0,4.027634451162697,1.2845120940060406,1.2848160247567677,3.1355364188132375,19355.222123907686,1973.683380553776,4632.441516551485,4632.441516551485,5.567876877285285,5.082828778330442,-2.356072920165391,7.438901698495833,3.4500444204120067,3.4500444204120067,0.9857269772605733,0.0,0.0,0.0002365995073320554,1.0001162062079767,0.00023657201619513995,198.81619204017412,0.0,5.482624213727838e-06,15.537757021704692,0.038196348864740465,7.9531979562821e-05,0.0001570675277692344,0.0006326105860022115,0.09587844521823916,0.07199686984505503,0.02388157537318413,0.09587840126191186,0.07199686984548029,0.02388157537332519,0.37674893489771993,0.37674893489771993,0.12496877412380468,0.0,4.880829339915692,4.638097660147423,5.6141490132135345,4.87128318884794,4.6323596015529915,5.593074812293878,24874.17975414944,21143.052791027025,0.85,1.069399590642559,0.6654872623410399,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507195294482962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.2423592601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.038624420024,1539.248750391541,0.37674893489771993,0.12496877412380468,6.112874298809886,3.4500444204120067
2283.0,-29.872681489984455,5.082473400459885,35.01986912388791,24.197482130862795,5.033601256954417,-26.382034977371855,-39.92549744490532,1.5429547443417229,-0.14016579122346684,-5.009306340460467,40.03871064909585,42495.675097484236,25792.64534446683,25792.64534446683,68288.32044195107,77581.26127359115,77581.26127359115,25792.64534446683,103373.90661805798,103373.90661805798,103373.90661805798,128247.88583913523,91712.46782596948,56627.19520846091,38983.63624167619,24873.979221077247,0.0,63857.61546275344,21142.88233791566,1539.24303386532,0.0,0.8867312022087913,2.81750758347933,0.0014959135982669303,354527.36189763754,1556202.9964603717,4.3895145021548245,1556202.9964603717,4.3895145021548245,0.85,0.0958782387441435,4.027634451161993,1.2676317691570151,1.0,0.0,4.027634451161139,1.2845139125512985,1.2848178084177286,3.1355319796905237,19355.181955399024,1973.6792845058226,4632.441516551485,4632.441516551485,5.567829675196326,5.082473400459885,-2.3562986355102904,7.4387720359701754,3.4500753083624325,3.4500753083624325,0.9857358023892664,0.0,0.0,0.00023657201619513995,1.0001158114415927,0.00023654462162150898,198.81711104532835,0.0,5.465683156383586e-06,15.489746065191083,0.03820181454789685,7.952311098755319e-05,0.00015704890520758675,0.0006325355811313505,0.09587823874370609,0.07199656636625067,0.023881672377455424,0.0958781268542771,0.07199656636657914,0.023881672377564365,0.37674734048024205,0.37674734048024205,0.12496927962393643,0.0,4.878577206560237,4.636816507399374,5.608951339117539,4.869140549236988,4.631271173853577,5.587734952144217,24873.979221077247,21142.88233791566,0.85,1.0693841282216676,0.6654754454818456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507262182534497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.19434830359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.020553162363,1539.24303386532,0.37674734048024205,0.12496927962393643,6.112874298809886,3.4500753083624325
2284.0,-29.87379222709811,5.082119698503502,35.01983133636475,24.197049415111564,5.033303313530716,-26.383064593905075,-39.92647934993727,1.5425756803375286,-0.1426039244233266,-5.009534126549811,40.03863761152377,42494.93977578523,25792.444234766015,25792.444234766015,68287.38401055124,77580.7116691223,77580.7116691223,25792.444234766015,103373.15590388831,103373.15590388831,103373.15590388831,128246.95659547616,91712.24590608446,56626.786672953305,38983.84359236794,24873.800691587847,0.0,63857.644283955786,21142.73058784967,1539.2386991746464,0.0,0.8867303069799461,2.8175130515483953,0.0014959135982669303,354524.21399334125,1556199.8447377977,4.389544587685135,1556199.8447377977,4.389544587685135,0.85,0.09587803890875449,4.027634451161993,1.267631500461139,1.0,0.0,4.027634451161803,1.2845157416826125,1.2848196027911933,3.1355275147396133,19355.135120984294,1973.67450872462,4632.441516551485,4632.441516551485,5.5677862618687985,5.082119698503502,-2.356527837517496,7.438647536020998,3.4501061506686983,3.4501061506686983,0.985744614476771,0.0,0.0,0.00023654462162150898,1.0001154929508516,0.00023651730553996472,198.81802752239633,0.0,5.446509987629109e-06,15.435409304940896,0.038207261057884474,7.951428069981304e-05,0.00015703034092169594,0.0006324608109739355,0.09587803890828933,0.07199626887119732,0.023881770037092,0.09587794612791638,0.07199626887154661,0.02388177003720787,0.37674574595476645,0.37674574595476645,0.12496977813115549,0.0,4.876335412976687,4.635539065025455,5.6037842104996685,4.866930202126468,4.629998626977454,5.582679928013135,24873.800691587847,21142.73058784967,0.85,1.0693689812122997,0.665463630114869,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450732884334925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.140011543335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15435.002520910333,1539.2386991746464,0.37674574595476645,0.12496977813115549,6.112874298809886,3.4501061506686983
2285.0,-29.87489949686099,5.081767733092634,35.01979363927441,24.196620960161113,5.033011136164796,-26.384090512726505,-39.92745688939465,1.5422021520306588,-0.14507678716722694,-5.009757463858009,40.0385646704973,42494.20143314641,25792.235849304125,25792.235849304125,68286.43728245053,77580.15606945644,77580.15606945644,25792.235849304125,103372.39191876056,103372.39191876056,103372.39191876056,128246.01269851234,91712.01892559114,56626.37594038973,38984.0477613349,24873.620779751775,0.0,63857.66854108668,21142.577662789008,1539.2341821740386,0.0,0.8867294340453937,2.817519496648054,0.0014959135982669303,354521.127590554,1556196.6971861806,4.38957392402146,1556196.6971861806,4.38957392402146,0.85,0.09587783525940151,4.027634451161993,1.2676311889057983,1.0,0.0,4.027634451162596,1.2845175447708634,1.2848213712161647,3.1355231133728547,19355.087218568704,1973.6696240376382,4632.441516551485,4632.441516551485,5.567741277930814,5.081767733092634,-2.3567533938526855,7.43852112694532,3.4501369062459557,3.4501369062459557,0.9857534017845587,0.0,0.0,0.00023651730553996472,1.000115133445003,0.00023649007762261903,198.81894114593484,0.0,5.430929452270222e-06,15.391254067733808,0.03821269198733675,7.950549057218043e-05,0.0001570118149677843,0.0006323861952037202,0.09587783525895568,0.07199596951224968,0.023881865746706005,0.09587778970281982,0.07199596951258445,0.02388186574681705,0.3767441507138869,0.3767441507138869,0.12497026943202066,0.0,4.874090369003454,4.634256217802772,5.598620489512598,4.864680676690796,4.628702580095251,5.577538399649711,24873.620779751775,21142.577662789008,0.85,1.06935374940152,0.6654518150127139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507395320828913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.09585630613,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.984513093823,1539.2341821740386,0.3767441507138869,0.12497026943202066,6.112874298809886,3.4501369062459557
2286.0,-29.876003279319125,5.081417670700923,35.01975608792746,24.19620577655735,5.032734300434402,-26.385111758311442,-39.928433660510905,1.5418427794270693,-0.1476365205483603,-5.009971184230068,40.03849352136125,42493.47523426014,25792.007487005307,25792.007487005307,68285.48272126545,77579.592134894,77579.592134894,25792.007487005307,103371.59962189931,103371.59962189931,103371.59962189931,128245.04725549827,91711.78841349002,56625.98214956351,38984.22918214057,24873.447633598964,0.0,63857.67681573953,21142.43048855912,1539.2298308874383,0.0,0.8867286035790845,2.8175282084691036,0.0014959135982669303,354518.1741084529,1556193.626962866,4.389601833182185,1556193.626962866,4.389601833182185,0.85,0.09587762709734807,4.027634451161993,1.2676309185614811,1.0,0.0,4.027634451162553,1.2845192814868294,1.2848230733663097,3.1355188740335698,19355.038570835568,1973.6646633494179,4632.441516551485,4632.441516551485,5.567691981615253,5.081417670700923,-2.356971429650888,7.438389100351811,3.4501675961778497,3.4501675961778497,0.9857621703365285,0.0,0.0,0.00023649007762261903,1.000114771854548,0.00023646293833265471,198.81985189941,0.0,5.413425696278466e-06,15.341648423253172,0.03821810541303303,7.94967082508207e-05,0.00015699336937179833,0.000632311903085855,0.09587762709693645,0.07199566797320234,0.023881959123734108,0.09587772532497116,0.07199566797351142,0.02388195912383665,0.3767425537211617,0.3767425537211617,0.12497075172977992,0.0,4.871821463383526,4.632960392447615,5.593400105313606,4.862334663681679,4.627373035283597,5.572109861883803,24873.447633598964,21142.43048855912,0.85,1.0693386625746235,0.6654403566367517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507461591366797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.046250661646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.966537715338,1539.2298308874383,0.3767425537211617,0.12497075172977992,6.112874298809886,3.4501675961778497
2287.0,-29.877103690179403,5.081069134659429,35.019718650249175,24.195773375127487,5.032433285384785,-26.386132387040025,-39.929402818065114,1.5414619822456503,-0.14992831510005544,-5.010201084208089,40.038421729471935,42492.73176701169,25791.824324979323,25791.824324979323,68284.55609199102,77579.05624031457,77579.05624031457,25791.824324979323,103370.88056529389,103370.88056529389,103370.88056529389,128244.1580983362,91711.57479162091,56625.559973496274,38984.460909027366,24873.2775330423,0.0,63857.73844206966,21142.285903085954,1539.226031747208,0.0,0.88672769305513,2.8175315058543267,0.0014959135982669303,354514.99705585634,1556190.5290081382,4.389632432850082,1556190.5290081382,4.389632432850082,0.85,0.09587742356107105,4.027634451161993,1.2676305899722502,1.0,0.0,4.02763445116346,1.2845211182106666,1.2848248756617304,3.135514390586644,19354.99348765065,1973.6600661439584,4632.441516551485,4632.441516551485,5.567652442632338,5.081069134659429,-2.3572010040618423,7.438270138721271,3.450198273578172,3.450198273578172,0.9857709353080492,0.0,0.0,0.00023646293833265471,1.0001144222865193,0.0002364358847981009,198.82075987822566,0.0,5.395829611361192e-06,15.291781118597617,0.03822350124264439,7.948799527072106e-05,0.00015697494306193366,0.0006322376886454363,0.09587742356059269,0.07199537178354277,0.023882051777049915,0.09587750243478718,0.07199537178390199,0.023882051777169067,0.3767409536843886,0.3767409536843886,0.1249712199450056,0.0,4.869600080151315,4.631689334720704,5.5882962927009885,4.860272769108008,4.626170457480214,5.567441286603014,24873.2775330423,21142.285903085954,0.85,1.0693231197646824,0.6654280718939046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507527653763206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.99638335699,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.948595290198,1539.226031747208,0.3767409536843886,0.1249712199450056,6.112874298809886,3.450198273578172
2288.0,-29.87820113960527,5.080721992778131,35.01968119295887,24.19533241717147,5.032119222918085,-26.387151654657163,-39.93037927486,1.5410697379699672,-0.15206897346303094,-5.010435986373428,40.038346282871515,42492.03155460826,25791.657025755696,25791.657025755696,68283.68858036396,77578.53877394526,77578.53877394526,25791.657025755696,103370.19579970094,103370.19579970094,103370.19579970094,128243.28314287201,91711.37312157695,56625.174691592634,38984.66492220479,24873.087343171064,0.0,63857.75226537586,21142.124241695405,1539.2211985419756,0.0,0.8867267702919385,2.817532230917302,0.0014959135982669303,354511.75089970126,1556187.273350796,4.389663443881367,1556187.273350796,4.389663443881367,0.85,0.09587721516900176,4.027634451161993,1.2676303575420755,1.0,0.0,4.027634451162137,1.2845230082919812,1.2848267314373059,3.135509776907385,19354.950926802725,1973.6557261452917,4632.441516551485,4632.441516551485,5.56761632793493,5.080721992778131,-2.357434026306712,7.438156019084843,3.4502288279901556,3.4502288279901556,0.9857796651400444,0.0,0.0,0.0002364358847981009,1.0001141153615138,0.00023640890691022372,198.82166542075583,0.0,5.378804297381511e-06,15.243531378779203,0.03822888004694177,7.94792175613675e-05,0.0001569566672367334,0.0006321640803022363,0.09587721516850699,0.07199507296335687,0.023882142205150118,0.09587712627668193,0.0719950729637284,0.023882142205273363,0.37673935185106294,0.37673935185106294,0.12497168048595785,0.0,4.867443708072358,4.630455944754601,5.5833403896485265,4.858367012910378,4.625078282196398,5.56306739652274,24873.087343171064,21142.124241695405,0.85,1.0693093032243772,0.6654169626582324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507593514937969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.948133617174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.930683616652,1539.2211985419756,0.37673935185106294,0.12497168048595785,6.112874298809886,3.4502288279901556
2289.0,-29.879295011155648,5.080376968387814,35.019643827383305,24.194935464207106,5.031859154343555,-26.38816230211133,-39.93134308895094,1.5407264452994756,-0.15463824035691687,-5.0106350572520615,40.03827403965652,42491.294441112215,25791.402926838084,25791.402926838084,68282.6973679503,77577.98067319096,77577.98067319096,25791.402926838084,103369.38360002905,103369.38360002905,103369.38360002905,128242.28492644246,91711.15123181122,56624.77275010663,38984.864979671765,24872.90132641341,0.0,63857.76630608518,21141.966127451396,1539.2157736484003,0.0,0.886726018358984,2.8175427808670817,0.0014959135982669303,354508.99992093694,1556184.155930153,4.389688713903499,1556184.155930153,4.389688713903499,0.85,0.09587699200034112,4.027634451161993,1.2676300509320573,1.0,0.0,4.0276344511623,1.2845246693121526,1.2848283581946558,3.135505722376467,19354.90409874443,1973.6509510122653,4632.441516551485,4632.441516551485,5.567561475884083,5.080376968387814,-2.357640246422238,7.438017214810052,3.4502592220803967,3.4502592220803967,0.9857883491658276,0.0,0.0,0.00023640890691022372,1.0001137443248542,0.00023638201979697421,198.8225680182896,0.0,5.363788597274582e-06,15.200976884676166,0.03823424383553904,7.94705543804391e-05,0.00015693835252978463,0.0006320903153575665,0.09587699199999106,0.07199476312905434,0.023882228870936714,0.09587706606129522,0.0719947631293172,0.02388222887102392,0.37673775001830095,0.37673775001830095,0.12497214045812959,0.0,4.865230963562965,4.62920395273477,5.57821387958893,4.855996816895129,4.623819641998693,5.55732726585336,24872.90132641341,21141.966127451396,0.85,1.0692935459197772,0.6654052732981847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507659199435032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.90557912307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.91279459015,1539.2157736484003,0.37673775001830095,0.12497214045812959,6.112874298809886,3.4502592220803967
2290.0,-29.88038523515763,5.080033427055752,35.01960662087725,24.194507393427216,5.03156264227333,-26.389173311025587,-39.93230693796647,1.5403507181415925,-0.15688996322160165,-5.010862341589519,40.038203941698654,42490.57321716734,25791.22495984741,25791.22495984741,68281.79817701475,77577.44425446124,77577.44425446124,25791.22495984741,103368.66921430865,103368.66921430865,103368.66921430865,128241.40975542273,91710.93479672214,56624.37045154379,38985.07149464261,24872.740541114075,0.0,63857.81203575668,21141.829459946963,1539.2124507174956,0.0,0.8867251149970906,2.817545857839,0.0014959135982669303,354505.85907827475,1556181.131085607,4.38971907299846,1556181.131085607,4.38971907299846,0.85,0.09587678472209779,4.027634451161993,1.2676297750929373,1.0,0.0,4.027634451161041,1.2845264818215019,1.2848301365935137,3.135501298074191,19354.858421851965,1973.6462932654847,4632.441516551485,4632.441516551485,5.567523058347664,5.080033427055752,-2.3578668117305153,7.437900238786267,3.450289676377281,3.450289676377281,0.9857970503935088,0.0,0.0,0.00023638201979697421,1.0001133660330106,0.00023635522514271846,198.82346761326562,0.0,5.345764902865552e-06,15.149897734720975,0.03823958960044191,7.946189175860198e-05,0.00015692012803837223,0.0006320169137680991,0.09587678472162733,0.07199446715857678,0.023882317563050554,0.09587686610654755,0.07199446715893003,0.023882317563167763,0.37673614623520535,0.37673614623520535,0.12497258632118313,0.0,4.86306656665414,4.627972090616311,5.573221295285862,4.853972378367928,4.622614956523705,5.552816261226667,24872.740541114075,21141.829459946963,0.85,1.0692786990381207,0.6653935025737349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507724670354138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.85449997312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.894940658769,1539.2124507174956,0.37673614623520535,0.12497258632118313,6.112874298809886,3.450289676377281
