time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2291.0,-29.88147179118587,5.079691559964346,35.0195694627899,24.194083059579157,5.031275388468056,-26.390180092138163,-39.93326254477722,1.5399836894203105,-0.15927419729513304,-5.011079172649818,40.03813093896305,42489.833808288546,25791.024050968666,25791.024050968666,68280.85785925722,77576.8854455376,77576.8854455376,25791.024050968666,103367.90949650627,103367.90949650627,103367.90949650627,128240.4669380476,91710.69824018133,56623.95223136668,38985.27334312739,24872.55744154133,0.0,63857.83078466872,21141.67382531013,1539.2076041551918,0.0,0.8867242753743623,2.817551899758104,0.0014959135982669303,354502.8627098228,1556177.980899748,4.389747290062232,1556177.980899748,4.389747290062232,0.85,0.09587656558654656,4.027634451161993,1.2676294052926824,1.0,0.0,4.027634451162211,1.2845282534685705,1.2848318742391074,3.1354969735280642,19354.80849848823,1973.6412024991441,4632.441516551485,4632.441516551485,5.567479688371372,5.079691559964346,-2.358085363913353,7.437776923877699,3.4503200030227554,3.4503200030227554,0.9858057151493587,0.0,0.0,0.00023635522514271846,1.0001129856071056,0.00023632852342102335,198.824364188758,0.0,5.327406072628348e-06,15.097868809828737,0.038244917006514535,7.945330407560545e-05,0.00015690192106711302,0.0006319435827434041,0.0958765655861275,0.071994163172846,0.023882402413281496,0.09587667902928178,0.07199416317316067,0.023882402413385885,0.3767345412783955,0.3767345412783955,0.12497302560409798,0.0,4.860897587753357,4.626724714005547,5.568257343482628,4.851804975354696,4.621325295005704,5.547986897183023,24872.55744154133,21141.67382531013,0.85,1.069263659918282,0.6653817282263478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507789923519607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.80247104822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.877123337557,1539.2076041551918,0.3767345412783955,0.12497302560409798,6.112874298809886,3.4503200030227554
2292.0,-29.88255565946884,5.079351328584547,35.01953237793036,24.193658620957308,5.0309885313890685,-26.391184414122367,-39.93422157419843,1.5396172860426502,-0.16164484599329398,-5.011296281929461,40.038058755682925,42489.12010310217,25790.82776557594,25790.82776557594,68279.94786867811,77576.32459719107,77576.32459719107,25790.82776557594,103367.15236276701,103367.15236276701,103367.15236276701,128239.53192115588,91710.45872110385,56623.55906777225,38985.44405925733,24872.379558388868,0.0,63857.823617646194,21141.522624630536,1539.203064089307,0.0,0.8867234313607262,2.8175577309026614,0.0014959135982669303,354499.862516597,1556174.8660794555,4.389775654727083,1556174.8660794555,4.389775654727083,0.8499999999999999,0.09587634607853895,4.027634451161993,1.2676291135186335,1.0,0.0,4.02763445116352,1.2845300220042208,1.2848336088918333,3.135492656588729,19354.757949904855,1973.636047978143,4632.441516551485,4632.441516551485,5.567437316461867,5.079351328584547,-2.358303761408557,7.437655089993104,3.4503502621619413,3.4503502621619413,0.9858143606176976,0.0,0.0,0.00023632852342102335,1.0001127071074063,0.00023630189051846836,198.8252585535434,0.0,5.308952838774203e-06,15.045572345086091,0.03825022595935331,7.944468649749662e-05,0.00015688383692352673,0.0006318707464236762,0.09587634607811923,0.07199385976253708,0.02388248631558216,0.09587650339542692,0.07199385976285225,0.023882486315686714,0.3767329336201603,0.3767329336201603,0.12497345803155065,0.0,4.858731789070021,4.625466446004907,5.563339282932134,4.849651435936153,4.620022942886067,5.5432518772200865,24872.379558388868,21141.522624630536,0.85,1.0692495296662432,0.6653706264327008,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507854957703292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.75017458348,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.859343157286,1539.203064089307,0.3767329336201603,0.12497345803155065,6.112874298809886,3.4503502621619413
2293.0,-29.88363581315938,5.079012643322386,35.019495343024914,24.193240189366065,5.030696417388033,-26.392185918315434,-39.93517637774346,1.539246522544256,-0.16378324723871174,-5.0115161699942155,40.03798604096665,42488.404995651195,25790.64223145933,25790.64223145933,68279.04722711052,77575.80944627618,77575.80944627618,25790.64223145933,103366.45167773552,103366.45167773552,103366.45167773552,128238.65130414716,91710.26127070122,56623.16058463648,38985.66742896082,24872.19962641165,0.0,63857.867055372466,21141.369682449902,1539.1984761464562,0.0,0.8867225751167453,2.817560182034196,0.0014959135982669303,354496.82394416054,1556171.7283316336,4.389804430453115,1556171.7283316336,4.389804430453115,0.85,0.09587612541136452,4.027634451161993,1.2676288459217178,1.0,0.0,4.027634451161199,1.284531810791785,1.2848353638895693,3.135488290227208,19354.716279578446,1973.631798787399,4632.441516551485,4632.441516551485,5.5673972654183865,5.079012643322386,-2.35852387994261,7.4375365232649955,3.450380444962309,3.450380444962309,0.9858229842749454,0.0,0.0,0.00023630189051846836,1.0001123218152321,0.00023627535164207734,198.82614986024595,0.0,5.295293736527798e-06,15.00686244931978,0.03825552125308984,7.94361077503388e-05,0.00015686578276812957,0.000631798030885412,0.09587612541092812,0.07199355617022961,0.023882569240698513,0.09587620844051067,0.07199355617055729,0.023882569240807228,0.37673132230845613,0.37673132230845613,0.1249738844494017,0.0,4.856616491919567,4.624250146428039,5.558497659802356,4.847732922755483,4.618969264406019,5.5387106732018765,24872.19962641165,21141.369682449902,0.85,1.0692346984891363,0.6653589754071902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507919831570428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.711464687716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.841580602979,1539.1984761464562,0.37673132230845613,0.1249738844494017,6.112874298809886,3.450380444962309
2294.0,-29.884712252859096,5.078675951826449,35.01945843534834,24.192847741674655,5.030438869783347,-26.393180622489563,-39.93612258983774,1.5389072394135608,-0.1662218525027015,-5.011713203057055,40.037915676933544,42487.67033736459,25790.402979512455,25790.402979512455,68278.07331687704,77575.25962969806,77575.25962969806,25790.402979512455,103365.66260921051,103365.66260921051,103365.66260921051,128237.6867650595,91710.04165024617,56622.755046769606,38985.87400386285,24872.024155848976,0.0,63857.898159711825,21141.22053247163,1539.193613012501,0.0,0.8867218267255936,2.817569253388184,0.0014959135982669303,354494.1012160457,1556168.6920238289,4.389829581608257,1556168.6920238289,4.389829581608257,0.8500000000000001,0.09587589498515599,4.027634451161993,1.2676285211788492,1.0,0.0,4.027634451162122,1.2845334521777438,1.2848369715715617,3.1354842836780246,19354.669930440003,1973.6270724906062,4632.441516551485,4632.441516551485,5.567345618366604,5.078675951826449,-2.358726732638669,7.437402684465118,3.450410527122531,3.450410527122531,0.985831579177866,0.0,0.0,0.00023627535164207734,1.0001119365755387,0.00023624890674848117,198.82703810928967,0.0,5.276622614443933e-06,14.953948489334106,0.038260797875704286,7.942760704077839e-05,0.00015684774460129896,0.0006317253797432492,0.09587589498480674,0.07199324568700703,0.023882649297799704,0.09587613327806131,0.07199324568726928,0.023882649297886704,0.3767297097812158,0.3767297097812158,0.12497430741806798,0.0,4.854467256405712,4.6230269842491225,5.553540253015342,4.845491350554369,4.617761870690629,5.533334015980643,24872.024155848976,21141.22053247163,0.85,1.0692189264687373,0.6653471467397937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507984483655196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.65855072773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.823856335397,1539.193613012501,0.3767297097812158,0.12497430741806798,6.112874298809886,3.450410527122531
2295.0,-29.88578604723707,5.078340763347937,35.01942167561463,24.192428367119305,5.030152226288464,-26.394175855327095,-39.93707260871304,1.5385420343782557,-0.16844079765064635,-5.011931718569161,40.037846170687466,42486.963010905616,25790.222617421474,25790.222617421474,68277.18562832709,77574.71838860016,77574.71838860016,25790.222617421474,103364.94100602163,103364.94100602163,103364.94100602163,128236.80412310117,91709.8177584387,56622.364294682804,38986.05940417322,24871.863117079534,0.0,63857.92252125275,21141.083649517604,1539.1900753015989,0.0,0.886720965837023,2.817572925464357,0.0014959135982669303,354491.0816489842,1556165.6927351465,4.389858513495851,1556165.6927351465,4.389858513495851,0.85,0.09587567485605519,4.027634451161993,1.2676282568788158,1.0,0.0,4.027634451161532,1.284535214593186,1.2848387004322754,3.135479981712724,19354.62267986683,1973.6222542730525,4632.441516551485,4632.441516551485,5.567306683802545,5.078340763347937,-2.3589449873793424,7.437285750727279,3.4504406462601276,3.4504406462601276,0.9858401846457507,0.0,0.0,0.00023624890674848117,1.0001116624619784,0.0002362225295592558,198.8279241824497,0.0,5.257959866841494e-06,14.901058262628796,0.038266055835571126,7.941907297740262e-05,0.00015682983377107853,0.0006316532414664045,0.09587567485562065,0.0719929446981269,0.023882730157493738,0.09587594478472765,0.0719929446984532,0.023882730157602,0.37672809505434895,0.37672809505434895,0.12497471737542912,0.0,4.8523559145687045,4.621815666390546,5.548699731814111,4.843490920918498,4.616557318044613,5.528919840462834,24871.863117079534,21141.083649517604,0.85,1.0692046175727616,0.6653358163470695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508048913987939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.60566050102,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.806170466305,1539.1900753015989,0.37672809505434895,0.12497471737542912,6.112874298809886,3.4504406462601276
2296.0,-29.886856301799273,5.078006491301568,35.01938480716782,24.191969318222277,5.029816887724615,-26.395172771531897,-39.938026608992345,1.538133357457182,-0.17026015953268825,-5.012177023771383,40.03776948473664,42486.28763264741,25790.112645564328,25790.112645564328,68276.40027821173,77574.21372753681,77574.21372753681,25790.112645564328,103364.32637310114,103364.32637310114,103364.32637310114,128235.99619098924,91709.6093033736,56621.98409627503,38986.250230109516,24871.669817888105,0.0,63857.92004799762,21140.91934520489,1539.1853100565343,0.0,0.886719994537399,2.8175682105829076,0.0014959135982669303,354487.6919113558,1556162.3836375456,4.389891156014195,1556162.3836375456,4.389891156014195,0.85,0.09587545647447585,4.027634451161993,1.2676280618133027,1.0,0.0,4.027634451161778,1.284537180163154,1.2848406325823871,3.1354751838716166,19354.578687094523,1973.6177682587352,4632.441516551485,4632.441516551485,5.567282944300004,5.078006491301568,-2.359182858647514,7.437189349949081,3.450470657655487,3.450470657655487,0.9858487593301392,0.0,0.0,0.0002362225295592558,1.000111295317598,0.00023619624202348438,198.8288073415479,0.0,5.244521779445737e-06,14.86297472294922,0.038271300357350574,7.941050400191219e-05,0.0001568120255573436,0.0006315815164912521,0.09587545647394154,0.07199264588340562,0.023882810590535913,0.09587538250103324,0.07199264588380683,0.02388281059066901,0.3767264784708949,0.3767264784708949,0.12497512070986716,0.0,4.850362185717415,4.620652658497079,5.544186676370089,4.841916864238669,4.61553690064278,5.525665200926767,24871.669817888105,21140.91934520489,0.85,1.069192360585704,0.6653252658513364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508113186529048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.567576961344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.788501710505,1539.1853100565343,0.3767264784708949,0.12497512070986716,6.112874298809886,3.450470657655487
2297.0,-29.887923205532154,5.07767415764795,35.019347870918736,24.191567475814395,5.0295513039413065,-26.396159695405764,-39.93896402008829,1.5377877938148532,-0.17265387233868523,-5.012372843942934,40.03769377298088,42485.55782651854,25789.88003843413,25789.88003843413,68275.43786495266,77573.65838497928,77573.65838497928,25789.88003843413,103363.53842341341,103363.53842341341,103363.53842341341,128234.99969363288,91709.37705594584,56621.57641255903,38986.445159318675,24871.46127021948,0.0,63857.906429538154,21140.742079686555,1539.1785224890302,0.0,0.8867192716753151,2.8175768341992735,0.0014959135982669303,354484.98599839775,1556159.116582935,4.389915449310366,1556159.116582935,4.389915449310366,0.85,0.0958752146492585,4.027634451161993,1.2676277035521348,1.0,0.0,4.027634451162303,1.284538850413429,1.2848422694581143,3.135471106900113,19354.52967313459,1973.6127702257745,4632.441516551485,4632.441516551485,5.567232731657413,5.07767415764795,-2.3593840369450074,7.437058194592957,3.450500386860412,3.450500386860412,0.9858572533886891,0.0,0.0,0.00023619624202348438,1.0001109478176535,0.0002361700394730097,198.8296877424668,0.0,5.22671938538112e-06,14.812522738170093,0.038276527076735956,7.940208486555135e-05,0.00015679415715793302,0.0006315095491101989,0.09587521464892325,0.07199232786812275,0.023882886780800496,0.09587517498775044,0.0719923278683745,0.023882886780883995,0.37672486252543036,0.37672486252543036,0.12497553538520853,0.0,4.848308852839068,4.619462686437146,5.539515250926513,4.83971897160427,4.614332638702706,5.52045521883241,24871.46127021948,21140.742079686555,0.85,1.0691775174353528,0.6653139791452103,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508177247733416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.51712497656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.770868075868,1539.1785224890302,0.37672486252543036,0.12497553538520853,6.112874298809886,3.450500386860412
2298.0,-29.88898703103803,5.077343648867819,35.01931112301816,24.191175132896774,5.029291721100521,-26.39714324858929,-39.93990090731529,1.5374479386518771,-0.17497682806003922,-5.012572128235637,40.03762538649261,42484.839186176025,25789.6610536157,25789.6610536157,68274.50023979173,77573.11726480884,77573.11726480884,25789.6610536157,103362.77831842453,103362.77831842453,103362.77831842453,128234.07722060801,91709.1602170763,56621.18115771169,38986.64339929402,24871.298902183473,0.0,63857.942301477495,21140.60406685595,1539.1744660941292,0.0,0.8867185046361907,2.8175841225689213,0.0014959135982669303,354482.23223362106,1556156.165627006,4.389941227298025,1556156.165627006,4.389941227298025,0.85,0.09587498532318588,4.027634451161993,1.2676273881504314,1.0,0.0,4.027634451162792,1.284540493797483,1.2848438795703603,3.1354670955176434,19354.4839110275,1973.6081037895203,4632.441516551485,4632.441516551485,5.567185459648117,5.077343648867819,-2.359587261329819,7.436930910197638,3.45053014369374,3.45053014369374,0.9858657553410686,0.0,0.0,0.0002361700394730097,1.0001106286587016,0.00023614391518841186,198.83056561009374,0.0,5.209844928938158e-06,14.764700528610739,0.038281736921664894,7.939367125869002e-05,0.00015677636821431968,0.000631437901748052,0.09587498532282587,0.07199201965628044,0.02388296566654544,0.09587508738519744,0.07199201965655076,0.023882965666635114,0.37672324467919277,0.37672324467919277,0.12497594651678896,0.0,4.8462427568790645,4.61827827265256,5.534775710214376,4.837595300175622,4.61316391354984,5.515436631254261,24871.298902183473,21140.60406685595,0.85,1.0691622338449833,0.6653023516730674,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450824110890782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.46930276701,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.75326589436,1539.1744660941292,0.37672324467919277,0.12497594651678896,6.112874298809886,3.45053014369374
2299.0,-29.890047472788464,5.077014984574449,35.01927458310348,24.190792568866186,5.029036611903826,-26.39812330856314,-39.94083346389232,1.5371124476785567,-0.17720898969304244,-5.012768654073988,40.03755794866141,42484.117284380125,25789.439715204422,25789.439715204422,68273.55699958454,77572.59750939495,77572.59750939495,25789.439715204422,103362.03722459938,103362.03722459938,103362.03722459938,128233.17802158924,91708.96518808401,56620.78300093333,38986.86909683409,24871.14079698985,0.0,63858.00989382394,21140.46967744137,1539.1705920518534,0.0,0.8867177482017161,2.8175905388476825,0.0014959135982669303,354479.51660236163,1556153.2556108674,4.389966648923432,1556153.2556108674,4.389966648923432,0.85,0.09587475367781235,4.027634451161993,1.2676270491210744,1.0,0.0,4.027634451161305,1.2845421166154,1.2848454692120674,3.1354631343457084,19354.44275172035,1973.603906708239,4632.441516551485,4632.441516551485,5.567137679571352,5.077014984574449,-2.359787972024059,7.436802956598507,3.4505598971411473,3.4505598971411473,0.9858742563260421,0.0,0.0,0.00023614391518841186,1.0001102777170057,0.0002361178766480309,198.831440692245,0.0,5.194306282746437e-06,14.720664005303401,0.03828693122794764,7.938529736121166e-05,0.0001567586178272002,0.0006313664096773682,0.09587475367745676,0.07199171105548055,0.023883042621976217,0.09587498261181762,0.07199171105574756,0.023883042622064792,0.37672162485622407,0.37672162485622407,0.12497634756675073,0.0,4.844181690179937,4.617119636667383,5.52997854009692,4.8355596643809236,4.61211360639669,5.510414278051655,24871.14079698985,21140.46967744137,0.85,1.0691463312605936,0.6652903426683361,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450830478636445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.4252662437,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.73568981654,1539.1705920518534,0.37672162485622407,0.12497634756675073,6.112874298809886,3.4505598971411473
2300.0,-29.89110446452416,5.076687144253863,35.019238028108155,24.190332472231262,5.028706267163665,-26.39910778702768,-39.94177419282494,1.5367095896671794,-0.17907545465317298,-5.013012260406961,40.037484429567144,42483.44425864647,25789.340838470293,25789.340838470293,68272.78509711676,77572.06852356631,77572.06852356631,25789.340838470293,103361.4093620366,103361.4093620366,103361.4093620366,128232.37523667273,91708.72907679465,56620.40185000782,38987.03025198537,24870.96587463612,0.0,63857.996126621496,21140.320993440702,1539.1668402644088,0.0,0.8867167740544714,2.817586643391645,0.0014959135982669303,354476.1504265699,1556150.0831862655,4.389999387303275,1556150.0831862655,4.389999387303275,0.85,0.09587453536183708,4.027634451161993,1.2676268062507732,1.0,0.0,4.02763445116122,1.2845440542951847,1.2848473739000537,3.1354584046336287,19354.39292232337,1973.5988255238408,4632.441516551485,4632.441516551485,5.567116335160683,5.076687144253863,-2.3600231624479653,7.436710306701828,3.4505896561607603,3.4505896561607603,0.9858827589030744,0.0,0.0,0.0002361178766480309,1.000109919875363,0.0002360919254530109,198.83231293417768,0.0,5.1772804974692514e-06,14.672412929827859,0.03829210850844511,7.937685090729671e-05,0.0001567410257407342,0.0006312955551838499,0.09587453536130351,0.0719914145374808,0.02388312082382271,0.09587451103359936,0.07199141453788147,0.02388312082395562,0.3767200042261144,0.3767200042261144,0.12497673389553983,0.0,4.8422261085236755,4.615978489897827,5.525553302929495,4.833936805753808,4.610953412111826,5.507386443159646,24870.96587463612,21140.320993440702,0.85,1.069134473962217,0.6652799466868289,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508368261810418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.377015168226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.718146065772,1539.1668402644088,0.3767200042261144,0.12497673389553983,6.112874298809886,3.4505896561607603
2301.0,-29.89215804774444,5.076361462446561,35.019201458689906,24.189958185330056,5.028464536861849,-26.400080335071458,-39.942701790109254,1.536386824188972,-0.18145641408818847,-5.0131915133890335,40.03741089948262,42482.73156737828,25789.08181687612,25789.08181687612,68271.8133842544,77571.52812204481,77571.52812204481,25789.08181687612,103360.60993892093,103360.60993892093,103360.60993892093,128231.37307822822,91708.51605132157,56620.015547014926,38987.22278256293,24870.7631393073,0.0,63857.98592187023,21140.148668411202,1539.160005645283,0.0,0.8867161276303615,2.8175970363000475,0.0014959135982669303,354473.673507606,1556146.910292311,4.390021111846887,1556146.910292311,4.390021111846887,0.85,0.09587428293585665,4.027634451161993,1.267626484804787,1.0,0.0,4.027634451162275,1.284545617254853,1.2848489038915547,3.1354545895919808,19354.347965003057,1973.594241152999,4632.441516551485,4632.441516551485,5.5670604204571195,5.076361462446561,-2.3602106612240616,7.436572123670623,3.4506191159716746,3.4506191159716746,0.985891175991907,0.0,0.0,0.0002360919254530109,1.0001095663404822,0.0002360660605586434,198.833182370072,0.0,5.159936129233959e-06,14.623258990249042,0.038297268444574345,7.936852317104894e-05,0.00015672340228196197,0.0006312245743341501,0.09587428293557634,0.07199109130090443,0.023883191634671903,0.09587436905247082,0.07199109130111492,0.023883191634741736,0.37671838323888046,0.37671838323888046,0.12497712781320967,0.0,4.840196887835191,4.614821918833684,5.520878294548595,4.831735099300829,4.609856812752184,5.501835769521335,24870.7631393073,21140.148668411202,0.85,1.0691194280349596,0.6652688924350916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508431531274506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.327861228645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.700636082242,1539.160005645283,0.37671838323888046,0.12497712781320967,6.112874298809886,3.4506191159716746
2302.0,-29.893208160573536,5.076036837485018,35.01916497998867,24.189525888673984,5.028157107103178,-26.401056329909615,-39.94363364819435,1.536005276439369,-0.18332486259583902,-5.013421271857663,40.03734040295162,42482.05156258876,25788.954995385186,25788.954995385186,68271.00655797395,77571.01891608708,77571.01891608708,25788.954995385186,103359.97391147226,103359.97391147226,103359.97391147226,128230.57475193501,91708.30622077874,56619.63391277531,38987.41367555937,24870.600840462746,0.0,63858.014516022115,21140.010714393335,1539.1566618858465,0.0,0.8867152130356086,2.81759478517444,0.0014959135982669303,354470.49872333545,1556143.8683037031,4.390051848907953,1556143.8683037031,4.390051848907953,0.85,0.09587406048792695,4.027634451161993,1.2676262562209741,1.0,0.0,4.027634451160894,1.2845474549306246,1.2848507087747953,3.1354501040053178,19354.303681947193,1973.5897255379966,4632.441516551485,4632.441516551485,5.567033043642866,5.076036837485018,-2.360435000828541,7.43647183831356,3.4506486805335617,3.4506486805335617,0.985899623009589,0.0,0.0,0.0002360660605586434,1.0001092063614279,0.00023604028345813654,198.83404894880152,0.0,5.142799258752497e-06,14.574693099304577,0.038302411243833094,7.936015799568172e-05,0.0001567059025629617,0.000631154091863019,0.0958740604874467,0.07199079220637983,0.023883268281066874,0.09587398528221999,0.07199079220674046,0.023883268281186493,0.376716760269442,0.376716760269442,0.12497750969903906,0.0,4.838264918536652,4.61370798782599,5.5164659292418605,4.8300964092618415,4.608817962053934,5.49837713965519,24870.600840462746,21140.010714393335,0.85,1.0691063146168536,0.6652579458437424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508494597235648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.2792953377,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.683159149577,1539.1566618858465,0.376716760269442,0.12497750969903906,6.112874298809886,3.4506486805335617
2303.0,-29.894255255877834,5.075714080438209,35.019128508314736,24.189143324643396,5.027900561470266,-26.402024519586558,-39.94455300327388,1.5356698251789702,-0.18548335228473434,-5.0136114288010845,40.037267650226724,42481.3327036064,25788.73084561719,25788.73084561719,68270.06354922359,77570.50499746657,77570.50499746657,25788.73084561719,103359.23584308376,103359.23584308376,103359.23584308376,128229.64334665335,91708.1110616418,56619.23293592833,38987.642361903854,24870.407503569586,0.0,63858.04986547344,21139.846378034148,1539.1506218304116,0.0,0.8867145082623021,2.8176009774305046,0.0014959135982669303,354467.87116667215,1556140.7289630172,4.390075534465898,1556140.7289630172,4.390075534465898,0.85,0.0958738132816513,4.027634451161993,1.267625916642137,1.0,0.0,4.0276344511617665,1.284549076863077,1.2848522979764763,3.1354461450376396,19354.26249517406,1973.5855256559644,4632.441516551485,4632.441516551485,5.566984656681652,5.075714080438209,-2.360629891715518,7.436343972153727,3.4506780211075734,3.4506780211075734,0.9859080060307353,0.0,0.0,0.00023604028345813654,1.0001088934721492,0.00023601458301071465,198.83491304402122,0.0,5.1253652639409545e-06,14.525285158008664,0.03830753660909703,7.935190585700149e-05,0.00015668837760113505,0.0006310835077230107,0.09587381328133,0.0719904740743255,0.0238833392070045,0.09587374354806157,0.07199047407456677,0.023883339207084534,0.37671513753002267,0.37671513753002267,0.12497789477640367,0.0,4.836310650393386,4.612606589769769,5.511925919928274,4.82812807651635,4.607841565505282,5.49340249256818,24870.407503569586,21139.846378034148,0.85,1.069090955534106,0.6652463204419756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450855745598494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.2298873964,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.665716620977,1539.1506218304116,0.37671513753002267,0.12497789477640367,6.112874298809886,3.4506780211075734
2304.0,-29.89529912084197,5.07539280123754,35.01909215829618,24.188732087519043,5.027625338043653,-26.40299166958814,-39.94547595558686,1.535317886790067,-0.18767522690632177,-5.013818387894085,40.0371982503215,42480.64278271434,25788.553504080155,25788.553504080155,68269.1962867945,77569.95073596317,77569.95073596317,25788.553504080155,103358.50424004332,103358.50424004332,103358.50424004332,128228.74618680327,91707.8666931221,56618.85197115224,38987.79413552206,24870.241946759954,0.0,63858.036082282015,21139.70565474596,1539.1465601298662,0.0,0.8867137057805087,2.8176056466459913,0.0014959135982669303,354465.01145810186,1556137.734303753,4.390102503777555,1556137.734303753,4.390102503777555,0.85,0.09587357914437014,4.027634451161993,1.2676256144279616,1.0,0.0,4.02763445116105,1.2845507757423824,1.2848539642415582,3.1354419982614514,19354.210923154737,1973.5802667735402,4632.441516551485,4632.441516551485,5.566946374161211,5.07539280123754,-2.3608367558952024,7.436229557132743,3.450707384127594,3.450707384127594,0.9859163954650269,0.0,0.0,0.00023601458301071465,1.0001085584415328,0.00023598896441651864,198.83577448005016,0.0,5.110146228324657e-06,14.482154411072077,0.03831264675532536,7.934362222746544e-05,0.0001566709607832492,0.000631013359147264,0.09587357914398198,0.07199016693197635,0.023883412212005625,0.0958735626560967,0.07199016693226781,0.023883412212102332,0.37671351499233036,0.37671351499233036,0.12497827172168316,0.0,4.834356612067893,4.611482933283696,5.507454307172395,4.826143160987783,4.606597118958575,5.489172277629791,24870.241946759954,21139.70565474596,0.85,1.0690776051870534,0.665235660050325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508620134625727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.18675664947,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.648299539693,1539.1465601298662,0.37671351499233036,0.12497827172168316,6.112874298809886,3.450707384127594
2305.0,-29.89634003268589,5.075073078476752,35.01905586673703,24.188330699130915,5.0273540981721245,-26.40395576288186,-39.94639084031803,1.5349698283683386,-0.18977988210974672,-5.014020243243398,40.03712725301744,42479.93230783809,25788.366731294573,25788.366731294573,68268.29903913266,77569.42016968477,77569.42016968477,25788.366731294573,103357.78690097935,103357.78690097935,103357.78690097935,128227.85121312064,91707.64644129435,56618.450951994695,38987.994988110724,24870.064312141287,0.0,63858.05930025201,21139.554665320095,1539.1416901568114,0.0,0.8867129350685491,2.817609764602355,0.0014959135982669303,354462.22228921676,1556134.670720006,4.3901284054194845,1556134.670720006,4.3901284054194845,0.85,0.09587333826089531,4.027634451161993,1.2676252968283372,1.0,0.0,4.0276344511611555,1.2845524563125517,1.2848556122982457,3.1354378961866285,19354.164440770135,1973.5755268894206,4632.441516551485,4632.441516551485,5.566906055727635,5.075073078476752,-2.3610395445624204,7.436112623039172,3.450736655036123,3.450736655036123,0.9859247585817494,0.0,0.0,0.00023598896441651864,1.000108252234292,0.0002359634208490006,198.83663348560236,0.0,5.0938930180535786e-06,14.436092813163842,0.03831774064834341,7.933541179461192e-05,0.0001566535526219067,0.0006309432454369096,0.09587333826052927,0.07198985540493404,0.023883482855595238,0.09587331609368761,0.07198985540520889,0.02388348285568643,0.3767118905314095,0.3767118905314095,0.12497864328401284,0.0,4.832410874959635,4.610362852992978,5.503005390118176,4.824240361133661,4.6055009965186855,5.484823934759618,24870.064312141287,21139.554665320095,0.85,1.0690631658275787,0.6652242923340836,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508682620414357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.14069505156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.630912269717,1539.1416901568114,0.3767118905314095,0.12497864328401284,6.112874298809886,3.450736655036123
2306.0,-29.89737670801911,5.07475525534009,35.019019723542065,24.187961511220806,5.027111298361459,-26.404913198731393,-39.947300975304074,1.5346477890736818,-0.19194409234285104,-5.014204189925609,40.03705899128315,42479.22034554654,25788.13877639945,25788.13877639945,68267.35912194599,77568.90492879777,77568.90492879777,25788.13877639945,103357.04370519723,103357.04370519723,103357.04370519723,128226.93928570743,91707.4513174622,56618.05788784894,38988.21492179251,24869.8955805102,0.0,63858.11050230271,21139.41124343367,1539.1369192504328,0.0,0.8867122456372616,2.8176167587982937,0.0014959135982669303,354459.68059123005,1556131.7251823244,4.3901515754534755,1556131.7251823244,4.3901515754534755,0.85,0.09587309032342538,4.027634451161993,1.267624963843264,1.0,0.0,4.0276344511624895,1.284554015054453,1.2848571385942116,3.135434091489924,19354.1232614478,1973.571327767158,4632.441516551485,4632.441516551485,5.566856847357857,5.07475525534009,-2.3612287028607573,7.435983958200847,3.4507658600053475,3.4507658600053475,0.9859331028586708,0.0,0.0,0.0002359634208490006,1.0001078125410274,0.0002359379837754449,198.83748900150078,0.0,5.078996972501368e-06,14.393877420068875,0.03832281964531591,7.932724476664605e-05,0.00015663617608235454,0.0006308732590875674,0.09587309032311947,0.07198953933074635,0.023883550992373125,0.09587318235768358,0.07198953933097606,0.023883550992449324,0.3767102639997574,0.3767102639997574,0.12497900893578008,0.0,4.830451427752735,4.609262045147716,5.498443064579021,4.8222600975827845,4.604511135956045,5.479842343529356,24869.8955805102,21139.41124343367,0.85,1.069047589804341,0.6652126098221266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450874492994067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.09847965847,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.613549365082,1539.1369192504328,0.3767102639997574,0.12497900893578008,6.112874298809886,3.4507658600053475
2307.0,-29.89841057307285,5.074438488708066,35.01898364424613,24.187533056270354,5.02681111413884,-26.405873843532536,-39.94821907309813,1.534274384598207,-0.19381737543153577,-5.014426601993057,40.03698856606429,42478.55371932736,25788.011995842848,25788.011995842848,68266.5657151702,77568.38192573668,77568.38192573668,25788.011995842848,103356.39392157953,103356.39392157953,103356.39392157953,128226.12417423102,91707.22406654897,56617.6861957273,38988.37541202407,24869.730252651498,0.0,63858.10566467557,21139.270714753773,1539.1332319909754,0.0,0.8867113681629165,2.817615430942989,0.0014959135982669303,354456.60741381,1556128.6862933077,4.390181065172265,1556128.6862933077,4.390181065172265,0.85,0.09587285713198919,4.027634451161993,1.2676246967958287,1.0,0.0,4.0276344511611875,1.2845558137883974,1.2848589050755719,3.1354297010137215,19354.07530196225,1973.56643726066,4632.441516551485,4632.441516551485,5.566829479380054,5.074438488708066,-2.361445893518975,7.435884382227041,3.4507951051565824,3.4507951051565824,0.9859414586161664,0.0,0.0,0.0002359379837754449,1.0001075211722783,0.00023591261817418354,198.83834220467602,0.0,5.057843833360541e-06,14.333929423743772,0.03832787748914927,7.931900707249351e-05,0.0001566189767029514,0.0006308039862745447,0.09587285713153826,0.07198923636156272,0.02388362076997554,0.09587281262143324,0.07198923636190131,0.023883620770087877,0.37670863623399503,0.37670863623399503,0.1249793600130379,0.0,4.82856826826719,4.608177082606289,5.494140056090032,4.820609226561544,4.603416843954619,5.476502858427807,24869.730252651498,21139.270714753773,0.85,1.069035246263706,0.6652022210365262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450880698637496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.03853166214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.596236634816,1539.1332319909754,0.37670863623399503,0.1249793600130379,6.112874298809886,3.4507951051565824
2308.0,-29.899441381388552,5.074123751237821,35.01894761553404,24.18717312337833,5.02657570048447,-26.406825259289462,-39.94912445833904,1.5339595783852575,-0.19596271630223328,-5.014601646168366,40.036917880818784,42477.8475699322,25787.768496429482,25787.768496429482,68265.61606636169,77567.87422367097,77567.87422367097,25787.768496429482,103355.64272010044,103355.64272010044,103355.64272010044,128225.18551546536,91707.03710582724,56617.299900663245,38988.596894626666,24869.54279536492,0.0,63858.139689991585,21139.11137606018,1539.127182647435,0.0,0.8867107328349658,2.8176232175106084,0.0014959135982669303,354454.1887566622,1556125.6361885034,4.390202416980903,1556125.6361885034,4.390202416980903,0.85,0.09587259746959315,4.027634451161993,1.2676243819436062,1.0,0.0,4.027634451162227,1.2845573383453106,1.284860397406939,3.13542597977771,19354.035845399,1973.5624138109347,4632.441516551485,4632.441516551485,5.5667769154324045,5.074123751237821,-2.3616278561508617,7.435751607388682,3.4508241393148222,3.4508241393148222,0.9859497540899492,0.0,0.0,0.00023591261817418354,1.0001072041630175,0.0002358873300703969,198.83919289168216,0.0,5.043654103832884e-06,14.293715730262393,0.0383329211432531,7.931088421706306e-05,0.00015660173395712048,0.0006307345387974034,0.09587259746932014,0.07198891333197104,0.023883684137349113,0.09587263206076371,0.07198891333217602,0.02388368413741713,0.3767070077083544,0.3767070077083544,0.12497971212103888,0.0,4.826649709151752,4.607107727689993,5.489647379561802,4.818638929866154,4.602499464837138,5.471342319058351,24869.54279536492,21139.11137606018,0.85,1.0690198054275748,0.6651908085037702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508868875087704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.99831796866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.578945647972,1539.127182647435,0.3767070077083544,0.12497971212103888,6.112874298809886,3.4508241393148222
2309.0,-29.900468420424588,5.073810153960393,35.01891169254539,24.186753364652418,5.026286234642636,-26.407778687986255,-39.950033894833155,1.5335965022043,-0.19788558790276056,-5.014817156862812,40.03684890278683,42477.17454268712,25787.631673291344,25787.631673291344,68264.80621597846,77567.34305418104,77567.34305418104,25787.631673291344,103354.97472747238,103354.97472747238,103354.97472747238,128224.35804546314,91706.80327151247,56616.92312178645,38988.7557219178,24869.383317990763,0.0,63858.139039908565,21138.975820292148,1539.123671812479,0.0,0.8867098852507643,2.817623349098595,0.0014959135982669303,354451.2109748153,1556122.6597551967,4.390230902232023,1556122.6597551967,4.390230902232023,0.85,0.0958723601593825,4.027634451161993,1.267624124786817,1.0,0.0,4.02763445115885,1.2845590884804061,1.2848621154691802,3.135421707946935,19353.986496539277,1973.5573816276994,4632.441516551485,4632.441516551485,5.566747379573689,5.073810153960393,-2.3618392586447725,7.435649412605166,3.450853257659145,3.450853257659145,0.9859580736168986,0.0,0.0,0.0002358873300703969,1.0001068130365305,0.00023586213691934998,198.84004047442204,0.0,5.0282661466960125e-06,14.2501062597365,0.0383379494093998,7.930272578914271e-05,0.0001565846042812542,0.000630665546724747,0.09587236015896317,0.07198860901210567,0.023883751146857493,0.09587232620535148,0.07198860901242053,0.023883751146961972,0.3767053787983654,0.3767053787983654,0.12498005067843435,0.0,4.824788720877564,4.6060413216034135,5.485377679731414,4.816931568960058,4.601368363465156,5.467886971767484,24869.383317990763,21138.975820292148,0.85,1.0690071342873917,0.6651802758633591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450893058132125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.95470849813,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.561681435613,1539.123671812479,0.3767053787983654,0.12498005067843435,6.112874298809886,3.450853257659145
2310.0,-29.901492564499314,5.073498241916704,35.01887577699833,24.18637041645127,5.026029591943275,-26.40872622801181,-39.9509348795749,1.533263255455458,-0.19991504184241649,-5.015005672436641,40.03677727355353,42476.478967734685,25787.429445242655,25787.429445242655,68263.90841297734,77566.82803775999,77566.82803775999,25787.429445242655,103354.25748300264,103354.25748300264,103354.25748300264,128223.45335830502,91706.59771216437,56616.53616285883,38988.95727700615,24869.195875302383,0.0,63858.15315230853,21138.816494007024,1539.1179345642815,0.0,0.8867091847327279,2.8176280373783773,0.0014959135982669303,354448.6062094886,1556119.5689259088,4.390254444973612,1556119.5689259088,4.390254444973612,0.85,0.09587210354016965,4.027634451161993,1.2676237494917593,1.0,0.0,4.0276344511634825,1.2845606989262577,1.2848636939311189,3.1354177770880143,19353.943114884856,1973.5529579300635,4632.441516551485,4632.441516551485,5.566703724829649,5.073498241916704,-2.3620305079694406,7.435528749886145,3.4508821953991844,3.4508821953991844,0.9859663415426241,0.0,0.0,0.00023586213691934998,1.00010651283623,0.00023583701724975466,198.84088567438098,0.0,5.009407173849513e-06,14.19665993068952,0.03834295881657365,7.929464394578004e-05,0.00015656749297356993,0.0006305966286324136,0.0958721035398569,0.07198829019787857,0.023883813341978317,0.09587205261275546,0.07198829019811341,0.023883813342056238,0.3767037490468901,0.3767037490468901,0.12498038892748072,0.0,4.822921498146513,4.604982587513234,5.48105973793912,4.815090630594227,4.600391350424502,5.46342779506972,24869.195875302383,21138.816494007024,0.85,1.0689928387086394,0.6651692363608408,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508992062416475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.901262169085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.544458374212,1539.1179345642815,0.3767037490468901,0.12498038892748072,6.112874298809886,3.4508821953991844
2311.0,-29.902513797597226,5.073187861395453,35.01883996452741,24.185977514740102,5.02576881729491,-26.409671561017824,-39.95183548014609,1.5329265807154944,-0.2019897112635931,-5.015199896000336,40.03670844474684,42475.79455684682,25787.245662550235,25787.245662550235,68263.04021939705,77566.289626366,77566.289626366,25787.245662550235,103353.53528891623,103353.53528891623,103353.53528891623,128222.56334319006,91706.36590990382,56616.1575158048,38989.120437887796,24869.028054273833,0.0,63858.14849216163,21138.67384613276,1539.1134532100723,0.0,0.8867084449987742,2.8176326543031744,0.0014959135982669303,354445.92259119457,1556116.5989404903,4.39027930569612,1556116.5989404903,4.39027930569612,0.85,0.09587185318685616,4.027634451161993,1.267623470905237,1.0,0.0,4.027634451161936,1.284562325255406,1.2848652883744154,3.1354138074703304,19353.894194873905,1973.547969477233,4632.441516551485,4632.441516551485,5.566664051864159,5.073187861395453,-2.3622255770464955,7.435413438441948,3.4509111188559385,3.4509111188559385,0.985974605387411,0.0,0.0,0.00023583701724975466,1.0001062109627161,0.00023581197143324873,198.8417284782882,0.0,4.9948173501811275e-06,14.155312370413315,0.038347953633923834,7.928656630937393e-05,0.00015655045094038072,0.0006305279895524228,0.09587185318651238,0.07198797690856001,0.023883876277952368,0.09587185058134334,0.07198797690881815,0.023883876278038004,0.37670211837672274,0.37670211837672274,0.12498072115670224,0.0,4.821053784506489,4.603912202550305,5.4767751671229234,4.813210184736761,4.599263578040279,5.459265788240998,24869.028054273833,21138.67384613276,0.85,1.0689793210615262,0.6651585672274946,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509053370707394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.85991460881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.5272590739,1539.1134532100723,0.37670211837672274,0.12498072115670224,6.112874298809886,3.4509111188559385
2312.0,-29.90353210843873,5.072878933688343,35.01880421555004,24.185585416294657,5.0255027085160116,-26.410614797044524,-39.95273199453948,1.5325853971220278,-0.2039205144508287,-5.015396451747347,40.036638669168696,42475.105738945786,25787.07132485313,25787.07132485313,68262.17706379891,77565.77604093892,77565.77604093892,25787.07132485313,103352.84736579204,103352.84736579204,103352.84736579204,128221.70272192938,91706.15559454409,56615.77111974792,38989.31608310685,24868.855356137334,0.0,63858.171439244186,21138.527052716734,1539.108748627981,0.0,0.8867076968131182,2.8176351055351545,0.0014959135982669303,354443.2067649819,1556113.588105947,4.390304450489153,1556113.588105947,4.390304450489153,0.85,0.0958716011214621,4.027634451161993,1.2676231769332662,1.0,0.0,4.027634451161934,1.2845639725218978,1.2848669038547855,3.135409786758078,19353.849809501316,1973.5434434288281,4632.441516551485,4632.441516551485,5.566626417779307,5.072878933688343,-2.362422043189195,7.435300976877538,3.4509399844685555,3.4509399844685555,0.9859828527053016,0.0,0.0,0.00023581197143324873,1.000105907908518,0.0002357869997252521,198.842568876781,0.0,4.980153445189366e-06,14.113754863666664,0.03835293378736902,7.927852607812103e-05,0.0001565334453551277,0.0006304594972713956,0.09587160112111204,0.07198766304506488,0.023883938076047162,0.0958715600415991,0.07198766304532773,0.02388393807613437,0.37670048555895946,0.37670048555895946,0.1249810477159419,0.0,4.819213639224927,4.602858618959942,5.472550830286423,4.811475937296507,4.59827279454754,5.455277921907111,24868.855356137334,21138.527052716734,0.85,1.0689654201693635,0.6651475415226595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509114505231082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.81835710206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.510083952022,1539.108748627981,0.37670048555895946,0.1249810477159419,6.112874298809886,3.4509399844685555
2313.0,-29.904546893206515,5.072571573804513,35.01876853132493,24.18520232839512,5.025245877027876,-26.411553931394486,-39.95362784536553,1.5322529152156155,-0.2058886233269277,-5.015586162869518,40.036569057242254,42474.429595859496,25786.883186059476,25786.883186059476,68261.31278191897,77565.26127431214,77565.26127431214,25786.883186059476,103352.14446037162,103352.14446037162,103352.14446037162,128220.82512138365,91705.94643011288,56615.399561413964,38989.49652077657,24868.680661012033,0.0,63858.177181788604,21138.378561860227,1539.1037715453842,0.0,0.8867069828855836,2.817638847700882,0.0014959135982669303,354440.5855269759,1556110.5843374042,4.390328443972653,1556110.5843374042,4.390328443972653,0.85,0.09587134455854987,4.027634451161993,1.2676228774664926,1.0,0.0,4.027634451162242,1.2845655789455956,1.2848684785778504,3.1354058657464408,19353.80566702297,1973.5389421487432,4632.441516551485,4632.441516551485,5.566585804467086,5.072571573804513,-2.362613134374856,7.435184708179369,3.450968771045903,3.450968771045903,0.9859910774416866,0.0,0.0,0.0002357869997252521,1.0001055420436078,0.00023576211690962817,198.84340637147773,0.0,4.965438567288178e-06,14.072052899694697,0.03835789922593631,7.927049255088023e-05,0.00015651650717437188,0.0006303912764710434,0.09587134455822731,0.07198734627368847,0.023883998284538844,0.09587130015610709,0.07198734627393065,0.023883998284619214,0.37669885132881276,0.37669885132881276,0.12498137053701029,0.0,4.81738323941039,4.601816535140529,5.4683310130023415,4.809697539542583,4.597289651202118,5.4510893070575435,24868.680661012033,21138.378561860227,0.85,1.0689517896446639,0.6651368935092712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509175465308095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.77665513809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.492933331578,1539.1037715453842,0.37669885132881276,0.12498137053701029,6.112874298809886,3.450968771045903
2314.0,-29.905558477363474,5.0722657359894745,35.01873293524318,24.18481920557099,5.02498869263145,-26.412490220020562,-39.95451950524,1.5319204352884594,-0.2078290673729839,-5.015776565494983,40.03650025613058,42473.74977112807,25786.700537804645,25786.700537804645,68260.45030893272,77564.7479477566,77564.7479477566,25786.700537804645,103351.44848556124,103351.44848556124,103351.44848556124,128219.95963933671,91705.73727135926,56615.02297866577,38989.68254743721,24868.511153775464,0.0,63858.19370121267,21138.234480709143,1539.0991084807538,0.0,0.8867062624949117,2.8176421452541307,0.0014959135982669303,354437.9547497666,1556107.6155599863,4.390352654694103,1556107.6155599863,4.390352654694103,0.85,0.09587108838952009,4.027634451161993,1.2676225779997186,1.0,0.0,4.027634451161567,1.2845671851804015,1.2848700532260928,3.1354019452056625,19353.761525742844,1973.5344409908425,4632.441516551485,4632.441516551485,5.566546376391376,5.0722657359894745,-2.3628043788307864,7.435070114820261,3.4509975157037616,3.4509975157037616,0.9859992902010747,0.0,0.0,0.00023576211690962817,1.0001052100214567,0.00023573731498166079,198.84424123091893,0.0,4.947783818776334e-06,14.02201934241213,0.03836284700975509,7.92624973532362e-05,0.00015649961955639197,0.0006303232593190695,0.0958710883891952,0.07198703053792392,0.023884057851271276,0.09587104400352427,0.07198703053816788,0.02388405785135221,0.37669721596402295,0.37669721596402295,0.1249816878255033,0.0,4.8155691637115865,4.600787227524279,5.46413834420855,4.807947498122019,4.596310144537483,5.447003919750955,24868.511153775464,21138.234480709143,0.85,1.0689380070522798,0.6651260755958633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509236214786931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.726621580805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.475819406449,1539.0991084807538,0.37669721596402295,0.1249816878255033,6.112874298809886,3.4509975157037616
