time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2315.0,-29.906566988439018,5.07196104320179,35.01869733627232,24.18440884156155,5.0247041806606045,-26.413426475300877,-39.955411095265276,1.5315636675224944,-0.20961557893741656,-5.015983606058263,40.036428979810836,42473.08311916459,25786.563134522166,25786.563134522166,68259.64625368676,77564.23486872588,77564.23486872588,25786.563134522166,103350.79800324804,103350.79800324804,103350.79800324804,128219.13170229312,91705.51605645692,56614.647301059165,38989.85417266418,24868.33369904507,0.0,63858.18787170925,21138.083644188308,1539.0943741477038,0.0,0.8867054663371109,2.8176414732122685,0.0014959135982669303,354435.09410494845,1556104.5399815142,4.3903794118105886,1556104.5399815142,4.3903794118105886,0.85,0.09587083623392845,4.027634451161993,1.267622265894898,1.0,0.0,4.027634451161599,1.284568904835984,1.284871741425682,3.135397747835293,19353.714840109064,1973.5296803810745,4632.441516551485,4632.441516551485,5.566516715297549,5.07196104320179,-2.36300763994566,7.434968683147449,3.451026207252566,3.451026207252566,0.9860074877864474,0.0,0.0,0.00023573731498166079,1.0001048912557389,0.00023571259079201916,198.84507356029712,0.0,4.9317205477393275e-06,13.976496032293253,0.03836777873030283,7.925450352731077e-05,0.00015648281145435,0.0006302555624282266,0.0958708362335405,0.07198671857875888,0.023884117654781618,0.09587064015323471,0.07198671857905019,0.023884117654878263,0.37669557977188584,0.37669557977188584,0.12498199952173288,0.0,4.813808310013087,4.599770650450296,5.460121482876275,4.806368027120868,4.595313044122179,5.443658397112813,24868.33369904507,21138.083644188308,0.85,1.0689255133706583,0.6651156967449935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509296773146407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.68109827069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.458735774062,1539.0943741477038,0.37669557977188584,0.12498199952173288,6.112874298809886,3.451026207252566
2316.0,-29.907571675059224,5.0716583610744825,35.01866182067382,24.184056906402134,5.024481814985785,-26.414353072978663,-39.95628993781281,1.531263212904993,-0.21177596036039859,-5.016148251575982,40.03636021024755,42472.37999588139,25786.321855276878,25786.321855276878,68258.70185115827,77563.70676601278,77563.70676601278,25786.321855276878,103350.02862128966,103350.02862128966,103350.02862128966,128218.18180628233,91705.30343421083,56614.25855791233,38990.04986255388,24868.153184992672,0.0,63858.20304754656,21137.93020724377,1539.0884834867945,0.0,0.8867048769915635,2.8176506754320054,0.0014959135982669303,354432.81923831435,1556101.5725741256,4.3903992184421,1556101.5725741256,4.3903992184421,0.85,0.09587056523000942,4.027634451161993,1.267621900490485,1.0,0.0,4.027634451162216,1.2845703609822403,1.2848731661536095,3.135394193652641,19353.669967886577,1973.5251046877963,4632.441516551485,4632.441516551485,5.566464630615114,5.0716583610744825,-2.3631792960563276,7.43483765713081,3.4510547344882636,3.4510547344882636,0.9860156384252182,0.0,0.0,0.00023571259079201916,1.0001044943297406,0.00023568796273632512,198.8459027394368,0.0,4.916283308008553e-06,13.93274689489624,0.03837269501361084,7.924662472224276e-05,0.0001564659660697764,0.0006301877153769748,0.09587056522976682,0.07198639195227843,0.023884173277488388,0.09587052260780222,0.0719863919524606,0.023884173277548822,0.37669394300398534,0.37669394300398534,0.12498231461469186,0.0,4.811984399110827,4.59873974297841,5.455894201036131,4.8043722912156,4.594304954349184,5.438670681375868,24868.153184992672,21137.93020724377,0.85,1.068910470285787,0.6651045279845716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509357148016575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.63734913329,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.44167998627,1539.0884834867945,0.37669394300398534,0.12498231461469186,6.112874298809886,3.4510547344882636
2317.0,-29.90857348973583,5.071356999477889,35.0186264767475,24.183674342371546,5.024220160037777,-26.41528101482088,-39.95717269191516,1.5309276851227889,-0.21354919764269198,-5.016343825091382,40.036294179323406,42471.70567164944,25786.163391591217,25786.163391591217,68257.86906324065,77563.21375170279,77563.21375170279,25786.163391591217,103349.377143294,103349.377143294,103349.377143294,128217.37976099619,91705.10883478375,56613.88181576271,38990.252243356714,24868.002617702194,0.0,63858.25486105891,21137.802225046864,1539.0850292631321,0.0,0.8867041202192745,2.8176511688345287,0.0014959135982669303,354430.1170620302,1556098.7233430692,4.39042465195115,1556098.7233430692,4.39042465195115,0.85,0.09587031280434015,4.027634451161993,1.2676216037711128,1.0,0.0,4.0276344511601625,1.284571980956239,1.284874754871319,3.1353902396063553,19353.62889923573,1973.520916850885,4632.441516551485,4632.441516551485,5.566430423235463,5.071356999477889,-2.3633732986984852,7.434730298176374,3.4510833604518623,3.4510833604518623,0.9860238172719606,0.0,0.0,0.00023568796273632512,1.0001041964682424,0.0002356634074415757,198.84672955439578,0.0,4.897187967198283e-06,13.878630699039935,0.03837759220157804,7.923871157910083e-05,0.00015644925115722427,0.0006301203938193318,0.0958703128039892,0.07198608100598551,0.02388423179800368,0.09587024240856981,0.07198608100624904,0.023884231798091116,0.3766923042283786,0.3766923042283786,0.124982616981616,0.0,4.810221451053451,4.597748760366812,5.451791648440349,4.802794627448691,4.593415213281048,5.435007821782563,24868.002617702194,21137.802225046864,0.85,1.0688965617954063,0.6650934286265456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509417294411258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.58323293743,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.42466719803,1539.0850292631321,0.3766923042283786,0.124982616981616,6.112874298809886,3.4510833604518623
2318.0,-29.909572465379764,5.071057163125999,35.01859118569081,24.183295445423596,5.023968200458727,-26.41620543138591,-39.958051150292135,1.5306011664649217,-0.21546912174324007,-5.016528426860119,40.03622503138872,42471.02571345548,25785.980362226834,25785.980362226834,68257.00607568231,77562.6963529041,77562.6963529041,25785.980362226834,103348.67671513093,103348.67671513093,103348.67671513093,128216.50482776544,91704.89263086865,56613.50222911743,38990.43377972357,24867.828112634514,0.0,63858.26189235809,21137.653895739335,1539.079945322998,0.0,0.886703430608083,2.817654875148633,0.0014959135982669303,354427.5664936684,1556095.7396173896,4.3904478283440405,1556095.7396173896,4.3904478283440405,0.85,0.09587004836902169,4.027634451161993,1.2676212548511105,1.0,0.0,4.027634451161621,1.284573558651828,1.2848763013940467,3.1353863887631572,19353.58327113068,1973.5162640790363,4632.441516551485,4632.441516551485,5.566390912890061,5.071057163125999,-2.3635589236880667,7.434616086814065,3.451111880305347,3.451111880305347,0.9860319658015276,0.0,0.0,0.0002356634074415757,1.0001039020226898,0.00023563892408073924,198.84755403228436,0.0,4.882740054165805e-06,13.83768531350589,0.03838247494163221,7.923083766866742e-05,0.0001564325697729083,0.0006300532073011677,0.09587004836871618,0.07198576182772383,0.023884286540992353,0.09586997727386086,0.07198576182795323,0.023884286541068455,0.37669066558144343,0.37669066558144343,0.12498291391643185,0.0,4.808459857104424,4.596754845274575,5.447703507414985,4.801059305116894,4.592430310674388,5.430998342314126,24867.828112634514,21137.653895739335,0.85,1.06888292999172,0.6650827074662047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509477269348607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.5422875519,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.407678454842,1539.079945322998,0.37669066558144343,0.12498291391643185,6.112874298809886,3.451111880305347
2319.0,-29.910567630250863,5.070758882425077,35.01855599019225,24.18292084420102,5.023721867528673,-26.417125855152694,-39.95892898002637,1.5302800924305944,-0.21741810605675482,-5.016710111500894,40.03615723258408,42470.35973073266,25785.793684110697,25785.793684110697,68256.15341484336,77562.17358739795,77562.17358739795,25785.793684110697,103347.96727150865,103347.96727150865,103347.96727150865,128215.62783909957,91704.6717989946,56613.13708436415,38990.59412736717,24867.660567590927,0.0,63858.2546949581,21137.511482452286,1539.0751932066046,0.0,0.8867027509612215,2.817659305096143,0.0014959135982669303,354425.0562441547,1556092.8141107196,4.390470669880534,1556092.8141107196,4.390470669880534,0.85,0.09586978314080502,4.027634451161993,1.267620993847959,1.0,0.0,4.027634451161109,1.2845751107402228,1.2848778223958777,3.135382600431291,19353.536666331955,1973.51151171215,4632.441516551485,4632.441516551485,5.566350614892672,5.070758882425077,-2.3637420337230806,7.434500916148157,3.45114035800499,3.45114035800499,0.98604010228714,0.0,0.0,0.00023563892408073924,1.0001035064942532,0.00023561453644607664,198.8483753710427,0.0,4.8684564168203145e-06,13.79720548526877,0.03838734339804903,7.922297011552653e-05,0.0001564159539652127,0.000629986284901659,0.095869783140505,0.0719854429096339,0.023884340230871094,0.09586975850675666,0.07198544290985918,0.023884340230945836,0.3766890261988866,0.3766890261988866,0.12498320464482796,0.0,4.806696004952698,4.595755758845826,5.443622012311835,4.799292005444158,4.591416057152514,5.426949031456843,24867.660567590927,21137.511482452286,0.85,1.0688696980663408,0.6650723533489539,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450953707479484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.50180772366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.390713193117,1539.0751932066046,0.3766890261988866,0.12498320464482796,6.112874298809886,3.45114035800499
2320.0,-29.911559933129865,5.070462361751729,35.01852095410349,24.18256433391946,5.023493726129903,-26.418041883417924,-39.959798532631225,1.5299756764180346,-0.21943797934682152,-5.016880489847107,40.03609148469464,42469.67196148498,25785.582480801702,25785.582480801702,68255.25444228668,77561.65045413091,77561.65045413091,25785.582480801702,103347.23293493262,103347.23293493262,103347.23293493262,128214.73347738807,91704.4568099432,56612.75663007036,38990.77797763649,24867.500542455447,0.0,63858.27852009194,21137.37546108713,1539.0706114155198,0.0,0.8867021214597591,2.8176659894105014,0.0014959135982669303,354422.702220966,1556089.9771046557,4.390491826154258,1556089.9771046557,4.390491826154258,0.85,0.09586951324512138,4.027634451161993,1.2676206460269173,1.0,0.0,4.0276344511612026,1.284576584731203,1.28487926540479,3.1353790027277926,19353.491294614163,1973.5068850845257,4632.441516551485,4632.441516551485,5.566305022669167,5.070462361751729,-2.3639163802131877,7.434378741964917,3.451168805265422,3.451168805265422,0.9860482300758349,0.0,0.0,0.00023561453644607664,1.0001032096446612,0.00023559022126305444,198.8491943536674,0.0,4.849441531799349e-06,13.743317301119355,0.03839219283958083,7.921517745825585e-05,0.0001563993589878208,0.0006299194463989991,0.09586951324485496,0.07198512145811296,0.023884391786741996,0.09586963247395293,0.071985121458313,0.02388439178680838,0.37668738525149464,0.37668738525149464,0.12498348808584686,0.0,4.804910724708975,4.594751641002517,5.439469586443579,4.797442510500275,4.590413187887066,5.422534564731961,24867.500542455447,21137.37546108713,0.85,1.0688552216579297,0.6650613349704159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509596652570318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.44791953951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.373790974685,1539.0706114155198,0.37668738525149464,0.12498348808584686,6.112874298809886,3.451168805265422
2321.0,-29.912549181879452,5.070166852017119,35.01848597290947,24.18216874301436,5.023213436453011,-26.418960377675774,-39.960672276187665,1.5296246322494684,-0.22095137772896578,-5.017084972217086,40.036023011421,42469.01449879217,25785.46116815324,25785.46116815324,68254.47566694541,77561.18013601043,77561.18013601043,25785.46116815324,103346.64130416367,103346.64130416367,103346.64130416367,128213.97979009367,91704.27229080153,56612.38408344466,38990.98689706319,24867.338485929995,0.0,63858.32538299318,21137.237713040497,1539.0667065875978,0.0,0.886701328146578,2.817662022541358,0.0014959135982669303,354419.8770175796,1556087.0225030556,4.390518487838288,1556087.0225030556,4.390518487838288,0.8500000000000001,0.09586925493729635,4.027634451161993,1.267620376781561,1.0,0.0,4.027634451161462,1.2845782766390246,1.2848809264748886,3.135374873145069,19353.45235332683,1973.502914178321,4632.441516551485,4632.441516551485,5.566278835042614,5.070166852017119,-2.3641155615959986,7.434282413613117,3.451197286333004,3.451197286333004,0.9860563675237154,0.0,0.0,0.00023559022126305444,1.000102892802419,0.00023556598321888646,198.85001082152777,0.0,4.835054554527186e-06,13.702544607530045,0.038397027894135356,7.920734795675221e-05,0.00015638287330630221,0.000629853048100164,0.09586925493691797,0.07198481044600531,0.023884444490912662,0.09586916849739716,0.07198481044628942,0.02388444449100693,0.37668574208093786,0.37668574208093786,0.12498375867283418,0.0,4.803233635673848,4.593807832495429,5.4355703077395106,4.79613359448814,4.589646156928723,5.419582542831847,24867.338485929995,21137.237713040497,0.85,1.06884224190951,0.6650505512645742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509656059471234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.40714684592,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.356892919335,1539.0667065875978,0.37668574208093786,0.12498375867283418,6.112874298809886,3.451197286333004
2322.0,-29.913535655313805,5.069873555419946,35.01845110737667,24.181838740501576,5.023016388926738,-26.419868048798563,-39.96153299286959,1.529348782411439,-0.22318242339406424,-5.017231096492491,40.03595641788273,42468.31531565587,25785.19559166067,25785.19559166067,68253.51090731654,77560.63848486978,77560.63848486978,25785.19559166067,103345.83407653045,103345.83407653045,103345.83407653045,128212.99669238775,91704.04902061351,56612.00247677491,38991.162826487336,24867.16261585731,0.0,63858.32544234465,21137.088223478713,1539.0606535419563,0.0,0.886700825219553,2.8176743209141115,0.0014959135982669303,354417.85812184995,1556084.149015552,4.390535390235797,1556084.149015552,4.390535390235797,0.85,0.09586896812192447,4.027634451161993,1.267619972364046,1.0,0.0,4.027634451163904,1.2845796167341283,1.2848822357484035,3.1353716022691644,19353.405233941467,1973.498109338201,4632.441516551485,4632.441516551485,5.566221505340422,5.069873555419946,-2.3642713462623814,7.434144901682327,3.4512255781659826,3.4512255781659826,0.9860644509045665,0.0,0.0,0.00023556598321888646,1.0001026049541368,0.0002355418154617137,198.8508250046885,0.0,4.819735345095541e-06,13.659129968000762,0.03840184762948045,7.919963588685824e-05,0.00015636634733202822,0.0006297864875168391,0.0958689681217314,0.07198447775559066,0.023884490366140734,0.09586915551718989,0.07198447775573565,0.02388449036618882,0.3766841001212036,0.3766841001212036,0.12498403156590696,0.0,4.801452846079201,4.5928205940039675,5.431385072774617,4.794048673098416,4.588595504858347,5.41436527314022,24867.16261585731,21137.088223478713,0.85,1.0688271331032653,0.6650396016725957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509715283990634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.363732206395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.340022971615,1539.0606535419563,0.3766841001212036,0.12498403156590696,6.112874298809886,3.4512255781659826
2323.0,-29.91451895383299,5.069580943306256,35.01841633906444,24.181419296097033,5.02272010777546,-26.420782786404622,-39.96240230100227,1.5289839403472023,-0.2246963970684419,-5.017448030478797,40.03588951854394,42467.665444212835,25785.113453642734,25785.113453642734,68252.77889785558,77560.13632881793,77560.13632881793,25785.113453642734,103345.24978246065,103345.24978246065,103345.24978246065,128212.26520627296,91703.82378708424,56611.62861155305,38991.32797281243,24867.015423812307,0.0,63858.34339662474,21136.96311024046,1539.057886394,0.0,0.8866999627826019,2.8176689073141046,0.0014959135982669303,354414.8609150868,1556081.2623369016,4.3905643750918175,1556081.2623369016,4.3905643750918175,0.85,0.09586871594847231,4.027634451161993,1.2676197020197293,1.0,0.0,4.027634451160744,1.2845813728734339,1.2848839612543503,3.135367315931666,19353.357700208653,1973.4932622463996,4632.441516551485,4632.441516551485,5.566203774297807,5.069580943306256,-2.364478958323106,7.434059901629363,3.4512540451125306,3.4512540451125306,0.9860725843178659,0.0,0.0,0.0002355418154617137,1.0001022755332065,0.0002355177277605274,198.85163657328792,0.0,4.805778452316713e-06,13.619576133865566,0.03840665340793277,7.919184754169417e-05,0.00015634996792001954,0.0006297205172327431,0.09586871594803681,0.07198417356448689,0.023884542383549926,0.0958687057110435,0.07198417356481387,0.023884542383658433,0.37668245586616944,0.37668245586616944,0.1249842863563158,0.0,4.799795637438422,4.591863523711254,5.427606114591413,4.792751633410376,4.587625277590178,5.412075810307783,24867.015423812307,21136.96311024046,0.85,1.0688153695741363,0.6650292379250395,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509774342816524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.32417837226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.32317564775,1539.057886394,0.37668245586616944,0.1249842863563158,6.112874298809886,3.4512540451125306
2324.0,-29.915498778029093,5.069290100725666,35.01838151191128,24.181068303901725,5.022489083122689,-26.4216878701898,-39.96326263351364,1.5286781752835248,-0.22651704379688908,-5.0176126920985,40.03581826805964,42466.99326868127,25784.901109670875,25784.901109670875,68251.89437835214,77559.64716577237,77559.64716577237,25784.901109670875,103344.54827544325,103344.54827544325,103344.54827544325,128211.36720860601,91703.63656508407,56611.257377078815,38991.53243111695,24866.818933162773,0.0,63858.351364279726,21136.796093188357,1539.051084060788,0.0,0.8866993823132152,2.817673637982878,0.0014959135982669303,354412.58592789934,1556078.1879125808,4.390583883578968,1556078.1879125808,4.390583883578968,0.85,0.09586842934039455,4.027634451161993,1.2676193761778998,1.0,0.0,4.02763445116257,1.284582852568142,1.2848854103533478,3.13536370434179,19353.31818850468,1973.4892331738852,4632.441516551485,4632.441516551485,5.566157935840678,5.069290100725666,-2.364647871271143,7.433937971996809,3.451282229717268,3.451282229717268,0.9860806370620765,0.0,0.0,0.0002355177277605274,1.000101914960222,0.00023549372742666418,198.85244528014962,0.0,4.789878802182294e-06,13.57451652538462,0.03841144328673495,7.918414030845132e-05,0.0001563335874520761,0.0006296545426957279,0.09586842934015473,0.07198384242818634,0.023884586911968392,0.09586838018701724,0.07198384242836642,0.02388458691202813,0.37668081094694034,0.37668081094694034,0.12498454852189494,0.0,4.798118856334725,4.590922939054963,5.423698534833818,4.791095648301621,4.586849432192366,5.407753821812491,24866.818933162773,21136.796093188357,0.85,1.0688013849435207,0.6650186289092943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509833212021268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.27911876378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.306359045573,1539.051084060788,0.37668081094694034,0.12498454852189494,6.112874298809886,3.451282229717268
2325.0,-29.916475740387906,5.069000820258294,35.01834684282271,24.18070180518555,5.02225597625698,-26.422590586411328,-39.96412254692984,1.5283708222804295,-0.2285085196645582,-5.017785459494728,40.03575321768902,42466.331921358666,25784.71365608456,25784.71365608456,68251.04557744323,77559.10370632495,77559.10370632495,25784.71365608456,103343.81736240952,103343.81736240952,103343.81736240952,128210.48122726574,91703.39304797509,56610.895144078284,38991.66433766311,24866.663864856226,0.0,63858.32820251933,21136.66428512779,1539.0468406487043,0.0,0.8866987380989402,2.8176796708674714,0.0014959135982669303,354410.19896252814,1556075.3810242102,4.39060553443253,1556075.3810242102,4.39060553443253,0.85,0.0958681561649633,4.027634451161993,1.267619028906338,1.0,0.0,4.027634451162656,1.2845843395120584,1.284886866815426,3.1353600750666675,19353.26679616877,1973.48399261407,4632.441516551485,4632.441516551485,5.566117470443405,5.069000820258294,-2.3648223007392755,7.43382312099757,3.4513104604443,3.4513104604443,0.9860887029840857,0.0,0.0,0.00023549372742666418,1.0001016180894864,0.0002354697994355138,198.85325163073833,0.0,4.772525076242309e-06,13.525336066070706,0.03841621581181119,7.917643752258778e-05,0.00015631728990407639,0.0006295889021299348,0.09586815616469234,0.07198352200428215,0.023884634160410183,0.09586825147313974,0.0719835220044856,0.023884634160477702,0.376679165858437,0.376679165858437,0.12498480626526269,0.0,4.796416753715107,4.589950247377942,5.419786236281766,4.789276939830188,4.585732999306117,5.403807158928373,24866.663864856226,21136.66428512779,0.85,1.0687884806660284,0.6650085136379015,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509891873674956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.22993830447,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.289579269049,1539.0468406487043,0.376679165858437,0.12498480626526269,6.112874298809886,3.4513104604443
2326.0,-29.917449112247922,5.068712632819593,35.01831221022443,24.180314421560638,5.021988254252756,-26.423493532392538,-39.96498246034605,1.5280326743976693,-0.2300822649315819,-5.017979176126863,40.03568494235147,42465.68615781909,25784.582492644186,25784.582492644186,68250.26865046327,77558.6159350189,77558.6159350189,25784.582492644186,103343.19842766308,103343.19842766308,103343.19842766308,128209.69634232359,91703.18975532746,56610.53282716579,38991.84103129074,24866.497914660507,0.0,63858.338945951255,21136.52322746143,1539.0424621465777,0.0,0.8866979988730143,2.817677757175551,0.0014959135982669303,354407.52257618087,1556072.4349843718,4.390630378478746,1556072.4349843718,4.390630378478746,0.85,0.09586788766843442,4.027634451161993,1.2676187327364463,1.0,0.0,4.0276344511612,1.2845859703282536,1.2848884672765264,3.13535609464332,19353.223892883332,1973.479617696495,4632.441516551485,4632.441516551485,5.566089156337354,5.068712632819593,-2.365011896648324,7.433724529467916,3.4513386776711856,3.4513386776711856,0.9860967650489102,0.0,0.0,0.0002354697994355138,1.0001012454157219,0.00023544596161125043,198.8540550235853,0.0,4.758158845244089e-06,13.484622167421747,0.038420973970656434,7.91687354294418e-05,0.000156301064006072,0.0006295235501441313,0.09586788766809413,0.0719832058870275,0.023884681781066633,0.09586783369891003,0.07198320588728302,0.0238846817811514,0.376677518059632,0.376677518059632,0.12498505757953461,0.0,4.794787001135205,4.589012721281108,5.4160588356388075,4.787896911195276,4.584896543407012,5.400779228247075,24866.497914660507,21136.52322746143,0.85,1.068776134440786,0.6649982893191352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509950364442468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.18922440582,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.27282416386,1539.0424621465777,0.376677518059632,0.12498505757953461,6.112874298809886,3.4513386776711856
2327.0,-29.91841969246373,5.068426059489018,35.01827759191431,24.17995836529883,5.021754976897992,-26.424390520596877,-39.96583392200989,1.5277258050310167,-0.23188557119590314,-5.018147052119974,40.03561609332263,42465.01736255414,25784.38879966903,25784.38879966903,68249.40616222317,77558.11542555361,77558.11542555361,25784.38879966903,103342.50422522264,103342.50422522264,103342.50422522264,128208.82144936269,91702.98654430664,56610.16052249278,38992.02891312651,24866.31722414005,0.0,63858.34613726656,21136.369640519042,1539.0366395451315,0.0,0.8866973933232642,2.817681884819593,0.0014959135982669303,354405.20321657835,1556069.464194369,4.390650729931437,1556069.464194369,4.390650729931437,0.85,0.09586760455126352,4.027634451161993,1.2676184244779876,1.0,0.0,4.027634451161938,1.2845874546818083,1.2848899213562555,3.135352471708231,19353.181006824583,1973.4752445355534,4632.441516551485,4632.441516551485,5.566047344050148,5.068426059489018,-2.3651821811222598,7.433608240611278,3.4513667424942747,3.4513667424942747,0.9861047835697928,0.0,0.0,0.00023544596161125043,1.0001009558313003,0.00023542219436791147,198.8548561179858,0.0,4.7402480177112705e-06,13.43386288219374,0.03842571421867415,7.916110971963492e-05,0.00015628485189161551,0.0006294582536734202,0.09586760455101163,0.07198287826206257,0.023884726288949065,0.09586754597239605,0.07198287826225169,0.02388472628901182,0.37667586957750304,0.37667586957750304,0.12498531235947068,0.0,4.79314631496942,4.588082610587094,5.412265038114242,4.786261480924054,4.5840449343142495,5.396769317213227,24866.31722414005,21136.369640519042,0.85,1.0687625078093599,0.6649877413247371,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451000864069436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.13846512059,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.256108422916,1539.0366395451315,0.37667586957750304,0.12498531235947068,6.112874298809886,3.4513667424942747
2328.0,-29.91938764376939,5.068141154618679,35.01824313748197,24.17961083063858,5.02153378638611,-26.425283933777692,-39.96668105302376,1.5274300763943325,-0.2337794602083818,-5.018310699553557,40.03555162995377,42464.34199539349,25784.1885844406,25784.1885844406,68248.5305798341,77557.6006180096,77557.6006180096,25784.1885844406,103341.78920245019,103341.78920245019,103341.78920245019,128207.9505745042,91702.77286717526,56609.785523720595,38992.20815939407,24866.161372054,0.0,63858.36953144807,21136.2371662459,1539.0321428902516,0.0,0.8866967934179004,2.8176876993128652,0.0014959135982669303,354402.9422898384,1556066.6826465754,4.3906708917049295,1556066.6826465754,4.3906708917049295,0.85,0.09586732521305392,4.027634451161993,1.267618071162142,1.0,0.0,4.0276344511630855,1.2845888867909032,1.284891323269826,3.1353489762967133,19353.135911977006,1973.4706461408337,4632.441516551485,4632.441516551485,5.566004123811377,5.068141154618679,-2.3653489044478224,7.433490059066502,3.451394813927584,3.451394813927584,0.9861128039793098,0.0,0.0,0.00023542219436791147,1.0001006831680852,0.0002353984937018031,198.85565504820917,0.0,4.726231754491414e-06,13.394140792228669,0.03843044045042864,7.915352346911211e-05,0.00015626867089879934,0.0006293930825492998,0.09586732521280818,0.07198255397688222,0.02388477123592596,0.09586739884187309,0.07198255397706674,0.023884771235987187,0.3766742203735653,0.3766742203735653,0.12498556339892679,0.0,4.791486106389925,4.5871485161302985,5.408404793324451,4.784531239345199,4.583102900243546,5.392651411308179,24866.161372054,21136.2371662459,0.85,1.0687484049561276,0.6649769216935808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451006675025407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.09874303063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.239416162187,1539.0321428902516,0.3766742203735653,0.12498556339892679,6.112874298809886,3.451394813927584
2329.0,-29.920352254575604,5.067857580708706,35.018208811594924,24.17925096759575,5.021290755757977,-26.42617652430955,-39.967531816195674,1.5271150254916588,-0.23538244773055794,-5.018488821201679,40.03548646520612,42463.69618502561,25784.02886919683,25784.02886919683,68247.72505422245,77557.12416646275,77557.12416646275,25784.02886919683,103341.15303565958,103341.15303565958,103341.15303565958,128207.16023874399,91702.58735475036,56609.42969125283,38992.39740388614,24866.007203084417,0.0,63858.40460697056,21136.106122621753,1539.02808055564,0.0,0.8866961223343168,2.8176879931958396,0.0014959135982669303,354400.481402534,1556063.8708386135,4.390693445676249,1556063.8708386135,4.390693445676249,0.85,0.09586705063739975,4.027634451161993,1.2676177601562815,1.0,0.0,4.0276344511602895,1.2845904091306206,1.2848928155207213,3.135345260663901,19353.096761065204,1973.466653858882,4632.441516551485,4632.441516551485,5.565969646259272,5.067857580708706,-2.3655259192990954,7.4333835000078015,3.4514229110575134,3.4514229110575134,0.9861208317307181,0.0,0.0,0.0002353984937018031,1.0001003364766217,0.00023537487701595807,198.85645122686984,0.0,4.713011484058342e-06,13.356674545821342,0.0384351534619127,7.914590536822866e-05,0.00015625258833357444,0.0006293283078555369,0.09586705063710696,0.07198223456986072,0.02388481606724624,0.09586708323939828,0.07198223457008057,0.023884816067319185,0.3766725697304251,0.3766725697304251,0.12498580488566652,0.0,4.789878442338193,4.586255231665291,5.40463268089843,4.783106373471128,4.5823455012154,5.389204129611755,24866.007203084417,21136.106122621753,0.85,1.0687352036786206,0.6649664432798941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510124702860916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.06127678422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.222744214614,1539.02808055564,0.3766725697304251,0.12498580488566652,6.112874298809886,3.4514229110575134
2330.0,-29.921313777604063,5.067575463577395,35.01817454967143,24.178884643502556,5.02105479768559,-26.427065627987762,-39.96837451178578,1.5268066480693974,-0.23723625447297536,-5.0186596933801075,40.03541967648443,42463.03013488757,25783.854055757336,25783.854055757336,68246.88419064491,77556.59303668988,77556.59303668988,25783.854055757336,103340.44709244723,103340.44709244723,103340.44709244723,128206.28697950499,91702.34878184725,56609.05530783868,38992.548304453965,24865.839887057766,0.0,63858.38819151173,21135.9639039991,1539.0230906095717,0.0,0.8866954940510107,2.8176924364466154,0.0014959135982669303,354398.1206848205,1556060.9889614233,4.390714561224455,1556060.9889614233,4.390714561224455,0.85,0.09586676869176082,4.027634451161993,1.2676174293691296,1.0,0.0,4.027634451163243,1.284591900090312,1.284894276492018,3.1353416216300554,19353.046412164356,1973.461519699832,4632.441516551485,4632.441516551485,5.565931909476441,5.067575463577395,-2.36569728436051,7.433272747937905,3.451450934852369,3.451450934852369,0.9861288385292484,0.0,0.0,0.00023537487701595807,1.000100016066172,0.0002353513381009529,198.8572448625053,0.0,4.696330336882867e-06,13.309400174726045,0.038439849792249584,7.913836017617845e-05,0.0001562365168397796,0.0006292635777534472,0.095866768691495,0.07198191036117814,0.023884858330316863,0.09586685565785781,0.07198191036137774,0.023884858330383073,0.3766709197889995,0.3766709197889995,0.12498604150343333,0.0,4.788252966159689,4.5853314832097,5.400881099374828,4.781423438907154,4.581313603419062,5.3855485488007275,24865.839887057766,21135.9639039991,0.85,1.0687223107788448,0.6649561841044385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510182455906973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.01400241312,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.206106923339,1539.0230906095717,0.3766709197889995,0.12498604150343333,6.112874298809886,3.451450934852369
2331.0,-29.92227232884188,5.067294556796089,35.01814032095542,24.178515595290833,5.020802589405088,-26.427953681747365,-39.96921699782831,1.5264839423103085,-0.23876797315176645,-5.018840975123068,40.03535211986494,42462.37620347918,25783.708813756704,25783.708813756704,68246.08501723589,77556.11664909816,77556.11664909816,25783.708813756704,103339.82546285486,103339.82546285486,103339.82546285486,128205.49775712598,91702.15717282958,56608.68529759233,38992.74652804139,24865.672294271124,0.0,63858.41882231251,21135.821450130454,1539.0183311306064,0.0,0.8866948155304851,2.8176914232316377,0.0014959135982669303,354395.61616524187,1556058.0739541925,4.390737365184164,1556058.0739541925,4.390737365184164,0.85,0.09586648991688197,4.027634451161993,1.2676171073736624,1.0,0.0,4.027634451162428,1.2845934579028409,1.2848958044317254,3.1353378194353376,19353.00597461547,1973.4573962174106,4632.441516551485,4632.441516551485,5.565900556247238,5.067294556796089,-2.365876037420918,7.433170594217007,3.451478925485605,3.451478925485605,0.9861368358530299,0.0,0.0,0.0002353513381009529,1.0000997077137816,0.00023532787409663762,198.85803605079795,0.0,4.680883784978931e-06,13.265624646630291,0.03844453067603456,7.913081752507725e-05,0.00015622052057587564,0.0006291991506498577,0.09586648991658345,0.07198158918465777,0.023884900731925673,0.0958664513544505,0.07198158918488191,0.02388490073200006,0.37666926796527384,0.37666926796527384,0.12498627295682162,0.0,4.7866864374203715,4.58444644771464,5.397249732517423,4.780073001971289,4.580563747610029,5.382378109473393,24865.672294271124,21135.821450130454,0.85,1.068709283377845,0.6649456248146653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510240024518772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.97022688502,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.189499336848,1539.0183311306064,0.37666926796527384,0.12498627295682162,6.112874298809886,3.451478925485605
2332.0,-29.923227762449834,5.06701514068344,35.01810612250728,24.178164393547945,5.0205700856948585,-26.428836958559767,-39.970058750454314,1.526179281804819,-0.24042498783620658,-5.019007769523502,40.03528454404046,42461.73276327214,25783.529933517868,25783.529933517868,68245.26269679001,77555.63277447468,77555.63277447468,25783.529933517868,103339.16270799255,103339.16270799255,103339.16270799255,128204.66095183109,91701.9647961232,56608.33245726831,38992.92482094987,24865.49824383853,0.0,63858.423064788396,21135.67350726275,1539.012865597032,0.0,0.8866942108593628,2.817693752424995,0.0014959135982669303,354393.3118095433,1556055.1581224143,4.39075768720676,1556055.1581224143,4.39075768720676,0.8499999999999999,0.0958662032968717,4.027634451161993,1.2676168101048102,1.0,0.0,4.027634451162428,1.2845949311710188,1.2848972479033467,3.1353342235987633,19352.965375052023,1973.453256214102,4632.441516551485,4632.441516551485,5.565861941568955,5.06701514068344,-2.3660438302817295,7.433058970965169,3.4515068110458733,3.4515068110458733,0.9861448031559638,0.0,0.0,0.00023532787409663762,1.0000993841832169,0.0002353044885522356,198.85882467131938,0.0,4.666005816025251e-06,13.223460482615561,0.03844919668185059,7.912328210387637e-05,0.00015620459199276125,0.000629134996139748,0.09586620329662136,0.07198126203372336,0.023884941262898005,0.09586612477396804,0.07198126203391134,0.023884941262960365,0.3766676163684621,0.3766676163684621,0.12498650507067581,0.0,4.785129675142173,4.5835804583445565,5.393600114652656,4.778582781687305,4.579801323091317,5.378683217937635,24865.49824383853,21135.67350726275,0.85,1.0686963351342218,0.6649355045957217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451029741563662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.92806272101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.172919234465,1539.012865597032,0.3766676163684621,0.12498650507067581,6.112874298809886,3.4515068110458733
2333.0,-29.924180360012638,5.066737422568681,35.0180720790881,24.17782035134735,5.020358498420242,-26.429715590847096,-39.97089219102634,1.5258937292546244,-0.24239305938931466,-5.01916316323301,40.03522066265664,42461.067299262424,25783.32617377097,25783.32617377097,68244.39347303339,77555.09316626313,77555.09316626313,25783.32617377097,103338.4193400341,103338.4193400341,103338.4193400341,128203.76106275404,91701.72400912251,56607.96499555289,38993.06557063291,24865.341722719935,0.0,63858.40729335285,21135.540464311944,1539.008136578777,0.0,0.8866936508647798,2.817701509263056,0.0014959135982669303,354391.16497119435,1556052.40170599,4.390776507739602,1556052.40170599,4.390776507739602,0.85,0.09586591582821519,4.027634451161993,1.2676164271170278,1.0,0.0,4.02763445116251,1.2845963149169333,1.284898601932364,3.1353308462685687,19352.91455888361,1973.4480744070208,4632.441516551485,4632.441516551485,5.565817956178922,5.066737422568681,-2.366202794389948,7.432940216958629,3.4515346781132177,3.4515346781132177,0.986152765175205,0.0,0.0,0.0002353044885522356,1.0000990899373727,0.0002352811745553839,198.85961095643998,0.0,4.650421874085361e-06,13.179295591157913,0.038453847103724674,7.91158217462887e-05,0.00015618866680594691,0.0006290708553086934,0.09586591582799418,0.07198093471159894,0.023884981116395244,0.09586603356511454,0.07198093471176488,0.023884981116450314,0.3766659655186227,0.3766659655186227,0.1249867341847637,0.0,4.783517399221751,4.582671083786579,5.389858372562969,4.776770103843717,4.578739959668269,5.374594827634041,24865.341722719935,21135.540464311944,0.85,1.0686829873399784,0.6649252478879516,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510354620524588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.88389782955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.15636963689,1539.008136578777,0.3766659655186227,0.1249867341847637,6.112874298809886,3.4515346781132177
2334.0,-29.925129439294743,5.066460706970545,35.01803810988755,24.177446972485654,5.020099417618918,-26.43059580588697,-39.97172968285156,1.5255657842113344,-0.24379429412016407,-5.019350131510269,40.03515473756811,42460.43361290244,25783.20587177626,25783.20587177626,68243.6394846787,77554.62708511612,77554.62708511612,25783.20587177626,103337.83295689238,103337.83295689238,103337.83295689238,128203.01908094976,91701.53610053574,56607.60847196745,38993.252920631436,24865.186124057378,0.0,63858.439044688814,21135.40820544877,1539.0041971985524,0.0,0.8866929374605802,2.8176981142540143,0.0014959135982669303,354388.5819286323,1556049.5571096668,4.390800484150554,1556049.5571096668,4.390800484150554,0.85,0.09586564002456305,4.027634451161993,1.2676161430357027,1.0,0.0,4.0276344511611475,1.2845978967784482,1.2849001542154468,3.135326985403457,19352.874902281037,1973.4440305589612,4632.441516551485,4632.441516551485,5.565791986721073,5.066460706970545,-2.3663847170899825,7.4328454240605275,3.4515625917164043,3.4515625917164043,0.9861607404904013,0.0,0.0,0.0002352811745553839,1.000098724713736,0.00023525794878173628,198.86039434297973,0.0,4.636212343767865e-06,13.13902578223813,0.038458483316068444,7.910832577986123e-05,0.00015617284877552268,0.0006290071460644072,0.09586564002424286,0.0719806175191075,0.023885022505135363,0.0958655955403323,0.07198061751934791,0.023885022505215132,0.37666431205700024,0.37666431205700024,0.12498695287709036,0.0,4.781996684070975,4.581813219295839,5.38632940485229,4.7755558373901295,4.578028465457578,5.371856524891143,24865.186124057378,21135.40820544877,0.85,1.0686706487911657,0.6649149939789192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510411656038056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.84362802063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.139845006966,1539.0041971985524,0.37666431205700024,0.12498695287709036,6.112874298809886,3.4515625917164043
2335.0,-29.926075517022674,5.0661855347824405,35.01800414404837,24.17709451345729,5.019873825027903,-26.43146996985297,-39.972558653075225,1.5252682778582831,-0.24558029670589576,-5.019510412768186,40.035086897068815,42459.77774876657,25783.020662572544,25783.020662572544,68242.79841133911,77554.11015558463,77554.11015558463,25783.020662572544,103337.13081815717,103337.13081815717,103337.13081815717,128202.13806889427,91701.30969121173,56607.24226324136,38993.40825330042,24865.00725073711,0.0,63858.41550403753,21135.256163126545,1538.9983005037484,0.0,0.8866923669099649,2.8177029033849084,0.0014959135982669303,354386.36758982606,1556046.6298695407,4.39081965949249,1556046.6298695407,4.39081965949249,0.85,0.09586534695197449,4.027634451161993,1.267615818292834,1.0,0.0,4.027634451162193,1.2845993361061263,1.2849015640444226,3.1353234724303585,19352.827120406153,1973.4391581637108,4632.441516551485,4632.441516551485,5.565752005816173,5.0661855347824405,-2.366546731946211,7.432732266728651,3.4515903448819145,3.4515903448819145,0.9861686699662613,0.0,0.0,0.00023525794878173628,1.0000984132356565,0.0002352347985640706,198.8611752573978,0.0,4.618686506485921e-06,13.089357559381101,0.03846310200257493,7.910090673258387e-05,0.0001561570420491524,0.0006289434823487182,0.09586534695174254,0.07198028708291805,0.023885059868824485,0.09586532948419929,0.07198028708309222,0.02388505986888228,0.3766626590246457,0.3766626590246457,0.12498717364582561,0.0,4.78044484844753,4.5809316845732155,5.382746825746892,4.7739301160622745,4.577102687268848,5.36811056577568,24865.00725073711,21135.256163126545,0.85,1.0686578718356137,0.6649049684936513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451046848132479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.793959797775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.123359106681,1538.9983005037484,0.3766626590246457,0.12498717364582561,6.112874298809886,3.4515903448819145
2336.0,-29.927018884699535,5.065911653449661,35.01797025808579,24.176738561969273,5.019636651240192,-26.432342852724453,-39.97339118560774,1.5249606192651521,-0.2471470052611835,-5.019681252967621,40.035021291949,42459.14841787679,25782.865759933513,25782.865759933513,68242.01417781031,77553.6260829353,77553.6260829353,25782.865759933513,103336.49184286881,103336.49184286881,103336.49184286881,128201.33837666702,91701.11035588324,56606.89688673875,38993.57052127165,24864.846533798205,0.0,63858.417055069855,21135.119553728473,1538.9936932056694,0.0,0.8866917344803211,2.817703571744161,0.0014959135982669303,354384.0073876897,1556043.7990874476,4.390840914514417,1556043.7990874476,4.390840914514417,0.85,0.09586506217483029,4.027634451161993,1.2676155226724228,1.0,0.0,4.0276344511617665,1.284600822760958,1.284903021308683,3.1353198439539427,19352.78505228123,1973.4348684088075,4632.441516551485,4632.441516551485,5.5657185671557015,5.065911653449661,-2.366716184995998,7.43262783844566,3.4516181024501202,3.4516181024501202,0.9861766007000343,0.0,0.0,0.0002352347985640706,1.0000981320751177,0.00023521171675021393,198.86195394025881,0.0,4.603679492462035e-06,13.046827681637406,0.038467705682067393,7.909345645105096e-05,0.00015614134211301966,0.0006288802487450689,0.09586506217456167,0.07197996336193843,0.02388509881262324,0.09586499685606611,0.07197996336214013,0.023885098812690162,0.3766610043278017,0.3766610043278017,0.12498739047061798,0.0,4.77892820284211,4.580074884308601,5.379231117649738,4.77253424770646,4.5763248723426955,5.3648421461859925,24864.846533798205,21135.119553728473,0.85,1.0686455650624749,0.6648950972471039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510525127318965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.751429920034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.106901701556,1538.9936932056694,0.3766610043278017,0.12498739047061798,6.112874298809886,3.4516181024501202
2337.0,-29.92795932192338,5.0656395439362205,35.0179365110793,24.176413693372183,5.019435419071273,-26.43320950337441,-39.974207687750436,1.5246856005225002,-0.2489654419819658,-5.019827851673275,40.03495756738055,42458.46515315635,25782.653141612893,25782.653141612893,68241.11829476924,77553.12223628706,77553.12223628706,25782.653141612893,103335.77537789996,103335.77537789996,103335.77537789996,128200.46200690322,91700.90461485795,56606.51088319986,38993.77081295344,24864.686629003263,0.0,63858.4574419567,21134.983634652774,1538.9885699544368,0.0,0.8866912186990944,2.817710387024381,0.0014959135982669303,354381.98209797964,1556041.0494526112,4.390858249171361,1556041.0494526112,4.390858249171361,0.85,0.09586476665976523,4.027634451161993,1.2676151050673803,1.0,0.0,4.027634451162117,1.2846021566273944,1.2849043258364161,3.1353165883951024,19352.7416322853,1973.4304408014254,4632.441516551485,4632.441516551485,5.5656726694752106,5.0656395439362205,-2.366867378926466,7.432506922862686,3.4516457908060363,3.4516457908060363,0.9861845116588676,0.0,0.0,0.00023521171675021393,1.0000978279798358,0.00023518870871396027,198.86273020958853,0.0,4.5900946040227985e-06,13.008328107800612,0.03847229577667142,7.908615025458678e-05,0.00015612556649562717,0.0006288167103249705,0.09586476665956878,0.07197963177192808,0.023885134887640692,0.09586485383264819,0.0719796317720756,0.02388513488768964,0.37665934921223354,0.37665934921223354,0.12498760580871116,0.0,4.777371323646378,4.579210923516484,5.375575218359302,4.77086240969129,4.575478082898883,5.360671892491553,24864.686629003263,21134.983634652774,0.85,1.0686308600046612,0.664883977063624,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451058161147039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.7129303462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.090467051861,1538.9885699544368,0.37665934921223354,0.12498760580871116,6.112874298809886,3.4516457908060363
2338.0,-29.928896543803216,5.065368614881093,35.01790290674073,24.17605253811928,5.019197403985268,-26.43407693843018,-39.975035610236205,1.5243777986121951,-0.25055564563962207,-5.020000910861833,40.03489422883515,42457.84323587835,25782.51148661534,25782.51148661534,68240.35472249369,77552.6204014031,77552.6204014031,25782.51148661534,103335.13188801844,103335.13188801844,103335.13188801844,128199.67223326514,91700.68469533359,56606.169957294296,38993.90526448811,24864.540345246704,0.0,63858.445609734816,21134.859293459696,1538.9848396496957,0.0,0.8866905667498372,2.8177111059030473,0.0014959135982669303,354379.5912632274,1556038.3164778214,4.390880160257371,1556038.3164778214,4.390880160257371,0.85,0.0958644837822272,4.027634451161993,1.26761481164489,1.0,0.0,4.027634451163141,1.2846036436652561,1.2849057836663187,3.1353129589997644,19352.69522003067,1973.425708068573,4632.441516551485,4632.441516551485,5.565642090568377,5.065368614881093,-2.3670376831410036,7.432406298022096,3.451673557191898,3.451673557191898,0.9861924449119709,0.0,0.0,0.00023518870871396027,1.0000974942403604,0.00023516578140474344,198.86350383017586,0.0,4.57544090616513e-06,12.966799528071979,0.038476871217577584,7.907874250408982e-05,0.00015610996620987045,0.0006287538780766088,0.09586448378194745,0.07197931133413667,0.023885172447810778,0.09586457544122187,0.07197931133434671,0.02388517244788049,0.37665769275608046,0.37665769275608046,0.12498780910870717,0.0,4.775852407617549,4.578352215017219,5.372056301659711,4.769445265222203,4.574590383681425,5.3576502868102125,24864.540345246704,21134.859293459696,0.85,1.0686191007457106,0.6648743612607745,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510637920578737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.67140176646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.07405966332,1538.9848396496957,0.37665769275608046,0.12498780910870717,6.112874298809886,3.451673557191898
