time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2339.0,-29.92983082186683,5.065098898398551,35.017869298525376,24.175697075575613,5.018956318350404,-26.434942030468438,-39.97585560483856,1.5240675269520008,-0.25198526881234784,-5.020171400211851,40.034826907230475,42457.2011542542,25782.365977905025,25782.365977905025,68239.56713215922,77552.1540639719,77552.1540639719,25782.365977905025,103334.52004187692,103334.52004187692,103334.52004187692,128198.88851449273,91700.49784313909,56605.80651318444,38994.10147772739,24864.368472615806,0.0,63858.46995034319,21134.713201723436,1538.97958513603,0.0,0.8866899423154524,2.8177100108133684,0.0014959135982669303,354377.23594350007,1556035.4116432501,4.3909011466282095,1556035.4116432501,4.3909011466282095,0.8500000000000001,0.09586419219312226,4.027634451161993,1.2676144704176115,1.0,0.0,4.0276344511630064,1.2846051420903892,1.2849072529898102,3.13530930182015,19352.655786371222,1973.4216869543855,4632.441516551485,4632.441516551485,5.565610679764851,5.065098898398551,-2.3672058752368876,7.432304773635439,3.451701226166828,3.451701226166828,0.9862003503333794,0.0,0.0,0.00023516578140474344,1.0000971887405752,0.00023514292815970042,198.8642750260986,0.0,4.559405044254918e-06,12.921353895418438,0.03848143062262184,7.907140631978705e-05,0.00015609437508495638,0.0006286910827247726,0.09586419219286325,0.07197898483124096,0.02388520736162229,0.09586414336577838,0.07197898483143543,0.023885207361686825,0.37665603497012473,0.37665603497012473,0.12498800865123645,0.0,4.774384468509936,4.577530460070818,5.368630827554512,4.768186131399489,4.573921299418714,5.3546034838998935,24864.368472615806,21134.713201723436,0.85,1.0686063600525162,0.6648640530734486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510694037581942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.625956133816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.05768534093,1538.97958513603,0.37665603497012473,0.12498800865123645,6.112874298809886,3.451701226166828
2340.0,-29.930761830047853,5.064830547910181,35.017835709142716,24.175350099708908,5.018727528085204,-26.43580294954558,-39.976674935873575,1.5237686475827743,-0.2535313403578243,-5.020333454308804,40.03476023933819,42456.57058935019,25782.20205860438,25782.20205860438,68238.77264795457,77551.67240506918,77551.67240506918,25782.20205860438,103333.87446367356,103333.87446367356,103333.87446367356,128198.07140909499,91700.29932731866,56605.45815258226,38994.26797192933,24864.196945421427,0.0,63858.46491735076,21134.567403608213,1538.9741542258246,0.0,0.8866893584716762,2.8177114347294707,0.0014959135982669303,354374.997168645,1556032.5350195076,4.390920768823317,1556032.5350195076,4.390920768823317,0.85,0.09586389716947569,4.027634451161993,1.267614168203436,1.0,0.0,4.027634451164802,1.284606587086013,1.2849086689663078,3.1353057750530713,19352.613891196917,1973.4174148355369,4632.441516551485,4632.441516551485,5.56557529468766,5.064830547910181,-2.3673675804196566,7.432198128329837,3.451728809386063,3.451728809386063,0.9862082312531609,0.0,0.0,0.00023514292815970042,1.0000968493126488,0.00023512015693411147,198.8650435281541,0.0,4.544694007475448e-06,12.87966281718542,0.03848597531662932,7.906407670059706e-05,0.00015607885145910334,0.0006286285592344799,0.0958638971692329,0.07197865573292873,0.023885241436304157,0.09586379039293635,0.07197865573311103,0.023885241436364654,0.3766543777897034,0.3766543777897034,0.1249882085106986,0.0,4.772930113366954,4.576721946095915,5.365220018608397,4.766802113950973,4.573181691159789,5.351267472810832,24864.196945421427,21134.567403608213,0.85,1.068594002944998,0.6648542310608294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510749978733901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.58426505558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.041338752262,1538.9741542258246,0.3766543777897034,0.1249882085106986,6.112874298809886,3.451728809386063
2341.0,-29.931690110190942,5.064563698062366,35.01780221786039,24.175011400971584,5.018512662583456,-26.436660020487025,-39.977486094553,1.5234825728796773,-0.2552250163232088,-5.020487746038154,40.034695917931984,42455.91800983301,25782.021981737853,25782.021981737853,68237.93999157086,77551.1678205631,77551.1678205631,25782.021981737853,103333.18980230096,103333.18980230096,103333.18980230096,128197.22607613486,91700.08242250295,56605.09246589597,38994.43328511887,24864.0362738339,0.0,63858.46955895277,21134.430832758815,1538.9691642881241,0.0,0.8866888056592508,2.8177157093485237,0.0014959135982669303,354372.86564109346,1556029.759647075,4.390939348113103,1556029.759647075,4.390939348113103,0.8500000000000001,0.09586360151648313,4.027634451161993,1.2676137940073389,1.0,0.0,4.027634451162231,1.2846079720298742,1.2849100249822247,3.135302394860374,19352.568115172406,1973.412746980101,4632.441516551485,4632.441516551485,5.565536421694686,5.064563698062366,-2.367523209625651,7.432086907688017,3.4517563551527353,3.4517563551527353,0.9862161014722101,0.0,0.0,0.00023512015693411147,1.00009656624648,0.0002350974544553777,198.86580978355838,0.0,4.528400767935239e-06,12.833487776328468,0.038490503717397255,7.905682080889562e-05,0.00015606333612521584,0.0006285660691411933,0.09586360151627082,0.07197832636098768,0.02388527515528314,0.09586356522939121,0.07197832636114708,0.02388527515533604,0.3766527213491586,0.3766527213491586,0.12498840722974396,0.0,4.771455804891957,4.575899949713801,5.361769741801368,4.765262729714948,4.572320437230701,5.347674190138321,24864.0362738339,21134.430832758815,0.85,1.0685808861826083,0.6648439635816611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510805724506848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.53809001472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.02502652764,1538.9691642881241,0.3766527213491586,0.12498840722974396,6.112874298809886,3.4517563551527353
2342.0,-29.932615093295922,5.064298351052603,35.017768876715635,24.174677242431812,5.018302064963805,-26.43751369692475,-39.97829299243165,1.5232006685925337,-0.25691407340730166,-5.0206404248071905,40.03463330840526,42455.26186055431,25781.84164117156,25781.84164117156,68237.10350172587,77550.66427988165,77550.66427988165,25781.84164117156,103332.5059210532,103332.5059210532,103332.5059210532,128196.39105428955,91699.86695785922,56604.72344673937,38994.60390124428,24863.885133236345,0.0,63858.48903448062,21134.302363250892,1538.964683593073,0.0,0.8866882548572933,2.817720111841167,0.0014959135982669303,354370.7564063605,1556027.0581432758,4.390957859849372,1556027.0581432758,4.390957859849372,0.85,0.09586330647934342,4.027634451161993,1.2676134406914938,1.0,0.0,4.0276344511629905,1.2846093373302125,1.284911361438255,3.1352990626181927,19352.52264308466,1973.4081101175898,4632.441516551485,4632.441516551485,5.565497491777136,5.064298351052603,-2.367677250035592,7.431975601088195,3.4517839063618285,3.4517839063618285,0.9862239732462367,0.0,0.0,0.0002350974544553777,1.0000962239790174,0.00023507483461942378,198.86657332257573,0.0,4.514746817483148e-06,12.79479248074724,0.038495018464214735,7.904960364122724e-05,0.00015604785081415047,0.0006285036999688595,0.09586330647912361,0.07197799821576956,0.023885308263354055,0.09586337635407646,0.07197799821593459,0.02388530826340883,0.37665106414357297,0.37665106414357297,0.12498860036819968,0.0,4.769968462255633,4.575069696321293,5.358292056989569,4.763726351399896,4.571460207193809,5.344089979071839,24863.885133236345,21134.302363250892,0.85,1.0685674611699785,0.6648334857661671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451086130734075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.49939471914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15434.008737921105,1538.964683593073,0.37665106414357297,0.12498860036819968,6.112874298809886,3.4517839063618285
2343.0,-29.933537387415285,5.064034265891214,35.01773564142432,24.174329812545352,5.018075454285666,-26.438366554231898,-39.979103522468336,1.5229046211021255,-0.2584565877988325,-5.020803141862384,40.03456970929107,42454.63242083843,25781.690219366654,25781.690219366654,68236.3226402051,77550.17180787768,77550.17180787768,25781.690219366654,103331.86202724432,103331.86202724432,103331.86202724432,128195.59412286134,91699.65499430719,56604.37373998236,38994.75694924981,24863.73209561701,0.0,63858.489044866816,21134.17228127446,1538.9603268138342,0.0,0.8866876565100356,2.8177214120587943,0.0014959135982669303,354368.5085050267,1556024.3139439432,4.390977969538936,1556024.3139439432,4.390977969538936,0.85,0.09586301347479806,4.027634451161993,1.2676131390267988,1.0,0.0,4.027634451160061,1.2846107686087114,1.2849127639940636,3.1352955693529596,19352.477909874284,1973.403548599602,4632.441516551485,4632.441516551485,5.565464804520456,5.064034265891214,-2.367838348014053,7.431872613905267,3.4518114661773205,3.4518114661773205,0.9862318474792344,0.0,0.0,0.00023507483461942378,1.0000959449619986,0.00023505228253710807,198.8673346470806,0.0,4.498329265277497e-06,12.748265137796427,0.038499516793480015,7.904235459953485e-05,0.00015603248001988892,0.00062844179202835,0.09586301347455575,0.07197767272684737,0.023885340747708383,0.09586308451254885,0.0719776727270293,0.02388534074776875,0.3766494052770318,0.3766494052770318,0.12498878507924688,0.0,4.768506423168674,4.574246691081385,5.354894351207918,4.762346554063527,4.570647228414202,5.340992991466919,24863.73209561701,21134.17228127446,0.85,1.0685552329974863,0.6648236288680416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510916693161515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.45286737619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.992484422562,1538.9603268138342,0.3766494052770318,0.12498878507924688,6.112874298809886,3.4518114661773205
2344.0,-29.934456755931492,5.063771371061173,35.01770242676407,24.17397815678271,5.017841631193288,-26.43921749928779,-39.97991370325906,1.5226023745496453,-0.25990447589680343,-5.020968120964657,40.03450383962098,42454.014390025135,25781.54737960493,25781.54737960493,68235.56176963006,77549.6916813312,77549.6916813312,25781.54737960493,103331.23906093613,103331.23906093613,103331.23906093613,128194.80514490782,91699.45127561418,56604.03127551594,38994.911111220266,24863.566083971695,0.0,63858.47719519196,21134.03117137594,1538.9552791543279,0.0,0.886687054864313,2.817721202117658,0.0014959135982669303,354366.22936542006,1556021.4717776363,4.390998190104276,1556021.4717776363,4.390998190104276,0.85,0.09586271703230555,4.027634451161993,1.2676128445053476,1.0,0.0,4.027634451162439,1.284612228742709,1.284914195499131,3.1352920056692652,19352.434916675382,1973.399164513405,4632.441516551485,4632.441516551485,5.565433969859895,5.063771371061173,-2.3680008637569387,7.431772234818112,3.451838964405389,3.451838964405389,0.9862397041158254,0.0,0.0,0.00023505228253710807,1.0000956413222823,0.00023502980397588008,198.86809356170602,0.0,4.484872500865371e-06,12.710128667452462,0.03850400166598088,7.903510929551241e-05,0.00015601717324159565,0.0006283801419207596,0.09586271703205432,0.07197734519176417,0.02388537184029015,0.09586269790133731,0.0719773451919528,0.023885371840352745,0.3766477449679452,0.3766477449679452,0.12498896558197188,0.0,4.767081061489478,4.573441634924961,5.351590010286998,4.76106364506785,4.569909695812953,5.338057773544051,24863.566083971695,21134.03117137594,0.85,1.0685435163300083,0.664814074101059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451097191837398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.414730905846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.976253960596,1538.9552791543279,0.3766477449679452,0.12498896558197188,6.112874298809886,3.451838964405389
2345.0,-29.93537263603867,5.063509902967398,35.01766925642526,24.173644661810272,5.017625714353312,-26.440063513638187,-39.9807155719958,1.5223165919527153,-0.2614307144634722,-5.021120701837228,40.03443870124619,42453.37699150963,25781.37617125299,25781.37617125299,68234.75316276262,77549.21247736333,77549.21247736333,25781.37617125299,103330.5886486163,103330.5886486163,103330.5886486163,128193.9877760957,91699.25432024503,56603.67512682475,38995.0879926892,24863.3991274794,0.0,63858.487120168604,21133.88925835749,1538.9498910375646,0.0,0.8866865137140779,2.8177234726495666,0.0014959135982669303,354364.12151408754,1556018.6611693595,4.39101637750734,1556018.6611693595,4.39101637750734,0.85,0.09586241480743565,4.027634451161993,1.2676124659134076,1.0,0.0,4.0276344511627,1.2846136117279274,1.2849155499316711,3.1352886302866136,19352.393350821832,1973.394925975928,4632.441516551485,4632.441516551485,5.5653970113033076,5.063509902967398,-2.3681539514309016,7.431663854398299,3.451866381574812,3.451866381574812,0.9862475375928035,0.0,0.0,0.00023502980397588008,1.0000952791240192,0.00023500741267546237,198.86884960181712,0.0,4.47026861742108e-06,12.66874126177134,0.0385084719345983,7.902793892928788e-05,0.0001560018650465922,0.0006283184861071787,0.09586241480722557,0.07197701328126145,0.02388540152596412,0.0958623810123397,0.07197701328141919,0.023885401526016464,0.3766460840450631,0.3766460840450631,0.12498914611703682,0.0,4.765661338681298,4.572650608811955,5.3482659775255,4.759689987373747,4.569198219096677,5.334678690442104,24863.3991274794,21133.88925835749,0.85,1.0685306877746537,0.6648039893525987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511026968806284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.37334350016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.960051365073,1538.9498910375646,0.3766460840450631,0.12498914611703682,6.112874298809886,3.451866381574812
2346.0,-29.93628602756596,5.063250214739565,35.0176362802123,24.173332400992535,5.0174415306701565,-26.440904114352296,-39.98150909375397,1.522059617456562,-0.2632679626195227,-5.021254940481409,40.03437801485365,42452.71558216894,25781.162587339888,25781.162587339888,68233.87816950883,77548.6906947702,77548.6906947702,25781.162587339888,103329.85328211008,103329.85328211008,103329.85328211008,128193.10456511797,91699.02663000078,56603.30709106595,38995.24393214981,24863.251283007892,0.0,63858.4952151577,21133.763590556708,1538.9451711893773,0.0,0.8866860498551488,2.8177319819550153,0.0014959135982669303,354362.2670623543,1556016.0426598736,4.391031967255345,1556016.0426598736,4.391031967255345,0.85,0.09586210886425993,4.027634451161993,1.2676120730349796,1.0,0.0,4.02763445116224,1.2846148598031228,1.2849167695345218,3.1352855841783267,19352.345298618988,1973.3900260148969,4632.441516551485,4632.441516551485,5.56535090518144,5.063250214739565,-2.3682930627075227,7.431543277447087,3.4518937909849585,3.4518937909849585,0.9862553688528453,0.0,0.0,0.00023500741267546237,1.0000950209361668,0.00023498508417277904,198.86960359270276,0.0,4.452932155158221e-06,12.619609727718398,0.03851292486675346,7.902084379436989e-05,0.00015598656888109248,0.0006282568787440413,0.09586210886409346,0.07197667905433958,0.02388542980975388,0.09586232635617664,0.07197667905446457,0.023885429809795352,0.3766444229455966,0.3766444229455966,0.12498932328044143,0.0,4.764177998875823,4.57182514920521,5.344790150842869,4.75798697786189,4.568269689528677,5.330630802702899,24863.251283007892,21133.763590556708,0.85,1.0685168502578897,0.6647935476577311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511081810754274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.324211966115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.943888008394,1538.9451711893773,0.3766444229455966,0.12498932328044143,6.112874298809886,3.4518937909849585
2347.0,-29.937196819204384,5.062991414128487,35.01760341439315,24.17297704322266,5.017196960821509,-26.441748413833377,-39.98231445495037,1.5217485554506993,-0.26447988058890815,-5.0214300193893315,40.03431527784719,42452.11464164218,25781.056073329273,25781.056073329273,68233.17071497146,77548.23911334088,77548.23911334088,25781.056073329273,103329.29518667015,103329.29518667015,103329.29518667015,128192.40347123536,91698.84364372666,56602.97399597083,38995.4107197287,24863.10828456522,0.0,63858.51900429392,21133.642041880437,1538.9416797377557,0.0,0.8866853854090718,2.817727485103711,0.0014959135982669303,354359.84843059594,1556013.3356735606,4.391054298518579,1556013.3356735606,4.391054298518579,0.85,0.09586181894438489,4.027634451161993,1.2676117862062535,1.0,0.0,4.0276344511622915,1.284616360713622,1.2849182421127114,3.135281920996699,19352.30668083108,1973.386088096453,4632.441516551485,4632.441516551485,5.565327912120386,5.062991414128487,-2.3684619336961807,7.431453347824668,3.4519213015411743,3.4519213015411743,0.9862632290117641,0.0,0.0,0.00023498508417277904,1.0000947511623446,0.00023496282117236518,198.87035544243705,0.0,4.440460477452162e-06,12.584264993099428,0.03851736532723091,7.901364340134736e-05,0.0001559714407714317,0.0006281959482483906,0.09586181894409901,0.07197635875319769,0.023885460190901316,0.09586188404794135,0.07197635875341234,0.023885460190972548,0.3766427590885464,0.3766427590885464,0.12498948632166473,0.0,4.762799424383445,4.571057330025496,5.341561673155809,4.756950138800448,4.5676552610106,5.328313609857446,24863.10828456522,21133.642041880437,0.85,1.068505373736954,0.6647838895040402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511136504082813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.288867231495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.92774397693,1538.9416797377557,0.3766427590885464,0.12498948632166473,6.112874298809886,3.4519213015411743
2348.0,-29.93810401855129,5.06273415026668,35.017570559487496,24.17264700578528,5.016991664477177,-26.4425855520892,-39.983107417914994,1.5214731980151057,-0.26613431928126374,-5.02157334562904,40.03424986407864,42451.47775627143,25780.871663416958,25780.871663416958,68232.34941968838,77547.73078867205,77547.73078867205,25780.871663416958,103328.602452089,103328.602452089,103328.602452089,128191.53758706324,91698.61836400157,56602.61912838979,38995.5547062353,24862.93513497424,0.0,63858.489841209535,21133.4948647281,1538.935718490659,0.0,0.8866848923858232,2.8177325257228607,0.0014959135982669303,354357.8684564756,1556010.513193679,4.391070868473738,1556010.513193679,4.391070868473738,0.85,0.09586150768583489,4.027634451161993,1.267611420252361,1.0,0.0,4.027634451162523,1.2846176945046865,1.28491954761628,3.1352786657005676,19352.259137349007,1973.381240010504,4632.441516551485,4632.441516551485,5.565288103757635,5.06273415026668,-2.36860717117859,7.43134132144527,3.451948647048065,3.451948647048065,0.986271042013733,0.0,0.0,0.00023496282117236518,1.000094378135234,0.00023494064791212456,198.87110433175016,0.0,4.427450805520914e-06,12.54739558284627,0.038521792778036426,7.900655444828165e-05,0.00015595626672408353,0.0006281348327325276,0.09586150768564333,0.0719760222661228,0.023885485419520524,0.09586163090145794,0.07197602226626663,0.023885485419568257,0.3766410959719755,0.3766410959719755,0.12498965075376425,0.0,4.7613823054356885,4.570261609422516,5.338262509279275,4.755439026347801,4.566807937041517,5.32479241721893,24862.93513497424,21133.4948647281,0.85,1.0684930005290587,0.6647742197134827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45111910421235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.251997821244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.911621583522,1538.935718490659,0.3766410959719755,0.12498965075376425,6.112874298809886,3.451948647048065
2349.0,-29.939008903440694,5.062478082451848,35.017537794963985,24.17230907538908,5.0167691321405625,-26.44342233069248,-39.98390027610583,1.5211825593926291,-0.2675167385314694,-5.02173141987351,40.0341867868203,42450.850540792926,25780.728137779835,25780.728137779835,68231.57867857275,77547.26058839625,77547.26058839625,25780.728137779835,103327.98872617609,103327.98872617609,103327.98872617609,128190.77128294122,91698.42329736869,56602.26637710464,38995.729911404494,24862.782556765127,0.0,63858.51246816962,21133.365173250357,1538.9312825623251,0.0,0.886684315777452,2.8177322612266096,0.0014959135982669303,354355.68475675175,1556007.7915334443,4.391090247646427,1556007.7915334443,4.391090247646427,0.85,0.09586120693640686,4.027634451161993,1.2676111196866264,1.0,0.0,4.027634451161063,1.284619099582246,1.284920924538321,3.135275236427488,19352.217970098118,1973.3770421191864,4632.441516551485,4632.441516551485,5.5652571210379165,5.062478082451848,-2.3687629297661035,7.431241012217951,3.4519760248066347,3.4519760248066347,0.9862788642304671,0.0,0.0,0.00023494064791212456,1.0000941380438146,0.00023491853314095885,198.87185131544032,0.0,4.40962075068764e-06,12.496865207448772,0.03852620239878712,7.899946701973946e-05,0.0001559411808923851,0.0006280740725170545,0.09586120693618058,0.07197569435729673,0.023885512578883848,0.09586128324697497,0.07197569435746663,0.023885512578940223,0.3766394312432222,0.3766394312432222,0.12498980985795079,0.0,4.760009323951692,4.5694946987666185,5.335053885605248,4.7542146813420345,4.566128400196419,5.3219177582882935,24862.782556765127,21133.365173250357,0.85,1.0684805524178613,0.6647641622086424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511245365447458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.20146744584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.895540795966,1538.9312825623251,0.3766394312432222,0.12498980985795079,6.112874298809886,3.4519760248066347
2350.0,-29.93991005777008,5.0622231703537475,35.01750503920763,24.17196143595504,5.016541595210378,-26.444256251841093,-39.984688873495884,1.5208877892810868,-0.2689487778922057,-5.021890336542957,40.034121513127936,42450.221973286374,25780.589451771983,25780.589451771983,68230.81142505836,77546.77102632813,77546.77102632813,25780.589451771983,103327.36047810012,103327.36047810012,103327.36047810012,128189.97728130649,91698.20533586902,56601.908344801974,38995.885545630044,24862.61680320637,0.0,63858.50234883641,21133.224282725412,1538.9261077426695,0.0,0.8866837428329184,2.817732551887417,0.0014959135982669303,354353.48943008267,1556004.975105166,4.3911095036985115,1556004.975105166,4.3911095036985115,0.85,0.09586090296537311,4.027634451161993,1.267610750985332,1.0,0.0,4.027634451161606,1.284620523864764,1.2849223207449108,3.1352717602898847,19352.171971068918,1973.3723515236006,4632.441516551485,4632.441516551485,5.5652271830435875,5.0622231703537475,-2.368919075539777,7.431142245893525,3.4520033345996044,3.4520033345996044,0.9862866670284584,0.0,0.0,0.00023491853314095885,1.0000937506169485,0.00023489651144809151,198.87259522446357,0.0,4.398005483142025e-06,12.463947539224499,0.03853060040427026,7.899241826191918e-05,0.00015592611487903968,0.0006280133921226629,0.0958609029651423,0.07197536416522594,0.023885538799916353,0.09586090884967828,0.07197536416539926,0.023885538799973852,0.37663776644204605,0.37663776644204605,0.12498996799313665,0.0,4.758656629978816,4.568726516953518,5.331930771867746,4.752941558650775,4.565353544753805,5.319135064188174,24862.61680320637,21133.224282725412,0.85,1.0684687068346448,0.6647544244209773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511299550567922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.16854977762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.879476134729,1538.9261077426695,0.37663776644204605,0.12498996799313665,6.112874298809886,3.4520033345996044
2351.0,-29.94080898864491,5.061969344160766,35.017472256419715,24.17161976862701,5.016308900926827,-26.445088687086756,-39.98548103319479,1.5205885993687112,-0.2701653354915834,-5.022051564764532,40.03405521426864,42449.61767690913,25780.459143157746,25780.459143157746,68230.07682006688,77546.32680458702,77546.32680458702,25780.459143157746,103326.78594774476,103326.78594774476,103326.78594774476,128189.23161929805,91698.02973128232,56601.5720219884,38996.06412143769,24862.445671553287,0.0,63858.509792990975,21133.078820820294,1538.9206821755088,0.0,0.8866831618257844,2.8177297349075046,0.0014959135982669303,354351.2621817874,1556002.1144469427,4.391129030743203,1556002.1144469427,4.391129030743203,0.85,0.09586059895144992,4.027634451161993,1.2676104542659599,1.0,0.0,4.027634451163501,1.2846219686293718,1.2849237375579148,3.1352682341710847,19352.134911127032,1973.3685724612415,4632.441516551485,4632.441516551485,5.565199053467905,5.061969344160766,-2.369076719904578,7.4310460640653435,3.452030566254097,3.452030566254097,0.9862944475011706,0.0,0.0,0.00023489651144809151,1.0000935199807663,0.0002348745459850685,198.8733373028972,0.0,4.379511211762282e-06,12.411534774134307,0.03853497991548202,7.898533824832417e-05,0.00015591117319976736,0.0006279532125004674,0.09586059895121532,0.07197503358402782,0.0238855653671875,0.09586041223849864,0.07197503358420397,0.023885565367245953,0.376636100994541,0.376636100994541,0.12499012840164232,0.0,4.757364285605263,4.568007233222772,5.328902653376701,4.751886229272941,4.564825484897483,5.316482497208597,24862.445671553287,21133.078820820294,0.85,1.0684570786453855,0.6647448838771421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511353512683847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.11613701253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.863456046216,1538.9206821755088,0.376636100994541,0.12499012840164232,6.112874298809886,3.452030566254097
2352.0,-29.941704514452212,5.061717491675947,35.01743962898524,24.171325109805935,5.016144231610534,-26.445911254613275,-39.986260410491354,1.5203509717717474,-0.2720663050955068,-5.0221692976274985,40.03399417366175,42448.97499654902,25780.22229817833,25780.22229817833,68229.19729472735,77545.79742562765,77545.79742562765,25780.22229817833,103326.01972380598,103326.01972380598,103326.01972380598,128188.30744171244,91697.79513364038,56601.223149078534,38996.191093957605,24862.287717906464,0.0,63858.47881186407,21132.944560220494,1538.9149986043728,0.0,0.886682783307846,2.8177410132733023,0.0014959135982669303,354349.6357965499,1555999.4806749192,4.391141752346255,1555999.4806749192,4.391141752346255,0.85,0.09586028073893213,4.027634451161993,1.267610060288571,1.0,0.0,4.027634451163627,1.2846231253562834,1.2849248663377408,3.135265411048046,19352.08540117322,1973.3635238509808,4632.441516551485,4632.441516551485,5.565147926005514,5.061717491675947,-2.369201893310004,7.430919384985951,3.452057700636471,3.452057700636471,0.9863022001818489,0.0,0.0,0.0002348745459850685,1.0000931664037507,0.00023485266560680263,198.8740765752595,0.0,4.368344936789427e-06,12.379889550861236,0.03853934826041881,7.897837305137719e-05,0.00015589617293369133,0.0006278927969120431,0.0958602807388016,0.0719746916453711,0.02388558909343049,0.09586040097652335,0.0719746916454691,0.023885589093463028,0.3766344374843352,0.3766344374843352,0.12499029430977299,0.0,4.755957278606786,4.567228731620389,5.325592268242303,4.750102992531993,4.563892301089879,5.312126244026842,24862.287717906464,21132.944560220494,0.85,1.0684438239711287,0.6647351422449254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511407342038578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.084491789254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.84745046243,1538.9149986043728,0.3766344374843352,0.12499029430977299,6.112874298809886,3.452057700636471
2353.0,-29.94259707559336,5.061466088085479,35.01740707744321,24.170957214105897,5.015877621963018,-26.44674134830788,-39.987052186019696,1.5200218946776225,-0.2729348228575077,-5.022357890717291,40.03393112929683,42448.396649970186,25780.168430856138,25780.168430856138,68228.56508082632,77545.38412961081,77545.38412961081,25780.168430856138,103325.55256046695,103325.55256046695,103325.55256046695,128187.70037873059,91697.63415116978,56600.89626557234,38996.375428441606,24862.14781826364,0.0,63858.52324670524,21132.82564552409,1538.9119994387456,0.0,0.8866820511211405,2.8177304157425365,0.0014959135982669303,354347.03054622235,1555996.7604485438,4.391166360417895,1555996.7604485438,4.391166360417895,0.85,0.09585999509078533,4.027634451161993,1.2676098410459238,1.0,0.0,4.0276344511630215,1.2846247096163546,1.2849264228603958,3.1352615444901586,19352.05142711185,1973.360059460861,4632.441516551485,4632.441516551485,5.565136297726559,5.061466088085479,-2.3693789900645514,7.43084507815003,3.4520850073771516,3.4520850073771516,0.9863100021077577,0.0,0.0,0.00023485266560680263,1.0000928586390405,0.0002348308595327817,198.87481340505798,0.0,4.351440022742697e-06,12.331981024452803,0.03854369970044155,7.897129763444593e-05,0.0001558813679723567,0.0006278331679397236,0.09585999509045226,0.07197437615209655,0.023885618938355706,0.09585977446811661,0.07197437615234663,0.023885618938438706,0.37663277145189555,0.37663277145189555,0.12499044547468162,0.0,4.7547225289389985,4.566546813456057,5.322683015901646,4.749423067859766,4.563462825975591,5.310686036071218,24862.14781826364,21132.82564552409,0.85,1.0684331802857114,0.6647256230147837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511460967871754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.036583262845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.831483129135,1538.9119994387456,0.37663277145189555,0.12499044547468162,6.112874298809886,3.4520850073771516
2354.0,-29.94348715990374,5.061216561875634,35.017374514584525,24.170653684437298,5.015701874491807,-26.44756012524723,-39.987823356036074,1.5197748398352662,-0.27473392077359904,-5.022477992544102,40.033865696588606,42447.74362291225,25779.943145181333,25779.943145181333,68227.68676809358,77544.86377425448,77544.86377425448,25779.943145181333,103324.80691943581,103324.80691943581,103324.80691943581,128186.77052747231,91697.40189789276,56600.53062673399,38996.523634620855,24861.963608036494,0.0,63858.48724265735,21132.66906683102,1538.9048634132812,0.0,0.8866816764457046,2.817740076146952,0.0014959135982669303,354345.3714512547,1555993.9371741822,4.391178952899717,1555993.9371741822,4.391178952899717,0.85,0.0958596705219633,4.027634451161993,1.2676094228914012,1.0,0.0,4.027634451162766,1.2846259101100033,1.2849275956218924,3.1352586145620434,19352.002411917485,1973.3550613020232,4632.441516551485,4632.441516551485,5.565087665558403,5.061216561875634,-2.3695054136238345,7.430721975499468,3.452112029780154,3.452112029780154,0.9863177227943297,0.0,0.0,0.0002348308595327817,1.0000926016230773,0.0002348091158275427,198.87554819496805,0.0,4.336678902009743e-06,12.290148008295612,0.038548036379343564,7.896440691457732e-05,0.00015586645261820437,0.0006277730943454883,0.09585967052183464,0.07197403011190286,0.023885640409931783,0.0958596181017894,0.07197403011199946,0.023885640409963844,0.37663110874206296,0.37663110874206296,0.12499060697347869,0.0,4.7533729784201455,4.565801842058647,5.319502519493199,4.747744071770512,4.562595057715782,5.3065515067905835,24861.963608036494,21132.66906683102,0.85,1.0684200286303935,0.6647157716344592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511514416551434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.99475024669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.815545337126,1538.9048634132812,0.37663110874206296,0.12499060697347869,6.112874298809886,3.452112029780154
2355.0,-29.944373822774764,5.06096819153176,35.017342141147026,24.170329619105928,5.015489619615573,-26.44837947389072,-39.988602174539096,1.5194952707315887,-0.27603325809832313,-5.022630580634558,40.033806088128145,42447.13703532683,25779.80444126484,25779.80444126484,68226.94147659167,77544.40799431616,77544.40799431616,25779.80444126484,103324.21243558101,103324.21243558101,103324.21243558101,128186.04129277571,91697.21805622774,56600.19499964946,38996.692285086974,24861.828857194705,0.0,63858.52114228168,21132.5545286155,1538.9013228198753,0.0,0.8866811151967994,2.817739359374609,0.0014959135982669303,354343.26359758084,1555991.3652063988,4.391197815950301,1555991.3652063988,4.391197815950301,0.85,0.09585937085289988,4.027634451161993,1.2676090789167214,1.0,0.0,4.02763445116197,1.28462726254599,1.2849289204414787,3.135255313809598,19351.963613606174,1973.3511049753154,4632.441516551485,4632.441516551485,5.565057723698157,5.06096819153176,-2.369655321937941,7.430623513469701,3.4521391995203263,3.4521391995203263,0.9863254855772361,0.0,0.0,0.0002348091158275427,1.0000922463218251,0.0002347874575481732,198.8762801651411,0.0,4.32429129919581e-06,12.255041541920924,0.03855236067064276,7.89574484165005e-05,0.0001558516674110422,0.0006277135449357545,0.0958593708526789,0.07197370414289904,0.023885666709779853,0.09585931249406549,0.07197370414306496,0.023885666709834913,0.3766294444104744,0.3766294444104744,0.12499075834441149,0.0,4.752076288069475,4.565096393353258,5.3164152845827175,4.746597322536218,4.5619863193245465,5.303775238508649,24861.828857194705,21132.5545286155,0.85,1.0684077904744587,0.6647059198372501,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511567717286922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.95964378031,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.799627412256,1538.9013228198753,0.3766294444104744,0.12499075834441149,6.112874298809886,3.4521391995203263
2356.0,-29.945258286648265,5.060721601148108,35.01730994416721,24.170035623852186,5.01531956973815,-26.449192622067713,-39.98936869958413,1.5192539051576393,-0.27774249415278973,-5.022752199532363,40.03374648091121,42446.489022898386,25779.59084603828,25779.59084603828,68226.07986893666,77543.90311211492,77543.90311211492,25779.59084603828,103323.4939581532,103323.4939581532,103323.4939581532,128185.17436947302,91697.00131363439,56599.834491040936,38996.852025103835,24861.680411319834,0.0,63858.53243642367,21132.42834962186,1538.8962747625185,0.0,0.8866807116844924,2.817747659558787,0.0014959135982669303,354341.58355974464,1555988.7932954826,4.391211377631413,1555988.7932954826,4.391211377631413,0.85,0.0958590533647716,4.027634451161993,1.2676086574653165,1.0,0.0,4.027634451161199,1.2846284361303721,1.2849300664771532,3.1352524495676377,19351.917871817397,1973.3464406109526,4632.441516551485,4632.441516551485,5.565011615134067,5.060721601148108,-2.3697820103909515,7.430503611539059,3.452166302069717,3.452166302069717,0.9863332291627762,0.0,0.0,0.0002347874575481732,1.0000920182001152,0.00023476585481676444,198.87701032469903,0.0,4.307318035782823e-06,12.20693931340852,0.03855666798867854,7.895060031014125e-05,0.00015583685723803196,0.0006276538949727107,0.0958590533646338,0.07197336547875752,0.023885687885876274,0.09585923679381138,0.07197336547886099,0.023885687885910608,0.3766277806825435,0.3766277806825435,0.12499090515058617,0.0,4.750709668292075,4.564357308590502,5.313148465868778,4.745009705379573,4.5611712079474955,5.299849310129048,24861.680411319834,21132.42834962186,0.85,1.0683941090700955,0.6646956546512761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511620813508719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.9115415518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.783748360744,1538.8962747625185,0.3766277806825435,0.12499090515058617,6.112874298809886,3.452166302069717
2357.0,-29.9461395054841,5.060475627227035,35.017277821016016,24.169675271865003,5.015070274412869,-26.450010774553565,-39.99014723869038,1.5189415434822875,-0.2788010763146076,-5.022927626262379,40.03368423734154,42445.90507347657,25779.516870528798,25779.516870528798,68225.42194400537,77543.45040289537,77543.45040289537,25779.516870528798,103322.96727342416,103322.96727342416,103322.96727342416,128184.50624135463,91696.80334968428,56599.504358857084,38996.99887869689,24861.538967930457,0.0,63858.53784662735,21132.308122740887,1538.892877116252,0.0,0.8866800436470306,2.817741103803018,0.0014959135982669303,354339.16023401136,1555986.107635591,4.391233829780464,1555986.107635591,4.391233829780464,0.85,0.09585875777881941,4.027634451161993,1.2676083915168421,1.0,0.0,4.027634451161636,1.2846299416516627,1.2849315445989793,3.1352487752104077,19351.876093110906,1973.342180368516,4632.441516551485,4632.441516551485,5.564995646123079,5.060475627227035,-2.3699480620702933,7.430423689297328,3.452193527623202,3.452193527623202,0.9863410078923434,0.0,0.0,0.00023476585481676444,1.0000916812390104,0.0002347443331654492,198.87773781005126,0.0,4.296286637421849e-06,12.17567633045352,0.03856096427531596,7.894364543267845e-05,0.00015582220938408598,0.0006275948987715224,0.09585875777853499,0.07197304554508896,0.02388571223344603,0.09585872990495359,0.07197304554530252,0.023885712233516897,0.37662611492665204,0.37662611492665204,0.12499103535204699,0.0,4.749460115927093,4.563662052029088,5.310220225158162,4.744126549947794,4.560549600016543,5.298172510836139,24861.538967930457,21132.308122740887,0.85,1.0683837157040177,0.6646864539150786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511673778417038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.880278568846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.767883807051,1538.892877116252,0.37662611492665204,0.12499103535204699,6.112874298809886,3.452193527623202
2358.0,-29.947018097107083,5.060231183846553,35.01724565810335,24.169358575623505,5.014876751474994,-26.450820984172168,-39.99091327479107,1.518679638540004,-0.28036382132330573,-5.023058963612268,40.03361883290507,42445.280501253845,25779.33320565781,25779.33320565781,68224.61370691165,77542.94878503609,77542.94878503609,25779.33320565781,103322.2819906939,103322.2819906939,103322.2819906939,128183.64114963711,91696.57799852223,56599.155298218415,38997.13633367091,24861.35915894321,0.0,63858.49549261412,21132.15528510173,1538.8862542531106,0.0,0.8866796116325529,2.8177463395316615,0.0014959135982669303,354337.34596268565,1555983.285595693,4.391248349417703,1555983.285595693,4.391248349417703,0.85,0.09585843395700665,4.027634451161993,1.2676080316072333,1.0,0.0,4.027634451163202,1.284631211021724,1.2849327866182365,3.1352456772077315,19351.82853455264,1973.3373307452227,4632.441516551485,4632.441516551485,5.56495599859157,5.060231183846553,-2.3700814532938956,7.430312637140449,3.452220528158925,3.452220528158925,0.9863487223311215,0.0,0.0,0.0002347443331654492,1.0000914085522954,0.00023472287748702752,198.87846313119277,0.0,4.280177327513297e-06,12.130022546172682,0.03856524445264348,7.893680280040991e-05,0.0001558075303650393,0.0006275357770487006,0.09585843395685188,0.07197270370868997,0.02388573024816192,0.09585844877445071,0.07197270370880617,0.023885730248200482,0.37662444971457987,0.37662444971457987,0.12499117063225644,0.0,4.748157486591538,4.562932081378108,5.307183411777089,4.742695142288937,4.559764078704973,5.294785669577379,24861.35915894321,21132.15528510173,0.85,1.0683717676186486,0.6646771142010865,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511726549367798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.83462478457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.752054780152,1538.8862542531106,0.37662444971457987,0.12499117063225644,6.112874298809886,3.452220528158925
2359.0,-29.947893824790384,5.059987856026147,35.017213586266244,24.169039783906214,5.014663346393371,-26.451630604438996,-39.99168297797439,1.5184001260421696,-0.28149908265623935,-5.023208585322749,40.03355715983335,42444.68355921167,25779.19933844874,25779.19933844874,68223.88289766041,77542.51895342009,77542.51895342009,25779.19933844874,103321.71829186883,103321.71829186883,103321.71829186883,128182.92827256033,91696.41522711069,56598.824595294514,38997.322924240194,24861.20998069149,0.0,63858.53290493168,21132.028483587765,1538.8818192803676,0.0,0.8866790729631426,2.8177438089675992,0.0014959135982669303,354335.279123262,1555980.624558512,4.391266453649498,1555980.624558512,4.391266453649498,0.85,0.09585812486925023,4.027634451161993,1.2676077332394202,1.0,0.0,4.027634451161837,1.2846325626090664,1.2849341109587749,3.135242378553707,19351.794182949605,1973.3338278565673,4632.441516551485,4632.441516551485,5.564927100825976,5.059987856026147,-2.370227972242877,7.4302158282690245,3.452247580451191,3.452247580451191,0.9863564515574831,0.0,0.0,0.00023472287748702752,1.0000911112293458,0.00023470149354542128,198.8791860926503,0.0,4.267072349940346e-06,12.09288303973094,0.03856951152499342,7.892992796411437e-05,0.00015579294952291315,0.0006274770507466264,0.09585812486904229,0.07197237347544198,0.0238857513936003,0.09585802819304506,0.07197237347559811,0.023885751393652118,0.3766227823680707,0.3766227823680707,0.12499130143656233,0.0,4.74692517884705,4.562265252140719,5.304238675463694,4.741709502666538,4.559315267583997,5.292174302146691,24861.20998069149,21132.028483587765,0.85,1.0683596975086724,0.6646673769095272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451177916335519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.797485278126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.736249011123,1538.8818192803676,0.3766227823680707,0.12499130143656233,6.112874298809886,3.452247580451191
2360.0,-29.94876644848897,5.0597458308491445,35.01718156512752,24.168713762797438,5.014461730083825,-26.452436251680368,-39.99244450880212,1.5181315332752503,-0.2830050591413169,-5.0233482328886545,40.033494492841676,42444.06616806811,25779.043021240315,25779.043021240315,68223.10918930842,77542.01231571598,77542.01231571598,25779.043021240315,103321.0553369563,103321.0553369563,103321.0553369563,128182.10561726017,91696.17916960169,56598.4768963778,38997.44697024877,24861.050280303873,0.0,63858.49725055264,21131.89273825829,1538.8765415985235,0.0,0.886678588697155,2.817747326378109,0.0014959135982669303,354333.3500728829,1555977.9206397217,4.391282729440151,1555977.9206397217,4.391282729440151,0.85,0.0958578090171504,4.027634451161993,1.2676073464052755,1.0,0.0,4.027634451163342,1.2846338629790246,1.28493538416201,3.1352392049062434,19351.74436490254,1973.3287478295383,4632.441516551485,4632.441516551485,5.564893356803982,5.0597458308491445,-2.370366872006972,7.430112702856117,3.452274561865113,3.452274561865113,0.9863641605328894,0.0,0.0,0.00023470149354542128,1.0000907889242576,0.0002346801871836823,198.87990649620602,0.0,4.252820902102216e-06,12.05249443655768,0.03857376434589552,7.892312666643362e-05,0.00015577836687898766,0.000627418317187563,0.0958578090169684,0.07197203824415938,0.023885770772809026,0.09585776674899842,0.07197203824429602,0.02388577077285438,0.37662111665794384,0.37662111665794384,0.12499143222161187,0.0,4.74566228366524,4.561559613438305,5.301288244399927,4.7403431737473625,4.558473240195269,5.289220156557121,24861.050280303873,21131.89273825829,0.85,1.0683481780291662,0.6646580799033881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451183160619955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.757096674955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.720471329963,1538.8765415985235,0.37662111665794384,0.12499143222161187,6.112874298809886,3.452274561865113
2361.0,-29.949636330600924,5.059504854328939,35.01714958235543,24.168390256259613,5.014244190107489,-26.453241023592586,-39.993209671787895,1.517848883099015,-0.28411154366040137,-5.023498773383263,40.033431568063136,42443.475684583274,25778.917182424764,25778.917182424764,68222.39286700803,77541.5801955166,77541.5801955166,25778.917182424764,103320.49737794136,103320.49737794136,103320.49737794136,128181.39088267452,91696.01007645238,56598.148653461176,38997.623803323564,24860.89350473317,0.0,63858.51730805673,21131.759479023192,1538.8716906639381,0.0,0.8866780498778262,2.8177443096611845,0.0014959135982669303,354331.2705600237,1555975.2056016661,4.391300838738939,1555975.2056016661,4.391300838738939,0.85,0.09585749802868877,4.027634451161993,1.2676070524333047,1.0,0.0,4.027634451163599,1.2846352289385483,1.2849367230698152,3.135235871189594,19351.708679147378,1973.325108895227,4632.441516551485,4632.441516551485,5.564866192118771,5.059504854328939,-2.3705135363103853,7.430018390639324,3.4523015306967606,3.4523015306967606,0.9863718659133601,0.0,0.0,0.0002346801871836823,1.0000905043188317,0.0002346589495352968,198.88062464099542,0.0,4.237407230424395e-06,12.008812091022737,0.038578001753125944,7.891629347532397e-05,0.0001557638937083583,0.0006273600245469187,0.09585749802847579,0.07197170692710661,0.02388579110136918,0.09585730370354935,0.07197170692726652,0.023885791101422253,0.3766194494579292,0.3766194494579292,0.12499156068261727,0.0,4.744464903179789,4.560907846447321,5.298438563166826,4.739387229722865,4.55801637850783,5.286752654438885,24860.89350473317,21131.759479023192,0.85,1.0683366251349016,0.6646486243931062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451188386352211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.71341432942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.70472664104,1538.8716906639381,0.3766194494579292,0.12499156068261727,6.112874298809886,3.4523015306967606
2362.0,-29.950503464076675,5.059265495189399,35.01711770196879,24.168091581109934,5.0140682705137944,-26.454039158968648,-39.99396247146649,1.517603965405769,-0.285701070959135,-5.02362113709051,40.0333705846903,42442.84591688049,25778.723096744838,25778.723096744838,68221.56901362533,77541.08038296735,77541.08038296735,25778.723096744838,103319.8034797122,103319.8034797122,103319.8034797122,128180.53974184394,91695.78903208546,56597.7968656837,38997.76907377974,24860.736262131737,0.0,63858.505335911475,21131.625822811977,1538.866154440464,0.0,0.8866776475461685,2.8177509473187548,0.0014959135982669303,354329.5802783414,1555972.5743335588,4.39131436080294,1555972.5743335588,4.39131436080294,0.85,0.09585717534082122,4.027634451161993,1.267606641422026,1.0,0.0,4.027634451159312,1.2846364182819618,1.2849378854082818,3.1352329685222866,19351.662029503732,1973.3203519554315,4632.441516551485,4632.441516551485,5.564824295058823,5.059265495189399,-2.3706391020011175,7.429904597190516,3.452328412497914,3.452328412497914,0.9863795464279754,0.0,0.0,0.0002346589495352968,1.000090218973911,0.00023463778075547633,198.88134052115532,0.0,4.22375677681138e-06,11.97012670548345,0.03858222550990276,7.890957122692556e-05,0.00015574937830837123,0.0006273015618218584,0.09585717534068385,0.07197136657451174,0.02388580876617211,0.09585714116002689,0.07197136657461489,0.02388580876620633,0.37661778386379563,0.37661778386379563,0.12499169142958973,0.0,4.743202887545522,4.560219755032506,5.295438697761085,4.73792006613138,4.557236228309364,5.283205917650207,24860.736262131737,21131.625822811977,0.85,1.068323924194014,0.6646388870773072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511935957021587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.67472894388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.689007787783,1538.866154440464,0.37661778386379563,0.12499169142958973,6.112874298809886,3.452328412497914
