time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2363.0,-29.95136731517974,5.0590271685302906,35.0170859538351,24.167766991909616,5.013856979314414,-26.454837877336022,-39.9947191477753,1.5173275414705634,-0.2869246256085489,-5.023769790483867,40.03331067603278,42442.24629661555,25778.599199093016,25778.599199093016,68220.84549570856,77540.61853765244,77540.61853765244,25778.599199093016,103319.21773674546,103319.21773674546,103319.21773674546,128179.814441876,91695.59030861444,56597.45943007559,38997.9231983765,24860.59670513055,0.0,63858.51990350705,21131.507199360967,1538.8622439390526,0.0,0.8866771074066341,2.8177496932180257,0.0014959135982669303,354327.5268503133,1555969.9894397922,4.391332514498983,1555969.9894397922,4.391332514498983,0.85,0.09585686683027395,4.027634451161993,1.2676062930515042,1.0,0.0,4.02763445116188,1.2846377548421213,1.2849391950864637,3.1352297065696773,19351.620090506432,1973.3160753678812,4632.441516551485,4632.441516551485,5.564797549410469,5.0590271685302906,-2.370783680625293,7.429810849155583,3.4523553805813676,3.4523553805813676,0.9863872515946764,0.0,0.0,0.00023463778075547633,1.0000898780884768,0.00023461669385550784,198.88205369600124,0.0,4.210075307893147e-06,11.93135342256918,0.03858643558521065,7.890281489499404e-05,0.0001557349658604823,0.0006272435137502153,0.09585686683006654,0.07197103811946617,0.02388582871060037,0.09585679651540008,0.0719710381196219,0.023885828710652052,0.3766161169161739,0.3766161169161739,0.12499181299437519,0.0,4.741988246291385,4.5595533069393355,5.292564057305356,4.736845164875319,4.55660668524564,5.280781945421779,24860.59670513055,21131.507199360967,0.85,1.0683123504709031,0.6646293456338731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511987886272428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.63595566096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.673315002798,1538.8622439390526,0.3766161169161739,0.12499181299437519,6.112874298809886,3.4523553805813676
2364.0,-29.952228881593207,5.058790156203448,35.01705425454508,24.1674555343576,5.0136618675908,-26.455632920829643,-39.99547519544137,1.5170659068273875,-0.28828034946832304,-5.023904035484721,40.03324860242356,42441.65421458174,25778.441479221125,25778.441479221125,68220.09569380287,77540.14451208139,77540.14451208139,25778.441479221125,103318.5859913025,103318.5859913025,103318.5859913025,128179.02349826235,91695.38503488051,56597.13544164395,38998.05510359618,24860.437506959843,0.0,63858.49261055603,21131.371880915867,1538.856871619814,0.0,0.8866766485012284,2.8177518635632497,0.0014959135982669303,354325.6724610641,1555967.3111377393,4.391347937986967,1555967.3111377393,4.391347937986967,0.8500000000000001,0.09585654656682076,4.027634451161993,1.2676060172123838,1.0,0.0,4.027634451161795,1.2846390220652517,1.2849404355164833,3.1352266138443787,19351.5767691286,1973.3116578167467,4632.441516551485,4632.441516551485,5.564763502597071,5.058790156203448,-2.370917386578472,7.4297075427819195,3.4523822611978523,3.4523822611978523,0.9863949317708149,0.0,0.0,0.00023461669385550784,1.0000896410040934,0.0002345956644645893,198.8827649891529,0.0,4.193805971813828e-06,11.885246124120387,0.03859062939118247,7.889606471032523e-05,0.0001557206291451826,0.0006271857707017578,0.0958565465666529,0.07197070108027175,0.023885845486381153,0.09585648609128468,0.07197070108039778,0.023885845486422978,0.37661444974006225,0.37661444974006225,0.12499193281048109,0.0,4.740766774192025,4.558883425941019,5.2896723562494685,4.7356236860164245,4.555950296360493,5.2778495342585074,24860.437506959843,21131.371880915867,0.85,1.0683010654486675,0.6646203579125196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512039619307544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.58984836251,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.65765907023,1538.856871619814,0.37661444974006225,0.12499193281048109,6.112874298809886,3.4523822611978523
2365.0,-29.9530875716889,5.058554426596875,35.01702265951068,24.1671489662491,5.013468598518056,-26.456425191117244,-39.99622331522403,1.5168062179465829,-0.28957487866262,-5.024038483811191,40.033188240486645,42441.041449344724,25778.287552788723,25778.287552788723,68219.32900213345,77539.68293606013,77539.68293606013,25778.287552788723,103317.97048884885,103317.97048884885,103317.97048884885,128178.25921715633,91695.19179475633,56596.79018895917,38998.2240064413,24860.288728307485,0.0,63858.51273474879,21131.24541906136,1538.852103121445,0.0,0.8866761823564446,2.817753204293553,0.0014959135982669303,354323.8152708172,1555964.7066928851,4.391363604796444,1555964.7066928851,4.391363604796444,0.85,0.09585622814128728,4.027634451161993,1.2676056221360343,1.0,0.0,4.027634451162782,1.28464028007156,1.2849416668013471,3.135223543619259,19351.535987347743,1973.3074992324334,4632.441516551485,4632.441516551485,5.5647302746692375,5.058554426596875,-2.3710509062852125,7.429605332882088,3.452409141093472,3.452409141093472,0.986402611740992,0.0,0.0,0.0002345956644645893,1.0000893423558481,0.00023457470700764287,198.88347391213293,0.0,4.1823834119191816e-06,11.85287458937896,0.03859481177459439,7.888938583331304e-05,0.00015570627863127626,0.0006271279720775567,0.09585622814112064,0.07197036600545186,0.023885862135668793,0.09585618427434675,0.07197036600557696,0.023885862135710315,0.37661278172859697,0.37661278172859697,0.12499204827620661,0.0,4.739557651489804,4.5582281836183824,5.286786136070475,4.734463605148562,4.555353225663566,5.274984858224229,24860.288728307485,21131.24541906136,0.85,1.0682887226875817,0.664610552795576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512091215871292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.55747682777,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.642020112575,1538.852103121445,0.37661278172859697,0.12499204827620661,6.112874298809886,3.452409141093472
2366.0,-29.953943225938986,5.058319850302108,35.016991142460355,24.16682793935763,5.013267089776296,-26.45721555277681,-39.99697108576072,1.516539416614011,-0.29091692971553584,-5.024177866164428,40.03312732184813,42440.4405615691,25778.14915537213,25778.14915537213,68218.58971694123,77539.19593541593,77539.19593541593,25778.14915537213,103317.34509078806,103317.34509078806,103317.34509078806,128177.48363999593,91694.96856856885,56596.452207933835,38998.351511816676,24860.13854920787,0.0,63858.490061024546,21131.11776682669,1538.8473653804283,0.0,0.886675693093795,2.81775459455774,0.0014959135982669303,354321.88993288536,1555962.0782312911,4.391380048593716,1555962.0782312911,4.391380048593716,0.85,0.09585591053720646,4.027634451161993,1.26760525288526,1.0,0.0,4.02763445116249,1.284641571197338,1.2849429313058114,3.1352203925707265,19351.488877248335,1973.3026953392175,4632.441516551485,4632.441516551485,5.564700398972782,5.058319850302108,-2.3711877672406723,7.4295076175427806,3.4524360129224947,3.4524360129224947,0.986410289406427,0.0,0.0,0.00023457470700764287,1.0000890271024239,0.00023455382536020862,198.88418033319144,0.0,4.16809184186909e-06,11.812372279857001,0.038598979866436255,7.888271059654881e-05,0.00015569199641109405,0.0006270704485155118,0.0958559105370221,0.07197003226486713,0.023885878272154965,0.0958558835591538,0.07197003226500556,0.0238858782722009,0.37661111349034115,0.37661111349034115,0.12499215866633367,0.0,4.738351682056134,4.557557609967432,5.283958995892419,4.733260936448914,4.554612008026936,5.272384611444124,24860.13854920787,21131.11776682669,0.85,1.0682775250675374,0.6646013790963755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512142640529746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.51697451825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.626410058272,1538.8473653804283,0.37661111349034115,0.12499215866633367,6.112874298809886,3.4524360129224947
2367.0,-29.954796338190235,5.058086605207065,35.01695970715572,24.16653101043778,5.013078861078662,-26.458002298059544,-39.997714560572035,1.5162848209478976,-0.2921366670870498,-5.024307638042662,40.03306666874384,42439.83268612644,25777.98941140515,25777.98941140515,68217.82209753159,77538.75291896179,77538.75291896179,25777.98941140515,103316.74233036695,103316.74233036695,103316.74233036695,128176.72797381747,91694.79367793057,56596.1117287431,38998.5354990972,24859.985643450516,0.0,63858.52114254772,21130.98779693294,1538.8422532729305,0.0,0.8866752518207932,2.817755496860603,0.0014959135982669303,354320.0973552381,1555959.4612300568,4.391394879500911,1555959.4612300568,4.391394879500911,0.85,0.09585558730499366,4.027634451161993,1.2676049105590215,1.0,0.0,4.027634451161053,1.2846428050819252,1.284944138652997,3.1352173812277258,19351.45196797955,1973.2989316412384,4632.441516551485,4632.441516551485,5.564665915220228,5.058086605207065,-2.3713172430516916,7.429403848258756,3.452462839784568,3.452462839784568,0.9864179542241622,0.0,0.0,0.00023455382536020862,1.0000887632278694,0.00023453300745342512,198.88488466000098,0.0,4.153029333967032e-06,11.76968513246257,0.03860313289577022,7.88760742247744e-05,0.00015567775113543421,0.0006270130737524979,0.09585558730483923,0.07196969456936132,0.023885892735477903,0.09585554811273139,0.07196969456947729,0.02388589273551638,0.37660944370372407,0.37660944370372407,0.12499226665602191,0.0,4.737165268623585,4.556920698928138,5.2811088136543844,4.732170970955622,4.554127903757774,5.269460628750778,24859.985643450516,21130.98779693294,0.85,1.068264984484261,0.664591536521656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512193883725617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.47428737086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.61083219907,1538.8422532729305,0.37660944370372407,0.12499226665602191,6.112874298809886,3.452462839784568
2368.0,-29.955646415189737,5.057854556728541,35.016928373061624,24.166224512178474,5.012884225272672,-26.458786952034664,-39.99846145799381,1.5160247621176766,-0.29335713813424036,-5.0244425149320255,40.0330067460819,42439.252272043865,25777.84581742292,25777.84581742292,68217.09808946679,77538.29717061989,77538.29717061989,25777.84581742292,103316.1429880428,103316.1429880428,103316.1429880428,128175.98222736304,91694.60223569217,56595.79475362203,38998.674980077936,24859.839239320234,0.0,63858.514219398174,21130.8633534222,1538.8376305385982,0.0,0.886674781895353,2.81775581243993,0.0014959135982669303,354318.2342680923,1555956.8757485072,4.391410673409497,1555956.8757485072,4.391410673409497,0.85,0.09585526711860257,4.027634451161993,1.2676046094438065,1.0,0.0,4.027634451162379,1.2846440643890298,1.2849453715104995,3.1352143078460535,19351.411565628092,1973.2948117479561,4632.441516551485,4632.441516551485,5.564634917746927,5.057854556728541,-2.3714501555168668,7.429304712245408,3.4524896772647335,3.4524896772647335,0.9864256220756381,0.0,0.0,0.00023453300745342512,1.0000884480238847,0.000234512265306982,198.8855864852905,0.0,4.140366989498332e-06,11.733800048238272,0.03860727326275972,7.886940782197445e-05,0.00015566359963145067,0.0006269560766675181,0.09585526711842662,0.07196935992420565,0.023885907194220974,0.09585522009293784,0.07196935992433774,0.02388590719426482,0.37660777427356734,0.37660777427356734,0.12499236944271398,0.0,4.736000946463378,4.556299699521787,5.278299456252796,4.731085376797807,4.553560907262977,5.26680482254568,24859.839239320234,21130.8633534222,0.85,1.0682537626085984,0.6645825195092337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512244975030897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.438402286636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.595276742773,1538.8376305385982,0.37660777427356734,0.12499236944271398,6.112874298809886,3.4524896772647335
2369.0,-29.95649396349649,5.057623591431731,35.01689708494563,24.165908863674872,5.012680980411517,-26.459570190667705,-39.99920053230596,1.5157572075827852,-0.29453507778686117,-5.024581676246283,40.03294541708867,42438.650464670034,25777.715835617284,25777.715835617284,68216.36630028732,77537.83905829332,77537.83905829332,25777.715835617284,103315.55489391061,103315.55489391061,103315.55489391061,128175.24079853535,91694.40392426687,56595.4520216739,38998.835447325524,24859.68590462474,0.0,63858.521351950265,21130.73301893103,1538.8327082675303,0.0,0.8866742952391266,2.817755067302951,0.0014959135982669303,354316.3120072065,1555954.2295913792,4.391427029641617,1555954.2295913792,4.391427029641617,0.85,0.09585494653298701,4.027634451161993,1.2676042528310796,1.0,0.0,4.027634451163974,1.2846453586004232,1.2849466393777547,3.13521114928556,19351.369713589742,1973.290544027751,4632.441516551485,4632.441516551485,5.564606858719053,5.057623591431731,-2.371585969148811,7.429209560580542,3.452516486982391,3.452516486982391,0.9864332819949688,0.0,0.0,0.000234512265306982,1.0000881855222574,0.00023449158654395767,198.8862862272334,0.0,4.125313960302199e-06,11.691139763496432,0.038611398576720024,7.886281175675259e-05,0.00015564945355022944,0.0006268991014234424,0.09585494653281121,0.07196902553318188,0.023885920999629332,0.09585483552272504,0.07196902553331387,0.023885920999673137,0.37660610566927727,0.37660610566927727,0.12499246864359438,0.0,4.7348633509683395,4.555688126162011,5.275569164317915,4.73004659845941,4.552978945179461,5.264382602622732,24859.68590462474,21130.73301893103,0.85,1.0682421837536638,0.6645730212068861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512295884902224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.39574200189,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.579753655611,1538.8327082675303,0.37660610566927727,0.12499246864359438,6.112874298809886,3.452516486982391
2370.0,-29.95733844250961,5.0573938962536324,35.01686584917089,24.165596183761977,5.012491528097174,-26.46034928724648,-39.99993901289997,1.5155023728340329,-0.2959545388093261,-5.0247108864707775,40.03288436539405,42438.059336521634,25777.563421371815,25777.563421371815,68215.62275789345,77537.33732269239,77537.33732269239,25777.563421371815,103314.9007440642,103314.9007440642,103314.9007440642,128174.4306149214,91694.16633405503,56595.12416265915,38998.93574599542,24859.529870857197,0.0,63858.46561685261,21130.600390228617,1538.827396468731,0.0,0.8866738582655637,2.8177586662743552,0.0014959135982669303,354314.5272098849,1555951.5954022105,4.3914417160787576,1555951.5954022105,4.3914417160787576,0.85,0.09585462107194541,4.027634451161993,1.2676038670958953,1.0,0.0,4.027634451161519,1.2846465931913587,1.2849478476919465,3.1352081362364568,19351.319572078017,1973.285431016506,4632.441516551485,4632.441516551485,5.564573957225333,5.0573938962536324,-2.3717141781784252,7.429108074432058,3.4525432367124007,3.4525432367124007,0.9864409247749716,0.0,0.0,0.00023449158654395767,1.000087866763854,0.0002344709843373463,198.88698343946268,0.0,4.112722381685222e-06,11.655455229695919,0.03861551129910171,7.885622149970568e-05,0.00015563536504425198,0.0006268423580714022,0.09585462107178722,0.07196868751276427,0.023885933559022948,0.09585457983809205,0.07196868751288304,0.02388593355906236,0.3766044378835277,0.3766044378835277,0.12499256789955882,0.0,4.733691451153902,4.5550348874127735,5.272826849098806,4.728756347661431,4.552177848728718,5.261611207058536,24859.529870857197,21130.600390228617,0.85,1.0682314725064574,0.6645643443916697,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512346643673337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.36005746809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.564252890694,1538.827396468731,0.3766044378835277,0.12499256789955882,6.112874298809886,3.4525432367124007
2371.0,-29.958180369387456,5.057165490716421,35.01683472307979,24.165303690265887,5.012307369481593,-26.46112555713868,-40.000669460836775,1.5152525572330264,-0.2971372960554959,-5.024837894732417,40.03282508858934,42437.44605802092,25777.40866446542,25777.40866446542,68214.85472248634,77536.8957456035,77536.8957456035,25777.40866446542,103314.30441006891,103314.30441006891,103314.30441006891,128173.68791363604,91693.99001580253,56594.77541134572,38999.12733828534,24859.38350356713,0.0,63858.51084185247,21130.47597803206,1538.82259427129,0.0,0.8866734260758715,2.817759404864772,0.0014959135982669303,354312.77283543337,1555949.037797199,4.391456241742338,1555949.037797199,4.391456241742338,0.85,0.09585429630030838,4.027634451161993,1.2676034939987586,1.0,0.0,4.027634451163485,1.2846478041512606,1.2849490324678656,3.1352051808650896,19351.282361522677,1973.2816365958486,4632.441516551485,4632.441516551485,5.564540550024002,5.057165490716421,-2.3718404278397065,7.429005918556127,3.4525699846527274,3.4525699846527274,0.9864485670436364,0.0,0.0,0.0002344709843373463,1.0000876018113853,0.0002344504460535919,198.88767854890776,0.0,4.09751072513054e-06,11.612345395019949,0.03861960880982684,7.884970342756495e-05,0.00015562128090978135,0.0006267856323261935,0.09585429630015299,0.07196835026088827,0.02388594603926472,0.09585425910925834,0.07196835026100494,0.023885946039303444,0.3766027678171947,0.3766027678171947,0.12499266464998328,0.0,4.732541943913816,4.554415950076475,5.27007097072277,4.727700598676904,4.551700276715621,5.2588052928361435,24859.38350356713,21130.47597803206,0.85,1.068218688835737,0.6645542700348672,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512397218964859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.316947633415,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.548785362345,1538.82259427129,0.3766027678171947,0.12499266464998328,6.112874298809886,3.4525699846527274
2372.0,-29.959019334903758,5.056938168367058,35.01680367681355,24.16499223271387,5.0121098310469305,-26.461900499447232,-40.00140727786345,1.5149909955903034,-0.298329173459706,-5.024973501171257,40.03276516145409,42436.87606813673,25777.27868192354,25777.27868192354,68214.15475006026,77536.43157091827,77536.43157091827,25777.27868192354,103313.71025284182,103313.71025284182,103313.71025284182,128172.94695313941,91693.78448760282,56594.46322221873,38999.24585042677,24859.236700297603,0.0,63858.48255072437,21130.351195252962,1538.8179628976625,0.0,0.8866729524424255,2.8177592590191765,0.0014959135982669303,354310.8997012533,1555946.4521357315,4.391472160319283,1555946.4521357315,4.391472160319283,0.85,0.09585397430958027,4.027634451161993,1.2676032170606781,1.0,0.0,4.027634451160543,1.2846490699193673,1.284950272146913,3.1352020917391803,19351.238986441876,1973.2772135685354,4632.441516551485,4632.441516551485,5.564512490837197,5.056938168367058,-2.371972722395256,7.428910890762314,3.4525967388094245,3.4525967388094245,0.986456211088407,0.0,0.0,0.0002344504460535919,1.00008729427153,0.00023442998165911817,198.88837121766232,0.0,4.084811577289816e-06,11.576356010039339,0.03862369362140413,7.884312010380821e-05,0.0001556073259497837,0.0006267294268485424,0.09585397430941153,0.07196801575641491,0.02388595855299662,0.0958539144544245,0.0719680157565416,0.02388595855303867,0.37660109757185484,0.37660109757185484,0.12499275674493411,0.0,4.731414335345846,4.553801426773987,5.267389885585658,4.72664432771154,4.551087167651417,5.256406956635715,24859.236700297603,21130.351195252962,0.85,1.0682082007801559,0.6645456386225286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512447641745714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.28095824843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.533340812477,1538.8179628976625,0.37660109757185484,0.12499275674493411,6.112874298809886,3.4525967388094245
2373.0,-29.959855742213257,5.0567121379408615,35.016772700893014,24.164694151282333,5.011926897180605,-26.462671678387775,-40.00213692253453,1.5147428333551622,-0.29960844704521605,-5.025098102456018,40.032705117871366,42436.28338946007,25777.123651143578,25777.123651143578,68213.40704060365,77535.96258345485,77535.96258345485,25777.123651143578,103313.08623459842,103313.08623459842,103313.08623459842,128172.17048829734,91693.57902738183,56594.13333780503,38999.38409952977,24859.08425369892,0.0,63858.46835322869,21130.22161564408,1538.812752433842,0.0,0.8866725352883085,2.817761550394724,0.0014959135982669303,354309.1785883155,1555943.8614531893,4.391486180664533,1555943.8614531893,4.391486180664533,0.85,0.0958536458201437,4.027634451161993,1.267602817039006,1.0,0.0,4.027634451162993,1.2846502728661808,1.2849514490848142,3.1351991559352146,19351.19562570744,1973.2727920041443,4632.441516551485,4632.441516551485,5.564479024515083,5.0567121379408615,-2.3720966237561654,7.428808761697027,3.452623439051894,3.452623439051894,0.9864638397291126,0.0,0.0,0.00023442998165911817,1.0000870286758867,0.00023440958130364214,198.88906177853804,0.0,4.0701300848376864e-06,11.534748660430003,0.03862776375148897,7.88366101993112e-05,0.00015559337145980696,0.0006266732232639637,0.09585364581999536,0.07196767650595474,0.023885969314040616,0.09585362274229023,0.07196767650606613,0.023885969314077576,0.3765994270384693,0.3765994270384693,0.12499284781571027,0.0,4.730277141635327,4.5531822679183165,5.264684290212074,4.725489655410797,4.5504702590342845,5.253624345776586,24859.08425369892,21130.22161564408,0.85,1.0681967294186563,0.6645365052404125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512497887504165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.239350898824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.51792752432,1538.812752433842,0.3765994270384693,0.12499284781571027,6.112874298809886,3.452623439051894
2374.0,-29.96068940133556,5.056487235378134,35.01674181380811,24.164392158295982,5.011735453586205,-26.46344123472076,-40.00286258580161,1.5144872869714339,-0.3007511417432056,-5.025229260397215,40.0326457535358,42435.68584435934,25776.988307527317,25776.988307527317,68212.67415188666,77535.51203942741,77535.51203942741,25776.988307527317,103312.50034695474,103312.50034695474,103312.50034695474,128171.43895891271,91693.38745558215,56593.793979093636,38999.548307209465,24858.93861195798,0.0,63858.486919167444,21130.097820164283,1538.8080855007847,0.0,0.8866720822721743,2.8177612767169116,0.0014959135982669303,354307.36691561295,1555941.3000811252,4.391501406324727,1555941.3000811252,4.391501406324727,0.85,0.09585332106269881,4.027634451161993,1.2676024433923891,1.0,0.0,4.02763445116189,1.2846515102198366,1.2849526605198458,3.1351961361667353,19351.155196013115,1973.2686693226653,4632.441516551485,4632.441516551485,5.564449808039111,5.056487235378134,-2.3722250491435837,7.428712284521717,3.452650150153936,3.452650150153936,0.9864714714725532,0.0,0.0,0.00023440958130364214,1.0000867433062401,0.00023438924960518425,198.88975007464177,0.0,4.0574075605760025e-06,11.498693026672392,0.03863182115904955,7.883013630984454e-05,0.0001555794449937976,0.0006266171325496815,0.09585332106253477,0.07196734060100396,0.02388598046153082,0.09585327375312255,0.07196734060112711,0.023885980461571702,0.37659775558374153,0.37659775558374153,0.12499293479280225,0.0,4.729167558159986,4.552582980974648,5.262029737541695,4.7244781186540195,4.549938073854435,5.2511614439570735,24858.93861195798,21130.097820164283,0.85,1.0681849420928307,0.6645269547033701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451254798038193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.20329526507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.502537520057,1538.8080855007847,0.37659775558374153,0.12499293479280225,6.112874298809886,3.452650150153936
2375.0,-29.96152007022167,5.056263478516868,35.01671098212063,24.164089920837455,5.011545036288099,-26.464207996705987,-40.00358776012433,1.5142329627723599,-0.30191166901096267,-5.02535849231362,40.0325855929176,42435.09944531685,25776.85082335186,25776.85082335186,68211.9502686687,77535.0564774056,77535.0564774056,25776.85082335186,103311.90730075745,103311.90730075745,103311.90730075745,128170.69439186568,91693.1900745543,56593.46490783074,38999.694629692836,24858.787091108232,0.0,63858.481720801065,21129.969027441995,1538.8030356355835,0.0,0.8866716419504206,2.817761463082394,0.0014959135982669303,354305.5818540264,1555938.7043553868,4.391516205342856,1555938.7043553868,4.391516205342856,0.85,0.09585299361212359,4.027634451161993,1.2676020961208274,1.0,0.0,4.027634451162781,1.284652741717665,1.2849538661858322,3.1351931306952117,19351.113540327697,1973.264421624887,4632.441516551485,4632.441516551485,5.564420129483004,5.056263478516868,-2.3723517919213672,7.428615270438236,3.452676824777415,3.452676824777415,0.9864790927935472,0.0,0.0,0.00023438924960518425,1.0000864327439452,0.00023436899245007114,198.8904359060867,0.0,4.0437664248823766e-06,11.460034048116656,0.03863586492547443,7.882366727340148e-05,0.00015556558233178276,0.0006265612988145657,0.09585299361197146,0.07196700296113673,0.023885990650834726,0.09585291793305283,0.07196700296125096,0.023885990650872633,0.37659608418473,0.37659608418473,0.12499301978780732,0.0,4.728072899015217,4.551992488290011,5.25940867294679,4.723446823302652,4.549386397891169,5.248678009842024,24858.787091108232,21129.969027441995,0.85,1.0681736933067352,0.6645178260086032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512597908997844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.164636286514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.4871746909,1538.8030356355835,0.37659608418473,0.12499301978780732,6.112874298809886,3.452676824777415
2376.0,-29.962347992462995,5.056041004761405,35.01668023906993,24.163801548443757,5.011366412709945,-26.464971106900652,-40.00431237565351,1.5139895271476016,-0.3030871193112148,-5.025480038084801,40.03252651125722,42434.52260773735,25776.69685065562,25776.69685065562,68211.21945839297,77534.60927557778,77534.60927557778,25776.69685065562,103311.3061262334,103311.3061262334,103311.3061262334,128169.94476358703,91693.00471994608,56593.1491324433,38999.83954166975,24858.63863735364,0.0,63858.4781790234,21129.842841750593,1538.797984507279,0.0,0.8866712368705602,2.8177627442325814,0.0014959135982669303,354303.9029664814,1555936.1551861889,4.391529819905447,1555936.1551861889,4.391529819905447,0.85,0.09585266342079593,4.027634451161993,1.2676017548935494,1.0,0.0,4.027634451162857,1.284653922135999,1.2849550208560694,3.1351902498886473,19351.074422721842,1973.2604327391966,4632.441516551485,4632.441516551485,5.564386891568247,5.056041004761405,-2.372472564174086,7.428513568935491,3.45270347018323,3.45270347018323,0.9864867057666372,0.0,0.0,0.00023436899245007114,1.0000861475229315,0.00023434880388111486,198.89111947394787,0.0,4.028954410663909e-06,11.418056799821517,0.0386398938798851,7.881720371198462e-05,0.00015555178873808654,0.0006265057432613895,0.09585266342065514,0.07196666346197865,0.023885999958676494,0.09585260308594183,0.07196666346208436,0.02388599995871158,0.3765944129642852,0.3765944129642852,0.12499310345905097,0.0,4.726983475881184,4.5514177628152765,5.256761051930027,4.722392918773608,4.5488892620005,5.24593885034551,24858.63863735364,21129.842841750593,0.85,1.0681623083338585,0.6645088298029077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512647658851991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.122659038214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.471843977504,1538.797984507279,0.3765944129642852,0.12499310345905097,6.112874298809886,3.45270347018323
2377.0,-29.963173405077935,5.055819826516614,35.01664963136781,24.163512407708936,5.011192343808485,-26.465731502544752,-40.00502902837468,1.51375044127538,-0.30435526478589736,-5.02559968573981,40.032468967440174,42433.923516281895,25776.541389374896,25776.541389374896,68210.46490565679,77534.14053749204,77534.14053749204,25776.541389374896,103310.68192686694,103310.68192686694,103310.68192686694,128169.18045348006,91692.79866044964,56592.812000879574,38999.98517730007,24858.498526613123,0.0,63858.483703913196,21129.723747621152,1538.7933654336439,0.0,0.8866708358860457,2.817765468320123,0.0014959135982669303,354302.250303336,1555933.6723726434,4.391543296833509,1555933.6723726434,4.391543296833509,0.8499999999999999,0.09585233391535017,4.027634451161993,1.2676013850932946,1.0,0.0,4.027634451161455,1.2846550820701854,1.2849561551254247,3.1351874190787257,19351.03093551512,1973.2559982782213,4632.441516551485,4632.441516551485,5.564353332314415,5.055819826516614,-2.372591583071911,7.428411409588525,3.4527301297311936,3.4527301297311936,0.986494322780341,0.0,0.0,0.00023434880388111486,1.0000858869598945,0.00023432867810333646,198.89180097387842,0.0,4.015327080292224e-06,11.379436945548163,0.038643909206965386,7.88108116606633e-05,0.00015553799222045155,0.0006264501759316567,0.09585233391521028,0.07196632514524315,0.02388600876996714,0.09585236467906916,0.07196632514534816,0.023886008770002003,0.3765927424495761,0.3765927424495761,0.1249931827128195,0.0,4.72588151237818,4.5508335552136145,5.254091697732633,4.721244420953894,4.548270713670547,5.243186200235698,24858.498526613123,21129.723747621152,0.85,1.0681503999049213,0.6644993907627277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512697244530004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.084039183945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.456540599595,1538.7933654336439,0.3765927424495761,0.1249931827128195,6.112874298809886,3.4527301297311936
2378.0,-29.96399589772491,5.055599523020245,35.016619076477646,24.16319640995937,5.010988327918201,-26.466492264792098,-40.00574945295227,1.5134846949855063,-0.30540585584054725,-5.02573817681484,40.03240929027802,42433.352879515354,25776.43641956424,25776.43641956424,68209.7892990796,77533.68434344542,77533.68434344542,25776.43641956424,103310.12076300966,103310.12076300966,103310.12076300966,128168.47408049738,91692.59184162594,56592.48990629838,39000.11326147506,24858.353317487727,0.0,63858.46657896279,21129.600319864567,1538.7888898650983,0.0,0.886670346641054,2.8177631249191317,0.0014959135982669303,354300.33736829384,1555931.0975159116,4.391559740171873,1555931.0975159116,4.391559740171873,0.85,0.09585201006506466,4.027634451161993,1.2676010872749615,1.0,0.0,4.027634451161323,1.2846563665728687,1.2849574140730908,3.1351842842663684,19350.98728805846,1973.2515474763002,4632.441516551485,4632.441516551485,5.564330672598092,5.055599523020245,-2.3727242364911647,7.428323759511409,3.4527568093019503,3.4527568093019503,0.9865019455148429,0.0,0.0,0.00023432867810333646,1.0000855836919569,0.00023430862510614252,198.89248006704034,0.0,4.002852188346085e-06,11.344083101772805,0.03864791205915373,7.880438645000878e-05,0.00015552429165332767,0.0006263949950555081,0.09585201006488266,0.07196599200514894,0.023886018059733713,0.09585195328863087,0.0719659920052856,0.023886018059779062,0.37659107154105614,0.37659107154105614,0.12499325534904765,0.0,4.7248246526961,4.550258098708639,5.251577363763147,4.7203323209743075,4.547694665739584,5.241255952747622,24858.353317487727,21129.600319864567,0.85,1.0681401066017813,0.664490633000799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512746680224249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.04868534017,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.441259900459,1538.7888898650983,0.37659107154105614,0.12499325534904765,6.112874298809886,3.4527568093019503
2379.0,-29.964815868431128,5.055380805196796,35.01658861335837,24.162925080768787,5.010834027599102,-26.467245784924394,-40.00646125115452,1.5132639440925044,-0.30679247047089575,-5.02584187773004,40.032350853499835,42432.75728577121,25776.246138813854,25776.246138813854,68209.00342458507,77533.20766094945,77533.20766094945,25776.246138813854,103309.45379976332,103309.45379976332,103309.45379976332,128167.65429533609,91692.38364487309,56592.16207651561,39000.24618706386,24858.20049557277,0.0,63858.446682636626,21129.470421236856,1538.7831710801354,0.0,0.8866700301220392,2.817769273175987,0.0014959135982669303,354298.9049844415,1555928.5761804488,4.391570378262317,1555928.5761804488,4.391570378262317,0.85,0.0958516694295434,4.027634451161993,1.2676006493391472,1.0,0.0,4.02763445116146,1.2846574404748636,1.2849584624641717,3.1351816634271072,19350.94334980089,1973.247067020939,4632.441516551485,4632.441516551485,5.564289596904051,5.055380805196796,-2.3728309459942243,7.42821175119102,3.45278338412474,3.45278338412474,0.9865095383213544,0.0,0.0,0.00023430862510614252,1.000085321836498,0.00023428863516951923,198.8931570820252,0.0,3.988390344680915e-06,11.303098236825713,0.038651900449498414,7.879803865054098e-05,0.00015551058645560154,0.0006263397955289864,0.09585166942944484,0.07196564592008413,0.023886023509360713,0.09585177199058835,0.07196564592015813,0.02388602350938527,0.37658940045891576,0.37658940045891576,0.1249933303162345,0.0,4.72370940251858,4.549659487461611,5.248898173974794,4.719049407259149,4.547069159690864,5.2379837902553845,24858.20049557277,21129.470421236856,0.85,1.068128132893207,0.6644815132546725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512795941355339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.007700475224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.426010184263,1538.7831710801354,0.37658940045891576,0.1249933303162345,6.112874298809886,3.45278338412474
2380.0,-29.965632929944235,5.055162859135083,35.016558252933415,24.162609257642202,5.010628338083829,-26.468001825802098,-40.00717717045916,1.5129972339418616,-0.3077703654564061,-5.02598283719279,40.03229291842678,42432.191407367274,25776.153527405495,25776.153527405495,68208.34493477277,77532.75895036494,77532.75895036494,25776.153527405495,103308.91247777043,103308.91247777043,103308.91247777043,128166.97915862051,91692.18143970208,56591.84187386342,39000.37729537629,24858.066680850086,0.0,63858.44397622638,21129.35667872257,1538.77940662906,0.0,0.8866695219870381,2.8177656839032887,0.0014959135982669303,354296.95796881313,1555926.0764947925,4.39158745650803,1555926.0764947925,4.39158745650803,0.85,0.09585134787284974,4.027634451161993,1.2676003207499167,1.0,0.0,4.027634451161386,1.2846587292098155,1.2849597258195173,3.1351785182975114,19350.90067601869,1973.242715506181,4632.441516551485,4632.441516551485,5.564269604982291,5.055162859135083,-2.3729647924760173,7.428127651611101,3.4528100701197,3.4528100701197,0.986517162891343,0.0,0.0,0.00023428863516951923,1.000085019678269,0.00023426871771851034,198.89383169905497,0.0,3.9758616048756995e-06,11.267591788217732,0.03865587631110329,7.879165457600943e-05,0.0001554969805935098,0.0006262849960900879,0.09585134787266068,0.07196531547548211,0.023886032397178566,0.09585136047417446,0.07196531547562407,0.023886032397225677,0.37658772744952024,0.37658772744952024,0.12499339547071266,0.0,4.7226639200111435,4.549085325464887,5.246425769631003,4.718212471736365,4.546522411083856,5.236267375765522,24858.066680850086,21129.35667872257,0.85,1.0681178664510804,0.6644726799663987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512845051758947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.97219402661,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.410783574525,1538.77940662906,0.37658772744952024,0.12499339547071266,6.112874298809886,3.4528100701197
2381.0,-29.96644748444566,5.054946175666869,35.0165278965175,24.16232560006904,5.010451538668983,-26.468752720527547,-40.00788474278522,1.5127567747508934,-0.30885132053703046,-5.026099700437143,40.03223231434174,42431.60178041124,25776.002016185765,25776.002016185765,68207.603796597,77532.32357722496,77532.32357722496,25776.002016185765,103308.32559341073,103308.32559341073,103308.32559341073,128166.23153439765,91692.00325786143,56591.50872093996,39000.549485468306,24857.905940986922,0.0,63858.45542645523,21129.220049838885,1538.773540901357,0.0,0.8866691462685671,2.8177662679382203,0.0014959135982669303,354295.34379079775,1555923.4616543187,4.39160008428745,1555923.4616543187,4.39160008428745,0.85,0.0958510092736119,4.027634451161993,1.2675999317178506,1.0,0.0,4.0276344511611075,1.284659895015913,1.2849608663102816,3.1351756731785443,19350.863072167995,1973.2388809805586,4632.441516551485,4632.441516551485,5.564236898423733,5.054946175666869,-2.373080687504959,7.428026863171828,3.452836624399745,3.452836624399745,0.9865247498284985,0.0,0.0,0.00023426871771851034,1.000084759365408,0.0002342488629335405,198.89450425015562,0.0,3.96145814883481e-06,11.226772393797852,0.03865983776925212,7.87853454039175e-05,0.00015548337231459283,0.0006262301869171009,0.09585100927348275,0.07196497179634932,0.02388603747713343,0.0958509743458701,0.07196497179644629,0.02388603747716561,0.376586053982501,0.376586053982501,0.12499346353388098,0.0,4.721625588915458,4.548534114104939,5.243912785101884,4.717248379900127,4.54610852164717,5.23363807770545,24857.905940986922,21129.220049838885,0.85,1.068106068978612,0.6644633274802433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451289398823827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.93137463219,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.395587913265,1538.773540901357,0.376586053982501,0.12499346353388098,6.112874298809886,3.452836624399745
2382.0,-29.96725931930497,5.054730796925759,35.016497669729986,24.16204037088903,5.010284539359264,-26.46950018736609,-40.008591826166935,1.5125254074204477,-0.3101483498589346,-5.026213255776652,40.03217537718833,42431.021752514294,25775.84544893311,25775.84544893311,68206.8672014474,77531.84204418912,77531.84204418912,25775.84544893311,103307.68749312223,103307.68749312223,103307.68749312223,128165.45356337706,91691.78178492661,56591.18797672639,39000.65978688914,24857.76607025483,0.0,63858.42585714397,21129.101159716607,1538.7687914889118,0.0,0.8866687741128186,2.817770084977857,0.0014959135982669303,354293.7753088732,1555921.0050313077,4.391612592332045,1555921.0050313077,4.391612592332045,0.85,0.09585067445440858,4.027634451161993,1.2675995718082418,1.0,0.0,4.0276344511628475,1.2846610181698983,1.2849619642194043,3.1351729321558137,19350.816332078524,1973.2341148178557,4632.441516551485,4632.441516551485,5.564203100424967,5.054730796925759,-2.373193784395032,7.4279245813207915,3.4528631963187255,3.4528631963187255,0.9865323418053501,0.0,0.0,0.0002342488629335405,1.0000844769207502,0.00023422907598245134,198.89517455972674,0.0,3.949007613567897e-06,11.19148757685142,0.03866378677686569,7.877904105814272e-05,0.0001554698218753978,0.0006261756107013706,0.0958506744542858,0.07196463124177102,0.023886043212514783,0.09585076811427592,0.0719646312418632,0.023886043212545376,0.37658438115894677,0.37658438115894677,0.1249935298138673,0.0,4.720556971966005,4.547956597086852,5.2413575229190315,4.716064905917733,4.54543203358304,5.230920035239933,24857.76607025483,21129.101159716607,0.85,1.0680950287442288,0.6644545521281033,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512942774878128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.89608981524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.380415240421,1538.7687914889118,0.37658438115894677,0.1249935298138673,6.112874298809886,3.4528631963187255
2383.0,-29.968068668735246,5.054516562012831,35.016467570067604,24.161761777382367,5.010108474759187,-26.470246323508455,-40.009298630151875,1.512286129532316,-0.3111216541224735,-5.026333170201495,40.03211862637167,42430.45157507709,25775.70818955138,25775.70818955138,68206.15976462846,77531.42416206346,77531.42416206346,25775.70818955138,103307.13235161484,103307.13235161484,103307.13235161484,128164.76207897236,91691.61928996937,56590.87247554959,39000.82979379975,24857.62972735751,0.0,63858.45952115726,21128.985268253884,1538.764396969714,0.0,0.8866683688866969,2.8177688945629358,0.0014959135982669303,354292.11899806565,1555918.556450943,4.391626211870205,1555918.556450943,4.391626211870205,0.85,0.09585034207445552,4.027634451161993,1.267599252010696,1.0,0.0,4.0276344511618305,1.2846621781853143,1.2849630990856957,3.1351701011789275,19350.78203881896,1973.2306178785786,4632.441516551485,4632.441516551485,5.564173470394834,5.054516562012831,-2.373311233197975,7.427827795210806,3.4528898006912687,3.4528898006912687,0.9865399430546482,0.0,0.0,0.00023422907598245134,1.0000842188432606,0.00023420935114181734,198.89584282111326,0.0,3.9355290908860245e-06,11.153289443570994,0.038667722305956574,7.87727396695673e-05,0.00015545633631288403,0.0006261212957851969,0.09585034207431659,0.07196429326266743,0.023886048811649158,0.09585041007788994,0.07196429326277175,0.023886048811683772,0.37658270688681367,0.37658270688681367,0.12499359042714066,0.0,4.719533803602076,4.547428266268582,5.2388364623031975,4.715211516079023,4.54508843392415,5.228523645151824,24857.62972735751,21128.985268253884,0.85,1.0680833874802562,0.664445273081153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512991398940311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.85789168197,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.365269899257,1538.764396969714,0.37658270688681367,0.12499359042714066,6.112874298809886,3.4528898006912687
2384.0,-29.968875171510458,5.054303129045284,35.0164374791778,24.161445290688448,5.009905903412259,-26.47099254806561,-40.01000166228039,1.5120232799675635,-0.31214244803550173,-5.026468350200437,40.03205868255772,42429.87799811204,25775.6119561057,25775.6119561057,68205.48995421774,77530.96010838091,77530.96010838091,25775.6119561057,103306.57206448661,103306.57206448661,103306.57206448661,128164.05239493374,91691.39874305217,56590.54159385181,39000.95238800039,24857.48033044712,0.0,63858.43271844751,21128.858280880053,1538.759600713435,0.0,0.8866678974637323,2.8177665460265207,0.0014959135982669303,354290.2518397166,1555915.9701081344,4.391642056276619,1555915.9701081344,4.391642056276619,0.85,0.09585001251620906,4.027634451161993,1.2675989074865361,1.0,0.0,4.027634451161812,1.2846634483251675,1.2849643441819671,3.135167001453083,19350.735494158092,1973.225871644047,4632.441516551485,4632.441516551485,5.564152696587904,5.054303129045284,-2.373439733888618,7.427742862933902,3.452916391154078,3.452916391154078,0.9865475403297366,0.0,0.0,0.00023420935114181734,1.000083923170489,0.0002341896971999325,198.89650873602002,0.0,3.9231888024104415e-06,11.11831706603119,0.03867164549475898,7.876647237058171e-05,0.00015544287877123562,0.0006260670937268258,0.09585001251603259,0.0719639580678475,0.02388605444818509,0.095849980466666,0.07196395806798,0.023886054448229062,0.37658103405476895,0.37658103405476895,0.12499364687843059,0.0,4.718543922988658,4.546889626421603,5.236480477365603,4.714325902164944,4.544479722950257,5.226798803216241,24857.48033044712,21128.858280880053,0.85,1.0680733467878307,0.6644365699544461,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513039874449793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.822919304424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.350147288362,1538.759600713435,0.37658103405476895,0.12499364687843059,6.112874298809886,3.452916391154078
2385.0,-29.96967896794788,5.054091032578404,35.016407412093365,24.161170224566035,5.009740056654396,-26.471732663707424,-40.01070378636939,1.5117937524139882,-0.31327567653983124,-5.026577283101575,40.03199919415507,42429.31232068362,25775.45157602556,25775.45157602556,68204.76389670918,77530.5152058446,77530.5152058446,25775.45157602556,103305.96678187016,103305.96678187016,103305.96678187016,128163.28899715596,91691.2111237382,56590.23242746641,39001.08744030199,24857.3222152858,0.0,63858.40965558779,21128.72388299293,1538.7536991714273,0.0,0.8866675580952061,2.8177687457016707,0.0014959135982669303,354288.7472220376,1555913.403417769,4.391653462373889,1555913.403417769,4.391653462373889,0.85,0.09584967021121572,4.027634451161993,1.2675985646108172,1.0,0.0,4.027634451161659,1.2846645624653419,1.28496543333306,3.1351642824433026,19350.69589860423,1973.2218340212235,4632.441516551485,4632.441516551485,5.564118075518309,5.054091032578404,-2.373548662105115,7.427639694683519,3.4529428664788897,3.4529428664788897,0.9865551047082542,0.0,0.0,0.0002341896971999325,1.0000836420938501,0.00023417011072155464,198.89717242026404,0.0,3.909100423798498e-06,11.078390601044942,0.03867555459518278,7.876021362656358e-05,0.0001554294835733689,0.0006260131427664177,0.09584967021110587,0.07196361259323997,0.023886057617865903,0.09584965099557699,0.07196361259332244,0.02388605761789328,0.37657936139716,0.37657936139716,0.12499370833401786,0.0,4.717537219680082,4.546357475413288,5.234037231150012,4.713301606561743,4.54402310931988,5.224056626119705,24857.3222152858,21128.72388299293,0.85,1.0680623627265837,0.664427951612336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513088179768094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.78299283944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.33505472714,1538.7536991714273,0.37657936139716,0.12499370833401786,6.112874298809886,3.4529428664788897
2386.0,-29.970480060668837,5.0538801392332005,35.01637748531401,24.160895437840395,5.009572183426339,-26.472470548492023,-40.01139801749957,1.5115626712493813,-0.31433561591961734,-5.026691201251039,40.0319431466428,42428.72552387598,25775.30720142442,25775.30720142442,68204.0327253004,77530.079626661,77530.079626661,25775.30720142442,103305.38682808542,103305.38682808542,103305.38682808542,128162.57386988915,91691.03091525592,56589.90023008687,39001.2563168545,24857.18704180373,0.0,63858.44335865823,21128.60898553317,1538.749229758147,0.0,0.886667180862087,2.817769397466805,0.0014959135982669303,354287.17375180474,1555910.9851912044,4.3916661410982805,1555910.9851912044,4.3916661410982805,0.85,0.0958493356003598,4.027634451161993,1.2675981590943413,1.0,0.0,4.0276344511625854,1.284665683734738,1.284966529701673,3.1351615460397335,19350.657867047044,1973.2179558816767,4632.441516551485,4632.441516551485,5.564086909533671,5.0538801392332005,-2.373660898919847,7.427541038153048,3.4529693892597897,3.4529693892597897,0.9865626826456542,0.0,0.0,0.00023417011072155464,1.0000833612845224,0.0002341505916274649,198.8978338759703,0.0,3.8956951670256005e-06,11.040400103350551,0.038679450290349804,7.875402569253456e-05,0.00015541608502902008,0.0006259591783276029,0.09584933560023515,0.07196327331414568,0.023886062286089468,0.09584935398514849,0.07196327331423927,0.023886062286120526,0.37657768891366256,0.37657768891366256,0.12499376692853552,0.0,4.716544536907634,4.545846977436668,5.231584979323486,4.712355585331409,4.543589806556099,5.221558847843028,24857.18704180373,21128.60898553317,0.85,1.0680503491485904,0.664418411917385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513136323296334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.74500234175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.31998949946,1538.749229758147,0.37657768891366256,0.12499376692853552,6.112874298809886,3.4529693892597897
