time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2387.0,-29.971278578764473,5.0536701029287405,35.01634760725957,24.160587891843193,5.009378837338665,-26.473208663099786,-40.01209602048618,1.511308921673778,-0.31537787433865105,-5.02682049104917,40.031884712283464,42428.16559523408,25775.204356535152,25775.204356535152,68203.36995176923,77529.61433680539,77529.61433680539,25775.204356535152,103304.81869334054,103304.81869334054,103304.81869334054,128161.8623796048,91690.80964463275,56589.58358557737,39001.362287839314,24857.04368626426,0.0,63858.405974103574,21128.48713332462,1538.7446419808973,0.0,0.8866667339702347,2.817768020199464,0.0014959135982669303,354285.3879705844,1555908.4639847348,4.391681161047259,1555908.4639847348,4.391681161047259,0.85,0.09584900502597468,4.027634451161993,1.2675978024816144,1.0,0.0,4.027634451161654,1.284666910893309,1.284967732070783,3.135158551224245,19350.61116965383,1973.2131940727802,4632.441516551485,4632.441516551485,5.564064708521763,5.0536701029287405,-2.3737842272043923,7.427454330133132,3.452995921488284,3.452995921488284,0.9865702632823669,0.0,0.0,0.0002341505916274649,1.000083093903564,0.00023413113675736585,198.89849320968995,0.0,3.882305533669565e-06,11.002453882419546,0.038683332595883475,7.874780459170847e-05,0.00015540278703575643,0.0006259056188718029,0.09584900502581623,0.07196293775842086,0.02388606726739536,0.09584897305232248,0.07196293775853983,0.023886067267434856,0.37657601752830433,0.37657601752830433,0.12499382105902626,0.0,4.7155736135224515,4.545321748837637,5.229264794868072,4.711442616710542,4.54297662069024,5.219737580758192,24857.04368626426,21128.48713332462,0.85,1.0680405956175552,0.6644100326030675,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513184305188436,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.70705612082,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.304951643018,1538.7446419808973,0.37657601752830433,0.12499382105902626,6.112874298809886,3.452995921488284
2388.0,-29.972074389314233,5.053461345686745,35.01631776978317,24.160312546324008,5.0092139334033625,-26.473941496083658,-40.01278941342605,1.511081040172679,-0.3165031314736666,-5.026928838907669,40.03182613808596,42427.598400218405,25775.050869039387,25775.050869039387,68202.64926925779,77529.1644701629,77529.1644701629,25775.050869039387,103304.21533920229,103304.21533920229,103304.21533920229,128161.10558044811,91690.61421949691,56589.27006007172,39001.493510472435,24856.89024124583,0.0,63858.38375171827,21128.356705058955,1538.7389923234657,0.0,0.8866663942656574,2.81777018350833,0.0014959135982669303,354283.8914498202,1555905.9367479144,4.391692578459466,1555905.9367479144,4.391692578459466,0.85,0.09584866316152614,4.027634451161993,1.26759743323084,1.0,0.0,4.027634451161421,1.2846680169291858,1.2849688133713015,3.135155852007178,19350.569926743763,1973.2089884663737,4632.441516551485,4632.441516551485,5.564031575346695,5.053461345686745,-2.3738918844863552,7.4273532301731,3.453022360768494,3.453022360768494,0.9865778173624269,0.0,0.0,0.00023413113675736585,1.0000828126850136,0.00023411174933481017,198.89915031163287,0.0,3.869544348291946e-06,10.966288683059377,0.03868720214023177,7.874162502874432e-05,0.00015538951172862153,0.0006258521507874367,0.09584866316141313,0.07196259330675918,0.02388606985465396,0.09584865799767034,0.07196259330684403,0.023886069854682113,0.3765743457874677,0.3765743457874677,0.1249938779955481,0.0,4.714585561346894,4.544796058272539,5.2268771318643985,4.710425707434013,4.542488642397075,5.217119985060776,24856.89024124583,21128.356705058955,0.85,1.0680296816535484,0.6644013817383342,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451323213317339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67089092146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.289938661814,1538.7389923234657,0.3765743457874677,0.1249938779955481,6.112874298809886,3.453022360768494
2389.0,-29.972867331291962,5.0532536442972855,35.01628803489638,24.160033533722185,5.00903857899911,-26.474672792212974,-40.01347879003731,1.5108440399202103,-0.3174410865537993,-5.027046552837883,40.03176945125247,42427.02690422634,25774.924166735236,25774.924166735236,68201.95107096157,77528.74214331583,77528.74214331583,25774.924166735236,103303.66631005106,103303.66631005106,103303.66631005106,128160.41847995679,91690.44094472937,56588.94679944002,39001.660161432614,24856.75216990572,0.0,63858.41233133833,21128.239344419864,1538.7344437068098,0.0,0.8866660000084042,2.817768784974813,0.0014959135982669303,354282.265568755,1555903.490946074,4.391705829385136,1555903.490946074,4.391705829385136,0.8500000000000001,0.09584832867666279,4.027634451161993,1.267597076618113,1.0,0.0,4.027634451161314,1.2846691654787032,1.2849699372820236,3.13515304904293,19350.533358491553,1973.205259542408,4632.441516551485,4632.441516551485,5.56400422426116,5.0532536442972855,-2.374006128859121,7.427259773156407,3.4530488358387066,3.4530488358387066,0.9865853816682019,0.0,0.0,0.00023411174933481017,1.000082514703664,0.00023409243326704912,198.89980504879932,0.0,3.8561418730574136e-06,10.92830606824471,0.038691058282104826,7.873548170398734e-05,0.00015537626763082282,0.000625798808402868,0.09584832867652684,0.0719622548512875,0.023886073825239343,0.09584828447140437,0.07196225485138957,0.023886073825273215,0.37657267338406997,0.37657267338406997,0.1249939315364066,0.0,4.7136346149237625,4.544305881072603,5.224531422950065,4.709605466284074,4.542122826025945,5.214924219717602,24856.75216990572,21128.239344419864,0.85,1.0680182701236947,0.6643921349639537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451327979928682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.63290830664,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.274953304506,1538.7344437068098,0.37657267338406997,0.1249939315364066,6.112874298809886,3.4530488358387066
2390.0,-29.973657895165157,5.053046975029297,35.01625835178058,24.159744392987363,5.008860619484614,-26.475402208159537,-40.0141678872518,1.5106049324791642,-0.31848514444601506,-5.027164394378796,40.03171148940365,42426.464453861685,25774.800312158724,25774.800312158724,68201.26476602041,77528.28929657498,77528.28929657498,25774.800312158724,103303.0896087337,103303.0896087337,103303.0896087337,128159.69576134929,91690.23513618956,56588.63070748071,39001.78269856538,24856.606152615583,0.0,63858.388851180964,21128.115229723244,1538.7294381037507,0.0,0.8866656097195791,2.8177687693889863,0.0014959135982669303,354280.6379309777,1555900.990135615,4.391718946940424,1555900.990135615,4.391718946940424,0.85,0.09584799214504162,4.027634451161993,1.2675967535236858,1.0,0.0,4.027634451162136,1.2846703237388275,1.2849710709972535,3.1351502223856214,19350.489924247217,1973.2008304820931,4632.441516551485,4632.441516551485,5.563977487911426,5.053046975029297,-2.3741202263981815,7.427167201427478,3.453075281495697,3.453075281495697,0.9865929375701992,0.0,0.0,0.00023409243326704912,1.0000822677579522,0.0002340731765916142,198.90045782613376,0.0,3.841962111982014e-06,10.888120625357027,0.03869490024421681,7.87293413118895e-05,0.00015536309195515963,0.0006257457415976496,0.0958479921449159,0.07196191517282628,0.02388607697208963,0.09584792995060273,0.07196191517292067,0.023886076972120963,0.3765710022546405,0.3765710022546405,0.12499398331417384,0.0,4.712688659261687,4.543808528698094,5.222227498759253,4.7086792499328,4.541596533453685,5.212787189693643,24856.606152615583,21128.115229723244,0.85,1.0680079155294744,0.6643835714793026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513327293880713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.59272286375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.259998887244,1538.7294381037507,0.3765710022546405,0.12499398331417384,6.112874298809886,3.453075281495697
2391.0,-29.9744457623898,5.052841557256759,35.0162287578882,24.15947875650602,5.008700011408738,-26.47612746146331,-40.01485632089896,1.5103817104821229,-0.31950717308006915,-5.027270743379681,40.03165472197465,42425.911060838145,25774.65013270458,25774.65013270458,68200.56119354273,77527.86132059964,77527.86132059964,25774.65013270458,103302.51145330422,103302.51145330422,103302.51145330422,128158.97367860393,91690.06013472223,56588.329520517545,39001.92290467187,24856.462225299703,0.0,63858.385129971575,21127.992891504746,1538.724288749723,0.0,0.8866652736472191,2.817769806591806,0.0014959135982669303,354279.1690342172,1555898.5408623028,4.391730242293839,1555898.5408623028,4.391730242293839,0.8499999999999999,0.09584765114350008,4.027634451161993,1.2675963974604385,1.0,0.0,4.02763445116049,1.2846714075772072,1.2849721303495765,3.1351475773542794,19350.45299158884,1973.1970643990396,4632.441516551485,4632.441516551485,5.563945068839623,5.052841557256759,-2.3742255631181943,7.427067120374954,3.4531016923403497,3.4531016923403497,0.9866004835258142,0.0,0.0,0.0002340731765916142,1.0000819876574396,0.00023405398705350126,198.90110838057456,0.0,3.830161560215296e-06,10.85467786165015,0.038698730405777024,7.872320727477181e-05,0.0001553499693168424,0.000625692888407473,0.09584765114338789,0.07196157221371755,0.023886078929670342,0.09584760814757591,0.07196157221380177,0.023886078929698303,0.37656933138230697,0.37656933138230697,0.12499403465260203,0.0,4.711744403904731,4.5433311731645745,5.2198700164971115,4.707763570299619,4.541220874279759,5.2102374202606825,24856.462225299703,21127.992891504746,0.85,1.0679969600661445,0.6643749442534177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513374646329509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.559280100046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.245065679941,1538.724288749723,0.37656933138230697,0.12499403465260203,6.112874298809886,3.4531016923403497
2392.0,-29.97523102209374,5.052637164430618,35.01619926820565,24.15919405119496,5.008526636356713,-26.476851644452534,-40.015537036210276,1.5101472587154332,-0.32054994669528014,-5.027386650059404,40.031598569498634,42425.33683682811,25774.527139136902,25774.527139136902,68199.86397596501,77527.4078977104,77527.4078977104,25774.527139136902,103301.93503684731,103301.93503684731,103301.93503684731,128158.26101518012,91689.8534650285,56588.00130627298,39002.0579541728,24856.325978332803,0.0,63858.3839325056,21127.877081582883,1538.7197977625567,0.0,0.8866648866561564,2.8177700003385158,0.0014959135982669303,354277.56813184806,1555896.118124464,4.391743249026202,1555896.118124464,4.391743249026202,0.85,0.09584731560917734,4.027634451161993,1.2675959996366877,1.0,0.0,4.027634451162003,1.284672543803916,1.284973242188703,3.1351448044776964,19350.409375604875,1973.1926168064401,4632.441516551485,4632.441516551485,5.5639185183549085,5.052637164430618,-2.374337638922692,7.4269748033533105,3.4531281362706827,3.4531281362706827,0.9866080389344808,0.0,0.0,0.00023405398705350126,1.0000817168269625,0.00023403486246714183,198.90175678567815,0.0,3.816820399973972e-06,10.816869013526237,0.038702547226177,7.871714244350618e-05,0.00015533684460999507,0.0006256400268860133,0.09584731560904482,0.07196123414812546,0.023886081460919365,0.09584729315974418,0.07196123414822495,0.023886081460952387,0.37656766159722355,0.37656766159722355,0.12499408085441985,0.0,4.710807239854375,4.542845648017021,5.217565783770624,4.706836703364104,4.5406846183640255,5.208127946657953,24856.325978332803,21127.877081582883,0.85,1.067986061909241,0.6643659645641689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513421837550515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.52147125192,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.230160143368,1538.7197977625567,0.37656766159722355,0.12499408085441985,6.112874298809886,3.4531281362706827
2393.0,-29.976013726779367,5.052434248616278,35.016169929684615,24.158935609180503,5.008386559579865,-26.47757019752553,-40.01621310655025,1.5099430303258987,-0.321869166989984,-5.0274799160494705,40.0315439930006,42424.75447320424,25774.349897720916,25774.349897720916,68199.10437092515,77526.9258368213,77526.9258368213,25774.349897720916,103301.27573454223,103301.27573454223,103301.27573454223,128157.46507430906,91689.63060709089,56587.67741696887,39002.17021124669,24856.189339766825,0.0,63858.35955101351,21127.7609388018,1538.714757568555,0.0,0.8866646092911374,2.817776481794025,0.0014959135982669303,354276.2799466711,1555893.76338603,4.3917525712425265,1555893.76338603,4.3917525712425265,0.85,0.09584696964673692,4.027634451161993,1.2675955644482753,1.0,0.0,4.027634451162717,1.2846735385339119,1.2849742125814025,3.13514237691732,19350.362343221655,1973.1878208380697,4632.441516551485,4632.441516551485,5.563880257447489,5.052434248616278,-2.3744326789792347,7.426866927595512,3.453154547030225,3.453154547030225,0.9866155848657786,0.0,0.0,0.00023403486246714183,1.0000814514551575,0.00023401580153957656,198.90240308476015,0.0,3.8039138246904545e-06,10.780291779172748,0.03870635114000169,7.871111942414661e-05,0.0001553237430429952,0.0006255872585634004,0.09584696964665451,0.07196088860755469,0.023886081039099828,0.09584716968980302,0.07196088860761655,0.023886081039120363,0.37656599186808,0.37656599186808,0.12499412460576635,0.0,4.709803738084474,4.5423176040689555,5.21512328018224,4.705610749059474,4.54002926888046,5.205175589509452,24856.189339766825,21127.7609388018,0.85,1.0679745745182199,0.664357098608414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513468872879307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.484894017565,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.215280581888,1538.714757568555,0.37656599186808,0.12499412460576635,6.112874298809886,3.453154547030225
2394.0,-29.976793703759412,5.05223208862616,35.01614070556099,24.15864252196627,5.0081990758027635,-26.478291036361124,-40.01689326306803,1.5096964084046356,-0.32270601863831416,-5.0276061124402665,40.03148864799712,42424.20089350677,25774.25919881414,25774.25919881414,68198.46009232091,77526.49566124777,77526.49566124777,25774.25919881414,103300.7548600619,103300.7548600619,103300.7548600619,128156.8168826199,91689.43934015757,56587.361969313315,39002.308189826945,24856.062022557984,0.0,63858.37021238493,21127.652719174286,1538.7110181773876,0.0,0.8866641669529117,2.8177727604401093,0.0014959135982669303,354274.53693430295,1555891.3754926797,4.391767438203457,1555891.3754926797,4.391767438203457,0.85,0.09584663778720577,4.027634451161993,1.2675952281663196,1.0,0.0,4.027634451161893,1.284674731422561,1.2849753812608768,3.1351394657712817,19350.321977866934,1973.1837047174045,4632.441516551485,4632.441516551485,5.5638606783753195,5.05223208862616,-2.3745516762228185,7.426783764848978,3.4531810627002835,3.4531810627002835,0.9866231607715096,0.0,0.0,0.00023401580153957656,1.000081168106878,0.00023399680846161825,198.90304713519086,0.0,3.791264297756195e-06,10.744443019841057,0.038710142404299444,7.870506043150558e-05,0.000155310741108071,0.0006255348915223679,0.09584663778704584,0.0719605552243073,0.023886082562738536,0.09584676236344573,0.07196055522442737,0.023886082562778393,0.37656431928053097,0.37656431928053097,0.12499415647214838,0.0,4.708871267733457,4.541821346844472,5.2128704513881985,4.704900093801939,4.539597955662259,5.203618604217581,24856.062022557984,21127.652719174286,0.85,1.0679643070360454,0.6643483188250687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513515755457795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.44904525823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.200426030615,1538.7110181773876,0.37656431928053097,0.12499415647214838,6.112874298809886,3.4531810627002835
2395.0,-29.97757109823237,5.052030833892122,35.01611143511644,24.158354114647977,5.0080150961267575,-26.47900919993874,-40.01757300049064,1.509453197832901,-0.32355130386577,-5.027724560048983,40.03142885055542,42423.65676608214,25774.15056808457,25774.15056808457,68197.8073341667,77526.07016363682,77526.07016363682,25774.15056808457,103300.22073172139,103300.22073172139,103300.22073172139,128156.12478641386,91689.25312843373,56587.05639181128,39002.44081846939,24855.904054692466,0.0,63858.344873161856,21127.518446488597,1538.7053408431486,0.0,0.88666378022108,2.8177700557052243,0.0014959135982669303,354272.90095348755,1555888.7954993274,4.391780436245107,1555888.7954993274,4.391780436245107,0.85,0.09584629452785945,4.027634451161993,1.2675949248531837,1.0,0.0,4.027634451160846,1.2846759082172143,1.2849765339297132,3.1351365939066063,19350.28267937369,1973.1796973863338,4632.441516551485,4632.441516551485,5.563837228380501,5.052030833892122,-2.3746648394938004,7.426695673385922,3.4532074681842913,3.4532074681842913,0.9866307051955118,0.0,0.0,0.00023399680846161825,1.0000808998640538,0.0002339778796829603,198.90368905682755,0.0,3.777781080384536e-06,10.706231581809774,0.03871392018537983,7.86990056030545e-05,0.00015529780285856374,0.0006254827809829147,0.0958462945277308,0.07196021319532775,0.023886081332403053,0.09584627491438985,0.07196021319542434,0.02388608133243511,0.37656264598262285,0.37656264598262285,0.12499418870916063,0.0,4.707976988658174,4.541347853866057,5.210702444349181,4.704173256183196,4.539230156520034,5.201804657367461,24855.904054692466,21127.518446488597,0.85,1.0679545088370843,0.6643400615901618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513562474939405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.410833820206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.185600034221,1538.7053408431486,0.37656264598262285,0.12499418870916063,6.112874298809886,3.4532074681842913
2396.0,-29.978345628859003,5.051830773170389,35.016082200335454,24.15808819876986,5.007854688422489,-26.4797224283795,-40.01824442585928,1.5092314879431064,-0.32452727776541224,-5.027828361020715,40.03137134844004,42423.09057412663,25774.007286607968,25774.007286607968,68197.0978607346,77525.6403434396,77525.6403434396,25774.007286607968,103299.64763004758,103299.64763004758,103299.64763004758,128155.40135219303,91689.07098096712,56586.73705838616,39002.59324731218,24855.753722145448,0.0,63858.34696945763,21127.39066382363,1538.699762788581,0.0,0.8866634597854509,2.8177707842894772,0.0014959135982669303,354271.4672747252,1555886.3145421338,4.391791206079823,1555886.3145421338,4.391791206079823,0.85,0.09584594768852045,4.027634451161993,1.2675945028522988,1.0,0.0,4.0276344511631,1.2846769843149948,1.2849775859606778,3.135133967788468,19350.24423860939,1973.1757775192743,4632.441516551485,4632.441516551485,5.5638062983674414,5.051830773170389,-2.3747669630446895,7.426597736215078,3.453233809820567,3.453233809820567,0.9866382313773049,0.0,0.0,0.0002339778796829603,1.0000806023370221,0.00023395902203901655,198.90432861732032,0.0,3.7650039044053325e-06,10.670021065084713,0.038717685189284236,7.869302523781456e-05,0.00015528485444514574,0.0006254306295069446,0.09584594768841559,0.07195986793618091,0.023886079752234685,0.09584591760064892,0.07195986793625964,0.02388607975226082,0.3765609731666202,0.3765609731666202,0.12499422488664431,0.0,4.707081585227002,4.540888553937748,5.2084870394239715,4.703301083255326,4.538855295159522,5.199427617178742,24855.753722145448,21127.39066382363,0.85,1.067943363666337,0.6643311734081824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451360904001838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.374623303476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.170799774822,1538.699762788581,0.3765609731666202,0.12499422488664431,6.112874298809886,3.453233809820567
2397.0,-29.979117638803555,5.05163170681232,35.01605304989868,24.157807998731755,5.007684627404241,-26.480434353280973,-40.01891944846136,1.5090013418814112,-0.3255139176839634,-5.027940500304199,40.031315335565615,42422.55007800808,25773.88796296826,25773.88796296826,68196.43804097634,77525.19176703703,77525.19176703703,25773.88796296826,103299.0797300053,103299.0797300053,103299.0797300053,128154.69561611793,91688.8651518022,56586.43859110318,39002.69617855446,24855.615886112628,0.0,63858.31206466709,21127.273503195735,1538.695091966726,0.0,0.8866630914742826,2.8177706791089223,0.0014959135982669303,354269.91843394545,1555883.8978418545,4.391803585016923,1555883.8978418545,4.391803585016923,0.8500000000000001,0.09584560776055939,4.027634451161993,1.267594169867225,1.0,0.0,4.027634451162066,1.2846780997266196,1.2849786774060346,3.1351312457331346,19350.20080001229,1973.1713480151013,4632.441516551485,4632.441516551485,5.563780540105998,5.05163170681232,-2.374874943686482,7.426506650498802,3.4532601762259976,3.4532601762259976,0.9866457646359993,0.0,0.0,0.00023395902203901655,1.0000803405179306,0.00023394022716000172,198.9049660999957,0.0,3.750867007936123e-06,10.629957100490973,0.03872143605629217,7.868701325564643e-05,0.0001552720087833701,0.000625378891877029,0.09584560776043802,0.07195952807800156,0.023886079682436456,0.09584558326321445,0.07195952807809268,0.023886079682466706,0.376559301281525,0.376559301281525,0.12499425989569536,0.0,4.706193517403335,4.540424044980057,5.206316899667513,4.702426582620262,4.5383542012761495,5.197422629544576,24855.615886112628,21127.273503195735,0.85,1.0679336148427503,0.6643230725398479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513655433839823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.33455933889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.15603097466,1538.695091966726,0.376559301281525,0.12499425989569536,6.112874298809886,3.4532601762259976
2398.0,-29.9798872147045,5.051434013463639,35.01602402792945,24.157554830331378,5.007542820057346,-26.48114126161262,-40.01958612408487,1.508796866965393,-0.3266571029932379,-5.028033549271324,40.03126077655463,42421.9856104788,25773.723201841778,25773.723201841778,68195.70881232058,77524.7382264575,77524.7382264575,25773.723201841778,103298.46142829928,103298.46142829928,103298.46142829928,128153.9398044081,91688.66481489266,56586.126633141015,39002.82020194627,24855.478376108815,0.0,63858.29857805508,21127.15661969249,1538.689997220975,0.0,0.8866628151466143,2.8177748672272043,0.0014959135982669303,354268.63326805294,1555881.5438718824,4.391812872393487,1555881.5438718824,4.391812872393487,0.8499999999999999,0.09584525971163206,4.027634451161993,1.2675937808351598,1.0,0.0,4.027634451162921,1.2846790949372209,1.2849796487028413,3.135128817020887,19350.158520511715,1973.1670367058798,4632.441516551485,4632.441516551485,5.5637449733047974,5.051434013463639,-2.3749685323939267,7.426402545857565,3.4532865091632643,3.4532865091632643,0.9866532883323612,0.0,0.0,0.00023394022716000172,1.00008008771056,0.00023392149292318274,198.9056015763602,0.0,3.738394773299324e-06,10.594610787530284,0.03872517445106547,7.868107603130586e-05,0.00015525915112869586,0.0006253271059441019,0.09584525971154487,0.07195918208066518,0.023886077630879687,0.09584537849754919,0.07195918208073064,0.023886077630901417,0.37655762951894134,0.37655762951894134,0.1249942952391506,0.0,4.705265804149576,4.539945549171421,5.204029613402554,4.701376446278061,4.53785581888576,5.194703201650043,24855.478376108815,21127.15661969249,0.85,1.067922420904525,0.6643143734658963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513701676956066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.29921302592,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.141286854476,1538.689997220975,0.37655762951894134,0.1249942952391506,6.112874298809886,3.4532865091632643
2399.0,-29.980654364465373,5.051237412084314,35.015995178644005,24.157293419726216,5.00738630112524,-26.48184745741737,-40.02025266000999,1.5085793940771912,-0.3275914385371266,-5.028138570522261,40.03120776236069,42421.43112173165,25773.592165518985,25773.592165518985,68195.02328725063,77524.31095535099,77524.31095535099,25773.592165518985,103297.90312086997,103297.90312086997,103297.90312086997,128153.25827805913,91688.48381183151,56585.81772068886,39002.96232349183,24855.355157189155,0.0,63858.317480680984,21127.05188361078,1538.6860011093343,0.0,0.8866624722292135,2.8177749048692022,0.0014959135982669303,354267.18274877226,1555879.256556227,4.391824397857295,1555879.256556227,4.391824397857295,0.85,0.09584491892330943,4.027634451161993,1.2675934253213934,1.0,0.0,4.0276344511627995,1.2846801508204313,1.284980680764323,3.1351262402473,19350.12032126502,1973.1631414667622,4632.441516551485,4632.441516551485,5.563716686639476,5.051237412084314,-2.3750705708306232,7.4263079829149365,3.453312924514433,3.453312924514433,0.9866608355755523,0.0,0.0,0.00023392149292318274,1.000079835721021,0.0002339028191229692,198.90623505290634,0.0,3.726344644553315e-06,10.560460722664095,0.03872890079571002,7.867514046511135e-05,0.0001552463524580714,0.0006252755575773658,0.09584491892319996,0.07195884267283757,0.023886076250362386,0.09584509379098008,0.07195884267291977,0.023886076250389666,0.3765559566961587,0.3765559566961587,0.12499432229648115,0.0,4.704362296999136,4.539490078834319,5.201770154402709,4.700547131985161,4.537469836444302,5.192532215326651,24855.355157189155,21127.05188361078,0.85,1.067911369695602,0.6643054937137262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513747774554016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.26506296106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.126565762634,1538.6860011093343,0.3765559566961587,0.12499432229648115,6.112874298809886,3.453312924514433
2400.0,-29.981418818387564,5.051041339634665,35.015966308785806,24.156991706136637,5.007185238749306,-26.482555681149744,-40.020919510256476,1.5083221015114143,-0.3282255317358249,-5.0282694867718565,40.0311494645576,42420.88944302493,25773.528693957865,25773.528693957865,68194.4181369828,77523.90084693213,77523.90084693213,25773.528693957865,103297.42954088999,103297.42954088999,103297.42954088999,128152.64017716405,91688.30084986635,56585.50242170037,39003.10936462887,24855.210636274056,0.0,63858.320000902924,21126.929040832947,1538.6813817523,0.0,0.8866620165369337,2.8177679609555395,0.0014959135982669303,354265.3745827393,1555876.7412803702,4.391839713697428,1555876.7412803702,4.391839713697428,0.85,0.09584458282186158,4.027634451161993,1.2675930796982722,1.0,0.0,4.02763445116207,1.2846813928322698,1.2849818990755772,3.1351232092515002,19350.08170860733,1973.1592040714547,4632.441516551485,4632.441516551485,5.563702985104144,5.051041339634665,-2.3751915496652183,7.426232889299883,3.453339339787443,3.453339339787443,0.9866683827964122,0.0,0.0,0.0002339028191229692,1.0000795556583988,0.00023388421231046975,198.906866306894,0.0,3.7143352946026488e-06,10.526426224903906,0.03873261513100462,7.866920251410928e-05,0.00015523361660885993,0.0006252242622323168,0.09584458282169916,0.07195850772243245,0.023886075099266706,0.09584452059896902,0.07195850772255438,0.023886075099307194,0.37655428410309827,0.37655428410309827,0.12499434288824186,0.0,4.703548656782573,4.539072082142297,5.199758901225778,4.700043955036051,4.537152821958159,5.191464352933451,24855.210636274056,21126.929040832947,0.85,1.0679018510981586,0.6642969849884106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513793727104451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.2310284633,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.111867621932,1538.6813817523,0.37655428410309827,0.12499434288824186,6.112874298809886,3.453339339787443
2401.0,-29.982180501820803,5.050846562933547,35.015937415331486,24.156734451558464,5.0070350420411724,-26.483256324042298,-40.021581401210256,1.5081108642626255,-0.32923851547616323,-5.028363379209322,40.03109103755927,42420.33936801756,25773.373204134212,25773.373204134212,68193.71257215177,77523.46483611113,77523.46483611113,25773.373204134212,103296.83804024535,103296.83804024535,103296.83804024535,128151.88728981813,91688.11146091638,56585.19818119958,39003.23697746311,24855.049249572785,0.0,63858.28622703589,21126.791862136866,1538.6749359769847,0.0,0.8866617499252841,2.817770335332808,0.0014959135982669303,354264.07778014353,1555874.2204334314,4.391848674533148,1555874.2204334314,4.391848674533148,0.85,0.09584422813425302,4.027634451161993,1.2675927115464587,1.0,0.0,4.027634451163461,1.284682419289519,1.2849829018678407,3.135120704297827,19350.041739585948,1973.1551283655426,4632.441516551485,4632.441516551485,5.56366941968878,5.050846562933547,-2.375285082003447,7.426131644936994,3.453365586951939,3.453365586951939,0.9866758819862682,0.0,0.0,0.00023388421231046975,1.0000792678214947,0.00023386567428794653,198.90749527664224,0.0,3.7010227662271183e-06,10.488698519487654,0.03873631615377085,7.866330913271865e-05,0.0001552209031777511,0.0006251730571791903,0.09584422813416882,0.07195815771839685,0.02388607041577196,0.09584417103439714,0.07195815771846006,0.023886070415792948,0.37655261366356985,0.37655261366356985,0.12499437185906064,0.0,4.702699909596561,4.538646263232181,5.197630098467357,4.699124863733175,4.536765647678294,5.188935997400563,24855.049249572785,21126.791862136866,0.85,1.0678913669825416,0.6642887223311972,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513839518449547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.193300757885,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.09719791621,1538.6749359769847,0.37655261366356985,0.12499437185906064,6.112874298809886,3.453365586951939
2402.0,-29.982940016755123,5.05065277305413,35.0159086339802,24.156463471613847,5.006871987890648,-26.483956300891148,-40.022243187390245,1.5078882720267763,-0.3301742053141652,-5.028470685540709,40.03103651587207,42419.79817152363,25773.254785529934,25773.254785529934,68193.05295705356,77523.02512519174,77523.02512519174,25773.254785529934,103296.27991072167,103296.27991072167,103296.27991072167,128151.19725765259,91687.91229128478,56584.89690648256,39003.35042755803,24854.91734693091,0.0,63858.26777448894,21126.679744891273,1538.6704914513352,0.0,0.8866614008257422,2.817770123965088,0.0014959135982669303,354262.59571508574,1555871.8680848654,4.391860407798087,1555871.8680848654,4.391860407798087,0.85,0.0958438868807472,4.027634451161993,1.267592391748913,1.0,0.0,4.027634451161863,1.2846834987180717,1.2849839577321365,3.1351180700779526,19349.999706430033,1973.1508421764859,4632.441516551485,4632.441516551485,5.563643856796329,5.05065277305413,-2.375388172548473,7.426040945602603,3.4533918982131593,3.4533918982131593,0.986683399489474,0.0,0.0,0.00023386567428794653,1.000079042630944,0.00023384719039077915,198.90812245921796,0.0,3.6873516274756404e-06,10.449954512265965,0.03874000350539832,7.865741709228182e-05,0.00015520825719566472,0.0006251221237860706,0.09584388688063301,0.0719578181003976,0.023886068780235414,0.09584384925911024,0.07195781810048332,0.023886068780263874,0.37655094419365465,0.37655094419365465,0.12499439906094913,0.0,4.701860311756434,4.53821988921419,5.195539792827674,4.6982964802265315,4.53631171750294,5.186974094265736,24854.91734693091,21126.679744891273,0.85,1.0678813462005048,0.6642804393211262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513885144114744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.15455675066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.082558230819,1538.6704914513352,0.37655094419365465,0.12499439906094913,6.112874298809886,3.4533918982131593
2403.0,-29.98369670697825,5.0504600848850565,35.01587993530995,24.156196473073237,5.006716409254471,-26.484652987575537,-40.02289690598843,1.5076726898516313,-0.33120060981110555,-5.028571540844536,40.03098136140922,42419.23575598426,25773.122580288917,25773.122580288917,68192.35833627317,77522.57144191633,77522.57144191633,25773.122580288917,103295.69402220525,103295.69402220525,103295.69402220525,128150.47251548083,91687.70103498906,56584.57611577013,39003.47213246548,24854.778493275568,0.0,63858.25062574105,21126.561719284233,1538.6654963937342,0.0,0.8866610868822867,2.817771861680166,0.0014959135982669303,354261.2027530504,1555869.4884378086,4.391870959469359,1555869.4884378086,4.391870959469359,0.85,0.09584354106190328,4.027634451161993,1.267591958758422,1.0,0.0,4.027634451162973,1.2846845452477391,1.2849849807593507,3.1351155161482094,19349.95512248044,1973.146295878862,4632.441516551485,4632.441516551485,5.56361531779793,5.0504600848850565,-2.3754862483778503,7.425946333262907,3.4534181825377583,3.4534181825377583,0.9866909092965024,0.0,0.0,0.00023384719039077915,1.000078749141022,0.00023382877657547764,198.90874731270816,0.0,3.676597281293635e-06,10.41947669518616,0.03874368010267962,7.865159728002788e-05,0.00015519559311075128,0.0006250711174813807,0.09584354106180534,0.07195747514830363,0.023886065913501717,0.09584356328765138,0.07195747514837715,0.023886065913526128,0.3765492751818742,0.3765492751818742,0.12499442576398344,0.0,4.7010010783262715,4.537773474345272,5.193431099454813,4.697370931033447,4.53579732587923,5.184804162902026,24854.778493275568,21126.561719284233,0.85,1.0678707554319544,0.6642718104602321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451393064015724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.12407893358,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.06793659824,1538.6654963937342,0.3765492751818742,0.12499442576398344,6.112874298809886,3.4534181825377583
2404.0,-29.984450709445618,5.050268409483671,35.01585132587448,24.155935376789444,5.006556649083629,-26.485347673065025,-40.02355408212168,1.50745361270292,-0.3320256322506907,-5.028675544077105,40.03092656320127,42418.69933616629,25773.001048166298,25773.001048166298,68191.7003843326,77522.15848447382,77522.15848447382,25773.001048166298,103295.15953264013,103295.15953264013,103295.15953264013,128149.80245265595,91687.52772695104,56584.27858151997,39003.61016159008,24854.64292001581,0.0,63858.253081605886,21126.446482013438,1538.6607657836773,0.0,0.8866607556099859,2.8177705783494416,0.0014959135982669303,354259.7663179308,1555867.124164145,4.3918820935703735,1555867.124164145,4.3918820935703735,0.85,0.09584319677016438,4.027634451161993,1.26759162907023,1.0,0.0,4.027634451162374,1.2846856079817712,1.284986020084718,3.135112922677921,19349.918547206766,1973.1425662389058,4632.441516551485,4632.441516551485,5.563589082793737,5.050268409483671,-2.3755863679358447,7.425854777419516,3.453444476228511,3.453444476228511,0.9866984217795746,0.0,0.0,0.00023382877657547764,1.0000784698994116,0.0002338104294945938,198.90936995016907,0.0,3.662668934870804e-06,10.380003761423858,0.03874734277161449,7.864574708788943e-05,0.00015518302948758821,0.0006250205157998977,0.09584319677005454,0.0719571337060143,0.023886063064040244,0.09584318915792939,0.07195713370609677,0.023886063064067615,0.3765476050365406,0.3765476050365406,0.12499444955887482,0.0,4.700170676687378,4.537357419924717,5.1913466493674605,4.696649911826398,4.535496767079849,5.182810683470166,24854.64292001581,21126.446482013438,0.85,1.067860411044895,0.6642633847493211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513975967266282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.08460599982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.053346236878,1538.6607657836773,0.3765476050365406,0.12499444955887482,6.112874298809886,3.453444476228511
2405.0,-29.98520214405149,5.050077751150377,35.01582278664895,24.15566883226859,5.006397471709477,-26.48603998879678,-40.02420710222793,1.5072353164547216,-0.33294441612156334,-5.028778353364639,40.03087138932654,42418.15680764747,25772.878999995213,25772.878999995213,68191.03580764268,77521.721328548,77521.721328548,25772.878999995213,103294.60032854321,103294.60032854321,103294.60032854321,128149.10467707294,91687.3294201819,56583.9741718737,39003.72805367577,24854.50434852974,0.0,63858.23240220551,21126.32869625028,1538.6558324099733,0.0,0.8866604317803993,2.8177706699290805,0.0014959135982669303,354258.34637741116,1555864.7436850467,4.391892977526343,1555864.7436850467,4.391892977526343,0.85,0.09584285091431329,4.027634451161993,1.2675912400381644,1.0,0.0,4.027634451161219,1.284686666927108,1.2849870557062022,3.1351103384577415,19349.87669615106,1973.1382986189026,4632.441516551485,4632.441516551485,5.5635627363907325,5.050077751150377,-2.3756853567397163,7.425763107890093,3.453470754290568,3.453470754290568,0.9867059297973052,0.0,0.0,0.0002338104294945938,1.000078203130845,0.00023379214621679266,198.9099904705706,0.0,3.6494062990310732e-06,10.342417451454061,0.03875099217791352,7.863993429124917e-05,0.00015517049520334463,0.0006249700322848576,0.09584285091420781,0.0719567914443114,0.02388605946989641,0.09584284996891398,0.07195679144439059,0.023886059469922696,0.3765459355286218,0.3765459355286218,0.12499447109221558,0.0,4.699342704870901,4.53693851153389,5.189280621852731,4.695833937243094,4.5350686989469295,5.180820625617855,24854.50434852974,21126.32869625028,0.85,1.0678503497896306,0.664255104032326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514021133642805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.047019689846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.038784497216,1538.6558324099733,0.3765459355286218,0.12499447109221558,6.112874298809886,3.453470754290568
2406.0,-29.98595105223835,5.049888091508688,35.015794313223175,24.155407561361812,5.006238150896357,-26.48673004473213,-40.0248560012318,1.507017143390164,-0.3337636242353028,-5.028881046697729,40.03081622741777,42417.60806257909,25772.759157002754,25772.759157002754,68190.36721958185,77521.30596536207,77521.30596536207,25772.759157002754,103294.06512236483,103294.06512236483,103294.06512236483,128148.43070816602,91687.15182844458,56583.662479665596,39003.87705419887,24854.365585801195,0.0,63858.24264000007,21126.210747931014,1538.650886975387,0.0,0.8866601084971613,2.8177694631595465,0.0014959135982669303,354256.92804284464,1555862.3637249712,4.391903843124846,1555862.3637249712,4.391903843124846,0.85,0.09584250462733473,4.027634451161993,1.2675908493576573,1.0,0.0,4.027634451160742,1.2846877251662063,1.2849880907032154,3.1351077559653016,19349.839216836946,1973.1344767924772,4632.441516551485,4632.441516551485,5.563536866017188,5.049888091508688,-2.375784010791044,7.425672102299732,3.453497019709164,3.453497019709164,0.9867134342026184,0.0,0.0,0.00023379214621679266,1.0000779406706142,0.00023377392572024994,198.91060890810053,0.0,3.6367266131937763e-06,10.306483221791161,0.03875462890452672,7.863415857165301e-05,0.00015515798764513967,0.0006249196564125314,0.09584250462723556,0.07195644916041016,0.023886055466825394,0.09584246592636439,0.07195644916048462,0.023886055466850114,0.3765442660801243,0.3765442660801243,0.12499449054431855,0.0,4.698536977702986,4.536541341563009,5.187238396110331,4.695117422462431,4.534758701691828,5.178873829415636,24854.365585801195,21126.210747931014,0.85,1.0678397087123752,0.6642464043632982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514066146465925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.01108546019,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.024249066963,1538.650886975387,0.3765442660801243,0.12499449054431855,6.112874298809886,3.453497019709164
2407.0,-29.98669754423323,5.049699826747972,35.015765992381766,24.155172833148413,5.00611007012898,-26.48741480157766,-40.025500290188916,1.5068273274734527,-0.3348076126330852,-5.028963779270466,40.0307637248805,42417.05078002606,25772.59177128596,25772.59177128596,68189.64255131202,77520.87162941489,77520.87162941489,25772.59177128596,103293.46340070086,103293.46340070086,103293.46340070086,128147.69759026842,91686.96693636893,56583.35395324043,39004.01442569833,24854.234189567567,0.0,63858.2486152659,21126.09906113243,1538.6459003986172,0.0,0.8866598772662646,2.817773550567754,0.0014959135982669303,354255.7853967618,1555860.0985060134,4.391911614833533,1555860.0985060134,4.391911614833533,0.85,0.09584215146862293,4.027634451161993,1.2675904932944109,1.0,0.0,4.027634451162357,1.2846886506387094,1.2849889929832143,3.1351054974756503,19349.800196844888,1973.130497860624,4632.441516551485,4632.441516551485,5.563500732648597,5.049699826747972,-2.3758676088544672,7.425567435602439,3.453523268635838,3.453523268635838,0.9867209338959537,0.0,0.0,0.00023377392572024994,1.0000776896777694,0.00023375576531016622,198.91122535374922,0.0,3.6242500619207474e-06,10.271124675483398,0.03875825315458864,7.862842427315969e-05,0.00015514550144709026,0.0006248693665711036,0.09584215146854924,0.07195610199852762,0.023886049470021632,0.09584226934522332,0.07195610199858293,0.023886049470040003,0.3765425977186891,0.3765425977186891,0.12499450839805379,0.0,4.697692582641366,4.53613835164623,5.185058298078957,4.694156166637356,4.534370134736719,5.176180338782274,24854.234189567567,21126.09906113243,0.85,1.0678282607176086,0.6642376153405165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514111008215447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.97572691388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15433.009739201485,1538.6459003986172,0.3765425977186891,0.12499450839805379,6.112874298809886,3.453523268635838
2408.0,-29.987441363693588,5.049512039937176,35.01573773560373,24.15487440247091,5.00591931367997,-26.48810342080326,-40.02615271657703,1.5065813707896796,-0.3355255131467061,-5.029088904259739,40.03070894915947,42416.53868710785,25772.53441729547,25772.53441729547,68189.07310440332,77520.43306602587,77520.43306602587,25772.53441729547,103292.96748332134,103292.96748332134,103292.96748332134,128147.07450514825,91686.75136321149,56583.064091582346,39004.09696847682,24854.107021826923,0.0,63858.203990303744,21125.990968552884,1538.6421349612838,0.0,0.8866594383036754,2.8177683878539637,0.0014959135982669303,354254.0572609185,1555857.7352133286,4.391926368446343,1555857.7352133286,4.391926368446343,0.85,0.09584181599781627,4.027634451161993,1.2675901460228491,1.0,0.0,4.0276344511616875,1.2846898385834742,1.284990157873995,3.135102598462946,19349.754701856193,1973.125858662866,4632.441516551485,4632.441516551485,5.5634883517064315,5.049512039937176,-2.375982207429854,7.4254942473670305,3.4535496222522033,3.4535496222522033,0.9867284635006295,0.0,0.0,0.00023375576531016622,1.000077412000752,0.00023373767120938677,198.91183959579718,0.0,3.61230942267936e-06,10.237284903873306,0.03876186546401132,7.862261794387781e-05,0.0001551331473662884,0.0006248196088496535,0.09584181599766334,0.0719557697070994,0.02388604629056394,0.09584181174583803,0.07195576970721422,0.02388604629060205,0.376540929609047,0.376540929609047,0.12499451524735881,0.0,4.6969145548335405,4.53573546510404,5.18314481047247,4.693563391113059,4.533887592403062,5.1752524090884435,24854.107021826923,21125.990968552884,0.85,1.0678200895652683,0.6642300602996664,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514155725491664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.94188714227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.995252776778,1538.6421349612838,0.376540929609047,0.12499451524735881,6.112874298809886,3.4535496222522033
2409.0,-29.98818310392548,5.0493254399989835,35.0157094500188,24.15462165316569,5.005771591196495,-26.48878586444661,-40.02679284950716,1.506374351717672,-0.33643651060612,-5.029179834549588,40.030651596542135,42415.984693542116,25772.391992583143,25772.391992583143,68188.37668612527,77520.00539002105,77520.00539002105,25772.391992583143,103292.39738260419,103292.39738260419,103292.39738260419,128146.34657261679,91686.56326236953,56582.749079549336,39004.237980911326,24853.9491900126,0.0,63858.18717092393,21125.856811510712,1538.6358201063636,0.0,0.886659182882717,2.817769765199048,0.0014959135982669303,354252.80140168057,1555855.2607436336,4.391934953195976,1555855.2607436336,4.391934953195976,0.85,0.09584145872201193,4.027634451161993,1.2675897564413026,1.0,0.0,4.027634451160986,1.2846908442647809,1.284991140543862,3.1351001442428577,19349.715004679696,1973.1218106774177,4632.441516551485,4632.441516551485,5.563457606642126,5.0493254399989835,-2.3760714747872425,7.425396914786226,3.4535758062755266,3.4535758062755266,0.9867359446501505,0.0,0.0,0.00023373767120938677,1.0000771960691937,0.00023371962897273665,198.9124521241613,0.0,3.599130871872981e-06,10.199936890888027,0.0387654645948832,7.861692140663234e-05,0.0001551207498027544,0.0006247696759956536,0.09584145872193142,0.07195542019327697,0.023886038528654452,0.0958414376331798,0.07195542019333741,0.02388603852867452,0.3765392614384509,0.3765392614384509,0.12499452801408677,0.0,4.696115173759949,4.535331385361815,5.181149063024918,4.692743323943489,4.533543326918505,5.17299284896643,24853.9491900126,21125.856811510712,0.85,1.0678094651138637,0.6642215598762733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451420028293615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.90453912928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.980795008782,1538.6358201063636,0.3765392614384509,0.12499452801408677,6.112874298809886,3.4535758062755266
2410.0,-29.988922025887245,5.049140059033156,35.0156813168217,24.154382838774495,5.005635494067307,-26.489464608974604,-40.02743245856834,1.5061780771547069,-0.33734243352228077,-5.029267971865371,40.03059946396812,42415.44057468899,25772.245715899353,25772.245715899353,68187.68629058835,77519.58685545201,77519.58685545201,25772.245715899353,103291.83257135136,103291.83257135136,103291.83257135136,128145.65446193099,91686.38787021967,56582.447303868976,39004.37840705632,24853.821890579628,0.0,63858.20029763595,21125.74860699268,1538.631193782846,0.0,0.8866589227744239,2.8177714021233755,0.0014959135982669303,354251.5841201878,1555853.01149447,4.391943695491316,1555853.01149447,4.391943695491316,0.85,0.09584110782496826,4.027634451161993,1.2675893701566388,1.0,0.0,4.027634451161022,1.28469179958356,1.2849920729060267,3.1350978129288074,19349.677989570908,1973.1180361867619,4632.441516551485,4632.441516551485,5.563426030057021,5.049140059033156,-2.376158317964413,7.425298376997569,3.4536020353607335,3.4536020353607335,0.9867434386744953,0.0,0.0,0.00023371962897273665,1.0000769032148844,0.00023370165656402304,198.91306232850872,0.0,3.588825533879067e-06,10.170731563013275,0.038769053420417074,7.861122991240065e-05,0.00015510839906033598,0.0006247199317199917,0.0958411078248894,0.07195507566973922,0.023886032155150186,0.09584117702120547,0.07195507566979842,0.023886032155169837,0.37653759287811306,0.37653759287811306,0.12499453924866429,0.0,4.695311051612009,4.534944035245815,5.17908373857955,4.691925538343071,4.533228170719383,5.170654559577429,24853.821890579628,21125.74860699268,0.85,1.067798434230422,0.6642129026028819,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514244716087552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.87533380141,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.966354100681,1538.631193782846,0.37653759287811306,0.12499453924866429,6.112874298809886,3.4536020353607335
