time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2411.0,-29.989658695138285,5.048955488108358,35.01565328420687,24.15411154450851,5.005471667431969,-26.49014409877849,-40.02807587441055,1.5059570710721912,-0.3381688952866284,-5.029374403454001,40.030546127220255,42414.922236340375,25772.14851097577,25772.14851097577,68187.07074731615,77519.14922002074,77519.14922002074,25772.14851097577,103291.2977309965,103291.2977309965,103291.2977309965,128144.99258417245,91686.1812423179,56582.15933140503,39004.46878990319,24853.694853175937,0.0,63858.163643079126,21125.640625199547,1538.6270022296935,0.0,0.8866585738279614,2.8177698543444625,0.0014959135982669303,354250.1141773331,1555850.710294016,4.391955423661987,1555850.710294016,4.391955423661987,0.85,0.09584076388130106,4.027634451161993,1.267589024533518,1.0,0.0,4.027634451163,1.2846928704402625,1.284993120922795,3.135095199665682,19349.634382406795,1973.1135894935371,4632.441516551485,4632.441516551485,5.563405046538237,5.048955488108358,-2.3762583687086685,7.425213856817026,3.4536283211693743,3.4536283211693743,0.9867509489055355,0.0,0.0,0.00023370165656402304,1.0000766692186347,0.0002336837402142532,198.91367067584653,0.0,3.5749468546429715e-06,10.131399386058181,0.038772628367271716,7.860550492826292e-05,0.00015509615163576012,0.000624670603570832,0.0958407638811872,0.0719547373596329,0.0238860265215543,0.09584082556678898,0.07195473735971837,0.02388602652158269,0.376535924751526,0.376535924751526,0.12499454370601863,0.0,4.694530668578977,4.534551369211272,5.1771299703864315,4.6912055081674,4.5327796884943155,5.169112117976283,24853.694853175937,21125.640625199547,0.85,1.0677894079202226,0.6642051668351922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514288980671808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.836001624455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.951944927248,1538.6270022296935,0.376535924751526,0.12499454370601863,6.112874298809886,3.4536283211693743
2412.0,-29.99039257750107,5.048772205669522,35.01562534543733,24.153871891926997,5.005340169030716,-26.490817846990495,-40.02870713649315,1.505765438520102,-0.33917059595512455,-5.029457194461874,40.03049279541248,42414.36533924917,25771.99389266024,25771.99389266024,68186.35923190942,77518.70877033858,77518.70877033858,25771.99389266024,103290.70266299881,103290.70266299881,103290.70266299881,128144.26005410294,91685.98376310161,56581.844614580485,39004.59905391237,24853.557391104132,0.0,63858.1564450165,21125.52378243851,1538.621665090376,0.0,0.8866583453007846,2.81777337810828,0.0014959135982669303,354248.97074144473,1555848.4093092752,4.391963104516232,1555848.4093092752,4.391963104516232,0.85,0.09584040687386733,4.027634451161993,1.2675886096758773,1.0,0.0,4.027634451162894,1.2846938037891484,1.2849940314715955,3.1350929219730497,19349.592705999494,1973.1093396827148,4632.441516551485,4632.441516551485,5.56337166925436,5.048772205669522,-2.37634072990485,7.425112935574372,3.453654542372115,3.453654542372115,0.9867584406777471,0.0,0.0,0.0002336837402142532,1.0000763796208068,0.0002336658929019579,198.9142767250131,0.0,3.5638068978333513e-06,10.099828748459718,0.03877619217416955,7.85998884604224e-05,0.0001550838517538308,0.0006246210641426282,0.09584040687380208,0.07195438923501338,0.023886017638788705,0.09584058826869933,0.07195438923506237,0.02388601763880497,0.3765342563912071,0.3765342563912071,0.12499454813245744,0.0,4.69371362677839,4.53414477944267,5.17507088429943,4.690286598506759,4.5323620562949145,5.166676861059273,24853.557391104132,21125.52378243851,0.85,1.0677783861583854,0.6641965208589918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451433311056569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.80443098686,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.93755625239,1538.621665090376,0.3765342563912071,0.12499454813245744,6.112874298809886,3.453654542372115
2413.0,-29.991124124211847,5.048589448115428,35.01559745336575,24.15359818786385,5.005157662073738,-26.4914945939303,-40.02934632645918,1.5055281317923923,-0.3396097140001757,-5.029575170926708,40.03043827803736,42413.85163433022,25771.930906491234,25771.930906491234,68185.78254082146,77518.33713052787,77518.33713052787,25771.930906491234,103290.26803701911,103290.26803701911,103290.26803701911,128143.69570956129,91685.83350046132,56581.551622391074,39004.75764230027,24853.427672542188,0.0,63858.185314842456,21125.41352166086,1538.6175918585548,0.0,0.8866579418143421,2.8177653776765825,0.0014959135982669303,354247.3413602712,1555846.057176246,4.3919766658007,1555846.057176246,4.3919766658007,0.85,0.09584006564326343,4.027634451161993,1.2675883047143004,1.0,0.0,4.0276344511614735,1.284694950636664,1.2849951556575792,3.135090123274785,19349.560994272473,1973.1061059864962,4632.441516551485,4632.441516551485,5.563358072500085,5.048589448115428,-2.376448793183561,7.425038241298989,3.4536808446499134,3.4536808446499134,0.986765955614261,0.0,0.0,0.0002336658929019579,1.000076136982937,0.00023364810364027777,198.91488084861075,0.0,3.5500852167053687e-06,10.060941504143015,0.038779742259386255,7.859420183460643e-05,0.00015507169106735146,0.0006245720853428142,0.09584006564312544,0.07195405400065874,0.023886011642466703,0.09584001881711757,0.07195405400076234,0.023886011642501096,0.3765325867374188,0.3765325867374188,0.12499454484236613,0.0,4.693009082413994,4.533811605517769,5.173242397494789,4.689965456926529,4.532256087555595,5.165703648397539,24853.427672542188,21125.41352166086,0.85,1.0677688726142542,0.6641881761158038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514377073766875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.765543742535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.92319885255,1538.6175918585548,0.3765325867374188,0.12499454484236613,6.112874298809886,3.4536808446499134
2414.0,-29.991853164789138,5.0484077500529025,35.01556952403809,24.153340409416728,5.005007179359876,-26.492165882201874,-40.02997713452203,1.5053198967725416,-0.34049507892478914,-5.029667226387254,40.030381408734975,42413.314007721994,25771.803767503105,25771.803767503105,68185.1177752251,77517.90025039393,77517.90025039393,25771.803767503105,103289.70401789703,103289.70401789703,103289.70401789703,128142.97627938328,91685.62995170806,56581.246615411284,39004.870373663085,24853.272261486247,0.0,63858.14263514933,21125.28142226331,1538.611437727403,0.0,0.8866576789058798,2.817766286076212,0.0014959135982669303,354246.0699799787,1555843.6035730038,4.391985502227129,1555843.6035730038,4.391985502227129,0.85,0.09583970823620629,4.027634451161993,1.2675878882082183,1.0,0.0,4.027634451162502,1.2846959613838258,1.2849961437859478,3.135087656711848,19349.518036937996,1973.1017255574532,4632.441516551485,4632.441516551485,5.563330627148066,5.0484077500529025,-2.376537631769367,7.424945381822269,3.453706999797211,3.453706999797211,0.9867734285134889,0.0,0.0,0.00023364810364027777,1.0000758765967843,0.00023363037656239877,198.91548290582102,0.0,3.5385488674866674e-06,10.028247490457215,0.03878328080825374,7.85885901522507e-05,0.00015505951348802706,0.0006245230385047956,0.09583970823612059,0.07195370584706615,0.02388600238905445,0.09583963795722455,0.07195370584713047,0.023886002389075813,0.37653092023168966,0.37653092023168966,0.12499454799601648,0.0,4.6922769726158435,4.533455158915217,5.171373375149983,4.689172147462443,4.53185550969323,5.163721918509566,24853.272261486247,21125.28142226331,0.85,1.0677591762227998,0.664180200950231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451442089730399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.732849728854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.908863780862,1538.611437727403,0.37653092023168966,0.12499454799601648,6.112874298809886,3.453706999797211
2415.0,-29.992579688758195,5.048227057492806,35.015541676014536,24.153092654328816,5.004859565193065,-26.492834618468493,-40.03061136519534,1.505114494903328,-0.34125973777383933,-5.0297607879879385,40.03032791822339,42412.801313042,25771.683107211644,25771.683107211644,68184.48442025365,77517.49232424732,77517.49232424732,25771.683107211644,103289.17543145896,103289.17543145896,103289.17543145896,128142.31337080037,91685.45550185157,56580.96668250249,39004.987577054526,24853.137939341414,0.0,63858.12551639594,21125.1672484402,1538.606531125373,0.0,0.8866573960798739,2.817765428085627,0.0014959135982669303,354244.7778020156,1555841.2957490059,4.391995008091699,1555841.2957490059,4.391995008091699,0.85,0.09583935747216756,4.027634451161993,1.2675875607179479,1.0,0.0,4.0276344511617355,1.284696958752085,1.2849971186121436,3.1350852228017363,19349.481220692673,1973.0979713452273,4632.441516551485,4632.441516551485,5.563304580345093,5.048227057492806,-2.376627300495456,7.424854357988262,3.453733169961875,3.453733169961875,0.9867809057033928,0.0,0.0,0.00023363037656239877,1.0000756151157868,0.0002336127119101384,198.91608288796044,0.0,3.5261902568089707e-06,9.993223187796623,0.038786806998510545,7.858294839572568e-05,0.00015504742816667308,0.0006244743632481569,0.0958393574720818,0.07195336251112394,0.023885994960957866,0.09583927257324179,0.07195336251118832,0.023885994960979238,0.37652925461041614,0.37652925461041614,0.12499455262651282,0.0,4.691557635355537,4.533117627439083,5.1694985829589655,4.688501050214086,4.531590794050885,5.161821180835432,24853.137939341414,21125.1672484402,0.85,1.067749544304223,0.6641723503479956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514464570961785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.69782542619,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.894554530489,1538.606531125373,0.37652925461041614,0.12499455262651282,6.112874298809886,3.453733169961875
2416.0,-29.993303743795114,5.048047382754327,35.01551392126865,24.152833932917588,5.004714556169145,-26.49350087179992,-40.03123763306064,1.5049116841738723,-0.34225287898681245,-5.02985275398189,40.03027493906641,42412.266335401706,25771.560968617443,25771.560968617443,68183.82730401916,77517.0294278621,77517.0294278621,25771.560968617443,103288.59039647954,103288.59039647954,103288.59039647954,128141.59619920285,91685.2261400667,56580.664538357276,39005.06844634381,24853.005802723303,0.0,63858.07424906711,21125.054932314808,1538.601706462077,0.0,0.8866571195290828,2.817767767141909,0.0014959135982669303,354243.5076645593,1555839.009989721,4.39200430304845,1555839.009989721,4.39200430304845,0.85,0.09583900687080761,4.027634451161993,1.2675871447613467,1.0,0.0,4.0276344511606625,1.2846979438728867,1.2849980812681878,3.135082818783202,19349.432815724576,1973.0930354121517,4632.441516551485,4632.441516551485,5.563278214422553,5.048047382754327,-2.3767155258144284,7.424762908568756,3.4537593406230007,3.4537593406230007,0.986788383035143,0.0,0.0,0.0002336127119101384,1.0000753585924573,0.00023359510851155604,198.91668083436835,0.0,3.513783433209459e-06,9.958062249715606,0.038790320781943756,7.85773778392396e-05,0.0001550353340708988,0.0006244256526513608,0.09583900687071867,0.0719530194338825,0.023885987436836162,0.09583902171109128,0.07195301943394929,0.023885987436858325,0.37652759060659374,0.37652759060659374,0.12499455684243375,0.0,4.690801323771552,4.532734280873967,5.167613543786047,4.687599874995101,4.53102720303599,5.159898202187662,24853.005802723303,21125.054932314808,0.85,1.0677401112673741,0.6641645059633363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514508094110175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.66266448811,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.880271394817,1538.601706462077,0.37652759060659374,0.12499455684243375,6.112874298809886,3.4537593406230007
2417.0,-29.994025152455425,5.0478686631133565,35.01548625233756,24.152586212754272,5.00456633055846,-26.49416506472771,-40.031863551679976,1.5047062428307338,-0.3429839674851678,-5.029946700313766,40.03022192909338,42411.741467584616,25771.446356916436,25771.446356916436,68183.18782450104,77516.62402301021,77516.62402301021,25771.446356916436,103288.07037992665,103288.07037992665,103288.07037992665,128140.94441619,91685.05189922052,56580.37008421039,39005.20201667792,24852.874036263347,0.0,63858.076052941266,21124.942930823843,1538.596953780269,0.0,0.88665683300012,2.817766421954427,0.0014959135982669303,354242.2101804524,1555836.7229034323,4.392013933378755,1555836.7229034323,4.392013933378755,0.85,0.09583865656353016,4.027634451161993,1.2675868178205572,1.0,0.0,4.02763445116139,1.284698941173376,1.2849990561854263,3.135080385045982,19349.396043589204,1973.0892856978892,4632.441516551485,4632.441516551485,5.563253473322077,5.0478686631133565,-2.3768049532375146,7.424673616350871,3.4537855171727143,3.4537855171727143,0.986795862049347,0.0,0.0,0.00023359510851155604,1.0000750835956111,0.0002335775706676962,198.91727659847226,0.0,3.5016096174096714e-06,9.92356165573901,0.038793822391561164,7.857181075400805e-05,0.00015502329775754798,0.000624377174781044,0.09583865656344456,0.07195267681211,0.023885979751334566,0.09583864894423012,0.07195267681217427,0.023885979751355892,0.3765259248922625,0.3765259248922625,0.12499455885518265,0.0,4.690069593649241,4.532377525808897,5.165747037412757,4.68696273282859,4.530773073449609,5.158102053025971,24852.874036263347,21124.942930823843,0.85,1.067730067031366,0.6641562679154841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514551469602677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.62816389414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.866013502617,1538.596953780269,0.3765259248922625,0.12499455885518265,6.112874298809886,3.4537855171727143
2418.0,-29.994743998932023,5.047691263612927,35.01545873563839,24.152365454379492,5.004446402745456,-26.494824121378755,-40.03248115824533,1.5045265251923636,-0.3438690865087892,-5.030022215092576,40.03017102527938,42411.19310380225,25771.28794005153,25771.28794005153,68182.48104385378,77516.21343819512,77516.21343819512,25771.28794005153,103287.50137824664,103287.50137824664,103287.50137824664,128140.24827619223,91684.88290077331,56580.06258004015,39005.35591192574,24852.746897945595,0.0,63858.102809871336,21124.834863253756,1538.5920394959653,0.0,0.886656632740316,2.8177692602337885,0.0014959135982669303,354241.16725552466,1555834.5266886158,4.3920206641774815,1555834.5266886158,4.3920206641774815,0.85,0.09583829908294576,4.027634451161993,1.2675863925227895,1.0,0.0,4.027634451161522,1.284699818017053,1.2849999107019026,3.1350782452656425,19349.360377820158,1973.0856488015947,4632.441516551485,4632.441516551485,5.563219276049573,5.047691263612927,-2.376880466208067,7.424571729820995,3.453811682385612,3.453811682385612,0.9868033378244606,0.0,0.0,0.0002335775706676962,1.000074817357066,0.0002335600963185736,198.91787024976745,0.0,3.4885801380070267e-06,9.886636111111914,0.038797310971699174,7.856631795578614e-05,0.00015501125271191008,0.000624328661740267,0.09583829908288514,0.0719523290762661,0.02388597000661904,0.09583841772525188,0.07195232907631162,0.023885970006634144,0.37652425916717747,0.37652425916717747,0.1249945589730243,0.0,4.689315306916114,4.532033760133515,5.16375062897373,4.686153128583783,4.5305160773736475,5.155621201889403,24852.746897945595,21124.834863253756,0.85,1.0677185516591008,0.6641474024067973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514594686806626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.59123834951,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.851784490997,1538.5920394959653,0.37652425916717747,0.1249945589730243,6.112874298809886,3.453811682385612
2419.0,-29.995460522874065,5.047514199503893,35.015431255645986,24.15207145912575,5.004257969116599,-26.495487938450374,-40.033107007015474,1.5042853846927944,-0.34446323369940046,-5.03014345192705,40.03011706102833,42410.68895327025,25771.247693084148,25771.247693084148,68181.9366463544,77515.7834202687,77515.7834202687,25771.247693084148,103287.03111335284,103287.03111335284,103287.03111335284,128139.65176794172,91684.66579705363,56579.77068377881,39005.439014749805,24852.620654588874,0.0,63858.059669338676,21124.727556400543,1538.5882304729444,0.0,0.886656210632411,2.817762921633749,0.0014959135982669303,354239.49287418823,1555832.1984356167,4.392034851371545,1555832.1984356167,4.392034851371545,0.85,0.09583795999835895,4.027634451161993,1.2675860556913543,1.0,0.0,4.027634451162901,1.2847009820373858,1.2850010525436564,3.1350754046864937,19349.31455981856,1973.080976665687,4632.441516551485,4632.441516551485,5.563210587981468,5.047514199503893,-2.376989473422571,7.424503672926464,3.4538379479748382,3.4538379479748382,0.9868108422785252,0.0,0.0,0.0002335600963185736,1.0000745760576844,0.000233542679626226,198.91846198613374,0.0,3.475960311471145e-06,9.850871522709225,0.038800786932010646,7.856075221612974e-05,0.00015499934410244387,0.0006242806982145155,0.09583795999821398,0.07195199670395863,0.023885963294255345,0.09583791924816881,0.07195199670406748,0.023885963294291483,0.37652259398367566,0.37652259398367566,0.12499454844987727,0.0,4.688634598397186,4.531688795578873,5.162053727490388,4.685680218227674,4.530079962631191,5.155035118826277,24852.620654588874,21124.727556400543,0.85,1.0677107478586891,0.6641399562228424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514637750763073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.5554737611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.8375827615,1538.5882304729444,0.37652259398367566,0.12499454844987727,6.112874298809886,3.4538379479748382
2420.0,-29.996174749766023,5.04733846012809,35.01540376079902,24.151846195478015,5.004132836973502,-26.4961433570276,-40.03372398493809,1.5041014442350564,-0.3453101230620632,-5.030217236880551,40.030061668373015,42410.15819139705,25771.088725096306,25771.088725096306,68181.24691649336,77515.37564741631,77515.37564741631,25771.088725096306,103286.46437251262,103286.46437251262,103286.46437251262,128138.92938451841,91684.4956402817,56579.4768852752,39005.576394451666,24852.4650120058,0.0,63858.041406457465,21124.59526020493,1538.5816393431494,0.0,0.8866560354505063,2.8177654584134793,0.0014959135982669303,354238.4738457639,1555829.8085577742,4.3920407392992145,1555829.8085577742,4.3920407392992145,0.85,0.09583759412818425,4.027634451161993,1.2675856518233197,1.0,0.0,4.02763445116149,1.2847018783859372,1.2850019267251476,3.135073217314976,19349.27864959436,1973.0773148419041,4632.441516551485,4632.441516551485,5.5631762717386675,5.04733846012809,-2.3770633726342605,7.424401832762351,3.4538640190746346,3.4538640190746346,0.9868182911641813,0.0,0.0,0.000233542679626226,1.0000743374066527,0.00023352531995955245,198.91905182858736,0.0,3.4645016546679625e-06,9.818397689329005,0.03880425143366532,7.855526572266723e-05,0.00015498741390355876,0.0006242326477344766,0.09583759412813142,0.07195164303378203,0.023885951094349392,0.09583757603540391,0.07195164303382169,0.023885951094362565,0.37652092893153133,0.37652092893153133,0.12499454625308896,0.0,4.687917448896826,4.531351575170618,5.160186906335639,4.684907113818497,4.529863341387056,5.152579111453008,24852.4650120058,21124.59526020493,0.85,1.0677002522285113,0.6641318345712439,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451468067582621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.52299992772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.823403598564,1538.5816393431494,0.37652092893153133,0.12499454625308896,6.112874298809886,3.4538640190746346
2421.0,-29.996886350630422,5.047163462035533,35.01537637381139,24.151583841908746,5.003976123840992,-26.496799570425846,-40.0343411025591,1.5038893436362661,-0.34605515157227273,-5.030317500445366,40.0300098202954,42409.639191514216,25770.999771106915,25770.999771106915,68180.63896262113,77514.94552231519,77514.94552231519,25770.999771106915,103285.9452934221,103285.9452934221,103285.9452934221,128138.28767651135,91684.28928417673,56579.180910295174,39005.67597097951,24852.342383089243,0.0,63858.01835406875,21124.491025625855,1538.5775524656417,0.0,0.886655712523815,2.8177635588475405,0.0014959135982669303,354237.08913051203,1555827.5716107984,4.392051592987156,1555827.5716107984,4.392051592987156,0.85,0.09583724761954408,4.027634451161993,1.2675852974085142,1.0,0.0,4.0276344511615045,1.2847029063379451,1.2850029326140635,3.135070708793517,19349.23509979078,1973.0728739978263,4632.441516551485,4632.441516551485,5.563157069339873,5.047163462035533,-2.3771564776313903,7.424319939666923,3.4538901946954406,3.4538901946954406,0.986825769912983,0.0,0.0,0.00023352531995955245,1.0000740645096222,0.0002335080253021656,198.91963950541117,0.0,3.4531684347641693e-06,9.786279344121656,0.038807704602100083,7.85497783412883e-05,0.00015497554161826414,0.0006241848305092099,0.0958372476194388,0.07195130460155874,0.023885943017880065,0.0958372219532687,0.07195130460163777,0.023885943017906305,0.37651926422430815,0.37651926422430815,0.12499453927765994,0.0,4.687224796963051,4.531010363505629,5.1584306689005075,4.684262348873119,4.5294561555498944,5.151214718519157,24852.342383089243,21124.491025625855,0.85,1.067691117262441,0.6641239469156196,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514723463520403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.49088158252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.809246569066,1538.5775524656417,0.37651926422430815,0.12499453927765994,6.112874298809886,3.4538901946954406
2422.0,-29.99759571298139,5.046989570001218,35.015349046811416,24.151349358167522,5.003842318997713,-26.49745147767485,-40.03495378475634,1.503698083691054,-0.34683836678402713,-5.0303996477364805,40.02995679357167,42409.11148316651,25770.867044117793,25770.867044117793,68179.9785272843,77514.53552389774,77514.53552389774,25770.867044117793,103285.40256801553,103285.40256801553,103285.40256801553,128137.60698299741,91684.111426821,56578.884706856334,39005.8074666274,24852.20441498189,0.0,63858.01188160929,21124.373752734606,1538.5721675234172,0.0,0.8866554861639917,2.8177642795147353,0.0014959135982669303,354235.95461779414,1555825.2838145231,4.392059201029421,1555825.2838145231,4.392059201029421,0.85,0.09583688953993602,4.027634451161993,1.267584923212417,1.0,0.0,4.027634451163955,1.284703836674297,1.2850038409480145,3.1350684384879703,19349.19756442003,1973.0690464552144,4632.441516551485,4632.441516551485,5.563128417712291,5.046989570001218,-2.3772360163389097,7.424225586340127,3.4539163010377325,3.4539163010377325,0.9868332288679236,0.0,0.0,0.0002335080253021656,1.0000738319428129,0.00023349078622378978,198.92022533660307,0.0,3.4402470127595086e-06,9.749660034160447,0.03881114484911284,7.85443307500566e-05,0.000154963694552109,0.0006241371148574183,0.09583688953986716,0.07195095723780218,0.02388593230206499,0.09583688657223333,0.07195095723785387,0.02388593230208215,0.37651759932607204,0.37651759932607204,0.12499453394351653,0.0,4.686523602655484,4.5306791601072405,5.156609866829683,4.6835612809524605,4.529199201402207,5.149170207123632,24852.20441498189,21124.373752734606,0.85,1.0676808832333804,0.6641157504526081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514766094134874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.45426227256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.795118340091,1538.5721675234172,0.37651759932607204,0.12499453394351653,6.112874298809886,3.4539163010377325
2423.0,-29.998302607983867,5.046816678892988,35.015321845677065,24.151115293521457,5.003705900323557,-26.498101425518627,-40.035566152632214,1.5035047178583298,-0.34753974676635835,-5.030485664360477,40.029905805651886,42408.5931799261,25770.746932987553,25770.746932987553,68179.34011291366,77514.137619459,77514.137619459,25770.746932987553,103284.88455244654,103284.88455244654,103284.88455244654,128136.9648799251,91683.94360858758,56578.59579014899,39005.942020487324,24852.080327478565,0.0,63858.02234796589,21124.26827835678,1538.5676691783522,0.0,0.8866552327024623,2.817763469741197,0.0014959135982669303,354234.76666988374,1555823.0839832372,4.392067719973771,1555823.0839832372,4.392067719973771,0.85,0.09583653614904931,4.027634451161993,1.2675845369277523,1.0,0.0,4.027634451162499,1.284704776747573,1.285004759092537,3.135066144424688,19349.16214772566,1973.0654349574688,4632.441516551485,4632.441516551485,5.563102489456141,5.046816678892988,-2.377318099699262,7.42413477859225,3.45394244937744,3.45394244937744,0.9868406998221257,0.0,0.0,0.00023349078622378978,1.000073575553261,0.00023347360827388918,198.92080913314803,0.0,3.429201355114855e-06,9.7183566403955,0.038814574050467954,7.853888630258682e-05,0.00015495189992120295,0.0006240896103956423,0.09583653614897394,0.07195061394655636,0.023885922202417583,0.09583655143482511,0.07195061394661295,0.023885922202436367,0.37651593465471933,0.37651593465471933,0.12499452483465545,0.0,4.685841035610849,4.530373762530417,5.154786040479223,4.682945917594111,4.528989718950697,5.147326912347978,24852.080327478565,21124.26827835678,0.85,1.0676707108372487,0.6641075251099907,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514808590882387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.42295887879,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.781011235971,1538.5676691783522,0.37651593465471933,0.12499452483465545,6.112874298809886,3.45394244937744
2424.0,-29.999007113554395,5.0466446852892775,35.015294731897214,24.150866525620245,5.003562229857825,-26.498749947727543,-40.036174504179485,1.5033050640308634,-0.34831751421984336,-5.030575619003488,40.029853947747014,42408.06857647111,25770.63923244522,25770.63923244522,68178.70780891633,77513.70970068344,77513.70970068344,25770.63923244522,103284.34893312865,103284.34893312865,103284.34893312865,128136.30130766898,91683.7418758831,56578.296694902136,39006.050201089965,24851.95237454033,0.0,63858.00257563029,21124.15951835928,1538.5630359647912,0.0,0.8866549623298258,2.8177632063609073,0.0014959135982669303,354233.52433860383,1555820.846619583,4.392076807310899,1555820.846619583,4.392076807310899,0.85,0.09583618299420549,4.027634451161993,1.2675841165753083,1.0,0.0,4.027634451163366,1.2847057461083893,1.285005706609942,3.1350637788944598,19349.119573653737,1973.0610936103296,4632.441516551485,4632.441516551485,5.563079240259807,5.0466446852892775,-2.3774028361284287,7.424047521417706,3.453968609843126,3.453968609843126,0.9868481742408931,0.0,0.0,0.00023347360827388918,1.0000733272694633,0.0002334564895469722,198.9213909593631,0.0,3.417051693477405e-06,9.683924499314966,0.03881799110216143,7.853347790901315e-05,0.00015494013036487602,0.0006240422069251051,0.09583618299412304,0.0719502715389826,0.023885911455140435,0.09583622465262463,0.07195027153904451,0.023885911455160978,0.37651427150962424,0.37651427150962424,0.12499451130867921,0.0,4.685158905436538,4.530055542144282,5.15300273644533,4.682258104783671,4.528612770625841,5.145698188786355,24851.95237454033,21124.15951835928,0.85,1.0676611397008355,0.664099515581388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514850940051445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.38852673771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.766929915655,1538.5630359647912,0.37651427150962424,0.12499451130867921,6.112874298809886,3.453968609843126
2425.0,-29.999709215996305,5.046473408373498,35.01526763228089,24.150604206975572,5.0034043912168285,-26.499397723628327,-40.03678652280939,1.5030928988487648,-0.3490085090846833,-5.030673369176228,40.02980013272265,42407.56951388176,25770.553229893536,25770.553229893536,68178.1227437753,77513.28421276592,77513.28421276592,25770.553229893536,103283.83744265945,103283.83744265945,103283.83744265945,128135.65312074551,91683.53586829633,56578.016431107346,39006.13270798776,24851.815678086055,0.0,63857.94838607381,21124.043326373147,1538.5580807527967,0.0,0.8866546593325129,2.817760888658772,0.0014959135982669303,354232.1743499392,1555818.5248202996,4.392086991181484,1555818.5248202996,4.392086991181484,0.85,0.09583583063511086,4.027634451161993,1.2675837632594633,1.0,0.0,4.027634451162484,1.28470677387096,1.2850067126187914,3.135061270850387,19349.076097402132,1973.0566602664655,4632.441516551485,4632.441516551485,5.56306067498459,5.046473408373498,-2.3774931453457055,7.423966553719204,3.453994752904162,3.453994752904162,0.9868556436869034,0.0,0.0,0.0002334564895469722,1.0000730775557578,0.00023343943036398373,198.9219708039061,0.0,3.4052809697764227e-06,9.650566268346383,0.0388213963831312,7.852803726161939e-05,0.0001549284522853528,0.000623995171889694,0.09583583063501129,0.07194993006899486,0.02388590056601643,0.09583580441703723,0.07194993006906962,0.023885900566041243,0.37651260860401975,0.37651260860401975,0.12499449549148048,0.0,4.684497501042358,4.529730041253458,5.151324772711973,4.68166486009153,4.528243425387643,5.144426715153486,24851.815678086055,21124.043326373147,0.85,1.0676528837347308,0.664092263933898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514893146307495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.35516850674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.75287290046,1538.5580807527967,0.37651260860401975,0.12499449549148048,6.112874298809886,3.453994752904162
2426.0,-30.000408678177088,5.046303242627722,35.01524057919347,24.150374123733513,5.0032747824557395,-26.500040299754218,-40.03739015953613,1.5029064040328393,-0.3497751793584598,-5.030751606040246,40.029747288735045,42407.047263672204,25770.41988949316,25770.41988949316,68177.46715316537,77512.87514794419,77512.87514794419,25770.41988949316,103283.29503743735,103283.29503743735,103283.29503743735,128134.9713676092,91683.35664698851,56577.7232770692,39006.25929991034,24851.67633017186,0.0,63857.935630082204,21123.924880646082,1538.5525237385384,0.0,0.8866544522306482,2.817761848446293,0.0014959135982669303,354231.0938547098,1555816.2449180463,4.3920939519673405,1555816.2449180463,4.3920939519673405,0.85,0.09583546962554176,4.027634451161993,1.2675834006024527,1.0,0.0,4.027634451161653,1.2847076814372735,1.2850075984797888,3.1350590561240015,19349.038274180217,1973.052803371204,4632.441516551485,4632.441516551485,5.563031890940603,5.046303242627722,-2.377568859093112,7.423872101720834,3.4540208255100504,3.4540208255100504,0.9868630930028716,0.0,0.0,0.00023343943036398373,1.0000728031550212,0.00023342243647415568,198.92254847090467,0.0,3.393446300372153e-06,9.617026815254683,0.03882478982943157,7.852267146796529e-05,0.00015491675889601846,0.0006239480751919601,0.09583546962548209,0.07194958159932976,0.02388588802615232,0.09583546853275109,0.07194958159937458,0.023885888026167194,0.3765109452361769,0.3765109452361769,0.1249944830430793,0.0,4.68382330435486,4.529412879328731,5.149570194646856,4.680976426681809,4.527996473596204,5.142402889579728,24851.67633017186,21123.924880646082,0.85,1.0676428306123997,0.664084218276782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45149352088276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.32162905365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.738840544422,1538.5525237385384,0.3765109452361769,0.1249944830430793,6.112874298809886,3.4540208255100504
2427.0,-30.001105556871458,5.046133969335835,35.01521363480228,24.150140408333414,5.003134845586261,-26.500681583339553,-40.03799358671529,1.502710872054326,-0.35035961633332136,-5.030839138591046,40.029696348549,42406.53530964062,25770.312795026486,25770.312795026486,68176.84810466711,77512.49306892775,77512.49306892775,25770.312795026486,103282.80586395424,103282.80586395424,103282.80586395424,128134.35824127817,91683.19918707019,56577.43521072829,39006.40441815767,24851.552377323926,0.0,63857.956795481594,21123.819520725337,1538.5480671175296,0.0,0.886654190870245,2.8177593207038707,0.0014959135982669303,354229.88498386863,1555814.047155842,4.3921027364099805,1555814.047155842,4.3921027364099805,0.85,0.09583511615449358,4.027634451161993,1.2675830489350481,1.0,0.0,4.027634451163885,1.2847086311420042,1.2850085265728959,3.1350567385709436,19349.0050435253,1973.0494147874454,4632.441516551485,4632.441516551485,5.563008772577147,5.046133969335835,-2.377651135703029,7.4237851050388635,3.4540469478573637,3.4540469478573637,0.9868705565306753,0.0,0.0,0.00023342243647415568,1.0000725346592776,0.00023340550648526926,198.92312400721428,0.0,3.3804678730310606e-06,9.580245952170026,0.0388281702973046,7.851730787578938e-05,0.0001549051285983663,0.000623901232604459,0.09583511615441648,0.0719492392261245,0.023885876928291968,0.09583507671187155,0.07194923922618239,0.02388587692831119,0.37650928178744,0.37650928178744,0.12499446752313755,0.0,4.683188082484833,4.529136989613903,5.147847678932521,4.680479522257713,4.527868115715421,5.140790904145945,24851.552377323926,21123.819520725337,0.85,1.067632782599319,0.6640759810943588,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451497711340279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.28484819057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.7248376782,1538.5480671175296,0.37650928178744,0.12499446752313755,6.112874298809886,3.4540469478573637
2428.0,-30.001800451765554,5.045965717384235,35.0151867832871,24.149899987410777,5.0030039101440265,-26.501320180948515,-40.03859285786746,1.5025236393270378,-0.35124436396705505,-5.030919624973299,40.029645164956754,42406.01453024167,25770.19023419193,25770.19023419193,68176.2047644336,77512.04733890758,77512.04733890758,25770.19023419193,103282.23757309951,103282.23757309951,103282.23757309951,128133.66122496608,91682.98092041639,56577.14133017304,39006.48843360372,24851.423651866568,0.0,63857.91208547029,21123.710104086582,1538.543166275103,0.0,0.8866539662897247,2.8177615736127564,0.0014959135982669303,354228.7734271997,1555811.8388944902,4.392110284666746,1555811.8388944902,4.392110284666746,0.85,0.0958347585210146,4.027634451161993,1.2675826511112973,1.0,0.0,4.027634451162772,1.2847095418957177,1.2850094157879604,3.135054516072804,19348.958980095766,1973.0447176248533,4632.441516551485,4632.441516551485,5.5629823155060505,5.045965717384235,-2.3777279677661425,7.423693685150377,3.4540730558186907,3.4540730558186907,0.9868780159481974,0.0,0.0,0.00023340550648526926,1.0000723285801456,0.00023338862581734178,198.9236979080734,0.0,3.3677662786936895e-06,9.544249633817916,0.03883153806358329,7.851198155988014e-05,0.00015489352492538912,0.0006238544972514161,0.09583475852094481,0.07194889407539348,0.023885864445551318,0.09583482379150036,0.07194889407544588,0.023885864445568717,0.376507620566394,0.376507620566394,0.12499445032136057,0.0,4.682516381660946,4.528821503837207,5.146098124623279,4.679675261006253,4.527407555018328,5.13894663348384,24851.423651866568,21123.710104086582,0.85,1.067623455542729,0.6640682907622091,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451501886343183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.24885187221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.710863252418,1538.543166275103,0.376507620566394,0.12499445032136057,6.112874298809886,3.4540730558186907
2429.0,-30.002492946242114,5.045798220292324,35.01515999674567,24.14965705191719,5.002855392503814,-26.501958376202268,-40.03919579610226,1.5023208224640137,-0.3517779834377279,-5.031011822048547,40.029593354409165,42405.51950445284,25770.099651029308,25770.099651029308,68175.61915548214,77511.66263618198,77511.66263618198,25770.099651029308,103281.76228721128,103281.76228721128,103281.76228721128,128133.05817131656,91682.81559361597,56576.865000066704,39006.6117706103,24851.295884105275,0.0,63857.90765471558,21123.601501489484,1538.5385963930012,0.0,0.8866536843173695,2.8177578312065745,0.0014959135982669303,354227.5001434443,1555809.6035862304,4.392119761893715,1555809.6035862304,4.392119761893715,0.85,0.09583440539875959,4.027634451161993,1.2675822824100034,1.0,0.0,4.027634451161306,1.2847105254450035,1.285010377878923,3.135052115936299,19348.92408919838,1973.0411597434781,4632.441516551485,4632.441516551485,5.56296276141944,5.045798220292324,-2.377813202341608,7.4236114226339325,3.4540991897621844,3.4540991897621844,0.9868854827891955,0.0,0.0,0.00023338862581734178,1.0000720791317377,0.00023337180458029558,198.9242698293779,0.0,3.3579648872925284e-06,9.516472490587025,0.03883489602847058,7.850662298808942e-05,0.00015488200282925236,0.0006238080904600661,0.09583440539867172,0.07194855286636724,0.023885852532304474,0.09583438137697667,0.07194855286643322,0.023885852532326377,0.37650595854141317,0.37650595854141317,0.12499442898543019,0.0,4.681895166676156,4.528543773060278,5.144437535632505,4.679233838610799,4.5272587263685296,5.137619576239388,24851.295884105275,21123.601501489484,0.85,1.0676143591191987,0.6640605848494537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515060494839696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.22107472898,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.696905339477,1538.5385963930012,0.37650595854141317,0.12499442898543019,6.112874298809886,3.4540991897621844
2430.0,-30.00318288286728,5.04563160465591,35.01513323148517,24.14941289406272,5.00271408731645,-26.50259354767125,-40.039794508460886,1.5021247521203323,-0.35248812931615703,-5.031097278788091,40.029540401171204,42405.0179387698,25769.993876369692,25769.993876369692,68175.0118151395,77511.24392422676,77511.24392422676,25769.993876369692,103281.23780059646,103281.23780059646,103281.23780059646,128132.39587343154,91682.61814536115,56576.58397420648,39006.704634616304,24851.158072835085,0.0,63857.86270745139,21123.48436190982,1538.53329021906,0.0,0.8866534408256311,2.817757202609616,0.0014959135982669303,354226.3199500132,1555807.318980379,4.392127945771866,1555807.318980379,4.392127945771866,0.85,0.09583404720227548,4.027634451161993,1.267581938984804,1.0,0.0,4.027634451161862,1.28471147731554,1.2850113083600654,3.13504979310834,19348.882419325248,1973.0369105989557,4632.441516551485,4632.441516551485,5.562939927961265,5.04563160465591,-2.377893293783862,7.423524898439773,3.4541252710017654,3.4541252710017654,0.986892934571933,0.0,0.0,0.00023337180458029558,1.000071813291711,0.00023335504658626282,198.92483964107424,0.0,3.3461522970427187e-06,9.482995609819065,0.038838242180767625,7.850130230805394e-05,0.00015487050227224163,0.0006237617704204421,0.09583404720220201,0.0719482077838418,0.023885839418360217,0.09583400316262311,0.07194820778389695,0.02388583941837853,0.3765042979534306,0.3765042979534306,0.12499440857303686,0.0,4.6812707041831345,4.52825589306201,5.142794557323043,4.678609149471924,4.5269429802670516,5.136059888514524,24851.158072835085,21123.48436190982,0.85,1.0676055997593599,0.6640531978503201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515101982664538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.18759784821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.682972351738,1538.53329021906,0.3765042979534306,0.12499440857303686,6.112874298809886,3.4541252710017654
2431.0,-30.00387052939745,5.045466308837881,35.01510661521096,24.149205127637856,5.002608552708881,-26.503223080549603,-40.04038099721072,1.5019611038611158,-0.35335811165862197,-5.031160867687893,40.02949121016828,42404.47571463962,25769.835498163608,25769.835498163608,68174.31121280324,77510.82757642784,77510.82757642784,25769.835498163608,103280.66307459144,103280.66307459144,103280.66307459144,128131.69662680553,91682.4366185615,56576.27592177461,39006.8452186521,24851.03355221409,0.0,63857.87877086619,21123.378519381975,1538.5282411420803,0.0,0.8866532951117665,2.8177612357104542,0.0014959135982669303,354225.441762627,1555805.1966940544,4.39213284328862,1555805.1966940544,4.39213284328862,0.85,0.09583368313317422,4.027634451161993,1.267581477421336,1.0,0.0,4.027634451161819,1.2847122773992574,1.2850120871001882,3.135047840684955,19348.844109547743,1973.033004088832,4632.441516551485,4632.441516551485,5.562905739033997,5.045466308837881,-2.3779569418902167,7.4234232507280975,3.4541513389852674,3.4541513389852674,0.9869003825672192,0.0,0.0,0.00023335504658626282,1.0000715753183884,0.0002333383453199043,198.92540756426945,0.0,3.333581275672047e-06,9.447369335254582,0.0388415757620433,7.849609058090259e-05,0.00015485895600536023,0.0006237152662781683,0.09583368313312958,0.07194785820863585,0.023885824924493735,0.09583381007849533,0.07194785820866938,0.023885824924504855,0.37650263771417336,0.37650263771417336,0.12499438886079517,0.0,4.6806015754099235,4.5279613633092595,5.140992108670787,4.67780275602928,4.526663152381502,5.133661263252407,24851.03355221409,21123.378519381975,0.85,1.067594359928948,0.6640445397003348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515143317471948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.15197157365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.669067523138,1538.5282411420803,0.37650263771417336,0.12499438886079517,6.112874298809886,3.4541513389852674
2432.0,-30.00455549823416,5.045301319228248,35.015080055994474,24.148934671562188,5.002433671365176,-26.503857138274775,-40.04098327187819,1.5017353114058094,-0.3537409289372704,-5.031271529081081,40.02943963952958,42404.010472267706,25769.798753155927,25769.798753155927,68173.80922542364,77510.4382958811,77510.4382958811,25769.798753155927,103280.23704903704,103280.23704903704,103280.23704903704,128131.15161863396,91682.25300257288,56576.01558704419,39006.93046169854,24850.914569596924,0.0,63857.84503129547,21123.277384157383,1538.5245994361574,0.0,0.886652918196069,2.817753348483814,0.0014959135982669303,354223.91348991194,1555802.9717435725,4.392145511621086,1555802.9717435725,4.392145511621086,0.85,0.09583333920108816,4.027634451161993,1.2675812092749403,1.0,0.0,4.02763445116256,1.2847133680529668,1.285013156550963,3.1350451791951306,19348.805358863632,1973.0290526187468,4632.441516551485,4632.441516551485,5.5628978069300405,5.045301319228248,-2.378055064629378,7.423356383857626,3.454177527421255,3.454177527421255,0.9869078649775015,0.0,0.0,0.0002333383453199043,1.0000712969952212,0.00023332171018304837,198.92597327881734,0.0,3.322306217208299e-06,9.415415819568318,0.03884489806826051,7.849073890794036e-05,0.00015484760641196394,0.0006236695542647988,0.09583333920096215,0.07194752520109626,0.023885813999865897,0.0958332742517522,0.07194752520119087,0.023885813999897303,0.3765009771585579,0.3765009771585579,0.1249943589388218,0.0,4.68002965462847,4.527701065091549,5.13947711922799,4.677530600143825,4.526450877563946,5.133206360510599,24850.914569596924,21123.277384157383,0.85,1.0675870629836162,0.6640376049565458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515184515301123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.12001805796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.65518557489,1538.5245994361574,0.3765009771585579,0.1249943589388218,6.112874298809886,3.454177527421255
2433.0,-30.00523842343844,5.04513786812808,35.015053553330695,24.14873532196509,5.002340487527741,-26.50448118597107,-40.04156511565668,1.5015832500603512,-0.35473394693133287,-5.031323109498064,40.02938816830224,42403.46947980597,25769.614132020124,25769.614132020124,68173.08361182609,77510.00627035064,77510.00627035064,25769.614132020124,103279.62040237077,103279.62040237077,103279.62040237077,128130.39085873384,91682.05889354162,56575.71193055178,39007.05218109982,24850.770456363065,0.0,63857.82263746289,21123.154887908604,1538.5181449982679,0.0,0.8866528419254122,2.8177604062578947,0.0014959135982669303,354223.20114800124,1555800.7510844662,4.392148075118385,1555800.7510844662,4.392148075118385,0.85,0.09583296474219248,4.027634451161993,1.2675807416671887,1.0,0.0,4.027634451160131,1.2847141136861524,1.2850138809856348,3.135043359651234,19348.764393706893,1973.0248753352973,4632.441516551485,4632.441516551485,5.5628579529707105,5.04513786812808,-2.3781094459117575,7.423247314039838,3.4542035327370786,3.4542035327370786,0.9869152950677368,0.0,0.0,0.00023332171018304837,1.0000710846684369,0.00023330512576553872,198.92653730835846,0.0,3.3091607896924803e-06,9.378161677988489,0.038848207229050205,7.848556909946629e-05,0.0001548361410835821,0.000623623376113214,0.09583296474216495,0.07194716819530993,0.023885796546855017,0.09583310400474189,0.0719471681953306,0.02388579654686188,0.3764993182302159,0.3764993182302159,0.12499433708662269,0.0,4.679361466894534,4.527404223901783,5.137685475799117,4.676589162566756,4.526119447378278,5.130420740460011,24850.770456363065,21123.154887908604,0.85,1.0675760744124028,0.664029365995475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515225552928102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.08276391638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.641334348213,1538.5181449982679,0.3764993182302159,0.12499433708662269,6.112874298809886,3.4542035327370786
2434.0,-30.005919010530654,5.04497488118952,35.0150271891271,24.148483236227207,5.002181975869954,-26.50510966249352,-40.04215520163996,1.5013726278327597,-0.35514410171936106,-5.0314243493331725,40.02933919589731,42402.97258517868,25769.558432627127,25769.558432627127,68172.5310178058,77509.62506329524,77509.62506329524,25769.558432627127,103279.18349592236,103279.18349592236,103279.18349592236,128129.84634048525,91681.88820982733,56575.42489700162,39007.18145869523,24850.662844562885,0.0,63857.84430325811,21123.063417878453,1538.5149377531102,0.0,0.8866525035937005,2.8177539802829523,0.0014959135982669303,354221.8029970524,1555798.6382360226,4.392159446630587,1555798.6382360226,4.392159446630587,0.8500000000000001,0.09583261922304283,4.027634451161993,1.26758036417421,1.0,0.0,4.027634451162253,1.2847151331410132,1.2850148793710077,3.135040871912817,19348.728372275727,1973.02120217156,4632.441516551485,4632.441516551485,5.56284592920467,5.04497488118952,-2.3782000954022786,7.423174976591799,3.4542297271872417,3.4542297271872417,0.9869227791963547,0.0,0.0,0.00023330512576553872,1.000070841684834,0.00023328859920811824,198.9270994096543,0.0,3.2990807484701257e-06,9.349594841164336,0.038851506309798674,7.84803263787347e-05,0.000154824799386804,0.000623577695904536,0.09583261922293443,0.07194683449087551,0.023885784732058924,0.09583264911039586,0.07194683449095689,0.02388578473208594,0.3764976582132202,0.3764976582132202,0.12499430389657487,0.0,4.678783925562925,4.527152718613422,5.13612137593077,4.676280247613818,4.525955497438815,5.129672146841301,24850.662844562885,21123.063417878453,0.85,1.0675670587008455,0.6640213594403346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515266468338248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.05419707956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.627501230012,1538.5149377531102,0.3764976582132202,0.12499430389657487,6.112874298809886,3.4542297271872417
