time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2435.0,-30.006597076133588,5.044812713379627,35.01500077726273,24.14823918314653,5.002039055146954,-26.50573430986643,-40.042744658980496,1.5011762888797804,-0.35578020951874123,-5.031508317084736,40.029285079267254,42402.484189338844,25769.46013718721,25769.46013718721,68171.94432652605,77509.21312577264,77509.21312577264,25769.46013718721,103278.67326295986,103278.67326295986,103278.67326295986,128129.18938182296,91681.69209092722,56575.15160668483,39007.26720471377,24850.516118863106,0.0,63857.78332357688,21122.93870103364,1538.5090821703254,0.0,0.8866522719010957,2.8177525502148693,0.0014959135982669303,354220.6433817808,1555796.3034494384,4.392167233948004,1555796.3034494384,4.392167233948004,0.85,0.09583225702648751,4.027634451161993,1.267580025144853,1.0,0.0,4.0276344511615685,1.2847160856661144,1.2850158108853098,3.135038547504213,19348.686982952262,1973.0169816351417,4632.441516551485,4632.441516551485,5.562824710277334,5.044812713379627,-2.378277941259521,7.423090654639148,3.4542557892409897,3.4542557892409897,0.9869302254974256,0.0,0.0,0.00023328859920811824,1.000070579608845,0.0002332721349520789,198.92765943122237,0.0,3.287580130882537e-06,9.31700209092111,0.03885479388992956,7.847508956653824e-05,0.00015481350964158,0.000623532224937727,0.09583225702642298,0.07194648783821507,0.023885769188207916,0.09583221069271719,0.0719464878382635,0.023885769188224003,0.37649599987778537,0.37649599987778537,0.12499427424612847,0.0,4.6782049267828825,4.526890417781033,5.134584023418142,4.675728107565988,4.525682635332885,5.128274699322333,24850.516118863106,21122.93870103364,0.85,1.067558890685082,0.6640143453536299,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451530724388658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.02160432932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.613692187817,1538.5090821703254,0.37649599987778537,0.12499427424612847,6.112874298809886,3.4542557892409897
2436.0,-30.00727282313846,5.044651603058318,35.01497443687605,24.148017831053608,5.001918056555584,-26.506354677922815,-40.04332594396544,1.5009999113400392,-0.35650298732588226,-5.0315800814566405,40.02923433747055,42401.971767947434,25769.333238557032,25769.333238557032,68171.30500650447,77508.8046440508,77508.8046440508,25769.333238557032,103278.13788260784,103278.13788260784,103278.13788260784,128128.52249947064,91681.50736698897,56574.86228649852,39007.38342276716,24850.384616862793,0.0,63857.768039629955,21122.826924333374,1538.5038184647713,0.0,0.8866520901524426,2.817753688351261,0.0014959135982669303,354219.6523005405,1555794.1142677409,4.3921733426233365,1555794.1142677409,4.3921733426233365,0.85,0.09583189421662854,4.027634451161993,1.2675796339148655,1.0,0.0,4.027634451162771,1.284716944691736,1.2850166489583328,3.135036451261575,19348.647998444256,1973.013006321655,4632.441516551485,4632.441516551485,5.562797316811119,5.044651603058318,-2.3783465443313756,7.422998147389693,3.4542818267536544,3.4542818267536544,0.9869376647867584,0.0,0.0,0.0002332721349520789,1.0000703386483432,0.0002332557280594489,198.92821754060304,0.0,3.2751959181851654e-06,9.28190523213676,0.03885806908584775,7.846992567493587e-05,0.00015480220927714303,0.0006234867112006099,0.09583189421656868,0.07194614026059207,0.02388575395597661,0.09583190188584942,0.071946140260637,0.023885753955991528,0.37649434206499943,0.37649434206499943,0.12499424800730287,0.0,4.67760690633321,4.526626362568038,5.1329755030236015,4.6750770941307564,4.525434610396019,5.1264047759509594,24850.384616862793,21122.826924333374,0.85,1.0675491345735344,0.664006479863701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515347868584207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.98650747053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.59991097322,1538.5038184647713,0.37649434206499943,0.12499424800730287,6.112874298809886,3.4542818267536544
2437.0,-30.00794621099889,5.044491305469127,35.01494819816495,24.147782858368032,5.001783577431459,-26.50697427063833,-40.043907089252,1.5008116370708984,-0.35714376617460175,-5.031662444229006,40.02918461819472,42401.468998032906,25769.235710702884,25769.235710702884,68170.7047087358,77508.39537005617,77508.39537005617,25769.235710702884,103277.63108075905,103277.63108075905,103277.63108075905,128127.8947558331,91681.31544058668,56574.576196455855,39007.48804903425,24850.263675074046,0.0,63857.7517241083,21122.72412381294,1538.4994047559067,0.0,0.8866518507006966,2.8177525074526586,0.0014959135982669303,354218.5148558172,1555791.9692034929,4.392181390734954,1555791.9692034929,4.392181390734954,0.85,0.09583153839307895,4.027634451161993,1.2675792531250045,1.0,0.0,4.027634451161401,1.28471785924864,1.2850175426492632,3.1350342195114598,19348.607493913885,1973.0088760090232,4632.441516551485,4632.441516551485,5.5627762635816715,5.044491305469127,-2.378422691701598,7.422913997170725,3.4543079129956924,3.4543079129956924,0.9869451179987693,0.0,0.0,0.0002332557280594489,1.0000700934632298,0.00023323937950357792,198.92877370427985,0.0,3.2637939062611967e-06,9.24959193034423,0.03886133287975401,7.846476333838836e-05,0.00015479096472106055,0.0006234414222391441,0.09583153839301048,0.07194579830942315,0.023885740083587337,0.0958315609173959,0.07194579830947455,0.02388574008360441,0.37649268438903294,0.37649268438903294,0.12499421915535407,0.0,4.677020816139986,4.5263634891014135,5.1314113971759525,4.674518678054426,4.525156448142411,5.124998128858579,24850.263675074046,21122.72412381294,0.85,1.067540006783534,0.6639987762366684,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515388354584555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.95419416874,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.586153605685,1538.4994047559067,0.37649268438903294,0.12499421915535407,6.112874298809886,3.4543079129956924
2438.0,-30.008617474102465,5.044331865748811,35.014922013731734,24.147552775125973,5.001650980932839,-26.507591762367586,-40.0444878852926,1.5006252691979651,-0.35774153291151833,-5.031741867838661,40.02913372171688,42400.974058896274,25769.132766437986,25769.132766437986,68170.10682533425,77507.99841197793,77507.99841197793,25769.132766437986,103277.1311784159,103277.1311784159,103277.1311784159,128127.26517551052,91681.13573538724,56574.29790773319,39007.59758628228,24850.133997094614,0.0,63857.731583376895,21122.61389753042,1538.494421941482,0.0,0.8866516304889955,2.81775110324909,0.0014959135982669303,354217.4180041759,1555789.7733529282,4.3921887921801375,1555789.7733529282,4.3921887921801375,0.85,0.09583117899454274,4.027634451161993,1.267578888270073,1.0,0.0,4.027634451162155,1.284718764768893,1.285018427376355,3.135032009816188,19348.569568570518,1973.0050087002717,4632.441516551485,4632.441516551485,5.562754041117658,5.044331865748811,-2.378496472431087,7.422828338179897,3.454333975894717,3.454333975894717,0.9869525645413477,0.0,0.0,0.00023323937950357792,1.0000698726727357,0.00023322308358338429,198.9293281158104,0.0,3.2521981712530856e-06,9.216729617331245,0.038864585077925264,7.845960441790149e-05,0.00015477977508567643,0.0006233963544781751,0.09583117899447369,0.07194545374182111,0.023885725252652572,0.09583117898530714,0.07194545374187296,0.023885725252669777,0.3764910267181778,0.3764910267181778,0.12499418983504228,0.0,4.676447161444798,4.526112105090704,5.129862598953139,4.674000334927143,4.524956572942926,5.123516163178408,24850.133997094614,21122.61389753042,0.85,1.0675309807447018,0.663991235008634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515428699456132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.92133185572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.572420974779,1538.494421941482,0.3764910267181778,0.12499418983504228,6.112874298809886,3.454333975894717
2439.0,-30.00928640282342,5.044173320335498,35.01489589772888,24.147327267006062,5.001522445619651,-26.508206746736622,-40.04506829716263,1.500442789532808,-0.3583436615174378,-5.031818701182277,40.0290833460166,42400.48761982308,25769.025449597517,25769.025449597517,68169.51306942059,77507.60353376225,77507.60353376225,25769.025449597517,103276.62898335975,103276.62898335975,103276.62898335975,128126.63515279502,91680.95881167971,56574.02876257434,39007.70005456152,24850.006169435266,0.0,63857.70622399679,21122.505244019976,1538.489484966189,0.0,0.8866514215866551,2.817750059245722,0.0014959135982669303,354216.356927023,1555787.5999728185,4.392195813513344,1555787.5999728185,4.392195813513344,0.85,0.09583081900318584,4.027634451161993,1.267578507480212,1.0,0.0,4.027634451161057,1.2847196519940003,1.28501929387163,3.1350298447686566,19348.532230238743,1973.001201250044,4632.441516551485,4632.441516551485,5.562730874750618,5.044173320335498,-2.3785681186204584,7.422741438955956,3.454360030421537,3.454360030421537,0.9869600086918677,0.0,0.0,0.00023322308358338429,1.0000696300575,0.00023320684537733125,198.92988060203297,0.0,3.241736455147812e-06,9.1870811138889,0.03886782681438041,7.84544492230815e-05,0.0001547686343603028,0.0006233514837088493,0.0958308190031206,0.0719451088243868,0.023885710178733793,0.09583081338160729,0.07194510882443579,0.02388571017875005,0.3764893695731898,0.3764893695731898,0.12499416002596545,0.0,4.675882196642874,4.5258726603427135,5.12831269343917,4.673475039664822,4.5247697772729225,5.121966767704066,24850.006169435266,21122.505244019976,0.85,1.0675221065770677,0.6639838811480766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515468917239727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.89168335228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.55870846357,1538.489484966189,0.3764893695731898,0.12499416002596545,6.112874298809886,3.454360030421537
2440.0,-30.009952986617495,5.044015656480562,35.01486986137947,24.147106857877247,5.001394661186148,-26.508819545272072,-40.04564458793027,1.5002612198406047,-0.3588690009756874,-5.031895245980006,40.02903343407077,42399.99423041215,25768.91966259232,25768.91966259232,68168.91389300447,77507.22626484424,77507.22626484424,25768.91966259232,103276.14592743656,103276.14592743656,103276.14592743656,128126.0267034437,91680.79885471668,56573.75202171978,39007.82981444099,24849.880776007136,0.0,63857.71059044813,21122.398659606064,1538.4846818749102,0.0,0.8866512124733889,2.817748037073747,0.0014959135982669303,354215.29983720114,1555785.446602927,4.392202841938145,1555785.446602927,4.392202841938145,0.85,0.0958304594909383,4.027634451161993,1.2675781536148865,1.0,0.0,4.02763445116129,1.2847205348445723,1.2850201560654713,3.1350276903990357,19348.498472602536,1972.9977589291489,4632.441516551485,4632.441516551485,5.562708038627417,5.044015656480562,-2.378639316524542,7.422654973005104,3.454386088998102,3.454386088998102,0.9869674539994577,0.0,0.0,0.00023320684537733125,1.0000693863407033,0.0002331906651303917,198.93043115421037,0.0,3.2302643913214836e-06,9.154569285005085,0.03887105707877173,7.844933094155069e-05,0.00015475751443578056,0.0006233066967177493,0.09583045949087683,0.07194476452712249,0.023885694963754336,0.09583042282788044,0.07194476452716864,0.02388569496376966,0.3764877134056214,0.3764877134056214,0.12499412872616877,0.0,4.675340354545597,4.525662132372759,5.126768432772167,4.673026245004337,4.5246754610293465,5.120445638627928,24849.880776007136,21122.398659606064,0.85,1.067512650589782,0.6639761093588965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515508995373791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.8591715234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.545020342388,1538.4846818749102,0.3764877134056214,0.12499412872616877,6.112874298809886,3.454386088998102
2441.0,-30.010617442164275,5.043858767975637,35.01484388130146,24.146866506803804,5.0012599118430305,-26.509431124571382,-40.0462168972939,1.5000735942502976,-0.3595667436366625,-5.031975997254929,40.028983000382674,42399.493539776544,25768.82662059106,25768.82662059106,68168.3201603676,77506.7963631035,77506.7963631035,25768.82662059106,103275.62298369456,103275.62298369456,103275.62298369456,128125.37680895708,91680.5825865034,56573.46436153648,39007.909138852134,24849.753825262527,0.0,63857.66296411466,21122.29075147315,1538.479880422278,0.0,0.8866509838188287,2.8177477952562775,0.0014959135982669303,354214.1846582751,1555783.2707256004,4.392210527160362,1555783.2707256004,4.392210527160362,0.85,0.09583010156178802,4.027634451161993,1.2675777206243946,1.0,0.0,4.027634451162222,1.2847214459041054,1.2850210465492882,3.135025467195809,19348.45283092787,1972.9931047735843,4632.441516551485,4632.441516551485,5.562687953754045,5.043858767975637,-2.3787134078722625,7.4225721758478995,3.454412149269089,3.454412149269089,0.9869748997911684,0.0,0.0,0.0002331906651303917,1.0000691651756517,0.00023317453757254299,198.930979951278,0.0,3.2187434998684194e-06,9.121919078627101,0.0388742758222716,7.844424832605958e-05,0.0001547464168043321,0.0006232619995150012,0.09583010156172211,0.07194442180181641,0.023885679759905704,0.09583009081368696,0.07194442180186589,0.02388567975992213,0.37648605961464343,0.37648605961464343,0.12499409554297992,0.0,4.674785071907081,4.52541780388907,5.125272240515528,4.672409253618241,4.524287987276182,5.11913370151251,24849.753825262527,21122.29075147315,0.85,1.067504149011456,0.6639687638365859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515548933224363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.82652131702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.531356900288,1538.479880422278,0.37648605961464343,0.12499409554297992,6.112874298809886,3.454412149269089
2442.0,-30.011279364610104,5.043702806044476,35.01481796190267,24.146650602947943,5.001136265703293,-26.510039313357595,-40.04678491093216,1.4998962144506514,-0.3600957020059923,-5.032048771424795,40.02893280762564,42398.9859893909,25768.715431739278,25768.715431739278,68167.70142113019,77506.42065471082,77506.42065471082,25768.715431739278,103275.1360864501,103275.1360864501,103275.1360864501,128124.76071560886,91680.42398405509,56573.17320166578,39008.05642487701,24849.624629158767,0.0,63857.68105403578,21122.180934784952,1538.474770428963,0.0,0.8866507949332171,2.8177462614497824,0.0014959135982669303,354213.17964590667,1555781.105245128,4.392216875725468,1555781.105245128,4.392216875725468,0.85,0.09582973963937674,4.027634451161993,1.2675773458788173,1.0,0.0,4.027634451160682,1.2847223089296322,1.285021889055563,3.1350233612099574,19348.41935915115,1972.9896916022446,4632.441516551485,4632.441516551485,5.562663951540226,5.043702806044476,-2.3787814088769728,7.4224842149214485,3.4544381806642375,3.4544381806642375,0.9869823373326393,0.0,0.0,0.00023317453757254299,1.0000689018627984,0.00023315847251945915,198.9315266588249,0.0,3.208270887063736e-06,9.092239693938629,0.03887748409315866,7.843920416144238e-05,0.00015473533341110062,0.0006232173596585862,0.09582973963931746,0.07194407601033502,0.023885663628982444,0.09582969993962916,0.07194407601037953,0.02388566362899721,0.3764844055340213,0.3764844055340213,0.12499406273972045,0.0,4.674246588702658,4.525203433265062,5.1237531217742,4.671953069418805,4.524208513131725,5.117538082633473,24849.624629158767,21122.180934784952,0.85,1.0674941572564671,0.6639606275948742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515588743771517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.79684193234,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.517713874611,1538.474770428963,0.3764844055340213,0.12499406273972045,6.112874298809886,3.4544381806642375
2443.0,-30.01193904234995,5.043547600459218,35.01479210739743,24.146420519705885,5.001002675423379,-26.510646476108906,-40.04735652180386,1.4997101091822758,-0.36063410221123604,-5.032128749960997,40.028882858977205,42398.50311695032,25768.624670230998,25768.624670230998,68167.12778718132,77506.02757291314,77506.02757291314,25768.624670230998,103274.65224314414,103274.65224314414,103274.65224314414,128124.1520790271,91680.24307630406,56572.90186808724,39008.15689801869,24849.499835882958,0.0,63857.65673390165,21122.074860500514,1538.470077086863,0.0,0.886650568456985,2.817744010185726,0.0014959135982669303,354212.07514371397,1555778.950298562,4.392224487737574,1555778.950298562,4.392224487737574,0.85,0.0958293819455765,4.027634451161993,1.267576976628043,1.0,0.0,4.027634451163666,1.284723212642152,1.2850227723385954,3.135021155941279,19348.3811800189,1972.9857984142293,4632.441516551485,4632.441516551485,5.562644358954338,5.043547600459218,-2.378854500007437,7.4224021004666545,3.4544642300949633,3.4544642300949633,0.9869897800271323,0.0,0.0,0.00023315847251945915,1.0000686685670686,0.00023314246296060481,198.93207151501917,0.0,3.195845535821684e-06,9.057026248518651,0.03888067993869448,7.843412835482403e-05,0.00015472434416463512,0.0006231730989909295,0.09582938194550937,0.07194373376033134,0.02388564818517804,0.09582930655576753,0.07194373376038174,0.02388564818519476,0.3764827528762416,0.3764827528762416,0.12499402785206959,0.0,4.673726842408655,4.524996592734908,5.1222866050950415,4.671494647749739,4.5240181871077425,5.116268243300794,24849.499835882958,21122.074860500514,0.85,1.0674855808010224,0.6639533187637499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515628402756442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.761628486915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.504099446876,1538.470077086863,0.3764827528762416,0.12499402785206959,6.112874298809886,3.4544642300949633
2444.0,-30.012596203066778,5.043393367798952,35.014766325043546,24.14619839927184,5.000884616142119,-26.511249819939408,-40.047923767101,1.4995382330147164,-0.3613728283813771,-5.032197643001379,40.02883325151372,42398.01305025923,25768.507919231834,25768.507919231834,68166.52096949106,77505.60404165693,77505.60404165693,25768.507919231834,103274.11196088877,103274.11196088877,103274.11196088877,128123.4840870563,91680.03699098532,56572.62853662983,39008.231615950535,24849.37212616754,0.0,63857.60374211807,21121.96630724241,1538.4649562924271,0.0,0.8866503972235666,2.817745694285348,0.0014959135982669303,354211.1237341917,1555776.810074053,4.392230243004859,1555776.810074053,4.392230243004859,0.85,0.09582901906374061,4.027634451161993,1.2675766007835048,1.0,0.0,4.027634451163061,1.2847240496820531,1.2850235890047335,3.1350191133720604,19348.337687362586,1972.9813633975502,4632.441516551485,4632.441516551485,5.5626191560459475,5.043393367798952,-2.3789192017530087,7.422312569551961,3.4544902477534847,3.4544902477534847,0.9869972136438527,0.0,0.0,0.00023314246296060481,1.0000684069198005,0.00023312651549375606,198.93261429491392,0.0,3.184814706935466e-06,9.02576487945511,0.038883864753401415,7.842909161394967e-05,0.00015471337134665515,0.000623128904491207,0.09582901906368961,0.071943387611364,0.02388563145232561,0.09582902635598402,0.07194338761140229,0.02388563145233832,0.3764811016706479,0.3764811016706479,0.12499399347535153,0.0,4.673172881028677,4.524759527702599,5.1207738359889845,4.670824814620005,4.523681160764795,5.11459159507956,24849.37212616754,21121.96630724241,0.85,1.0674769639771338,0.6639461953736778,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515667927456046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.73036711785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.490507924,1538.4649562924271,0.3764811016706479,0.12499399347535153,6.112874298809886,3.4544902477534847
2445.0,-30.013251092063427,5.043240065318528,35.014740664578625,24.14598137782889,5.00076727172743,-26.511851047468536,-40.048486926220335,1.4993672271324738,-0.3620258756807857,-5.032267559393235,40.028785237058884,42397.51575119303,25768.396297650917,25768.396297650917,68165.91204884395,77505.19829446891,77505.19829446891,25768.396297650917,103273.59459211983,103273.59459211983,103273.59459211983,128122.8489432105,91679.848062172,56572.347413497264,39008.33405408303,24849.25435109067,0.0,63857.5884051737,21121.86619842707,1538.4604305025416,0.0,0.886650215003054,2.8177461297564563,0.0014959135982669303,354210.15819428646,1555774.7385791459,4.392236367557234,1555774.7385791459,4.392236367557234,0.85,0.09582865847378638,4.027634451161993,1.2675761694414538,1.0,0.0,4.027634451162301,1.284724882523865,1.2850244015515522,3.1350170810497833,19348.297815449365,1972.977297593915,4632.441516551485,4632.441516551485,5.5625950604193735,5.043240065318528,-2.37898437730487,7.422224442623398,3.45451630023507,3.45451630023507,0.9870046572100201,0.0,0.0,0.00023312651549375606,1.0000681708041668,0.00023311062415504757,198.93315520108783,0.0,3.172471271604835e-06,8.990783583728103,0.03888703722467302,7.842409145127164e-05,0.00015470242404248442,0.0006230848127517817,0.09582865847373409,0.07194304362867499,0.0238856148450591,0.0958287395659196,0.07194304362871425,0.023885614845072137,0.37647944965528946,0.37647944965528946,0.12499395572372139,0.0,4.672613469891644,4.524520297011634,5.1192457241317015,4.670241683712447,4.523431335139605,5.113000167279608,24849.25435109067,21121.86619842707,0.85,1.067467684753989,0.6639385672096256,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515707301552179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.695385822124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.476944836228,1538.4604305025416,0.37647944965528946,0.12499395572372139,6.112874298809886,3.45451630023507
2446.0,-30.01390398268776,5.043087747181983,35.01471513608312,24.145779304113262,5.000655149518511,-26.512449953896784,-40.04904973609371,1.4992011207275142,-0.3625333198532985,-5.032333915157929,40.028737759992104,42397.02560528916,25768.27817638542,25768.27817638542,68165.30378167458,77504.83178675777,77504.83178675777,25768.27817638542,103273.10996314319,103273.10996314319,103273.10996314319,128122.24796355648,91679.69968079054,56572.07482751652,39008.47205919336,24849.138000413295,0.0,63857.61005960665,21121.7673003513,1538.4559072307827,0.0,0.8866500489759332,2.817745062575669,0.0014959135982669303,354209.241828274,1555772.690270906,4.392241947840447,1555772.690270906,4.392241947840447,0.85,0.09582829571032582,4.027634451161993,1.2675758359069005,1.0,0.0,4.0276344511621565,1.284725692332548,1.285025191131959,3.1350151049360737,19348.26650074696,1972.9741043829401,4632.441516551485,4632.441516551485,5.562569561713113,5.043087747181983,-2.379046647116261,7.422134394298244,3.4545423762664735,3.4545423762664735,0.9870121075047067,0.0,0.0,0.00023311062415504757,1.000067963140181,0.00023309478230168254,198.9336944592874,0.0,3.1613141496474878e-06,8.95916430010098,0.03889019853882267,7.84190946839093e-05,0.00015469152947113828,0.0006230409334008973,0.09582829571027643,0.07194269863521338,0.023885597075063048,0.09582840357936347,0.07194269863525046,0.02388559707507536,0.3764777967026926,0.3764777967026926,0.12499391333285527,0.0,4.672076371610785,4.524321143776433,5.117686308691361,4.66980059530465,4.523399215627876,5.111322328446079,24849.138000413295,21121.7673003513,0.85,1.067457797403426,0.663930666457991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515746539740055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.6637665385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.463405353226,1538.4559072307827,0.3764777967026926,0.12499391333285527,6.112874298809886,3.4545423762664735
2447.0,-30.014554383941334,5.042935617185791,35.01468957550316,24.14551810305568,5.000484382786214,-26.513052484366654,-40.04961677184326,1.4989824832116223,-0.3627417520759195,-5.032437378429853,40.02868576846991,42396.564040193574,25768.25559954295,25768.25559954295,68164.81963973652,77504.46344292551,77504.46344292551,25768.25559954295,103272.71904246847,103272.71904246847,103272.71904246847,128121.72897614261,91679.52471576536,56571.805938574085,39008.576419101424,24849.009933674137,0.0,63857.58635277556,21121.658443623015,1538.4515679312078,0.0,0.8866497102474873,2.8177357186083483,0.0014959135982669303,354207.8130152688,1555770.4471973632,4.392253332735771,1555770.4471973632,4.392253332735771,0.85,0.0958279452425171,4.027634451161993,1.2675754990754653,1.0,0.0,4.027634451161804,1.284726747764991,1.285026226456935,3.1350125294493743,19348.229575779413,1972.970339084133,4632.441516551485,4632.441516551485,5.5625646880752315,5.042935617185791,-2.379136160927505,7.422071778113296,3.45456849373748,3.45456849373748,0.98701956963928,0.0,0.0,0.00023309478230168254,1.0000677043599164,0.00023307900183705318,198.93423166394356,0.0,3.151478416988328e-06,8.931289833744922,0.038893350017239654,7.841406069581453e-05,0.00015468072160586803,0.0006229974032703913,0.09582794524240823,0.07194236389620957,0.023885581346198653,0.09582777890367813,0.0719423638962913,0.023885581346225798,0.3764761452721835,0.3764761452721835,0.12499386431277508,0.0,4.671639740876401,4.524157228242359,5.116424374640701,4.669695626353928,4.523306170698504,5.111179588224957,24849.009933674137,21121.658443623015,0.85,1.0674506121037215,0.6639236849006088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515785658395546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.63589207214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.44988407465,1538.4515679312078,0.3764761452721835,0.12499386431277508,6.112874298809886,3.45456849373748
2448.0,-30.015202444131546,5.042784868153759,35.01466402048176,24.145317740645282,5.0003940204612425,-26.513644866429818,-40.050167218409456,1.4988364427594365,-0.36370481463546867,-5.032483795155858,40.0286348092158,42396.04361800099,25768.089883843913,25768.089883843913,68164.1335018449,77504.0158167373,77504.0158167373,25768.089883843913,103272.10570058122,103272.10570058122,103272.10570058122,128120.96915075259,91679.302076298,56571.509841760235,39008.658038375295,24848.863450171368,0.0,63857.52148854666,21121.533932645663,1538.4448449025351,0.0,0.8866496584271663,2.81774298574985,0.0014959135982669303,354207.1720083827,1555768.2486613998,4.392255074452815,1555768.2486613998,4.392255074452815,0.85,0.0958275678504301,4.027634451161993,1.2675750226760285,1.0,0.0,4.027634451161776,1.2847274634842933,1.2850269220684247,3.1350107829396716,19348.18258950259,1972.9655478173067,4632.441516551485,4632.441516551485,5.562528915211516,5.042784868153759,-2.3791834899930873,7.421968358146846,3.454594414100599,3.454594414100599,0.987026975457314,0.0,0.0,0.00023307900183705318,1.0000674610144689,0.00023306327915180615,198.93476693752368,0.0,3.1392746063414485e-06,8.896704234371665,0.038896489291846,7.840917426771674e-05,0.00015466982756933643,0.0006229535260735444,0.09582756785040657,0.0719420074184816,0.023885560431924968,0.09582760168152314,0.07194200741849927,0.023885560431930835,0.37647449706432967,0.37647449706432967,0.12499382699691765,0.0,4.671085518220821,4.523920456470535,5.114909735547485,4.668778980520415,4.522885711318963,5.108762846673756,24848.863450171368,21121.533932645663,0.85,1.067440951557612,0.6639162095510558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515824628097864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.60130647277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.436390903447,1538.4448449025351,0.37647449706432967,0.12499382699691765,6.112874298809886,3.454594414100599
2449.0,-30.01584864078158,5.0426346854426916,35.014638608795565,24.14508779710161,5.000257766379657,-26.5142401607212,-40.05072939964009,1.4986492863191334,-0.36412419288183173,-5.032567620755703,40.02858787409451,42395.57998871876,25768.02192532809,25768.02192532809,68163.60191404686,77503.63431895767,77503.63431895767,25768.02192532809,103271.65624428575,103271.65624428575,103271.65624428575,128120.41372606526,91679.12623309364,56571.25133842709,39008.74988296283,24848.757481779507,0.0,63857.50736474234,21121.44385951258,1538.4413179696387,0.0,0.8866494014268474,2.817738716540485,0.0014959135982669303,354206.01439378486,1555766.2237407432,4.39226371241437,1555766.2237407432,4.39226371241437,0.85,0.09582721577053718,4.027634451161993,1.267574670459144,1.0,0.0,4.02763445116053,1.2847283714139357,1.2850278100092658,3.1350085673980193,19348.145479202358,1972.9617636198252,4632.441516551485,4632.441516551485,5.562514245082259,5.0426346854426916,-2.3792580607482376,7.421892746190929,3.4546204975045787,3.4546204975045787,0.9870344278584511,0.0,0.0,0.00023306327915180615,1.0000672673759161,0.0002330476026511123,198.9353006744193,0.0,3.1277887252504808e-06,8.864153247359862,0.03889961708057125,7.840418395915367e-05,0.00015465909519265248,0.0006229102999834693,0.09582721577045733,0.07194167082755695,0.023885544942900374,0.09582720902803125,0.0719416708276169,0.023885544942920275,0.37647284690537797,0.37647284690537797,0.12499378287237647,0.0,4.670589185570748,4.523714567608749,5.113534572548417,4.668443427873854,4.52273270508266,5.107874303581525,24848.757481779507,21121.44385951258,0.85,1.067432863057258,0.6639090960216001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515863457730838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.56875548576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.422922951506,1538.4413179696387,0.37647284690537797,0.12499378287237647,6.112874298809886,3.4546204975045787
2450.0,-30.016492397907324,5.0424857496219815,35.01461330525922,24.144903395231836,5.000165700592249,-26.514828839940385,-40.05127925248814,1.498502142625502,-0.3647545075386347,-5.032618391107994,40.028540200792136,42395.07578128807,25767.87229848516,25767.87229848516,68162.94807977322,77503.25826452833,77503.25826452833,25767.87229848516,103271.13056301349,103271.13056301349,103271.13056301349,128119.7628903571,91678.97273822408,56570.96900210478,39008.893040132556,24848.632327343614,0.0,63857.52536747617,21121.337478242072,1538.4359250877928,0.0,0.8866493155167127,2.817741089971116,0.0014959135982669303,354205.3132669207,1555764.1669747992,4.392266599915209,1555764.1669747992,4.392266599915209,0.85,0.09582684472927294,4.027634451161993,1.267574300658889,1.0,0.0,4.027634451161442,1.2847290920809542,1.2850285107031492,3.135006808819272,19348.113085339235,1972.9584603650826,4632.441516551485,4632.441516551485,5.562481945302025,5.0424857496219815,-2.379308035973047,7.421793785595028,3.4546465005003295,3.4546465005003295,0.9870418572858084,0.0,0.0,0.0002330476026511123,1.0000670137734071,0.00023303198629838587,198.9358323988617,0.0,3.1186093790561523e-06,8.838138980245136,0.038902735689950306,7.839930336986312e-05,0.00015464829928124916,0.0006228668179987695,0.09582684472924129,0.07194131972139496,0.023885525007846322,0.09582694454517551,0.07194131972141873,0.023885525007854215,0.3764711969012633,0.3764711969012633,0.12499374075267862,0.0,4.6700636981782395,4.523526192887118,5.111989336764111,4.667863883569339,4.52267681329829,5.105711774769873,24848.632327343614,21121.337478242072,0.85,1.0674223231721078,0.6639010130336287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451590217590415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.54274121864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.409470730478,1538.4359250877928,0.3764711969012633,0.12499374075267862,6.112874298809886,3.4546465005003295
2451.0,-30.017133911860284,5.042337079795234,35.01458806100125,24.144650436379038,5.000008266178138,-26.51542203730661,-40.05184111939741,1.4982963916244962,-0.36507907382411986,-5.032714727530821,40.02849132031304,42394.63098002153,25767.840379209636,25767.840379209636,68162.47135923116,77502.86935571156,77502.86935571156,25767.840379209636,103270.7097349212,103270.7097349212,103270.7097349212,128119.22903732583,91678.77901881927,56570.71875643698,39008.955847091434,24848.519302404624,0.0,63857.47514949606,21121.24140704393,1538.4322792786504,0.0,0.8866490018228069,2.8177341093051282,0.0014959135982669303,354203.9828861174,1555762.0581298496,4.392277143394103,1555762.0581298496,4.392277143394103,0.85,0.09582649522524431,4.027634451161993,1.2675739786634224,1.0,0.0,4.027634451161928,1.2847300867735454,1.2850294855637205,3.135004381563868,19348.07220241004,1972.954291466509,4632.441516551485,4632.441516551485,5.562475054923503,5.042337079795234,-2.3793913788256744,7.421728458620908,3.45467262933682,3.45467262933682,0.9870493226676629,0.0,0.0,0.00023303198629838587,1.0000667806075845,0.00023301642531992585,198.936362273004,0.0,3.1066521286640982e-06,8.804252132634055,0.03890584234207897,7.839431643182997e-05,0.0001546376698665559,0.0006228240066019553,0.09582649522514677,0.07194098621573439,0.023885509009412383,0.09582644614896867,0.0719409862158076,0.023885509009436694,0.3764695479462835,0.3764695479462835,0.12499368900233113,0.0,4.669614903324202,4.523350910016688,5.11071289072072,4.667635653706725,4.522467844153141,5.105423650642649,24848.519302404624,21121.24140704393,0.85,1.0674156972172282,0.663894569598499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451594074810459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.50885437103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.396045841368,1538.4322792786504,0.3764695479462835,0.12499368900233113,6.112874298809886,3.45467262933682
2452.0,-30.017773124654806,5.042189457741132,35.01456278953959,24.144447699096077,4.9998987942026725,-26.516008366584362,-40.052386781293876,1.4981340361323954,-0.3656337993369334,-5.032773592895752,40.028440039432105,42394.129150645844,25767.714646492317,25767.714646492317,68161.84379713816,77502.48948696506,77502.48948696506,25767.714646492317,103270.20413345737,103270.20413345737,103270.20413345737,128118.57933220029,91678.61282913508,56570.429956329135,39009.09208089549,24848.37519874292,0.0,63857.46727963841,21121.118918931483,1538.4259837390146,0.0,0.8866488877417781,2.8177345406460095,0.0014959135982669303,354203.1699727543,1555759.845726958,4.39228097774119,1555759.845726958,4.39228097774119,0.85,0.09582612301322732,4.027634451161993,1.2675735429255295,1.0,0.0,4.027634451162809,1.2847308783606122,1.2850302573425516,3.135002449930586,19348.03712940794,1972.9507150156212,4632.441516551485,4632.441516551485,5.5624479131416,5.042189457741132,-2.3794470155547174,7.421636473295849,3.4546985901884546,3.4546985901884546,0.9870567400538441,0.0,0.0,0.00023301642531992585,1.00006654140166,0.00023300092111204696,198.93689024892515,0.0,3.0956444482449945e-06,8.773056366326314,0.03890893798652722,7.83894736046376e-05,0.00015462695171528825,0.000622780837806657,0.09582612301318923,0.07194063464792556,0.023885488365263663,0.09582605634966528,0.07194063464795417,0.023885488365273152,0.3764679004992675,0.3764679004992675,0.12499364482388434,0.0,4.669142515328417,4.523181135792868,5.109324962391611,4.6671397935588175,4.522390870366507,5.1036611926351725,24848.37519874292,21121.118918931483,0.85,1.067406001222229,0.6638867928318797,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515979186094874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.47765860472,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.382644431911,1538.4259837390146,0.3764679004992675,0.12499364482388434,6.112874298809886,3.4546985901884546
2453.0,-30.018409889654105,5.042042641279399,35.014537630222236,24.144230468105548,4.999780749820109,-26.5165933499652,-40.05293604042379,1.4979642101312032,-0.3662179956693876,-5.032842912379227,40.02839276293589,42393.65269168932,25767.61797540795,25767.61797540795,68161.27066709727,77502.08579429037,77502.08579429037,25767.61797540795,103269.70376969832,103269.70376969832,103269.70376969832,128117.96370590563,91678.41835620833,56570.16202673613,39009.173699413564,24848.2599362073,0.0,63857.433635620866,21121.020945776207,1538.4215823698185,0.0,0.8866487058852697,2.817734138716054,0.0014959135982669303,354202.2126929679,1555757.806086706,4.3922870900732605,1555757.806086706,4.3922870900732605,0.85,0.09582576288678277,4.027634451161993,1.267573134112172,1.0,0.0,4.027634451163846,1.284731704776488,1.2850310640312215,3.1350004333104735,19347.996087453976,1972.9465299010342,4632.441516551485,4632.441516551485,5.562427044862091,5.042042641279399,-2.379510071650607,7.421552712930006,3.4547246193351255,3.4547246193351255,0.9870641769528931,0.0,0.0,0.00023300092111204696,1.0000662869266659,0.0002329854772208042,198.93741620547883,0.0,3.0843589011995296e-06,8.741073125999467,0.03891202234542842,7.838459913080873e-05,0.00015461632198123822,0.0006227380251235903,0.09582576288673009,0.07194029244440589,0.023885470442324194,0.09582574887226714,0.07194029244444544,0.023885470442337325,0.3764662544759584,0.3764662544759584,0.12499359908873542,0.0,4.668665584429789,4.522999674607547,5.107954082302342,4.66662491670985,4.5221429186916,5.1023385907164425,24848.2599362073,21121.020945776207,0.85,1.0673975884473321,0.6638796813162462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451601748639858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.4456753644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.369267738533,1538.4215823698185,0.3764662544759584,0.12499359908873542,6.112874298809886,3.4547246193351255
2454.0,-30.019044543801257,5.041896781605703,35.01451257892462,24.144021968264155,4.999673672671014,-26.51717533645482,-40.05348103875292,1.4978044653245797,-0.3668888222641158,-5.032904186755258,40.02834559058344,42393.16777187119,25767.5031608435,25767.5031608435,68160.67093271468,77501.67309152763,77501.67309152763,25767.5031608435,103269.17625237112,103269.17625237112,103269.17625237112,128117.31777012997,91678.21846169716,56569.8893184415,39009.2546036174,24848.141517758853,0.0,63857.39612137625,21120.920290095026,1538.416811872254,0.0,0.8866485646409049,2.817735818622788,0.0014959135982669303,354201.3665152201,1555755.770941523,4.392291837402247,1555755.770941523,4.392291837402247,0.85,0.0958253983389783,4.027634451161993,1.2675727439811455,1.0,0.0,4.027634451160437,1.2847324839115772,1.2850318235055578,3.1349985320673173,19347.953901318033,1972.942228112356,4632.441516551485,4632.441516551485,5.562402259969712,5.041896781605703,-2.3795669530804178,7.421463734686121,3.454750645465405,3.454750645465405,0.9870716129901157,0.0,0.0,0.0002329854772208042,1.0000660675247999,0.00023297008546390517,198.93794042094768,0.0,3.072367819994197e-06,8.707090401863555,0.038915094713248416,7.83797627470016e-05,0.0001546057144738026,0.0006226953019612017,0.095825398338936,0.07193994709978543,0.02388545123915057,0.09582549359092561,0.07193994709981719,0.023885451239161106,0.37646460876942306,0.37646460876942306,0.12499355221719913,0.0,4.6681590819652,4.522795063937565,5.106534255593317,4.666015364491159,4.521860904229641,5.100738311550799,24848.141517758853,21120.920290095026,0.85,1.0673888237340436,0.6638724775324825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516055640227385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.41169264026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.355918775558,1538.416811872254,0.37646460876942306,0.12499355221719913,6.112874298809886,3.454750645465405
2455.0,-30.01967698813358,5.041751594406331,35.01448761090396,24.14380592470991,4.999547866314722,-26.51775720685911,-40.05402600215746,1.4976280850401298,-0.36726674333505116,-5.03297806223778,40.02829791358845,42392.69226450779,25767.422463924642,25767.422463924642,68160.11472843243,77501.30552005945,77501.30552005945,25767.422463924642,103268.72798398409,103268.72798398409,103268.72798398409,128116.75317369186,91678.05522383477,56569.61752059337,39009.37522582378,24848.02518970776,0.0,63857.40041553154,21120.821411251596,1538.4124562691059,0.0,0.8866483610222391,2.817732165923084,0.0014959135982669303,354200.34632269957,1555753.714026714,4.39229868118006,1555753.714026714,4.39229868118006,0.85,0.09582503877086292,4.027634451161993,1.2675723994569856,1.0,0.0,4.027634451161271,1.2847333407565482,1.2850326607748388,3.1349964411993985,19347.919451274283,1972.9387151855408,4632.441516551485,4632.441516551485,5.562384840015555,5.041751594406331,-2.3796328953610226,7.4213844897673535,3.4547767155326388,3.4547767155326388,0.987079061580754,0.0,0.0,0.00023297008546390517,1.0000658378171126,0.0002329547482317956,198.9384628135651,0.0,3.0620044169512176e-06,8.67772051763975,0.03891815671766537,7.837492694897383e-05,0.00015459515851493134,0.0006226527864175868,0.0958250387708013,0.07193960612059778,0.02388543265020351,0.09582507606066543,0.07193960612064405,0.02388543265021886,0.3764629617909306,0.3764629617909306,0.12499350055320461,0.0,4.66769783719144,4.522624508210868,5.105193539779918,4.665711318902709,4.52180277024604,5.099690028065311,24848.02518970776,21120.821411251596,0.85,1.0673800418573627,0.6638649864957068,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516093667768266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.382322756035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.342590874488,1538.4124562691059,0.3764629617909306,0.12499350055320461,6.112874298809886,3.4547767155326388
2456.0,-30.02030708245005,5.041607082202617,35.01446264894106,24.14357968317347,4.999419653804871,-26.518337202500113,-40.05457068616522,1.4974497738550547,-0.36776199242478924,-5.0330512067197395,40.02824815398607,42392.22570412927,25767.341464445628,25767.341464445628,68159.5671685749,77500.90649496239,77500.90649496239,25767.341464445628,103268.247959408,103268.247959408,103268.247959408,128116.14364287614,91677.85860980517,56569.352708392915,39009.45100156918,24847.895683468127,0.0,63857.34668503731,21120.711330947906,1538.4073235407018,0.0,0.8866481686748463,2.8177301448705476,0.0014959135982669303,354199.336227292,1555751.5672647678,4.392305146123797,1555751.5672647678,4.392305146123797,0.85,0.09582467567381724,4.027634451161993,1.2675719928415496,1.0,0.0,4.027634451162493,1.2847342065223182,1.2850335070370242,3.134994328565833,19347.87795745771,1972.934483993791,4632.441516551485,4632.441516551485,5.562367354748073,5.041607082202617,-2.3796981631332113,7.421305245335828,3.454802745363504,3.454802745363504,0.9870864986752869,0.0,0.0,0.0002329547482317956,1.0000655935103142,0.00023293946891433877,198.93898326750028,0.0,3.0511653796946682e-06,8.64700268605469,0.03892120788304506,7.83700939058264e-05,0.0001545846543259692,0.0006226104793842414,0.09582467567375558,0.07193926253290686,0.02388541314084872,0.0958246668323593,0.07193926253295314,0.02388541314086409,0.3764613157244651,0.3764613157244651,0.12499344890808672,0.0,4.667244142767743,4.522444271109862,5.103912417391882,4.665289214294944,4.521585188531219,5.098648667531904,24847.895683468127,21120.711330947906,0.85,1.0673723652308538,0.663858238789968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516131563089585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.35160492445,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.329286088237,1538.4073235407018,0.3764613157244651,0.12499344890808672,6.112874298809886,3.454802745363504
2457.0,-30.020934972603516,5.041463440726787,35.01443772807104,24.143372056446992,4.999306605599341,-26.518913697507568,-40.05511103952301,1.4972853305033118,-0.36827446329908753,-5.0331143565129715,40.02819942697159,42391.750784313364,25767.236977099634,25767.236977099634,68158.987761413,77500.52134502519,77500.52134502519,25767.236977099634,103267.75832212482,103267.75832212482,103267.75832212482,128115.52633352828,91677.68112092011,56569.08482733571,39009.551437316,24847.768011403452,0.0,63857.31944871945,21120.602809692933,1538.4020660744868,0.0,0.8866480235083243,2.8177295187789198,0.0014959135982669303,354198.4641562704,1555749.4650535884,4.392310025283454,1555749.4650535884,4.392310025283454,0.85,0.09582430924013081,4.027634451161993,1.267571590621956,1.0,0.0,4.027634451161292,1.2847350072991803,1.285034288369545,3.134992374520129,19347.840499849743,1972.9306643807768,4632.441516551485,4632.441516551485,5.562344799180857,5.041463440726787,-2.3797558790227322,7.421219319749519,3.4548287368393944,3.4548287368393944,0.9870939248112556,0.0,0.0,0.00023293946891433877,1.000065364383838,0.0002329242439646511,198.93950190320078,0.0,3.0396518798819882e-06,8.614373427585555,0.03892424753492494,7.836529956128593e-05,0.00015457416935305284,0.0006225682497461039,0.0958243092400874,0.07193891604910785,0.023885393190979553,0.09582430237336483,0.07193891604914045,0.02388539319099037,0.3764596696865808,0.3764596696865808,0.12499339999959405,0.0,4.666787540880932,4.5222706481326895,5.102599638616539,4.664839893213866,4.521456897393648,5.097228307600972,24847.768011403452,21120.602809692933,0.85,1.0673637470196036,0.6638510847351808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516169317788616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.31897566598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.316007299161,1538.4020660744868,0.3764596696865808,0.12499339999959405,6.112874298809886,3.4548287368393944
2458.0,-30.021560895799478,5.041320900375146,35.01441296006984,24.143187270406656,4.999214889890559,-26.519486288677363,-40.05564322052521,1.497140282768371,-0.3688554214568285,-5.033165563198441,40.02815403783736,42391.2505573155,25767.104842196877,25767.104842196877,68158.35539951238,77500.14244095718,77500.14244095718,25767.104842196877,103267.24728315405,103267.24728315405,103267.24728315405,128114.90256483167,91677.51772034928,56568.79954748242,39009.686858740955,24847.655281677624,0.0,63857.34214041858,21120.50698942598,1538.397390058621,0.0,0.886647927095901,2.8177311909577574,0.0014959135982669303,354197.7570155795,1555747.506849246,4.392313265780551,1555747.506849246,4.392313265780551,0.85,0.09582394147257609,4.027634451161993,1.267571186753921,1.0,0.0,4.027634451164207,1.2847357172365286,1.2850349789112192,3.134990642141911,19347.806015467682,1972.9271479524286,4632.441516551485,4632.441516551485,5.562316275366302,5.041320900375146,-2.3798044855096245,7.42112538588477,3.45485475013119,3.45485475013119,0.9871013571803401,0.0,0.0,0.0002329242439646511,1.0000651599483437,0.00023290906762183608,198.94001891657393,0.0,3.028843907365794e-06,8.58374363347466,0.0389272763788323,7.836057799190289e-05,0.00015456366597274823,0.0006225259459697355,0.09582394147254428,0.0719385686624247,0.023885372810119574,0.09582405755967148,0.07193856866244859,0.0238853728101275,0.3764580239526601,0.3764580239526601,0.12499335050583248,0.0,4.666311786929668,4.522109554816382,5.101172060963449,4.664310141741623,4.521368477563442,5.09536429975617,24847.655281677624,21120.50698942598,0.85,1.0673534650038539,0.6638430153278163,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516206940602707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.28834587187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.302751663672,1538.397390058621,0.3764580239526601,0.12499335050583248,6.112874298809886,3.45485475013119
