time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2459.0,-30.022184511326206,5.041178747635658,35.014388263215935,24.142952437419467,4.999073902420432,-26.520061730146324,-40.056187206041045,1.4969511212404776,-0.3691814160379181,-5.033249718234031,40.02810657413186,42390.8090203231,25767.05832873857,25767.05832873857,68157.86734906166,77499.760325424,77499.760325424,25767.05832873857,103266.81865416256,103266.81865416256,103266.81865416256,128114.36247933705,91677.33022868165,56568.551983553465,39009.75360569798,24847.54382517449,0.0,63857.297430872466,21120.412251398317,1538.3935469613566,0.0,0.8866476703280394,2.8177256527020944,0.0014959135982669303,354196.5948757892,1555745.4591445415,4.392321895951923,1555745.4591445415,4.392321895951923,0.8500000000000001,0.09582358713886868,4.027634451161993,1.2675708669563757,1.0,0.0,4.027634451161834,1.2847366334286234,1.28503587581811,3.1349884064668556,19347.76644685255,1972.923113076591,4632.441516551485,4632.441516551485,5.562306234557769,5.041178747635658,-2.3798771659819047,7.421055913617563,3.4548808561929896,3.4548808561929896,0.9871088160551399,0.0,0.0,0.00023290906762183608,1.0000649200395095,0.00023289394813752145,198.94053402616726,0.0,3.0191819267038997e-06,8.556361580278852,0.038930295560759005,7.835575196337329e-05,0.00015455331565846278,0.000622484258687339,0.09582358713879383,0.07193823259516775,0.02388535454362607,0.09582360208810053,0.07193823259522396,0.023885354543644727,0.3764563791062945,0.3764563791062945,0.12499329270420467,0.0,4.665895281021221,4.52196106960713,5.0999445971539785,4.664068302196085,4.521208200986223,5.094874510887735,24847.54382517449,21120.412251398317,0.85,1.0673465694793096,0.6638365656832327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516244445743216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.26096381868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.289514503225,1538.3935469613566,0.3764563791062945,0.12499329270420467,6.112874298809886,3.4548808561929896
2460.0,-30.02280592792494,5.04103740192675,35.014363532938106,24.14274013079705,4.998956345377919,-26.520632848860785,-40.056722914427496,1.4967832663136755,-0.36965747765259493,-5.033313572955362,40.02805620688134,42390.34292097613,25766.96148506898,25766.96148506898,68157.3044060451,77499.37459789641,77499.37459789641,25766.96148506898,103266.3360829654,103266.3360829654,103266.3360829654,128113.74176224947,91677.14772434229,56568.28848688212,39009.84359717796,24847.405679284075,0.0,63857.24927646204,21120.294827391463,1538.3877016630893,0.0,0.8866475275131986,2.817724464453187,0.0014959135982669303,354195.71307538386,1555743.2861757623,4.392326696073399,1555743.2861757623,4.392326696073399,0.85,0.09582321814917838,4.027634451161993,1.2675704729789867,1.0,0.0,4.027634451162431,1.284737449836957,1.2850366729910232,3.1349864142849815,19347.727930773115,1972.919185529525,4632.441516551485,4632.441516551485,5.562285329022481,5.04103740192675,-2.3799348043263095,7.42097220625306,3.454906841617203,3.454906841617203,0.9871162404620579,0.0,0.0,0.00023289394813752145,1.0000646914477505,0.00023287888286543836,198.94104732177604,0.0,3.00787828375334e-06,8.524327056156965,0.038933303439042756,7.835099963487063e-05,0.00015454294850265082,0.0006224425035734302,0.09582321814913371,0.07193788493875271,0.023885333210381,0.09582318215196353,0.07193788493878625,0.023885333210392136,0.3764547356274692,0.3764547356274692,0.1249932394448053,0.0,4.665471952932705,4.521809133043234,5.098700129593567,4.66365609530277,4.521080796795218,5.093600699659305,24847.405679284075,21120.294827391463,0.85,1.0673385587118935,0.6638297671960844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516281812792904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.22892929455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.27630270898,1538.3877016630893,0.3764547356274692,0.1249932394448053,6.112874298809886,3.454906841617203
2461.0,-30.023425108954783,5.040897043952493,35.01433890611973,24.142551083955937,4.998857704458274,-26.52120006370403,-40.05725048538295,1.496632659207368,-0.3701443156988944,-5.033367952797178,40.02800975979028,42389.85267644843,25766.84295691075,25766.84295691075,68156.69563335918,77499.00643276016,77499.00643276016,25766.84295691075,103265.84938967091,103265.84938967091,103265.84938967091,128113.13658799203,91676.98953755823,56568.007590136396,39009.97994157981,24847.287198321126,0.0,63857.26713990094,21120.194118572956,1538.3827674581394,0.0,0.8866474187667601,2.8177245254823067,0.0014959135982669303,354194.96211948304,1555741.282334471,4.392330351129223,1555741.282334471,4.392330351129223,0.85,0.09582285065347874,4.027634451161993,1.2675700707593935,1.0,0.0,4.027634451161936,1.284738185452728,1.2850373894221856,3.1349846192535313,19347.694546719005,1972.915781303402,4632.441516551485,4632.441516551485,5.562259742480741,5.040897043952493,-2.3799851970037342,7.420882240956228,3.4549328335744085,3.4549328335744085,0.9871236667355453,0.0,0.0,0.00023287888286543836,1.0000644590379677,0.0002328638726842277,198.94155877310953,0.0,2.997101006396766e-06,8.493784252128435,0.03893630054004915,7.83463197548537e-05,0.00015453256311058467,0.0006224006750105558,0.0958228506534425,0.0719375381854809,0.023885312467961592,0.09582286513276803,0.07193753818550812,0.023885312467970623,0.3764530929343038,0.3764530929343038,0.12499318796931856,0.0,4.665043212695821,4.521677104079856,5.097373806004214,4.66322363709827,4.521046291586401,5.091965010176921,24847.287198321126,21120.194118572956,0.85,1.0673287268000193,0.6638219043038456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516319048265554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.19838649052,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.263114179408,1538.3827674581394,0.3764530929343038,0.12499318796931856,6.112874298809886,3.4549328335744085
2462.0,-30.024042116185075,5.040757461756394,35.01431440717465,24.142348032351606,4.998747518944672,-26.52176647639574,-40.05778168849645,1.4964718791553857,-0.3705969066647299,-5.033431407157999,40.02796423071102,42389.386948966065,25766.749863531946,25766.749863531946,68156.136812498,77498.6284063257,77498.6284063257,25766.749863531946,103265.37826985765,103265.37826985765,103265.37826985765,128112.55617450384,91676.81593809546,56567.745676305836,39010.07806865514,24847.177904646196,0.0,63857.25597330133,21120.101218949265,1538.3785679778998,0.0,0.8866472604580091,2.8177230747360538,0.0014959135982669303,354194.0858510126,1555739.3181003502,4.392335672015577,1555739.3181003502,4.392335672015577,0.85,0.09582248910827129,4.027634451161993,1.2675696976622568,1.0,0.0,4.027634451162002,1.2847389685424682,1.2850381534091317,3.134982708379532,19347.65790994247,1972.9120453918995,4632.441516551485,4632.441516551485,5.562239646516556,5.040757461756394,-2.380042006442567,7.420799468198961,3.4549588879220523,3.4549588879220523,0.987131110834872,0.0,0.0,0.0002328638726842277,1.000064233055375,0.00023284891608690668,198.94206843116538,0.0,2.986148847515014e-06,8.46274583385755,0.038939286688896665,7.834160791645342e-05,0.00015452226476777428,0.0006223591970502628,0.0958224891082267,0.07193719660883618,0.023885292499390517,0.09582253711078689,0.07193719660886966,0.023885292499401627,0.376451451976103,0.376451451976103,0.12499313212538449,0.0,4.664625823855829,4.521552498743347,5.096070721468152,4.662834500493261,4.520934243370334,5.090737597153634,24847.177904646196,21120.101218949265,0.85,1.0673201623476278,0.663814727126531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516356149963676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.16734807225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.249949721845,1538.3785679778998,0.376451451976103,0.12499313212538449,6.112874298809886,3.4549588879220523
2463.0,-30.02465679509683,5.040618432406625,35.01428993494525,24.14212158126759,4.998619121310528,-26.52233261455587,-40.05831285668535,1.4962949407696147,-0.37104139780279866,-5.033504768776836,40.02791601096047,42388.931047185964,25766.683521972227,25766.683521972227,68155.61456915819,77498.22920467368,77498.22920467368,25766.683521972227,103264.91272664591,103264.91272664591,103264.91272664591,128111.96893427297,91676.6128505086,56567.48523250848,39010.141797777906,24847.056207627058,0.0,63857.19800540496,21119.997776483,1538.3738822282326,0.0,0.8866470614216055,2.8177203594846696,0.0014959135982669303,354193.07277108985,1555737.2377862337,4.39234236179341,1555737.2377862337,4.39234236179341,0.85,0.09582212851659436,4.027634451161993,1.2675693152239549,1.0,0.0,4.027634451160659,1.2847398271078945,1.2850389929581607,3.1349806133345206,19347.61504993347,1972.9076748872928,4632.441516551485,4632.441516551485,5.562225325437816,5.040618432406625,-2.3801059685166637,7.420724400923289,3.45498494236615,3.45498494236615,0.9871385549617572,0.0,0.0,0.00023284891608690668,1.000063990982682,0.00023283401680936923,198.94257616828304,0.0,2.975496407736977e-06,8.432556819526592,0.0389422621853044,7.833689664979592e-05,0.00015451201943711076,0.0006223179326035188,0.09582212851653352,0.07193685625741188,0.02388527225912164,0.09582213139692536,0.07193685625745755,0.023885272259136805,0.3764498127682214,0.3764498127682214,0.1249930733123127,0.0,4.6642214337146015,4.521409684960815,5.094874882436841,4.662463370974024,4.520699886141642,5.0899518607665755,24847.056207627058,21119.997776483,0.85,1.0673129529327203,0.6638081903248888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516393121586606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.13715905792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.236808173368,1538.3738822282326,0.3764498127682214,0.1249930733123127,6.112874298809886,3.45498494236615
2464.0,-30.02526948233233,5.040480366742896,35.0142655088883,24.14193256935107,4.99851931512852,-26.522894100463148,-40.05883951960129,1.4961439332594475,-0.37148654682397364,-5.033557992740667,40.02786841136442,42388.46516792641,25766.56787964756,25766.56787964756,68155.03304757398,77497.86606676076,77497.86606676076,25766.56787964756,103264.43394640832,103264.43394640832,103264.43394640832,128111.36332347796,91676.45659890829,56567.22567698568,39010.25657991401,24846.92937706964,0.0,63857.185956983645,21119.889970509194,1538.3684394609356,0.0,0.8866469627405174,2.8177200062228405,0.0014959135982669303,354192.3377815187,1555735.1842291132,4.3923456785470005,1555735.1842291132,4.3923456785470005,0.85,0.09582175848443719,4.027634451161993,1.267568919598125,1.0,0.0,4.027634451163495,1.284740564256528,1.2850397111357446,3.1349788145692763,19347.582074284393,1972.9043123068932,4632.441516551485,4632.441516551485,5.562200361857755,5.040480366742896,-2.380154911134609,7.420635277877505,3.4550109309485637,3.4550109309485637,0.9871459802710182,0.0,0.0,0.00023283401680936923,1.0000637839538262,0.0002328191666823917,198.9430822625118,0.0,2.9641006563464314e-06,8.400261260085786,0.03894522628596075,7.83322256018668e-05,0.00015450179120750243,0.0006222767370335739,0.09582175848440266,0.07193650836092788,0.023885250123474776,0.09582176970020222,0.0719365083609538,0.02388525012348338,0.37644817377287915,0.37644817377287915,0.12499301776143502,0.0,4.66381191574942,4.521287152108016,5.093597198778582,4.662071445916695,4.520696507117691,5.088385164105318,24846.92937706964,21119.889970509194,0.85,1.0673040477149354,0.6638010199271969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451642995387345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.10486349848,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.22369270196,1538.3684394609356,0.37644817377287915,0.12499301776143502,6.112874298809886,3.4550109309485637
2465.0,-30.025879950586862,5.040343006026505,35.01424118386876,24.141724698152416,4.998406054573847,-26.523454934655796,-40.059362270962424,1.4959810386426775,-0.37193601074460503,-5.033622561970911,40.02782250216349,42387.99273700912,25766.483285967006,25766.483285967006,68154.47602297613,77497.48073177399,77497.48073177399,25766.483285967006,103263.964017741,103263.964017741,103263.964017741,128110.78158742544,91676.27180678317,56566.953163395556,39010.354048208465,24846.817569684437,0.0,63857.171617892905,21119.79493423177,1538.364118172573,0.0,0.8866468001281531,2.8177183840199036,0.0014959135982669303,354191.4461225387,1555733.2036015035,4.392351144085141,1555733.2036015035,4.392351144085141,0.8499999999999999,0.09582139702877425,4.027634451161993,1.2675684921024368,1.0,0.0,4.027634451162625,1.2847413569100905,1.285040484894308,3.134976880365078,19347.543075386093,1972.9003355260047,4632.441516551485,4632.441516551485,5.562182100713982,5.040343006026505,-2.380211965214563,7.420554971241067,3.4550369785273496,3.4550369785273496,0.9871534224363856,0.0,0.0,0.0002328191666823917,1.0000635532573574,0.0002328043712062745,198.9435865260692,0.0,2.9543300328985706e-06,8.372571313234548,0.038948180615993644,7.83275895007077e-05,0.000154491577181684,0.0006222355986713025,0.0958213970287285,0.07193616741758671,0.023885229611141787,0.0958214277964951,0.07193616741762106,0.02388522961115319,0.37644653608273554,0.37644653608273554,0.12499295905784591,0.0,4.663411613516985,4.521162306085444,5.092363562509206,4.661686551226296,4.520540982853447,5.087306106401343,24846.817569684437,21119.79493423177,0.85,1.0672955644010877,0.6637937707396347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516466666994337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.07717355163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.210596641175,1538.364118172573,0.37644653608273554,0.12499295905784591,6.112874298809886,3.4550369785273496
2466.0,-30.02648832523391,5.040206249811181,35.014216879862516,24.14151291539895,4.998283472850442,-26.52401481637447,-40.05988868940619,1.4958099639908715,-0.37224731372003816,-5.033691266825347,40.027774464172204,42387.544385223744,25766.41074583888,25766.41074583888,68153.95513106263,77497.1176923232,77497.1176923232,25766.41074583888,103263.52843816207,103263.52843816207,103263.52843816207,128110.22270165174,91676.10469199067,56566.70014562015,39010.449495967245,24846.694263489677,0.0,63857.14375945692,21119.690123966226,1538.3592335402911,0.0,0.8866466241587642,2.8177144577257125,0.0014959135982669303,354190.4973552183,1555731.1311350642,4.39235705856563,1555731.1311350642,4.39235705856563,0.85,0.09582103449594728,4.027634451161993,1.2675681503256784,1.0,0.0,4.027634451160596,1.284742187716432,1.2850412968847251,3.1349748530644277,19347.507807147293,1972.896739166514,4632.441516551485,4632.441516551485,5.562166441557172,5.040206249811181,-2.3802719247895783,7.42047817460076,3.45506300865581,3.45506300865581,0.9871608596159457,0.0,0.0,0.0002328043712062745,1.0000633356100788,0.00023278962733320734,198.94408906249322,0.0,2.943465083120124e-06,8.341780045562432,0.03895112408107677,7.832292113381048e-05,0.000154481450072464,0.0006221948103773174,0.09582103449589384,0.07193582580547556,0.023885208690418287,0.09582097100586132,0.07193582580551568,0.023885208690431602,0.37644489921473007,0.37644489921473007,0.12499289965250679,0.0,4.663044416268633,4.521057383247353,5.091202843049359,4.6614439531053335,4.520507942417453,5.086429172227781,24846.694263489677,21119.690123966226,0.85,1.0672878728774864,0.6637870391587373,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516503247327008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.04638228396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.197524611065,1538.3592335402911,0.37644489921473007,0.12499289965250679,6.112874298809886,3.45506300865581
2467.0,-30.027094667796867,5.04007035288827,35.014192617307806,24.141308746207528,4.998179318282899,-26.52457102609246,-40.06040693549437,1.4956556765784672,-0.3728317503127414,-5.033747230454432,40.02772706351685,42387.07115273306,25766.307630749332,25766.307630749332,68153.37878348239,77496.71065088268,77496.71065088268,25766.307630749332,103263.01828163202,103263.01828163202,103263.01828163202,128109.58748624008,91675.90021538937,56566.42890448781,39010.52367877951,24846.569204608073,0.0,63857.09288338758,21119.583823916862,1538.3539488208773,0.0,0.8866465107973007,2.8177156200015268,0.0014959135982669303,354189.72453703074,1555729.0861667704,4.392360868741459,1555729.0861667704,4.392360868741459,0.85,0.09582066688043839,4.027634451161993,1.2675677601946518,1.0,0.0,4.027634451162014,1.2847429398895656,1.2850420302899042,3.1349730176436714,19347.464653997915,1972.8923387699078,4632.441516551485,4632.441516551485,5.562144182217431,5.04007035288827,-2.38032232103262,7.42039267392089,3.4550889922075645,3.4550889922075645,0.9871682834878756,0.0,0.0,0.00023278962733320734,1.0000631243648173,0.00023277493356338078,198.94458992258143,0.0,2.933206396597453e-06,8.312706927957182,0.038954057287473365,7.83183254920045e-05,0.00015447130184120285,0.0006221539370114716,0.09582066688040097,0.07193548002656663,0.023885186853834346,0.09582066910633096,0.07193548002659472,0.02388518685384367,0.37644326412987755,0.37644326412987755,0.12499284328696326,0.0,4.662640141977192,4.520918274662961,5.089996319275201,4.660915480141682,4.520256153312005,5.085063703735955,24846.569204608073,21119.583823916862,0.85,1.067279697620129,0.6637801572041193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516539702382194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.01730916635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.184474173948,1538.3539488208773,0.37644326412987755,0.12499284328696326,6.112874298809886,3.4550889922075645
2468.0,-30.02769866536966,5.039935277129954,35.01416846012359,24.141120083536975,4.998076585678167,-26.525124982908636,-40.060928639117606,1.4955029032172509,-0.3731765027052347,-5.03380411500445,40.02768160753055,42386.622304305376,25766.209090997818,25766.209090997818,68152.83139530319,77496.36065102255,77496.36065102255,25766.209090997818,103262.56974202037,103262.56974202037,103262.56974202037,128109.0258697933,91675.75240887265,56566.18158923549,39010.634244041285,24846.456127772937,0.0,63857.09037181422,21119.487708606997,1538.3493780422384,0.0,0.8866463856960213,2.817713515886596,0.0014959135982669303,354188.9390029313,1555727.1250976734,4.392365073503321,1555727.1250976734,4.392365073503321,0.85,0.09582030250653253,4.027634451161993,1.2675673931417988,1.0,0.0,4.027634451162101,1.2847436848776193,1.2850427565726816,3.134971199757758,19347.433460616114,1972.8891579301917,4632.441516551485,4632.441516551485,5.5621229105508245,5.039935277129954,-2.3803731478250594,7.420308424955014,3.4551150070521714,3.4551150070521714,0.9871757163006204,0.0,0.0,0.00023277493356338078,1.0000628805395422,0.00023276029747029188,198.94508884783835,0.0,2.923246012561263e-06,8.28447919959862,0.038956980533485924,7.831369944167151e-05,0.00015446123412170927,0.0006221133879175946,0.09582030250649301,0.07193513680788995,0.023885165698603068,0.09582029932948279,0.07193513680791962,0.023885165698612917,0.3764416283276636,0.3764416283276636,0.12499278580064818,0.0,4.6622594963893675,4.520816601429203,5.088771752179923,4.6606276122992085,4.520302481951433,5.0837652133546385,24846.456127772937,21119.487708606997,0.85,1.067271167516036,0.6637731543592901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451657603584473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.98908143799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.171444167096,1538.3493780422384,0.3764416283276636,0.12499278580064818,6.112874298809886,3.4551150070521714
2469.0,-30.028300349088408,5.0398008142074255,35.014144363361616,24.140907427668594,4.99795916192376,-26.525678326084336,-40.061446466110624,1.4953371389198111,-0.3735932087906235,-5.033870129265711,40.027635053073716,42386.16732348817,25766.135550703435,25766.135550703435,68152.3028741916,77495.9729598697,77495.9729598697,25766.135550703435,103262.10851057313,103262.10851057313,103262.10851057313,128108.4485637901,91675.56002962906,56565.921268907754,39010.70973413479,24846.340053216958,0.0,63857.049787351745,21119.389045234413,1538.3448413126443,0.0,0.8866462180584049,2.817711293148196,0.0014959135982669303,354188.02739589976,1555725.1166401296,4.3923707079494,1555725.1166401296,4.3923707079494,0.85,0.09581994118950227,4.027634451161993,1.2675670118024573,1.0,0.0,4.0276344511613855,1.2847444905168077,1.2850435435947936,3.134969233876081,19347.39286051721,1972.8850178722819,4632.441516551485,4632.441516551485,5.562107035489234,5.0398008142074255,-2.3804305169121642,7.42023133111959,3.4551410431198937,3.4551410431198937,0.9871831551771125,0.0,0.0,0.00023276029747029188,1.0000626399523334,0.0002327457182895924,198.94558586395823,0.0,2.9117788399572262e-06,8.25198123243878,0.03895989231232588,7.830910801600665e-05,0.00015445118945428522,0.0006220729316690271,0.09581994118945306,0.07193479636162946,0.0238851448278236,0.09581992304314631,0.0719347963616664,0.02388514482783587,0.3764399941298993,0.3764399941298993,0.12499272551873852,0.0,4.661888294185474,4.5207043621579714,5.087617061392734,4.6602769204750984,4.52013073718274,5.082872635129775,24846.340053216958,21119.389045234413,0.85,1.0672635691931172,0.6637664512318835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451661222896267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.956583470834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.158440926794,1538.3448413126443,0.3764399941298993,0.12499272551873852,6.112874298809886,3.4551410431198937
2470.0,-30.028900108322002,5.0396670807507835,35.014120292713756,24.140704131592088,4.9978485847216,-26.52622925218578,-40.06196013707665,1.495177728585408,-0.3740038175853897,-5.033930004557389,40.0275876201718,42385.703432091424,25766.048014797096,25766.048014797096,68151.75144688852,77495.59560254506,77495.59560254506,25766.048014797096,103261.64361734215,103261.64361734215,103261.64361734215,128107.85937041539,91675.3799798346,56565.654141713756,39010.80648680094,24846.21575307324,0.0,63857.022239874175,21119.283390112254,1538.3396908428956,0.0,0.8866460848828246,2.817709707471719,0.0014959135982669303,354187.2005649894,1555723.070286627,4.39237518409751,1555723.070286627,4.39237518409751,0.85,0.09581957543519037,4.027634451161993,1.267566616726108,1.0,0.0,4.0276344511628235,1.2847452663166494,1.2850443008437114,3.1349673408092618,19347.35486244982,1972.8811431477438,4632.441516551485,4632.441516551485,5.562088139210453,5.0396670807507835,-2.380483213663021,7.420150294413805,3.4551670389334808,3.4551670389334808,0.9871905825524231,0.0,0.0,0.0002327457182895924,1.0000624398995048,0.00023273118657769084,198.94608129255298,0.0,2.9004636456726913e-06,8.219913971836407,0.038962792775971554,7.830455368653824e-05,0.00015444116460305418,0.0006220325552328412,0.09581957543514966,0.07193445244143734,0.02388512299371232,0.09581953391732104,0.07193445244146791,0.023885122993722467,0.37643836050690643,0.37643836050690643,0.12499266642313783,0.0,4.661518862119749,4.520592229729402,5.0864691685827665,4.659926186971973,4.52003062568707,5.081763626769202,24846.21575307324,21119.283390112254,0.85,1.0672553942600316,0.663759473043899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451664828359979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.92451621023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.14546390745,1538.3396908428956,0.37643836050690643,0.12499266642313783,6.112874298809886,3.4551670389334808
2471.0,-30.02949765662507,5.039534169598103,35.01409629615059,24.140509880986087,4.997747171262183,-26.52677727178012,-40.06247335402293,1.4950267864172107,-0.3744549260400163,-5.03398470911854,40.02754163673884,42385.24726962384,25765.949338321578,25765.949338321578,68151.19660794541,77495.21768667274,77495.21768667274,25765.949338321578,103261.16702499431,103261.16702499431,103261.16702499431,128107.26491399764,91675.20218861412,56565.39748122963,39010.89411931609,24846.097889003333,0.0,63856.99200831943,21119.183205652833,1538.334789662525,0.0,0.8866459727997393,2.8177092598122058,0.0014959135982669303,354186.4451391433,1555721.0864681536,4.392378951309058,1555721.0864681536,4.392378951309058,0.85,0.09581920932163894,4.027634451161993,1.2675662194518376,1.0,0.0,4.027634451161773,1.2847460024066304,1.2850450184344924,3.1349655446425126,19347.317341036385,1972.8773170283823,4632.441516551485,4632.441516551485,5.562066838029389,5.039534169598103,-2.3805318897693786,7.420066059367482,3.4551930306977394,3.4551930306977394,0.9871980087707827,0.0,0.0,0.00023273118657769084,1.0000622100212968,0.00023271670926625128,198.94657489698307,0.0,2.8910271372881848e-06,8.193170907074716,0.038965683803108844,7.830000362707129e-05,0.00015443118295061956,0.000621992352785616,0.09581920932159899,0.07193410818537808,0.023885101136220898,0.09581920129853067,0.07193410818540809,0.023885101136230855,0.3764367272753862,0.3764367272753862,0.12499260791920107,0.0,4.661142078155422,4.520480405063154,5.085290806735372,4.65952978307854,4.519929797102634,5.080473240861863,24846.097889003333,21119.183205652833,0.85,1.0672472107528417,0.6637526437841262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451668422308639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.89777314547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.132505385835,1538.334789662525,0.3764367272753862,0.12499260791920107,6.112874298809886,3.4551930306977394
2472.0,-30.030093211739572,5.0394022635328835,35.01407244909997,24.14033400071787,4.997662321035675,-26.527321840804532,-40.0629784684628,1.4948909501005956,-0.37494738942734784,-5.034029795848219,40.02749799845909,42384.766187856665,25765.82872782632,25765.82872782632,68150.59491568299,77494.8470977539,77494.8470977539,25765.82872782632,103260.67582558021,103260.67582558021,103260.67582558021,128106.66571919862,91675.037625648,56565.12186323091,39011.01751379676,24845.98989361841,0.0,63857.00740741517,21119.09140957565,1538.3302324955398,0.0,0.8866459012218677,2.8177104811422917,0.0014959135982669303,354185.8225287404,1555719.203826111,4.39238135710492,1555719.203826111,4.39238135710492,0.85,0.09581884127352486,4.027634451161993,1.2675658018467955,1.0,0.0,4.027634451162756,1.2847466677222292,1.285045665304293,3.134963921177334,19347.28261134011,1972.873775584946,4632.441516551485,4632.441516551485,5.562040801975867,5.0394022635328835,-2.380573191496963,7.419975455029846,3.4552190476345985,3.4552190476345985,0.9872054421813139,0.0,0.0,0.00023271670926625128,1.0000620028094622,0.0002327022810710566,198.94706685709144,0.0,2.8802115246179023e-06,8.162519460767136,0.038968564014633465,7.829552564117427e-05,0.00015442118362507702,0.0006219520791575725,0.0958188412735019,0.0719337627963669,0.023885078477134995,0.09581895124063505,0.07193376279638414,0.02388507847714072,0.37643509430096006,0.37643509430096006,0.12499254727487863,0.0,4.660747533025642,4.520376398476344,5.084017476228041,4.6590824064208505,4.519875226138424,5.078838363328828,24845.98989361841,21119.09140957565,0.85,1.0672375308926432,0.6637449499854715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516720030255992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.867121699164,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.119571164552,1538.3302324955398,0.37643509430096006,0.12499254727487863,6.112874298809886,3.4552190476345985
2473.0,-30.030686517343128,5.039270842587795,35.01404869442914,24.14012689786034,4.997541993894152,-26.52786793292677,-40.06349133616311,1.494723409477788,-0.3751725824058667,-5.034098668308131,40.027452995094535,42384.32705345913,25765.77051341054,25765.77051341054,68150.09756686966,77494.4937500587,77494.4937500587,25765.77051341054,103260.26426346923,103260.26426346923,103260.26426346923,128106.14778996875,91674.87503261637,56564.87285033574,39011.113535867364,24845.883526499518,0.0,63856.99706236688,21119.00099752459,1538.3263190022653,0.0,0.886645713399205,2.8177054004585846,0.0014959135982669303,354184.8714587561,1555717.2622934047,4.392387669992742,1555717.2622934047,4.392387669992742,0.85,0.09581848269417391,4.027634451161993,1.2675654496299105,1.0,0.0,4.027634451162315,1.2847474812451138,1.2850464604789553,3.1349619360674743,19347.248297382735,1972.8702765350795,4632.441516551485,4632.441516551485,5.562028235294653,5.039270842587795,-2.3806318025838697,7.419902645171665,3.455245146254254,3.455245146254254,0.9872128989297869,0.0,0.0,0.0002327022810710566,1.0000617689080957,0.00023268790819304042,198.9475569611193,0.0,2.8704471140254547e-06,8.13484712114814,0.038971434461747494,7.829097916262015e-05,0.00015441130190843642,0.0006219122792151941,0.09581848269411927,0.07193342572953089,0.023885056964588387,0.09581851440758427,0.07193342572957191,0.023885056964601997,0.3764334619319563,0.3764334619319563,0.12499247837124106,0.0,4.66040962943066,4.520301946100005,5.082882603455346,4.6589260859022374,4.519874070935771,5.078212012727647,24845.883526499518,21119.00099752459,0.85,1.0672299153107665,0.6637381806736676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516755718154677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.83944935954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.106656955204,1538.3263190022653,0.3764334619319563,0.12499247837124106,6.112874298809886,3.455245146254254
2474.0,-30.03127756435453,5.039140057594332,35.01402492116473,24.1399188869633,4.997427227030517,-26.52841143578641,-40.06400004783643,1.4945610984624178,-0.3755430959226942,-5.034159941476195,40.027404944172034,42383.880351424334,25765.694199215628,25765.694199215628,68149.57455063995,77494.11416472719,77494.11416472719,25765.694199215628,103259.80836394281,103259.80836394281,103259.80836394281,128105.56345484876,91674.68754203526,56564.61760747936,39011.18881617322,24845.75509090595,0.0,63856.94390707917,21118.891827270058,1538.3209596930253,0.0,0.8866455753401563,2.8177031230439544,0.0014959135982669303,354184.0253302007,1555715.1892851368,4.392392310282108,1555715.1892851368,4.392392310282108,0.85,0.09581811569767625,4.027634451161993,1.267565054553561,1.0,0.0,4.027634451160745,1.2847482701914053,1.2850472311423544,3.1349600109303477,19347.208728996906,1972.8662416826241,4632.441516551485,4632.441516551485,5.56201176143424,5.039140057594332,-2.3806847244020513,7.4198247819963825,3.4552711713750406,3.4552711713750406,0.9872203346785831,0.0,0.0,0.00023268790819304042,1.0000615340578982,0.00023267359084283012,198.9480452015407,0.0,2.8594489678179094e-06,8.103678374795955,0.03897429391071531,7.828646976760421e-05,0.0001544014384254362,0.000621872552711254,0.09581811569763359,0.07193308231364268,0.023885033383990912,0.09581808822459639,0.07193308231367469,0.023885033384001556,0.3764318317709081,0.3764318317709081,0.12499241041103361,0.0,4.660074581688434,4.520216384201831,5.081792757125584,4.658616845553524,4.519758422349469,5.077316740983008,24845.75509090595,21118.891827270058,0.85,1.0672226132495028,0.6637317378216352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516791271420855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.80828061319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.093767959223,1538.3209596930253,0.3764318317709081,0.12499241041103361,6.112874298809886,3.4552711713750406
2475.0,-30.031866499557,5.03901008578633,35.014001193246656,24.139729455951624,4.997327640419614,-26.528951519622108,-40.064504463784374,1.4944126604847379,-0.37592958593296544,-5.03421212893793,40.02735871844671,42383.424942570855,25765.596616960203,25765.596616960203,68149.02155953106,77493.74838592179,77493.74838592179,25765.596616960203,103259.345002882,103259.345002882,103259.345002882,128104.97872997356,91674.51915139615,56564.35899202176,39011.28906597154,24845.633727091572,0.0,63856.92279306312,21118.788668027835,1538.3157972911533,0.0,0.8866454769594913,2.817702117962729,0.0014959135982669303,354183.3046685095,1555713.195021321,4.3923956169457465,1555713.195021321,4.3923956169457465,0.85,0.09581774731547321,4.027634451161993,1.2675646638730544,1.0,0.0,4.027634451162593,1.2847489941277943,1.2850479368520447,3.134958244428377,19347.173191500893,1972.862617866539,4632.441516551485,4632.441516551485,5.561990696461252,5.03901008578633,-2.3807307680116416,7.419740853797972,3.4552971693063257,3.4552971693063257,0.9872277626589502,0.0,0.0,0.00023267359084283012,1.0000613144865353,0.00023265932545575213,198.94853169958404,0.0,2.848408836804236e-06,8.072390643503205,0.03897714231955211,7.82819986884659e-05,0.0001543915921543642,0.0006218328955306689,0.09581774731544093,0.07193273751559646,0.023885009799844467,0.09581772186156379,0.0719327375156207,0.02388500979985251,0.3764302026526118,0.3764302026526118,0.12499234518059262,0.0,4.659736245072395,4.520137783313544,5.080668678717586,4.658282543004987,4.5197248238565635,5.076073041012876,24845.633727091572,21118.788668027835,0.85,1.0672143062761896,0.6637248255748246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451682668950845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.776992881896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.080904433515,1538.3157972911533,0.3764302026526118,0.12499234518059262,6.112874298809886,3.4552971693063257
2476.0,-30.032453659139314,5.038880749234157,35.013977530328475,24.139525775704556,4.997218227707867,-26.529490987827206,-40.06501251189036,1.4942555563957367,-0.3763283990837749,-5.03427198793883,40.0273131558596,42382.99244526036,25765.520386260803,25765.520386260803,68148.51283152116,77493.3647119501,77493.3647119501,25765.520386260803,103258.8850982109,103258.8850982109,103258.8850982109,128104.40461299915,91674.32817098504,56564.11868680212,39011.34387131436,24845.51951478825,0.0,63856.86338610262,21118.691587570014,1538.311219969033,0.0,0.8866453370876959,2.817700378793808,0.0014959135982669303,354182.4780712114,1555711.2293684133,4.392400318164877,1555711.2293684133,4.392400318164877,0.85,0.09581738432056147,4.027634451161993,1.2675643193488946,1.0,0.0,4.0276344511613855,1.2847497584965966,1.2850486830702978,3.1349563792680506,19347.13288661439,1972.858507911916,4632.441516551485,4632.441516551485,5.561974240624921,5.038880749234157,-2.380782267509033,7.41966301674319,3.4553231945735687,3.4553231945735687,0.9872351984495911,0.0,0.0,0.00023265932545575213,1.0000611299142426,0.00023264510388050296,198.94901673294203,0.0,2.8380778132914148e-06,8.043112522867869,0.0389799803973654,7.827749565296944e-05,0.00015438182980278268,0.0006217935763471148,0.09581738432051755,0.07193239690797254,0.023884987412545012,0.09581736249506251,0.07193239690800551,0.02388498741255596,0.376428574733777,0.376428574733777,0.12499227933065449,0.0,4.659400687184757,4.520047789882653,5.0795901743421155,4.657943588855062,4.519574772673991,5.075162221485471,24845.51951478825,21118.691587570014,0.85,1.0672073324283033,0.6637186701294243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516861981211513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.74771476126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.068063512814,1538.311219969033,0.376428574733777,0.12499227933065449,6.112874298809886,3.4553231945735687
2477.0,-30.033038375820993,5.038752096864585,35.01395390222491,24.13932691505181,4.997111441061481,-26.53002799448165,-40.065512667037524,1.4941010597222872,-0.37670432704669565,-5.034328906385058,40.027266844064414,42382.53759143222,25765.43828434865,25765.43828434865,68147.97587578087,77492.98984133251,77492.98984133251,25765.43828434865,103258.42812568117,103258.42812568117,103258.42812568117,128103.82734189215,91674.14607056671,56563.85591680896,39011.43350417528,24845.399216210986,0.0,63856.832720386265,21118.58933377934,1538.3062252889424,0.0,0.8866452149134694,2.817698681662982,0.0014959135982669303,354181.69208165095,1555709.231395229,4.39240442455333,1555709.231395229,4.39240442455333,0.85,0.09581701884983052,4.027634451161993,1.2675638913037255,1.0,0.0,4.027634451163491,1.2847505105786445,1.2850494170552065,3.134954544091186,19347.09445577925,1972.854589057349,4632.441516551485,4632.441516551485,5.561956517376424,5.038752096864585,-2.3808314469315373,7.419583543796122,3.4553491948566406,3.4553491948566406,0.9872426271018974,0.0,0.0,0.00023264510388050296,1.00006087586531,0.00023263094227059434,198.94949975037346,0.0,2.8293684122165513e-06,8.018430080221707,0.038982809765777615,7.827306280987717e-05,0.0001543720410706258,0.0006217541509122466,0.09581701884979,0.07193205423401938,0.023884964615770624,0.09581698047495434,0.0719320542340498,0.023884964615780713,0.37642694703096324,0.37642694703096324,0.12499221500055768,0.0,4.659067326348577,4.519956053295573,5.078525766144594,4.657624579338346,4.5194816167677345,5.074159797862819,24845.399216210986,21118.58933377934,0.85,1.0671994361853883,0.6637118658392466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516897166674407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.723032318616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.055238532528,1538.3062252889424,0.37642694703096324,0.12499221500055768,6.112874298809886,3.4553491948566406
2478.0,-30.033621086573227,5.038624523818395,35.013930407963485,24.13915980085733,4.997036069168514,-26.53056005387491,-40.06600828198714,1.4939750364701774,-0.3772252788723449,-5.034366222693488,40.027223486274735,42382.0726373722,25765.30876554282,25765.30876554282,68147.38140291502,77492.61649807969,77492.61649807969,25765.30876554282,103257.92526362251,103257.92526362251,103257.92526362251,128103.21349968422,91673.97740640365,56563.59507671471,39011.535921876595,24845.288236061708,0.0,63856.8241579383,21118.495000652452,1538.3013119211005,0.0,0.8866451819100745,2.8177011865867487,0.0014959135982669303,354181.1767796961,1555707.3608648537,4.39240553382801,1555707.3608648537,4.39240553382801,0.85,0.09581664753275156,4.027634451161993,1.2675634967768565,1.0,0.0,4.027634451161619,1.2847511293424987,1.2850500177679292,3.134953034229461,19347.0588605582,1972.8509593549481,4632.441516551485,4632.441516551485,5.5619285582958025,5.038624523818395,-2.3808659135328187,7.4194904373512145,3.455375185973877,3.455375185973877,0.9872500531353934,0.0,0.0,0.00023263094227059434,1.0000606673083103,0.00023261683003364853,198.94998111282396,0.0,2.817445206979639e-06,7.984639716580297,0.03898562721098459,7.826867043519746e-05,0.00015436227183539687,0.000621714804003877,0.09581664753273358,0.07193170697753387,0.023884940555199716,0.09581675604851819,0.07193170697754736,0.0238849405552042,0.37642531933521917,0.37642531933521917,0.12499215202249915,0.0,4.658696491505395,4.519862916178795,5.0773149861901175,4.657140943821162,4.519419896244415,5.072400872922287,24845.288236061708,21118.495000652452,0.85,1.0671902698193196,0.6637046736390744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516932205908675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.68924195498,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.042442919701,1538.3013119211005,0.37642531933521917,0.12499215202249915,6.112874298809886,3.455375185973877
2479.0,-30.034201760232655,5.038497375416028,35.013907020072025,24.138957412820332,4.996917703069932,-26.531094579354264,-40.066508018039144,1.49381052219156,-0.37737827250776945,-5.034433659607584,40.02717959598162,42381.633601153364,25765.257808284157,25765.257808284157,68146.89140943752,77492.27438577036,77492.27438577036,25765.257808284157,103257.53219405451,103257.53219405451,103257.53219405451,128102.71888954611,91673.82174435369,56563.34191708792,39011.644252517515,24845.186695491597,0.0,63856.83094800911,21118.408691167857,1538.2976383940859,0.0,0.8866449973664638,2.8176953221545293,0.0014959135982669303,354180.24554294185,1555705.4673630847,4.3924117365107715,1555705.4673630847,4.3924117365107715,0.85,0.09581629030308893,4.027634451161993,1.2675631374167282,1.0,0.0,4.027634451161937,1.284751928061508,1.2850507985410873,3.134951085256646,19347.026009329005,1972.8476094618454,4632.441516551485,4632.441516551485,5.561917558209027,5.038497375416028,-2.3809223409308147,7.419419716346843,3.455401288266384,3.455401288266384,0.9872575109332525,0.0,0.0,0.00023261683003364853,1.000060455503762,0.0002326027679161377,198.95046079452894,0.0,2.807629273829614e-06,7.956821362033126,0.03898843484025842,7.826424176807996e-05,0.00015435258826556857,0.0006216758021244264,0.09581629030303161,0.07193137151061722,0.02388491879241439,0.0958163078699708,0.07193137151066026,0.023884918792428673,0.3764236914990077,0.3764236914990077,0.12499208053657919,0.0,4.658394106472656,4.519810146876864,5.076257469745826,4.657055387099831,4.51947171514189,5.071899042510722,24845.186695491597,21118.408691167857,0.85,1.0671824830286565,0.6636977277444225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516967125098033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.661423600424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.029668001771,1538.2976383940859,0.3764236914990077,0.12499208053657919,6.112874298809886,3.455401288266384
2480.0,-30.03478037958183,5.0383710763737,35.01388365885374,24.13877206798645,4.996824401166978,-26.531624748935112,-40.06700328374279,1.4936687705202936,-0.37780302946856636,-5.034480451771931,40.027133597101745,42381.185048976935,25765.155885079323,25765.155885079323,68146.34093405626,77491.89971554758,77491.89971554758,25765.155885079323,103257.0556006269,103257.0556006269,103257.0556006269,128102.118722578,91673.64284316184,56563.088555597504,39011.7269861826,24845.063121951094,0.0,63856.79010813369,21118.30365365843,1538.2922187952693,0.0,0.8866449256530706,2.8176954519535573,0.0014959135982669303,354179.5993907912,1555703.482895171,4.39241414686523,1555703.482895171,4.39241414686523,0.85,0.09581591911769906,4.027634451161993,1.2675627269549299,1.0,0.0,4.027634451162468,1.2847526201970212,1.2850514727703284,3.1349493963626567,19346.988253665,1972.8437594555737,4632.441516551485,4632.441516551485,5.561895556160114,5.0383710763737,-2.3809634253625926,7.419334501736293,3.455427306038034,3.455427306038034,0.9872649445822954,0.0,0.0,0.0002326027679161377,1.000060241903609,0.0002325887563266985,198.95093878124385,0.0,2.7976647585241713e-06,7.928581925657501,0.038991232505016946,7.825985294581669e-05,0.00015434291497032102,0.0006216368416272311,0.09581591911767576,0.07193102543363641,0.023884893684039336,0.09581596696220483,0.07193102543365391,0.023884893684045148,0.37642206593731165,0.37642206593731165,0.12499201073516973,0.0,4.658068791678261,4.519744854634439,5.075145613151278,4.656677422303346,4.51939531883238,5.07060914243425,24845.063121951094,21118.30365365843,0.85,1.067174545082187,0.6636911278692457,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001922373345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.63318416405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.016914469908,1538.2922187952693,0.37642206593731165,0.12499201073516973,6.112874298809886,3.455427306038034
2481.0,-30.035356858882427,5.038245422750551,35.01386037807472,24.13857247391718,4.996721058392476,-26.532153996407956,-40.06749844467265,1.4935181959180979,-0.3782298613361377,-5.034536099575089,40.02708921761773,42380.74511826685,25765.07843477785,25765.07843477785,68145.8235530447,77491.50813143866,77491.50813143866,25765.07843477785,103256.58656621652,103256.58656621652,103256.58656621652,128101.53969252651,91673.44209883927,56562.83886266178,39011.78137353054,24844.953126309985,0.0,63856.734499840524,21118.210157363486,1538.2877810305215,0.0,0.8866448029496383,2.8176945742278408,0.0014959135982669303,354178.83095248847,1555701.5682924937,4.392418271043376,1555701.5682924937,4.392418271043376,0.85,0.09581555506646851,4.027634451161993,1.2675623236363758,1.0,0.0,4.027634451162258,1.28475335350165,1.285052188243161,3.1349476070130535,19346.94588818316,1972.8394393787032,4632.441516551485,4632.441516551485,5.561878837049642,5.038245422750551,-2.381010817684997,7.419256240435548,3.4554533681192914,3.4554533681192914,0.9872723908912261,0.0,0.0,0.0002325887563266985,1.0000600193736449,0.00023257479733303698,198.9514150021199,0.0,2.787618872748209e-06,7.900111885368424,0.038994020123889694,7.825546527947309e-05,0.00015433329104722542,0.0006215980799830159,0.09581555506642588,0.07193068514199058,0.023884869924435292,0.09581564743906673,0.07193068514202258,0.023884869924445922,0.3764204414003234,0.3764204414003234,0.12499193827972192,0.0,4.65773765201908,4.5196570768573,5.0740782469350165,4.656306238238926,4.519200875258434,5.069702873004303,24844.953126309985,21118.210157363486,0.85,1.0671673721933728,0.6636848164914022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517036596701158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.604714123765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15432.004182736939,1538.2877810305215,0.3764204414003234,0.12499193827972192,6.112874298809886,3.4554533681192914
2482.0,-30.035931336850666,5.038120251804604,35.01383709791507,24.138369771558814,4.996604153060978,-26.532682798653727,-40.067993465904124,1.4933556148639404,-0.3784151878892317,-5.034598924486185,40.02704267409539,42380.31349512748,25765.020513513617,25765.020513513617,68145.33400864109,77491.15874647172,77491.15874647172,25765.020513513617,103256.17925998534,103256.17925998534,103256.17925998534,128101.0120451204,91673.27725548555,56562.59121766477,39011.87337535642,24844.832785135066,0.0,63856.70616049149,21118.107867364804,1538.2829186658512,0.0,0.8866446515197726,2.8176896748981775,0.0014959135982669303,354177.963407359,1555699.560331618,4.392423360745131,1555699.560331618,4.392423360745131,0.85,0.09581519138988842,4.027634451161993,1.2675619796616955,1.0,0.0,4.027634451162381,1.2847541428634566,1.2850529598537652,3.134945680879621,19346.91109931333,1972.8358919012435,4632.441516551485,4632.441516551485,5.561866333650726,5.038120251804604,-2.3810633859249135,7.4191836377295175,3.4554794144035976,3.4554794144035976,0.9872798326867421,0.0,0.0,0.00023257479733303698,1.0000598112833528,0.0002325608875678939,198.9518895717268,0.0,2.7771615409640206e-06,7.870475807092034,0.03899679728543066,7.825107907834098e-05,0.000154323718254696,0.0006215595242740306,0.0958151913898442,0.07193034512739262,0.023884846262451586,0.09581516161062548,0.07193034512742581,0.023884846262462615,0.3764188162754507,0.3764188162754507,0.12499186565888866,0.0,4.65745095599118,4.519595902205538,5.073109189264812,4.656183736596972,4.519232558945362,5.069113376477674,24844.832785135066,21118.107867364804,0.85,1.0671601795020709,0.6636783517867763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517071142941798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.575078045484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.991474588964,1538.2829186658512,0.3764188162754507,0.12499186565888866,6.112874298809886,3.4554794144035976
