time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2483.0,-30.036503692153747,5.037996014047033,35.01381386690183,24.13819871088492,4.996519707871191,-26.533206444030462,-40.068480210006214,1.4932224597478,-0.37878191318361587,-5.034639779378512,40.02699754526329,42379.85648444492,25764.908530908517,25764.908530908517,68144.76501535343,77490.80597482767,77490.80597482767,25764.908530908517,103255.71450573619,103255.71450573619,103255.71450573619,128100.42590805338,91673.12131003244,56562.33043617095,39011.98985984609,24844.711402317193,0.0,63856.70126216329,21118.004691969614,1538.2774878199382,0.0,0.8866446069045932,2.8176897337419415,0.0014959135982669303,354177.399245692,1555697.6134045755,4.392424860303951,1555697.6134045755,4.392424860303951,0.85,0.09581481904722092,4.027634451161993,1.2675615653535353,1.0,0.0,4.027634451160095,1.2847547944727997,1.2850535937430965,3.1349440908797983,19346.87818827417,1972.832535909222,4632.441516551485,4632.441516551485,5.561842160090261,5.037996014047033,-2.3810995919321885,7.419095605979221,3.4555053968728213,3.4555053968728213,0.9872872562493775,0.0,0.0,0.0002325608875678939,1.000059590557255,0.00023254702996079054,198.95236238981138,0.0,2.767374058716835e-06,7.842738082403511,0.03899956465948937,7.824676643942681e-05,0.00015431412112846708,0.0006215208705577988,0.09581481904720107,0.07192999792424512,0.02388482112295596,0.09581482051870445,0.07192999792426001,0.023884821122960906,0.37641719223567494,0.37641719223567494,0.12499179815822134,0.0,4.657148112430264,4.519548190998421,5.07203458713883,4.655857866194879,4.519280191804512,5.0676584393138455,24844.711402317193,21118.004691969614,0.85,1.067151350890888,0.6636712458799694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517105569406321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.5473403208,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.978787318372,1538.2774878199382,0.37641719223567494,0.12499179815822134,6.112874298809886,3.4555053968728213
2484.0,-30.037073866009383,5.0378723412753,35.013790730749136,24.138004599977307,4.996414176210741,-26.53373023464556,-40.068970691040136,1.4930705448468369,-0.3790550542818778,-5.034697232718036,40.02695384623718,42379.42460163944,25764.840732607987,25764.840732607987,68144.26533424742,77490.4455224139,77490.4455224139,25764.840732607987,103255.28625502189,103255.28625502189,103255.28625502189,128099.89191737352,91672.94826610139,56562.08534865434,39012.0699082745,24844.605662351634,0.0,63856.67557062613,21117.91481299889,1538.2733366140958,0.0,0.8866444725350838,2.817686619491546,0.0014959135982669303,354176.6058786987,1555695.7281633143,4.392429376592201,1555695.7281633143,4.392429376592201,0.85,0.09581445786220234,4.027634451161993,1.2675611840141938,1.0,0.0,4.02763445116261,1.2847555337316499,1.285054315369314,3.134942287007308,19346.841668738158,1972.8288119529257,4632.441516551485,4632.441516551485,5.561827524546501,5.0378723412753,-2.3811478007045714,7.419020141979871,3.455531452235628,3.455531452235628,0.9872947006387509,0.0,0.0,0.00023254702996079054,1.0000593637077653,0.00023253322592632094,198.95283340779184,0.0,2.7570036702811302e-06,7.813348401576723,0.03900232166315965,7.824242091291206e-05,0.0001543046090478785,0.000621482559374318,0.09581445786216215,0.07192965959931517,0.02388479826284698,0.09581444153266844,0.07192965959934534,0.023884798262857,0.37641556983997587,0.37641556983997587,0.12499172770461801,0.0,4.656868979310161,4.519509257755487,5.071028793376058,4.655642178436153,4.51924502419007,5.066896270353823,24844.605662351634,21117.91481299889,0.85,1.0671439551982185,0.6636647495807602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713986882199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.51795063997,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.966123422571,1538.2733366140958,0.37641556983997587,0.12499172770461801,6.112874298809886,3.455531452235628
2485.0,-30.03764201293098,5.037749392591252,35.013767638078,24.137814330775313,4.9963175705135106,-26.534251307983563,-40.06945701604707,1.4929268655661718,-0.3794621031341876,-5.034746554750048,40.02690884041337,42378.98407353067,25764.7538420858,25764.7538420858,68143.73791561647,77490.06435022493,77490.06435022493,25764.7538420858,103254.81819231073,103254.81819231073,103254.81819231073,128099.30634286806,91672.75729849008,56561.83445484399,39012.136492940095,24844.488150557325,0.0,63856.62464349742,21117.814927973726,1538.268318497947,0.0,0.8866443843320719,2.817686220308913,0.0014959135982669303,354175.9247971701,1555693.7865466536,4.392432341180644,1555693.7865466536,4.392432341180644,0.85,0.09581409068350946,4.027634451161993,1.2675608043232938,1.0,0.0,4.027634451160645,1.284756234355163,1.2850549984200208,3.1349405774111836,19346.801366552943,1972.8247022737576,4632.441516551485,4632.441516551485,5.561808767586078,5.037749392591252,-2.381189867571641,7.418939260162893,3.4555574709729004,3.4555574709729004,0.9873021345636859,0.0,0.0,0.00023253322592632094,1.0000591529429146,0.000232519471715284,198.9533027532891,0.0,2.7463517701870806e-06,7.7831609167101865,0.03900506801492984,7.823811242793733e-05,0.0001542951134983836,0.0006214443147720397,0.09581409068347928,0.07192931670423702,0.023884773979242258,0.09581410586366682,0.07192931670425969,0.02388477397924978,0.37641394926026056,0.37641394926026056,0.1249916583466385,0.0,4.656571049573586,4.519449627037545,5.0700099483778445,4.655284451615842,4.519117959651908,5.065840704969617,24844.488150557325,21117.814927973726,0.85,1.0671365468509086,0.6636583801622243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174037664438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.487763155106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.953484149924,1538.268318497947,0.37641394926026056,0.1249916583466385,6.112874298809886,3.4555574709729004
2486.0,-30.038208207411863,5.037627165339104,35.01374462280796,24.137628951016836,4.996223228913852,-26.534770397472496,-40.06993918502701,1.4927854189744434,-0.3798282458660651,-5.034795262118415,40.02686490953023,42378.535029347244,25764.667270257763,25764.667270257763,68143.20229960501,77489.69371529945,77489.69371529945,25764.667270257763,103254.36098555721,103254.36098555721,103254.36098555721,128098.73771169072,91672.5769965911,56561.57519413921,39012.22422494655,24844.3767261335,0.0,63856.60095108005,21117.720217213475,1538.2636359523938,0.0,0.886644295365162,2.8176853538477187,0.0014959135982669303,354175.2522044605,1555691.8913062594,4.39243533144484,1555691.8913062594,4.39243533144484,0.85,0.09581372479287974,4.027634451161993,1.2675603889161722,1.0,0.0,4.027634451160202,1.2847569244321886,1.2850556709857828,3.1349388935514373,19346.763315280918,1972.8208221238567,4632.441516551485,4632.441516551485,5.561790079421808,5.037627165339104,-2.381231279559321,7.418858444898425,3.455583502022005,3.455583502022005,0.9873095720062872,0.0,0.0,0.000232519471715284,1.0000589499313663,0.00023250576551636456,198.9537704878216,0.0,2.736445712562544e-06,7.75508714940225,0.0390078044606424,7.823384097886914e-05,0.00015428563073641486,0.0006214061216732421,0.09581372479284868,0.07192897486837474,0.02388474992447394,0.09581377512440746,0.07192897486839805,0.023884749924481682,0.3764123288517299,0.3764123288517299,0.12499158840285392,0.0,4.656268985027339,4.519386809817831,5.068984116451418,4.6549670162523284,4.519043557250313,5.064788097587666,24844.3767261335,21117.720217213475,0.85,1.0671285549916583,0.6636515943248067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208085191486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.4596893878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.940866477727,1538.2636359523938,0.3764123288517299,0.12499158840285392,6.112874298809886,3.455583502022005
2487.0,-30.03877242382251,5.037505452628561,35.01372164455259,24.13743525920438,4.996114320948477,-26.535289163143666,-40.07042889771981,1.4926310602695831,-0.38000962523875614,-5.0348531422540495,40.0268199571117,42378.12563704418,25764.605525265193,25764.605525265193,68142.73116230937,77489.34869872409,77489.34869872409,25764.605525265193,103253.95422398928,103253.95422398928,103253.95422398928,128098.2170158631,91672.41561742201,56561.34888268231,39012.296371933,24844.26279187382,0.0,63856.55916380682,21117.62337309275,1538.2590230059438,0.0,0.8866441633629013,2.817680980368374,0.0014959135982669303,354174.45294769283,1555689.9519971926,4.392439768169695,1555689.9519971926,4.392439768169695,0.85,0.09581336201352667,4.027634451161993,1.2675600471394137,1.0,0.0,4.027634451162868,1.2847576748126806,1.2850564039307009,3.1349370625470114,19346.729257499508,1972.8173491966686,4632.441516551485,4632.441516551485,5.5617767505989075,5.037505452628561,-2.3812792996787713,7.418784752307332,3.455609545788592,3.455609545788592,0.9873170130824549,0.0,0.0,0.00023250576551636456,1.000058744248491,0.00023249210794220343,198.95423659019644,0.0,2.7268999540812387e-06,7.72803446986623,0.03901053136059648,7.822950292207727e-05,0.00015427626259428728,0.0006213683902212657,0.09581336201348654,0.07192863558914812,0.023884726424338417,0.095813324816211,0.07192863558917824,0.02388472642434842,0.3764107083470788,0.3764107083470788,0.12499151688732164,0.0,4.656006103764639,4.519350376821194,5.068036117064878,4.654843517015308,4.519095338207251,5.064133958585046,24844.26279187382,21117.62337309275,0.85,1.067121875256503,0.6636456174898885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724201586573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.43263670826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.928268981197,1538.2590230059438,0.3764107083470788,0.12499151688732164,6.112874298809886,3.455609545788592
2488.0,-30.039334567210243,5.037384633913748,35.013698730124105,24.137268878426426,4.996032271492082,-26.535803376757286,-40.07090659635139,1.4925010810392578,-0.3803228247172683,-5.034892402081176,40.02677585968473,42377.675328412064,25764.498245777602,25764.498245777602,68142.17357418967,77489.00528671383,77489.00528671383,25764.498245777602,103253.50353249144,103253.50353249144,103253.50353249144,128097.64932615487,91672.26587989961,56561.091665762084,39012.41579348614,24844.145793663436,0.0,63856.56158714958,21117.52392461392,1538.2538032030952,0.0,0.886644123136744,2.8176805202082638,0.0014959135982669303,354173.9108163461,1555688.0495754117,4.392441120210293,1555688.0495754117,4.392441120210293,0.85,0.09581299115336969,4.027634451161993,1.2675596284354107,1.0,0.0,4.027634451160184,1.2847583110481315,1.2850570227664926,3.134935510069725,19346.697656594417,1972.8141268011418,4632.441516551485,4632.441516551485,5.561753592295191,5.037384633913748,-2.381313419694689,7.418698053608436,3.4556355410631436,3.4556355410631436,0.9873244403037553,0.0,0.0,0.00023249210794220343,1.000058528676288,0.0002324785012832579,198.95470098195207,0.0,2.7172322409008188e-06,7.7006361707129205,0.03901324859283738,7.822527150456875e-05,0.00015426683643763467,0.0006213304251079896,0.09581299115334493,0.07192828991531738,0.023884701238027547,0.09581297969676288,0.07192828991533597,0.023884701238033726,0.37640908932429595,0.37640908932429595,0.124991448152344,0.0,4.655733964474621,4.519332324164793,5.066995429090184,4.6545695773639295,4.51918597128747,5.062757977117087,24844.145793663436,21117.52392461392,0.85,1.0671131028749679,0.6636385404274585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727582814967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.405238409105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.915692238856,1538.2538032030952,0.37640908932429595,0.124991448152344,6.112874298809886,3.4556355410631436
2489.0,-30.03989469059309,5.037264304749929,35.013675893928436,24.137074837368004,4.995925322267591,-26.536318262263393,-40.071388101764,1.4923488939378773,-0.38053897322947705,-5.034950044882497,40.026732309511296,42377.2497707098,25764.439499658274,25764.439499658274,68141.68927036808,77488.65080352669,77488.65080352669,25764.439499658274,103253.09030318496,103253.09030318496,103253.09030318496,128097.13013467297,91672.0941749856,56560.848318336546,39012.495396276725,24844.039831488022,0.0,63856.53522776475,21117.43385676482,1538.2496395073933,0.0,0.886643987261649,2.817676632710695,0.0014959135982669303,354173.11483925034,1555686.1707646037,4.392445687106115,1555686.1707646037,4.392445687106115,0.85,0.09581263094782559,4.027634451161993,1.267559251491912,1.0,0.0,4.0276344511617586,1.2847590510660178,1.2850577454742478,3.13493370435499,19346.661419647226,1972.8104316608858,4632.441516551485,4632.441516551485,5.561740910835722,5.037264304749929,-2.3813608827059674,7.418625187455897,3.455661603171889,3.455661603171889,0.9873318866205397,0.0,0.0,0.0002324785012832579,1.0000583186214522,0.0002324649442481734,198.95516370686622,0.0,2.7071087618719436e-06,7.671946231145088,0.03901595570159925,7.822100658102465e-05,0.00015425749470223326,0.0006212928000126533,0.09581263094778841,0.0719279529267584,0.023884678021030014,0.0958125734794446,0.0719279529267863,0.023884678021039288,0.37640747257779306,0.37640747257779306,0.12499137538670281,0.0,4.655491505673126,4.5193227732452215,5.066048377005245,4.654411071653044,4.519175710943557,5.062150462560851,24844.039831488022,21117.43385676482,0.85,1.067105959121004,0.6636321500932957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517309516351382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.37654846954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.90313821886,1538.2496395073933,0.37640747257779306,0.12499137538670281,6.112874298809886,3.455661603171889
2490.0,-30.040452782589878,5.037144707137807,35.013653088740725,24.13689427720385,4.995832851860912,-26.536829871197675,-40.07186534637583,1.492209940468596,-0.3808522972028072,-5.034995686072758,40.02668754028401,42376.81525345835,25764.351713454667,25764.351713454667,68141.16696691302,77488.29213157855,77488.29213157855,25764.351713454667,103252.64384503322,103252.64384503322,103252.64384503322,128096.56480798326,91671.92332345931,56560.601050447935,39012.580303345974,24843.920962950047,0.0,63856.50126629602,21117.33281850754,1538.244456054473,0.0,0.8866439169554328,2.817675428465827,0.0014959135982669303,354172.4845908269,1555684.2393640215,4.392448050167683,1555684.2393640215,4.392448050167683,0.85,0.09581226298166012,4.027634451161993,1.2675588838895782,1.0,0.0,4.027634451161213,1.2847597290761181,1.2850584062235395,3.1349320499470354,19346.62536280068,1972.806754885785,4632.441516551485,4632.441516551485,5.5617219605255475,5.037144707137807,-2.3813993687571307,7.418544075894937,3.4556876115973267,3.4556876115973267,0.9873393175992362,0.0,0.0,0.0002324649442481734,1.0000581073787278,0.00023245143710448176,198.9556247555162,0.0,2.697242134615641e-06,7.643984209500726,0.03901865294373386,7.82167796095592e-05,0.00015424816463861422,0.0006212552219269897,0.09581226298163134,0.07192760997019934,0.023884653011432003,0.09581220207246209,0.07192760997022095,0.023884653011439178,0.3764058581560511,0.3764058581560511,0.12499130438331608,0.0,4.65523945987303,4.519309371866825,5.065074426539979,4.654143388869954,4.519169572762337,5.0610917715933965,24843.920962950047,21117.33281850754,0.85,1.067098347320173,0.6636256984506161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517343083646508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.34858644789,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.890605928185,1538.244456054473,0.3764058581560511,0.12499130438331608,6.112874298809886,3.4556876115973267
2491.0,-30.041008807510046,5.037025952738608,35.01363039727248,24.136716999951773,4.99575239002524,-26.53733841861292,-40.07233836511148,1.4920820011282752,-0.3813583588920437,-5.0350352160789225,40.0266452422141,42376.37206113689,25764.250527903805,25764.250527903805,68140.6225890407,77487.89827511334,77487.89827511334,25764.250527903805,103252.14880301715,103252.14880301715,103252.14880301715,128095.96316254779,91671.72131449086,56560.34912477061,39012.63576635583,24843.81435953065,0.0,63856.45012588648,21117.24220560105,1538.239831205286,0.0,0.8866438688314929,2.8176774785845486,0.0014959135982669303,354171.9387310132,1555682.4145739323,4.392449667661117,1555682.4145739323,4.392449667661117,0.85,0.0958118957180711,4.027634451161993,1.2675584316672759,1.0,0.0,4.0276344511623465,1.2847603554603986,1.2850590153990937,3.134930521512454,19346.58273042546,1972.8024075933638,4632.441516551485,4632.441516551485,5.561700117713177,5.037025952738608,-2.3814331114330898,7.418459064171698,3.45571364015892,3.45571364015892,0.98734675433112,0.0,0.0,0.00023245143710448176,1.0000578924169967,0.00023243798070797674,198.95608409839673,0.0,2.6873222118327277e-06,7.615871148333951,0.0390213402659457,7.821259027520163e-05,0.00015423884682928013,0.0006212176931971063,0.09581189571804513,0.07192726774072074,0.023884627977324397,0.09581197851743758,0.07192726774074022,0.023884627977330875,0.37640424535415606,0.37640424535415606,0.12499123252652981,0.0,4.654942202289362,4.519256532113332,5.064037850308466,4.653676857186895,4.518970520650669,5.059816333650929,24843.81435953065,21117.24220560105,0.85,1.067090676896514,0.6636192894781372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737652935138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.32047338673,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.878095662161,1538.239831205286,0.37640424535415606,0.12499123252652981,6.112874298809886,3.45571364015892
2492.0,-30.04156275351202,5.036907557130033,35.01360775355578,24.136524006631248,4.995638094162131,-26.5378484783397,-40.07281536525113,1.4919238189899506,-0.3813810699935516,-5.035097029435516,40.02660125013004,42375.95438488267,25764.207473028928,25764.207473028928,68140.1618579116,77487.57783760694,77487.57783760694,25764.207473028928,103251.78531063587,103251.78531063587,103251.78531063587,128095.4920423965,91671.57818751785,56560.108175007896,39012.744458344394,24843.706731760627,0.0,63856.45119010502,21117.15072199653,1538.2356688185314,0.0,0.8866437133074517,2.8176705543050264,0.0014959135982669303,354171.08516739757,1555680.5167037325,4.392454894979488,1555680.5167037325,4.392454894979488,0.85,0.09581153684405111,4.027634451161993,1.2675581052759664,1.0,0.0,4.0276344511629825,1.2847611232147484,1.2850597660427634,3.1349286481240854,19346.55252462388,1972.799327458804,4632.441516551485,4632.441516551485,5.561690823505207,5.036907557130033,-2.381483116242538,7.418390673372571,3.4557397237603915,3.4557397237603915,0.9873542067886832,0.0,0.0,0.00023243798070797674,1.000057676219401,0.00023242457533717545,198.95654172570426,0.0,2.6772319547145236e-06,7.58727535966096,0.03902401749790041,7.820836588924208e-05,0.00015422961481873466,0.0006211805100333799,0.09581153684400716,0.0719269324928833,0.023884604351123852,0.09581146699802331,0.07192693249291629,0.023884604351134812,0.37640263144660957,0.37640263144660957,0.12499115553842712,0.0,4.654720646821431,4.51925569274789,5.063148544496528,4.653715959441968,4.5191356003864485,5.05947367504308,24843.706731760627,21117.15072199653,0.85,1.0670834440055819,0.6636127375560937,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517409851325496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.29187759806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.865608203509,1538.2356688185314,0.37640263144660957,0.12499115553842712,6.112874298809886,3.4557397237603915
2493.0,-30.042114744218328,5.036790143238848,35.01358516190961,24.13635594947266,4.995565547955193,-26.53835260266937,-40.07328391363842,1.4918034064062433,-0.3819035204583656,-5.035128776181359,40.02655747935219,42375.510120979314,25764.08966694223,25764.08966694223,68139.59978792154,77487.18915565066,77487.18915565066,25764.08966694223,103251.2788225929,103251.2788225929,103251.2788225929,128094.86614197795,91671.38292997253,56559.85678580519,39012.806826852604,24843.587319385053,0.0,63856.39414623765,21117.049221477293,1538.2301276715987,0.0,0.8866437101782887,2.8176737299991252,0.0014959135982669303,354170.64678595593,1555678.6283826767,4.392455000153798,1555678.6283826767,4.392455000153798,0.8499999999999999,0.09581116298541675,4.027634451161993,1.2675576662411916,1.0,0.0,4.027634451162276,1.2847617141803562,1.2850603399221374,3.1349272061173745,19346.511317082448,1972.7951254589946,4632.441516551485,4632.441516551485,5.561665392836241,5.036790143238848,-2.3815108096459294,7.418300952884778,3.4557657176730356,3.4557657176730356,0.9873616336208674,0.0,0.0,0.00023242457533717545,1.0000574728907898,0.00023241121799262544,198.95699773954604,0.0,2.6670862151745785e-06,7.558522333804755,0.03902668458411558,7.820421655865916e-05,0.00015422035877851628,0.0006211432300869151,0.09581116298540024,0.07192658550880997,0.023884577476590268,0.09581122950592577,0.07192658550882237,0.023884577476594383,0.3764010197740056,0.3764010197740056,0.12499108268862591,0.0,4.654433883909974,4.519213705168056,5.062121404784989,4.653225255722987,4.518985801011468,5.0579524529251785,24843.587319385053,21117.049221477293,0.85,1.067075595153007,0.6636063731368087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517443048857563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.2631245722,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.853143858352,1538.2301276715987,0.3764010197740056,0.12499108268862591,6.112874298809886,3.4557657176730356
2494.0,-30.042664786460804,5.036673075372394,35.013562643937185,24.136162571981572,4.99545324574893,-26.538858949082176,-40.07375651327891,1.4916474083703999,-0.3819617631816641,-5.035189848472842,40.026514441952294,42375.09124415756,25764.04814397447,25764.04814397447,68139.13938813203,77486.85910118309,77486.85910118309,25764.04814397447,103250.90724515755,103250.90724515755,103250.90724515755,128094.39206880434,91671.22941764392,56559.61390339165,39012.90612694697,24843.4848236468,0.0,63856.39095059376,21116.96210009978,1538.2262403895334,0.0,0.8866435549700132,2.817667360614465,0.0014959135982669303,354169.80345790886,1555676.7717020717,4.392460216860231,1555676.7717020717,4.392460216860231,0.85,0.09581080522235136,4.027634451161993,1.2675573046831419,1.0,0.0,4.027634451162221,1.2847624715145902,1.2850610802704951,3.134925358158902,19346.47891953473,1972.7918218285276,4632.441516551485,4632.441516551485,5.561656429319355,5.036673075372394,-2.381559910406087,7.418232985778481,3.4557918104110783,3.4557918104110783,0.9873690886888795,0.0,0.0,0.00023241121799262544,1.0000572702708257,0.00023239790850146624,198.95745214554637,0.0,2.6575371694438254e-06,7.531460338203801,0.039029342121285025,7.820003155750707e-05,0.00015421118643511837,0.0006211062872406478,0.0958108052223067,0.07192625138379444,0.02388455383851227,0.09581075402639681,0.07192625138382795,0.023884553838523403,0.3763994073924711,0.3763994073924711,0.1249910041946721,0.0,4.65421613436348,4.519212778905796,5.0612476774430775,4.653228085291175,4.519093738361448,5.057636534591495,24843.4848236468,21116.96210009978,0.85,1.0670684386289833,0.6635998466769525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476129354607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.2360625766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.840700219418,1538.2262403895334,0.3763994073924711,0.1249910041946721,6.112874298809886,3.4557918104110783
2495.0,-30.04321267344504,5.036556836068029,35.013540147487774,24.13599070804196,4.995370879808814,-26.53936036156106,-40.074220835790015,1.4915185679247611,-0.38232394582786355,-5.035227595809205,40.02647003290405,42374.647257791876,25763.948716523788,25763.948716523788,68138.59597431566,77486.49491604691,77486.49491604691,25763.948716523788,103250.4436325707,103250.4436325707,103250.4436325707,128093.80728858529,91671.0530247389,56559.35710434038,39012.99546710946,24843.363656014582,0.0,63856.35912312404,21116.859107612396,1538.2207379114493,0.0,0.8866435235793563,2.8176677228217106,0.0014959135982669303,354169.2822176121,1555674.8558488062,4.392461271931973,1555674.8558488062,4.392461271931973,0.85,0.09581043358856772,4.027634451161993,1.267556867296808,1.0,0.0,4.0276344511623545,1.2847631017086327,1.285061693510576,3.1349238204347243,19346.441693224573,1972.788025801326,4632.441516551485,4632.441516551485,5.5616349660261175,5.036556836068029,-2.3815917073336315,7.41814854340166,3.4558178118434295,3.4558178118434295,0.9873765176695513,0.0,0.0,0.00023239790850146624,1.0000570461160077,0.00023238465185965786,198.9579047728458,0.0,2.6480224503874348e-06,7.504495624397991,0.039031990143735415,7.819592005427824e-05,0.000154201988447188,0.000621069241107578,0.09581043358854685,0.07192590634713197,0.02388452724141488,0.09581042022043659,0.07192590634714764,0.023884527241420084,0.37639779690685365,0.37639779690685365,0.12499092980765351,0.0,4.6539682216357505,4.519197849877912,5.060295003186923,4.65290364998134,4.519066847603142,5.056412484808561,24843.363656014582,21116.859107612396,0.85,1.0670604605398009,0.663593224538336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517509093224523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.20909786279,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.828277215021,1538.2207379114493,0.37639779690685365,0.12499092980765351,6.112874298809886,3.4558178118434295
2496.0,-30.043758738298973,5.0364410858447,35.01351771550786,24.13580089285972,4.995269027480798,-26.539862082676397,-40.07469273693857,1.491372371858249,-0.3825459427462192,-5.035280696836295,40.02642691780728,42374.2426240298,25763.890026799476,25763.890026799476,68138.13265082927,77486.13686035307,77486.13686035307,25763.890026799476,103250.02688715255,103250.02688715255,103250.02688715255,128093.28373719293,91670.87413672304,56559.131125688116,39013.0477900388,24843.256850040383,0.0,63856.30464007918,21116.768322534324,1538.2164145804688,0.0,0.8866434092680848,2.817664443189724,0.0014959135982669303,354168.5489643731,1555672.9958196804,4.392465114049894,1555672.9958196804,4.392465114049894,0.85,0.09581007218982748,4.027634451161993,1.2675565282674506,1.0,0.0,4.027634451162962,1.2847638129831864,1.2850623879178968,3.134922084869386,19346.403940341257,1972.7841760786057,4632.441516551485,4632.441516551485,5.561622296740579,5.0364410858447,-2.38163462816486,7.418075714009561,3.455843868112233,3.455843868112233,0.9873839623177808,0.0,0.0,0.00023238465185965786,1.0000568566447978,0.00023237143999923265,198.95835589663255,0.0,2.637513678519135e-06,7.474713764923229,0.03903462765741393,7.819174164817199e-05,0.00015419291021148587,0.0006210326772927083,0.0958100721897949,0.07192556932511333,0.02388450286468157,0.09581002706430936,0.07192556932513779,0.023884502864689693,0.3763961870878513,0.3763961870878513,0.12499085333425206,0.0,4.653741921098231,4.519185562484722,5.059421218488978,4.6527347540900905,4.519036131110511,5.055825024085436,24843.256850040383,21116.768322534324,0.85,1.0670541152496102,0.6635874540950771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517541928072577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.17931600332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.815879052889,1538.2164145804688,0.3763961870878513,0.12499085333425206,6.112874298809886,3.455843868112233
2497.0,-30.044302707068734,5.036326358032823,35.01349538859888,24.13564184624704,4.995204856116905,-26.540358148675022,-40.07514867754651,1.4912602977231937,-0.38307457914066845,-5.0353078278013905,40.02638511424545,42373.780827952956,25763.767337425303,25763.767337425303,68137.54816537826,77485.75092719577,77485.75092719577,25763.767337425303,103249.51826462107,103249.51826462107,103249.51826462107,128092.66485399006,91670.6817803531,56558.862318047715,39013.13273589487,24843.146589368986,0.0,63856.27932526385,21116.674600963637,1538.2112891601219,0.0,0.8866434225281551,2.817668239859425,0.0014959135982669303,354168.17432296445,1555671.1923731114,4.3924646683654345,1555671.1923731114,4.3924646683654345,0.85,0.09580969917878206,4.027634451161993,1.267556043076329,1.0,0.0,4.027634451162045,1.2847643645445381,1.2850629226324184,3.13492073901803,19346.363345069658,1972.7800365129438,4632.441516551485,4632.441516551485,5.561595811921777,5.036326358032823,-2.381658199855692,7.417984557888515,3.455869878188309,3.455869878188309,0.9873913937680883,0.0,0.0,0.00023237143999923265,1.0000566386458132,0.00023235827954093597,198.95880529056402,0.0,2.6286100285364256e-06,7.44948082087223,0.03903725626744247,7.818770475929654e-05,0.0001541837352399361,0.0006209957238612062,0.09580969917876356,0.07192522326225438,0.02388447591650918,0.09580983835203832,0.07192522326226826,0.023884475916513794,0.37639457795244746,0.37639457795244746,0.12499077934259467,0.0,4.653450751570006,4.519138187340047,5.0583926722953265,4.652233248660707,4.518897449781093,5.054226884717707,24843.146589368986,21116.674600963637,0.85,1.0670453851266055,0.6635804853601666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517574653861585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.154083059264,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.8034991312,1538.2112891601219,0.37639457795244746,0.12499077934259467,6.112874298809886,3.455869878188309
2498.0,-30.04484473991825,5.036211977217114,35.01347316061642,24.1354581079446,4.995097235971775,-26.540856817321853,-40.075620089750714,1.4911093133752895,-0.38304830039169246,-5.03536612088295,40.026343341854414,42373.39163561481,25763.725697885013,25763.725697885013,68137.11733349983,77485.4409466148,77485.4409466148,25763.725697885013,103249.16664449981,103249.16664449981,103249.16664449981,128092.21632120831,91670.54700452754,56558.64778655396,39013.22135330398,24843.0496767085,0.0,63856.27103001248,21116.592225202225,1538.2076567180363,0.0,0.8866432768956662,2.8176610812966896,0.0014959135982669303,354167.369376528,1555669.3902728583,4.392469563222157,1555669.3902728583,4.392469563222157,0.85,0.09580934154427115,4.027634451161993,1.2675557353673508,1.0,0.0,4.027634451160768,1.284765098021297,1.2850636393706476,3.1349189492811305,19346.334901710878,1972.7771360975337,4632.441516551485,4632.441516551485,5.561586823240507,5.036211977217114,-2.3817045139311683,7.417916491148283,3.4558960037748,3.4558960037748,0.9873988582213714,0.0,0.0,0.00023235827954093597,1.0000564373209875,0.00023234516660218855,198.959253086938,0.0,2.6183890597828435e-06,7.420514595424579,0.03903987465650225,7.818353108782513e-05,0.00015417474845311083,0.0006209595283689834,0.09580934154423146,0.07192488981260634,0.023884451731625123,0.09580935294928394,0.07192488981263613,0.023884451731635017,0.376392967227074,0.376392967227074,0.12499069736494535,0.0,4.6532465189059735,4.519154824926204,5.0575202891450886,4.652317820491248,4.51911128811156,5.053919819654141,24843.0496767085,21116.592225202225,0.85,1.0670387768411242,0.6635744767448023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517607254171905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.12511683382,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.791142998902,1538.2076567180363,0.376392967227074,0.12499069736494535,6.112874298809886,3.4558960037748
2499.0,-30.045384831745885,5.036098259917051,35.013450926044065,24.135276988986902,4.995006165996153,-26.541352083469864,-40.07607966251669,1.4909734177202927,-0.38335079039529774,-5.0354090350875484,40.02629869393956,42372.961655515486,25763.64607600753,25763.64607600753,68136.60773152302,77485.07448466777,77485.07448466777,25763.64607600753,103248.7205606753,103248.7205606753,103248.7205606753,128091.64893812787,91670.36166503301,56558.39838366949,39013.292534848355,24842.928377452565,0.0,63856.22091230092,21116.489120834678,1538.202262409114,0.0,0.8866432200438774,2.817660052992215,0.0014959135982669303,354166.77679192554,1555667.4641215492,4.392471474069151,1555667.4641215492,4.392471474069151,0.8499999999999999,0.0958089718326499,4.027634451161993,1.2675553650176155,1.0,0.0,4.027634451163679,1.284765760816087,1.2850642854715195,3.1349173320151587,19346.295787294646,1972.7731475370945,4632.441516551485,4632.441516551485,5.561569635354338,5.036098259917051,-2.3817394154337137,7.417837675350765,3.45592204282545,3.45592204282545,0.9874062979501286,0.0,0.0,0.00023234516660218855,1.0000562354623255,0.00023233210129905893,198.95969928152073,0.0,2.6089404989626786e-06,7.3937373740602315,0.039042483597001215,7.817946243569008e-05,0.00015416570416649847,0.0006209231012886372,0.09580897183262596,0.07192454707534891,0.023884424757277044,0.09580897584866187,0.07192454707536688,0.023884424757283012,0.37639135908158033,0.37639135908158033,0.1249906177866963,0.0,4.65302539774882,4.519152195276149,5.056638200320492,4.652058244692228,4.519060632640333,5.0530281859035995,24842.928377452565,21116.489120834678,0.85,1.0670316338497499,0.6635682639865239,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763973860069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.09833961246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.778807517247,1538.202262409114,0.37639135908158033,0.1249906177866963,6.112874298809886,3.45592204282545
2500.0,-30.045922893142976,5.0359852335631015,35.01342875838184,24.135105439368658,4.994921004769194,-26.541844931116266,-40.076538851112105,1.49084304274249,-0.38361300612160676,-5.035449957986161,40.0262561736874,42372.538917298225,25763.563162474034,25763.563162474034,68136.10207977226,77484.72274699359,77484.72274699359,25763.563162474034,103248.28590946762,103248.28590946762,103248.28590946762,128091.10495273671,91670.1926220732,56558.15777025602,39013.37205757465,24842.819043269094,0.0,63856.191100843746,21116.39618677873,1538.1975098691994,0.0,0.8866431656274609,2.817658726598698,0.0014959135982669303,354166.2117051729,1555665.6297612004,4.392473303060938,1555665.6297612004,4.392473303060938,0.85,0.09580860471674345,4.027634451161993,1.2675549523578957,1.0,0.0,4.027634451161727,1.28476639768751,1.285064905704188,3.1349157780056003,19346.260112131575,1972.769509682876,4632.441516551485,4632.441516551485,5.56155173690204,5.0359852335631015,-2.3817726590093105,7.417757892572412,3.455948091401959,3.455948091401959,0.9874137404005597,0.0,0.0,0.00023233210129905893,1.000056024291268,0.0002323190857869297,198.96014380042823,0.0,2.599468781690712e-06,7.366894527311478,0.03904508306578291,7.817539738016639e-05,0.00015415670391889254,0.0006208868515813106,0.09580860471672045,0.07192420622246815,0.023884398494252307,0.09580862884901499,0.07192420622248541,0.023884398494258042,0.37638975184220325,0.37638975184220325,0.1249905389575678,0.0,4.652803488399911,4.519153589176597,5.0557408054582424,4.651836951864539,4.519081881292209,5.052073359761039,24842.819043269094,21116.39618677873,0.85,1.0670242133949008,0.6635619536151499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517672106840702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.071496765704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.766492852968,1538.1975098691994,0.37638975184220325,0.1249905389575678,6.112874298809886,3.455948091401959
2501.0,-30.046458999044386,5.035872822150315,35.01340666216344,24.134934413619362,4.994831911157818,-26.542336411842236,-40.07699783015994,1.490709323955769,-0.3837735862144882,-5.0354938034566965,40.026213919303665,42372.123731819134,25763.48936953432,25763.48936953432,68135.61310135346,77484.38932466922,77484.38932466922,25763.48936953432,103247.87869420354,103247.87869420354,103247.87869420354,128090.59100149138,91670.03951304613,56557.922348998356,39013.46351560863,24842.712307287842,0.0,63856.175822896475,21116.305461194665,1538.1929747545141,0.0,0.8866430953561126,2.8176557191487945,0.0014959135982669303,354165.60626266355,1555663.806872265,4.392475664953535,1555663.806872265,4.392475664953535,0.85,0.09580823964148932,4.027634451161993,1.2675545473909007,1.0,0.0,4.02763445116374,1.2847670500990345,1.2850655415445247,3.1349141860787357,19346.22779969742,1972.766214731577,4632.441516551485,4632.441516551485,5.561535807302185,5.035872822150315,-2.3818078742172633,7.4176806963675785,3.4559741588850463,3.4559741588850463,0.9874211882528704,0.0,0.0,0.0002323190857869297,1.000055820920152,0.0002323061182456523,198.96058670554834,0.0,2.5895681648660034e-06,7.338836179230253,0.039047672633947775,7.817133437498294e-05,0.00015414775141194676,0.0006208507941559115,0.095808239641459,0.07192386707924274,0.02388437256221626,0.09580823651839693,0.0719238670792655,0.023884372562223817,0.3763881455700617,0.3763881455700617,0.12499045921111024,0.0,4.652603718828345,4.519178279884613,5.0548620691931205,4.6517202172422,4.519194239837304,5.051263694041552,24842.712307287842,21116.305461194665,0.85,1.0670168111902896,0.6635556104915705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451770435353208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.043438417626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.754200861924,1538.1929747545141,0.3763881455700617,0.12499045921111024,6.112874298809886,3.4559741588850463
2502.0,-30.046993070788623,5.0357609941846215,35.01338461261056,24.134753259737067,4.994740426521811,-26.542826300615882,-40.077452757954575,1.4905736563491228,-0.38404834821852774,-5.03553854813799,40.026171086089626,42371.700623713026,25763.419355883212,25763.419355883212,68135.11997959623,77484.02439936272,77484.02439936272,25763.419355883212,103247.44375524594,103247.44375524594,103247.44375524594,128090.04595293122,91669.85311212142,56557.67719450466,39013.52879735196,24842.602197685286,0.0,63856.130995037245,21116.211868032493,1538.188262545872,0.0,0.8866430226006909,2.8176541114993907,0.0014959135982669303,354164.988404192,1555661.9590137617,4.3924781103386685,1555661.9590137617,4.3924781103386685,0.85,0.0958078745231696,4.027634451161993,1.2675541731948035,1.0,0.0,4.027634451161731,1.2847677115287106,1.2850661864667259,3.134912572148641,19346.188461274847,1972.762203328848,4632.441516551485,4632.441516551485,5.56152069353316,5.0357609941846215,-2.381843601406109,7.41760459559073,3.4560002234981275,3.4560002234981275,0.9874286352851793,0.0,0.0,0.0002323061182456523,1.0000556093556363,0.0002322932005704499,198.96102793187532,0.0,2.5800296206803247e-06,7.31180394500804,0.03905025266356846,7.816730742522484e-05,0.00015413881082042746,0.0006208147847214946,0.09580787452314454,0.07192352803670408,0.023884346486440458,0.09580788048653288,0.0719235280367229,0.023884346486446707,0.37638654148597755,0.37638654148597755,0.12499037926448107,0.0,4.652398238874923,4.519186465721532,5.054010214673042,4.651490199919465,4.519134707930846,5.050517653762768,24842.602197685286,21116.211868032493,0.85,1.067009837863361,0.6635494503574928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517736483164232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.0164061834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.741930110595,1538.188262545872,0.37638654148597755,0.12499037926448107,6.112874298809886,3.4560002234981275
2503.0,-30.047525607764484,5.035649742589547,35.01336259741514,24.134572105854772,4.994648624112392,-26.543314839605767,-40.07790751112623,1.4904378559536116,-0.384313393638422,-5.035583066583468,40.02612798771104,42371.28325879831,25763.350191409016,25763.350191409016,68134.63345020733,77483.66086252198,77483.66086252198,25763.350191409016,103247.011053931,103247.011053931,103247.011053931,128089.5012244035,91669.66735209509,56557.43717396662,39013.58908680941,24842.4901704725,0.0,63856.079257281905,21116.116644901627,1538.1834343663254,0.0,0.8866429519589194,2.8176524022312504,0.0014959135982669303,354164.3736705453,1555660.099717526,4.392480484682091,1555660.099717526,4.392480484682091,0.8500000000000001,0.09580750917531901,4.027634451161993,1.267553755040281,1.0,0.0,4.027634451161751,1.2847683734772568,1.2850668319719702,3.134910956954134,19346.149258108748,1972.7582057184409,4632.441516551485,4632.441516551485,5.561505763075009,5.035649742589547,-2.3818790222098785,7.417528764799425,3.4560262767653938,3.4560262767653938,0.9874360790758268,0.0,0.0,0.0002322932005704499,1.0000554497882232,0.00023228032067586002,198.96146789196467,0.0,2.5701139367598473e-06,7.283702896777407,0.03905282277750522,7.816328221287826e-05,0.00015412991835757166,0.0006207789691317409,0.09580750917529011,0.07192318873144382,0.023884320443846294,0.09580751400477237,0.07192318873146551,0.0238843204438535,0.37638493816750423,0.37638493816750423,0.12499030020271633,0.0,4.652189663785464,4.519182709658253,5.053181972513869,4.651269672945034,4.5190836114641115,5.0497842909480255,24842.4901704725,21116.116644901627,0.85,1.0670030832254318,0.6635434519567132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517768491021354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.98830513517,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.729682240015,1538.1834343663254,0.37638493816750423,0.12499030020271633,6.112874298809886,3.4560262767653938
2504.0,-30.048055913658736,5.035539421969136,35.01334069462805,24.134428600687556,4.9945844633443786,-26.543798606080188,-40.07835772410033,1.490327155765831,-0.3845482078445457,-5.03561003974056,40.02608723143669,42370.85690812669,25763.238474449292,25763.238474449292,68134.09538257598,77483.33782510058,77483.33782510058,25763.238474449292,103246.57629954987,103246.57629954987,103246.57629954987,128088.96087279521,91669.53238089138,56557.198264391256,39013.70457388903,24842.384573245345,0.0,63856.08914713438,21116.026887258544,1538.178573075307,0.0,0.8866429622275824,2.8176523448948725,0.0014959135982669303,354164.0012116932,1555658.34146296,4.392480139541629,1555658.34146296,4.392480139541629,0.8500000000000001,0.09580713816395656,4.027634451161993,1.267553383042105,1.0,0.0,4.027634451161995,1.2847689179295265,1.2850673600021694,3.1349096284588986,19346.120773516974,1972.7553010984357,4632.441516551485,4632.441516551485,5.561481646859117,5.035539421969136,-2.381901288829402,7.417440710798538,3.45605231752452,3.45605231752452,0.98744351929272,0.0,0.0,0.00023228032067586002,1.000055217713469,0.00023226749539585108,198.96190601053294,0.0,2.562602733897673e-06,7.262416147866006,0.039055385380239116,7.815929737650876e-05,0.00015412102329935126,0.0006207431430888073,0.095807138163943,0.07192284494398556,0.023884293219957442,0.09580721037371491,0.07192284494399574,0.02388429321996082,0.3763833347425016,0.3763833347425016,0.12499022271342332,0.0,4.651974595942022,4.519211201969597,5.052230306919569,4.6510618318960155,4.519274231861743,5.048372339963407,24842.384573245345,21116.026887258544,0.85,1.0669944917169043,0.6635366724463447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517800407031334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.96701838626,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.717447313573,1538.178573075307,0.3763833347425016,0.12499022271342332,6.112874298809886,3.45605231752452
2505.0,-30.04858411092214,5.0354293750832015,35.013318862503894,24.134228971693688,4.994476297499038,-26.544284875328227,-40.078808286320395,1.4901770619051842,-0.38474263448614465,-5.035667425416369,40.02604548405574,42370.44111420741,25763.20562631214,25763.20562631214,68133.64674051956,77482.96559321278,77482.96559321278,25763.20562631214,103246.17121952493,103246.17121952493,103246.17121952493,128088.45707123907,91669.3295484169,56556.951278752844,39013.75363296007,24842.285851714136,0.0,63856.039484674206,21115.942973957015,1538.1748031919963,0.0,0.8866428211271069,2.8176482012169863,0.0014959135982669303,354163.20880258566,1555656.5404529113,4.392484882076079,1555656.5404529113,4.392484882076079,0.85,0.09580678138519881,4.027634451161993,1.2675529720308258,1.0,0.0,4.027634451161342,1.2847696465534506,1.285068072316959,3.1349078505758663,19346.0779673474,1972.7509360839226,4632.441516551485,4632.441516551485,5.561474555968268,5.0354293750832015,-2.38194578503107,7.417375160114272,3.456078453708346,3.456078453708346,0.9874509867738132,0.0,0.0,0.00023226749539585108,1.000054998386277,0.000232254721760949,198.96234238872339,0.0,2.5517421556966297e-06,7.231637269244248,0.03905793712239481,7.815530963699687e-05,0.0001541121857588542,0.0006207075487062379,0.0958067813851565,0.07192251290292072,0.023884268482235783,0.09580681942047017,0.07192251290295248,0.023884268482246326,0.3763817331861728,0.3763817331861728,0.12499013844225787,0.0,4.651786637996111,4.519219103646094,5.051449756250122,4.650924790930219,4.519142336196069,5.048218346677686,24842.285851714136,21115.942973957015,0.85,1.0669882957096328,0.6635306770689489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517832189461308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.93623950764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.705239331899,1538.1748031919963,0.3763817331861728,0.12499013844225787,6.112874298809886,3.456078453708346
2506.0,-30.0491104960129,5.03532001379122,35.013297015662175,24.13406231151896,4.9943918426686595,-26.544767141881078,-40.07926202667875,1.4900484885368581,-0.3849185096616452,-5.035704960675392,40.02600139112449,42370.046330970865,25763.123355037722,25763.123355037722,68133.1696860086,77482.63104151862,77482.63104151862,25763.123355037722,103245.75439655634,103245.75439655634,103245.75439655634,128087.91838422297,91669.17326531983,56556.73425512524,39013.821122438436,24842.163987666634,0.0,63855.98511010507,21115.839389516637,1538.169249068738,0.0,0.8866427896710062,2.817646132784836,0.0014959135982669303,354162.690498366,1555654.638255957,4.39248593934864,1555654.638255957,4.39248593934864,0.85,0.09580641083347889,4.027634451161993,1.2675526187149808,1.0,0.0,4.027634451162655,1.284770274398333,1.285068683895636,3.1349063186009367,19346.044985051183,1972.7475728257034,4632.441516551485,4632.441516551485,5.561456796159725,5.03532001379122,-2.3819755849174724,7.417295598708693,3.4561044886010373,3.4561044886010373,0.9874584253145821,0.0,0.0,0.000232254721760949,1.0000548099259403,0.00023224199259453467,198.96277727144067,0.0,2.5414723209343143e-06,7.202532557527847,0.039060478594715745,7.81512939591949e-05,0.00015410342780175412,0.0006206722748564997,0.09580641083346053,0.07192216991529238,0.023884240918168157,0.09580639974570587,0.07192216991530616,0.023884240918172733,0.3763801318946128,0.3763801318946128,0.12499005849212284,0.0,4.651601093468287,4.519242359630709,5.050632552897412,4.650786451013744,4.519264497314225,5.047292321067573,24842.163987666634,21115.839389516637,0.85,1.066981733482437,0.6635250596778578,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517863845648393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.907134795925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.693055916267,1538.169249068738,0.3763801318946128,0.12499005849212284,6.112874298809886,3.4561044886010373
