time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2507.0,-30.049635113307982,5.035211221278429,35.013275224142184,24.133896245062374,4.994303546609628,-26.545248201419188,-40.07970801377667,1.4899166347209287,-0.3849905491368304,-5.03574737206556,40.02595930879865,42369.62703047742,25763.055101535014,25763.055101535014,68132.68213201244,77482.31439011823,77482.31439011823,25763.055101535014,103245.36949165325,103245.36949165325,103245.36949165325,128087.42582707728,91669.03261347982,56556.490457563414,39013.93572879601,24842.05633542403,0.0,63855.99206422004,21115.747885110424,1538.164624618338,0.0,0.8866427260828141,2.817642125999496,0.0014959135982669303,354162.1048629885,1555652.8227994307,4.392488076614668,1555652.8227994307,4.392488076614668,0.85,0.09580604651193497,4.027634451161993,1.2675522302323956,1.0,0.0,4.027634451161819,1.2847709174979762,1.2850693107897357,3.1349047494051305,19346.015301606607,1972.7445459567343,4632.441516551485,4632.441516551485,5.561442062351977,5.035211221278429,-2.382008802720727,7.417220023999156,3.456130546903095,3.456130546903095,0.9874658705437415,0.0,0.0,0.00023224199259453467,1.0000546260841259,0.000232229306816884,198.96321069533056,0.0,2.5326303021475507e-06,7.1774742762861585,0.039063011225017895,7.814734708493203e-05,0.00015409464550960266,0.0006206369029940704,0.09580604651190791,0.07192183155716979,0.02388421495473812,0.09580596859677429,0.0719218315571901,0.023884214954744874,0.3763785317516303,0.3763785317516303,0.12498997925484892,0.0,4.651448577444512,4.519302460302015,5.049836865188979,4.650756822928713,4.5194627680228905,5.046573413746614,24842.05633542403,21115.747885110424,0.85,1.0669739820734652,0.6635184210726262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895393358604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.88207651468,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.680891197919,1538.164624618338,0.3763785317516303,0.12498997925484892,6.112874298809886,3.456130546903095
2508.0,-30.050157553926784,5.035103256022311,35.01325353000716,24.13373227408158,4.994234941871865,-26.54572533246188,-40.08014963530002,1.4898027204069073,-0.3854510187385358,-5.035776848537026,40.02591856228842,42369.19901206234,25762.95583073411,25762.95583073411,68132.15484279644,77481.92650390675,77481.92650390675,25762.95583073411,103244.88233464086,103244.88233464086,103244.88233464086,128086.83335029549,91668.82781980447,56556.24492196705,39013.98099759713,24841.951015654624,0.0,63855.93201325175,21115.65836330643,1538.1598268974456,0.0,0.8866427235609107,2.81764475021115,0.0014959135982669303,354161.69783918076,1555651.0649723117,4.392488161378502,1555651.0649723117,4.392488161378502,0.85,0.09580567804862997,4.027634451161993,1.267551774713211,1.0,0.0,4.027634451163011,1.2847714765872238,1.2850698537096603,3.1349033852002357,19345.97208154129,1972.7401387366015,4632.441516551485,4632.441516551485,5.561420632874551,5.035103256022311,-2.382032287485409,7.417135543507721,3.4561565945180552,3.4561565945180552,0.9874733127194444,0.0,0.0,0.000232229306816884,1.000054399663605,0.00023221667430791814,198.9636423225688,0.0,2.524003051545515e-06,7.15302464807999,0.039065535228069444,7.81434390264979e-05,0.00015408586779038609,0.0006206015495497511,0.09580567804861641,0.07192149004998985,0.023884187998626554,0.09580575872253858,0.07192149005000002,0.023884187998629937,0.37637693477825807,0.37637693477825807,0.12498990134834408,0.0,4.651235470247741,4.51931111585111,5.0489529886534115,4.650325829798476,4.519290070871989,5.045361410005341,24841.951015654624,21115.65836330643,0.85,1.066966727987891,0.6635123421778518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517926835250243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.85762688648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.66874434824,1538.1598268974456,0.37637693477825807,0.12498990134834408,6.112874298809886,3.4561565945180552
2509.0,-30.05067801857655,5.03499556819638,35.013231884165926,24.133547907136403,4.994128989402905,-26.546204419855954,-40.080599079932995,1.4896553906823538,-0.3854279429671692,-5.035831736128389,40.02587658066613,42368.812010178415,25762.922539111758,25762.922539111758,68131.73454929018,77481.6072371203,77481.6072371203,25762.922539111758,103244.52977623206,103244.52977623206,103244.52977623206,128086.37859820764,91668.67572783318,56556.02454081773,39014.05687446161,24841.848821975585,0.0,63855.9056964372,21115.571498679248,1538.1558015839066,0.0,0.8866425960374534,2.8176380318495484,0.0014959135982669303,354160.93992866814,1555649.2538633395,4.392492447576698,1555649.2538633395,4.392492447576698,0.85,0.09580532059153139,4.027634451161993,1.2675514543661848,1.0,0.0,4.027634451162079,1.284772191885169,1.285070552942986,3.1349016398402694,19345.939983748613,1972.736865672642,4632.441516551485,4632.441516551485,5.561413446249048,5.03499556819638,-2.3820743448717177,7.417069913068097,3.4561827103679237,3.4561827103679237,0.9874807743908354,0.0,0.0,0.00023221667430791814,1.0000541941397663,0.00023220409020699914,198.96407231895483,0.0,2.5134099955193577e-06,7.12300392730186,0.03906804863806496,7.813946192423228e-05,0.00015407721238368586,0.0006205666887355364,0.09580532059149435,0.07192115747009721,0.023884163121397146,0.09580526578499507,0.07192115747012501,0.02388416312140638,0.3763753372596371,0.3763753372596371,0.12498981862587383,0.0,4.651090190782156,4.519358933938747,5.048223477908209,4.650403793161217,4.519446549395241,5.045200984435269,24841.848821975585,21115.571498679248,0.85,1.0669605858098659,0.6635065550803448,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517958146816408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.827606165694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.6566236174,1538.1558015839066,0.3763753372596371,0.12498981862587383,6.112874298809886,3.4561827103679237
2510.0,-30.051196604829247,5.034888664481261,35.013210250604985,24.133389943186216,4.994055124849706,-26.546678607329117,-40.08103647558016,1.4895371273495617,-0.3856746400037423,-5.035862219502452,40.02583364666909,42368.3830386468,25762.82844581432,25762.82844581432,68131.21148446112,77481.26505645447,77481.26505645447,25762.82844581432,103244.09350226879,103244.09350226879,103244.09350226879,128085.82357430416,91668.51295520175,56555.774450322606,39014.153894310155,24841.73007203537,0.0,63855.88396634553,21115.470561230064,1538.1502588161268,0.0,0.8866425963127433,2.817637720931212,0.0014959135982669303,354160.51900220884,1555647.401670074,4.392492438323911,1555647.401670074,4.392492438323911,0.85,0.09580494950096445,4.027634451161993,1.2675510230241347,1.0,0.0,4.027634451161231,1.2847727711103727,1.2850711161341508,3.1349002265054895,19345.905631888134,1972.7333627577343,4632.441516551485,4632.441516551485,5.56139313443354,5.034888664481261,-2.38209832120008,7.416986985681341,3.456208729967138,3.456208729967138,0.9874882085620394,0.0,0.0,0.00023220409020699914,1.0000539987735082,0.0002321915521479642,198.9645007650823,0.0,2.5037839653166597e-06,7.095723757707414,0.03907055242203028,7.813559162222607e-05,0.00015406849858477307,0.0006205315927388348,0.09580494950094735,0.07192081404213022,0.023884135458817134,0.0958049100072113,0.07192081404214305,0.023884135458821395,0.37637374168644827,0.37637374168644827,0.12498974082623819,0.0,4.650921490908615,4.5194044346094415,5.047406847398463,4.65018757949872,4.519528868464022,5.044082332566916,24841.73007203537,21115.470561230064,0.85,1.0669527575621511,0.6635000630635157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517989340084585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.800325996104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.644525057118,1538.1502588161268,0.37637374168644827,0.12498974082623819,6.112874298809886,3.456208729967138
2511.0,-30.051713385062403,5.034782324087658,35.01318870822465,24.13322307346391,4.993971211143359,-26.54715217418489,-40.08147750338537,1.489410000265836,-0.38583539844825054,-5.035902410401531,40.025793035365105,42367.97711368155,25762.7608472323,25762.7608472323,68130.73796091384,77480.92731477071,77480.92731477071,25762.7608472323,103243.68816200302,103243.68816200302,103243.68816200302,128085.31765545791,91668.34982392017,56555.54262886814,39014.23021672448,24841.62949345489,0.0,63855.85971017937,21115.385069436656,1538.145983150632,0.0,0.8866425387073282,2.8176351429352935,0.0014959135982669303,354159.9640310132,1555645.6496804385,4.392494374503079,1555645.6496804385,4.392494374503079,0.85,0.09580458736600532,4.027634451161993,1.2675506460806356,1.0,0.0,4.027634451161531,1.2847733917059567,1.2850717207644438,3.1348987122265908,19345.871204337418,1972.7298521245705,4632.441516551485,4632.441516551485,5.5613785420027915,5.034782324087658,-2.382129240642811,7.416911564730469,3.456234806626738,3.456234806626738,0.9874956590362108,0.0,0.0,0.0002321915521479642,1.000053810941502,0.00023217905837423603,198.96492772073088,0.0,2.494628656448889e-06,7.069777612376151,0.03907304705068673,7.813168936045803e-05,0.00015405986278750616,0.0006204968109042494,0.09580458736598117,0.07192047766914068,0.023884109696840485,0.0958045498131425,0.07192047766915881,0.023884109696846508,0.3763721475608938,0.3763721475608938,0.12498966119326403,0.0,4.650766089390345,4.5194593520483295,5.046615244605789,4.650067011953297,4.519603119908197,5.0433723625747575,24841.62949345489,21115.385069436656,0.85,1.0669457473462378,0.6634939582048661,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518020420901188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.77437985077,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.63244677857,1538.145983150632,0.3763721475608938,0.12498966119326403,6.112874298809886,3.456234806626738
2512.0,-30.05222809678128,5.0346765169226595,35.013167207110556,24.133046145457797,4.993883836573607,-26.547624225202867,-40.081918286718405,1.4892799649951536,-0.3860865119543746,-5.035943493103135,40.025751152561405,42367.57914802264,25762.69685979976,25762.69685979976,68130.2760078224,77480.56308595589,77480.56308595589,25762.69685979976,103243.25994575565,103243.25994575565,103243.25994575565,128084.78124002703,91668.15796927692,56555.3164579301,39014.2683459409,24841.521294271384,0.0,63855.789640212286,21115.293100130675,1538.141286871521,0.0,0.8866424811659086,2.817633651582432,0.0014959135982669303,354159.396746175,1555643.8428393032,4.392496308531462,1555643.8428393032,4.392496308531462,0.85,0.09580422394732482,4.027634451161993,1.267550227926113,1.0,0.0,4.027634451161978,1.2847740258152889,1.2850723389685068,3.1348971649750985,19345.83071495122,1972.7257233562143,4632.441516551485,4632.441516551485,5.56136472910687,5.0346765169226595,-2.3821606852878836,7.416837202210543,3.456260875048803,3.456260875048803,0.9875031071568009,0.0,0.0,0.00023217905837423603,1.0000535957733523,0.00023216661522494644,198.96535296901334,0.0,2.485822786785718e-06,7.044821777750725,0.03907553287347352,7.81277894418325e-05,0.00015405126893240352,0.0006204621979973696,0.09580422394730075,0.07192014048703986,0.02388408346026089,0.0958042003759799,0.07192014048705793,0.023884083460266887,0.3763705551950646,0.3763705551950646,0.12498958106754687,0.0,4.650600098324048,4.519490320910393,5.0458533819527815,4.649856981148787,4.519536610093553,5.042727761870822,24841.521294271384,21115.293100130675,0.85,1.0669396838046195,0.6634884540107895,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518051393602724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.74942401615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.620387394405,1538.141286871521,0.3763705551950646,0.12498958106754687,6.112874298809886,3.456260875048803
2513.0,-30.052740963773125,5.034571651687053,35.013145824503354,24.132911615911894,4.993827601059745,-26.548091501605708,-40.08235082784665,1.4891781388924101,-0.38630579616983596,-5.035964488471004,40.025711602082694,42367.15482118013,25762.583828272727,25762.583828272727,68129.73864945286,77480.24426967214,77480.24426967214,25762.583828272727,103242.82809794488,103242.82809794488,103242.82809794488,128084.24646375459,91668.0233894733,56555.07585012253,39014.38615483419,24841.418365809714,0.0,63855.8045206439,21115.205610938257,1538.1364327413028,0.0,0.886642517523416,2.817634088157731,0.0014959135982669303,354159.1068347996,1555642.136617072,4.392495086516902,1555642.136617072,4.392495086516902,0.8500000000000001,0.09580385333723951,4.027634451161993,1.267549847685732,1.0,0.0,4.0276344511612825,1.284774527856905,1.285072825139219,3.1348959399750655,19345.8023129613,1972.7228271592542,4632.441516551485,4632.441516551485,5.561340329116793,5.034571651687053,-2.382177105042289,7.416748756729342,3.4562869270941747,3.4562869270941747,0.9875105505983356,0.0,0.0,0.00023216661522494644,1.0000534039057536,0.00023215421728300638,198.96577669480158,0.0,2.4757555904491046e-06,7.016291343332763,0.039078008629063965,7.812396262271464e-05,0.00015404265260223182,0.0006204274945691275,0.09580385333722921,0.07191979777946128,0.023884055557767934,0.09580391680585483,0.07191979777946901,0.023884055557770498,0.37636896282074694,0.37636896282074694,0.12498950182413528,0.0,4.650420045766282,4.519548848190652,5.044951848399251,4.649658692301159,4.519743306815201,5.041305788427735,24841.418365809714,21115.205610938257,0.85,1.066931019989377,0.6634816543182582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518082242455415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.720893581725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.608352223468,1538.1364327413028,0.37636896282074694,0.12498950182413528,6.112874298809886,3.4562869270941747
2514.0,-30.05325223609266,5.034466939830421,35.013124502547335,24.132722394447796,4.993718013130807,-26.54856267815851,-40.082791436556704,1.4890284551967912,-0.38625675127462955,-5.0360221562335745,40.025670603449,42366.771054797355,25762.565422795873,25762.565422795873,68129.33647759323,77479.92014479457,77479.92014479457,25762.565422795873,103242.48556759044,103242.48556759044,103242.48556759044,128083.80775306115,91667.86125771221,56554.85362867106,39014.45292115684,24841.322185470704,0.0,63855.77510662754,21115.1238576501,1538.1328116765394,0.0,0.8866423722711894,2.8176267026473316,0.0014959135982669303,354158.31053914136,1555640.3679223908,4.392499968599388,1555640.3679223908,4.392499968599388,0.85,0.09580349936002967,4.027634451161993,1.2675495185470207,1.0,0.0,4.027634451162549,1.284775253685741,1.285073535207179,3.1348941689276666,19345.768096351378,1972.7193380360652,4632.441516551485,4632.441516551485,5.561336355946965,5.034466939830421,-2.382220382958183,7.416687322788604,3.4563130869429712,3.4563130869429712,0.9875180248408489,0.0,0.0,0.00023215421728300638,1.0000532380743827,0.00023214185849747634,198.9661991046724,0.0,2.4667661475211264e-06,6.9908152620748725,0.039080475395211485,7.812006460548996e-05,0.0001540341526775164,0.0006203932599795115,0.09580349935998356,0.07191946882558994,0.023884030534393613,0.09580342445230293,0.07191946882562456,0.023884030534405114,0.37636737213216176,0.37636737213216176,0.12498941430529172,0.0,4.650311218907291,4.51963196596455,5.0442623241771685,4.649765404958941,4.519855529122879,5.0413944885880255,24841.322185470704,21115.1238576501,0.85,1.0669252133237694,0.6634759500460615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811298087035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.69541750047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.596336851504,1538.1328116765394,0.37636737213216176,0.12498941430529172,6.112874298809886,3.4563130869429712
2515.0,-30.053761239983828,5.034363158032877,35.01310320170801,24.132572567928605,4.9936581233087844,-26.54902684262035,-40.08321968195958,1.4889237259454267,-0.38664912467896784,-5.036042658411465,40.02562857459966,42366.34573801024,25762.45381570522,25762.45381570522,68128.79955371546,77479.55433584635,77479.55433584635,25762.45381570522,103242.00815155156,103242.00815155156,103242.00815155156,128083.21160446397,91667.67664654324,56554.60887513919,39014.51974600451,24841.203452912403,0.0,63855.72319891691,21115.022934975543,1538.1270321622999,0.0,0.886642420123629,2.817629478133409,0.0014959135982669303,354158.0274385841,1555638.5547854428,4.392498360227659,1555638.5547854428,4.392498360227659,0.85,0.09580312491633604,4.027634451161993,1.267549049840309,1.0,0.0,4.027634451161479,1.2847757691351518,1.2850740348971648,3.134892911214538,19345.729135642425,1972.7153651494064,4632.441516551485,4632.441516551485,5.561312263448388,5.034363158032877,-2.38223617623646,7.416599334269337,3.4563391182856993,3.4563391182856993,0.9875254623673426,0.0,0.0,0.00023214185849747634,1.000053002081367,0.0002321295551479067,198.96661964195513,0.0,2.4589805824617454e-06,6.968750970696586,0.039082934375793944,7.811627613741157e-05,0.00015402558236006476,0.0006203587418736857,0.09580312491633133,0.0719191238357329,0.02388400108059844,0.09580316401293025,0.07191912383573643,0.023884001080599612,0.376365784323004,0.376365784323004,0.12498933242697965,0.0,4.650135720328933,4.519676521245344,5.043421285343982,4.649393533732507,4.519816023098656,5.040018139210133,24841.203452912403,21115.022934975543,0.85,1.0669176722263014,0.6634698287894238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518143623833175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.673353209095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.584336330578,1538.1270321622999,0.376365784323004,0.12498933242697965,6.112874298809886,3.4563391182856993
2516.0,-30.054268491205352,5.0342599660201595,35.01308204355333,24.132409470062726,4.993582370930408,-26.54949101594216,-40.083651699218876,1.4888048956671378,-0.38689142923249165,-5.036078371592873,40.025590128897775,42365.943603572225,25762.383041526104,25762.383041526104,68128.32664509834,77479.19895217363,77479.19895217363,25762.383041526104,103241.58199369973,103241.58199369973,103241.58199369973,128082.69498055428,91667.49533094511,56554.38031702775,39014.57223768595,24841.11298685455,0.0,63855.6852245405,21114.94603882637,1538.1232272634877,0.0,0.8866423774851108,2.8176284981806,0.0014959135982669303,354157.5343001037,1555636.8962279318,4.392499793353899,1555636.8962279318,4.392499793353899,0.8500000000000001,0.09580276355281597,4.027634451161993,1.2675486739957709,1.0,0.0,4.027634451162491,1.2847763504359064,1.2850746005249951,3.1348914928232245,19345.690870437305,1972.711463184401,4632.441516551485,4632.441516551485,5.5612969855050265,5.0342599660201595,-2.382262908556881,7.416522874577041,3.4563652556764906,3.4563652556764906,0.987532930193283,0.0,0.0,0.0002321295551479067,1.0000528197926624,0.0002321172947605241,198.96703873274907,0.0,2.4479558741442115e-06,6.937506947324695,0.03908538233166809,7.811245447375393e-05,0.00015401710067415277,0.0006203245807433027,0.09580276355279223,0.07191878940327852,0.023883974149513706,0.09580288909575735,0.07191878940329634,0.023883974149519628,0.37636419653334213,0.37636419653334213,0.12498924540952358,0.0,4.64995975600624,4.519711797922582,5.042606401646708,4.649186942360359,4.51978545855394,5.039278924175903,24841.11298685455,21114.94603882637,0.85,1.0669109008153874,0.6634639257976436,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518174130961126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.64210918572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.57236421142,1538.1232272634877,0.37636419653334213,0.12498924540952358,6.112874298809886,3.4563652556764906
2517.0,-30.0547737672832,5.034156989494218,35.01306087443107,24.132224928494566,4.993475863838884,-26.549956486886373,-40.084087662957586,1.4886585834420196,-0.38682456243572005,-5.036131419844154,40.02554749312665,42365.56641648948,25762.35718311297,25762.35718311297,68127.92359960245,77478.88125722326,77478.88125722326,25762.35718311297,103241.23844033622,103241.23844033622,103241.23844033622,128082.24259071422,91667.33845613782,56554.163396867385,39014.63895474493,24841.004150377987,0.0,63855.643105122916,21114.853527821288,1538.1187710285594,0.0,0.8866422617038081,2.817621417624638,0.0014959135982669303,354156.80179469555,1555635.056911313,4.392503684887897,1555635.056911313,4.392503684887897,0.85,0.0958024043974701,4.027634451161993,1.2675483371643352,1.0,0.0,4.027634451161612,1.2847770602107265,1.285075294711899,3.1348897609530706,19345.65776326539,1972.7080871924043,4632.441516551485,4632.441516551485,5.561291403478132,5.034156989494218,-2.382302346264933,7.416459335759152,3.456391398016042,3.456391398016042,0.9875403994331549,0.0,0.0,0.0002321172947605241,1.0000526143348667,0.00023210508270597835,198.9674561932292,0.0,2.4394129712337934e-06,6.91329636047657,0.039087821744639324,7.81085980744122e-05,0.0001540086966861119,0.0006202907325515421,0.09580240439743685,0.07191845704647275,0.02388394735096411,0.0958023582792967,0.0719184570464977,0.023883947350972407,0.3763626082260786,0.3763626082260786,0.12498915530680466,0.0,4.649849525815284,4.51977888215481,5.041959658072074,4.649306857408419,4.519947034807501,5.039271738144805,24841.004150377987,21114.853527821288,0.85,1.0669052927310787,0.6634584565493262,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518204533164711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.61789859887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.560410237285,1538.1187710285594,0.3763626082260786,0.12498915530680466,6.112874298809886,3.456391398016042
2518.0,-30.055277291421845,5.034054774545947,35.01303969612934,24.132076638657622,4.993405642061043,-26.550416751974403,-40.08451527971772,1.4885451026136205,-0.3869547351291658,-5.036158254851968,40.02550488751234,42365.16220858145,25762.265793792638,25762.265793792638,68127.42800237409,77478.56354807441,77478.56354807441,25762.265793792638,103240.82934186705,103240.82934186705,103240.82934186705,128081.71337421754,91667.19555079212,56553.93350136546,39014.73561047407,24840.884032350485,0.0,63855.61964282455,21114.75142749791,1538.1130609368624,0.0,0.8866422793786367,2.8176199973110845,0.0014959135982669303,354156.43124969455,1555633.2188973094,4.392503090817869,1555633.2188973094,4.392503090817869,0.85,0.09580203252726992,4.027634451161993,1.267547921757214,1.0,0.0,4.027634451160785,1.284777616298994,1.2850758352386598,3.1348884040836844,19345.62760423648,1972.7050118273296,4632.441516551485,4632.441516551485,5.561271675367157,5.034054774545947,-2.3823223880304867,7.416377162576433,3.456417433374084,3.456417433374084,0.9875478381068811,0.0,0.0,0.00023210508270597835,1.0000524321175637,0.00023209291358304769,198.96787220779063,0.0,2.4298014278594193e-06,6.8860572465535945,0.039090251546067184,7.810481568083831e-05,0.00015400026702514004,0.0006202567809586003,0.09580203252725566,0.07191811418682244,0.023883918340433227,0.09580195624155484,0.07191811418683314,0.023883918340436783,0.3763610214579098,0.3763610214579098,0.12498907239312042,0.0,4.649730757631062,4.519864742139077,5.041221928447328,4.649203519722789,4.520157502938446,5.038219960485719,24840.884032350485,21114.75142749791,0.85,1.0668979235256635,0.6634523702933328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518234817108575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.59065948495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.548478923485,1538.1130609368624,0.3763610214579098,0.12498907239312042,6.112874298809886,3.456417433374084
2519.0,-30.055778932856292,5.033953172976261,35.01301862206771,24.13191843023526,4.993331614714797,-26.55087570310591,-40.08493891507385,1.4884283849643751,-0.3871504427105492,-5.0361913404391325,40.02546556711261,42364.74959911626,25762.19218836223,25762.19218836223,68126.94178747848,77478.22098183926,77478.22098183926,25762.19218836223,103240.41317020149,103240.41317020149,103240.41317020149,128081.19963931151,91667.02548703436,56553.69286687954,39014.814022394254,24840.786469110022,0.0,63855.60049150427,21114.66849874352,1538.1087866528735,0.0,0.8866422532985506,2.8176187102865673,0.0014959135982669303,354155.97439543233,1555631.5226095205,4.392503967397659,1555631.5226095205,4.392503967397659,0.85,0.09580166973321941,4.027634451161993,1.2675475118448962,1.0,0.0,4.027634451160709,1.2847781874411484,1.2850763908779483,3.134887010483657,19345.591713642178,1972.7013520052392,4632.441516551485,4632.441516551485,5.561255786244723,5.033953172976261,-2.3823468125046627,7.416299985480924,3.456443526847179,3.456443526847179,0.9875552933849082,0.0,0.0,0.00023209291358304769,1.0000522362809978,0.00023208079054565854,198.9682866683779,0.0,2.421264496149582e-06,6.861863582087916,0.039092672810563334,7.810106867090905e-05,0.00015399184491213865,0.0006202228597661243,0.09580166973320106,0.0719177782843463,0.023883891448854767,0.09580164343817543,0.07191777828436006,0.02388389144885934,0.37635943710480185,0.37635943710480185,0.12498898927968118,0.0,4.649605583089453,4.519944694134949,5.040476298155568,4.649040897728582,4.520202018254736,5.0374308324550725,24840.786469110022,21114.66849874352,0.85,1.0668906292180667,0.6634461076715223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264996169246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.566465820484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.536565864331,1538.1087866528735,0.37635943710480185,0.12498898927968118,6.112874298809886,3.456443526847179
2520.0,-30.056278880965674,5.033852097642405,35.0129976139906,24.131755961012118,4.993250981095252,-26.551333790659033,-40.08536618258802,1.4883058907885653,-0.38727088085619243,-5.036227965896925,40.025425340915206,42364.35940049511,25762.129040062802,25762.129040062802,68126.4884405579,77477.88800216901,77477.88800216901,25762.129040062802,103240.01704223182,103240.01704223182,103240.01704223182,128080.70159370812,91666.86165200247,56553.47133785598,39014.878126829426,24840.684551476294,0.0,63855.56267830572,21114.58186875485,1538.104343695627,0.0,0.8866422124643087,2.817616017558008,0.0014959135982669303,354155.4686622697,1555629.7872469323,4.392505339880589,1555629.7872469323,4.392505339880589,0.85,0.09580130754684509,4.027634451161993,1.2675471486384051,1.0,0.0,4.027634451161739,1.2847787855116515,1.2850769735110346,3.134885551179166,19345.557137570588,1972.697826227161,4632.441516551485,4632.441516551485,5.561242154491532,5.033852097642405,-2.382373690743311,7.416225788385716,3.4564696349979,3.4564696349979,0.9875627528565428,0.0,0.0,0.00023208079054565854,1.0000520601628744,0.0002320687090108694,198.96869973144146,0.0,2.4120999785341126e-06,6.835891339165675,0.039095084910541866,7.809728970326002e-05,0.00015398350084239854,0.0006201892529033761,0.0958013075468267,0.07191744307803455,0.023883864468792156,0.0958012707399115,0.07191744307804834,0.02388386446879674,0.3763578543825647,0.3763578543825647,0.12498890503531104,0.0,4.649490019087864,4.52002845405849,5.039757802097711,4.648957085040706,4.520294324528209,5.036814135211785,24840.684551476294,21114.58186875485,0.85,1.0668841614280096,0.6634403898986856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518295062507929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.54049357756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.52467373788,1538.104343695627,0.3763578543825647,0.12498890503531104,6.112874298809886,3.4564696349979
2521.0,-30.05677674938314,5.033751701994391,35.012976678235894,24.131602222938113,4.993181476093966,-26.551788893267904,-40.085789224226005,1.4881936199787065,-0.387485987022103,-5.036256730905511,40.02538543129314,42363.960639780445,25762.04747776162,25762.04747776162,68126.00811754206,77477.5452548206,77477.5452548206,25762.04747776162,103239.59273258221,103239.59273258221,103239.59273258221,128080.17364964372,91666.6917150831,56553.24480573432,39014.941010387534,24840.580917061518,0.0,63855.52192744905,21114.49377950229,1538.0996185688664,0.0,0.8866422105344802,2.81761549111238,0.0014959135982669303,354155.071468484,1555628.0655428867,4.392505404744207,1555628.0655428867,4.392505404744207,0.85,0.09580094188603572,4.027634451161993,1.2675467134499927,1.0,0.0,4.027634451163032,1.2847793356712662,1.285077508275423,3.134884208779441,19345.52127374451,1972.6941691346701,4632.441516551485,4632.441516551485,5.561224547728254,5.033751701994391,-2.3823946122775186,7.416146314271909,3.4564957325604806,3.4564957325604806,0.9875702093029944,0.0,0.0,0.0002320687090108694,1.0000518438085175,0.00023205667830887396,198.96911107774326,0.0,2.403847267756611e-06,6.812503156822236,0.03909748875780962,7.809354827792144e-05,0.00015397516073294796,0.0006201556619912265,0.0958009418860172,0.07191710530419969,0.023883836581817523,0.09580095832598697,0.07191710530421358,0.02388383658182214,0.37635627324933973,0.37635627324933973,0.12498882103525287,0.0,4.6493573242671005,4.520102749495152,5.038999046247454,4.648770743883404,4.520345606829835,5.035909303236508,24840.580917061518,21114.49377950229,0.85,1.0668773202565789,0.6634345685548269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518325027473973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.517105395214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.512798812993,1538.0996185688664,0.37635627324933973,0.12498882103525287,6.112874298809886,3.4564957325604806
2522.0,-30.057272831648994,5.03365171277173,35.01295579521542,24.131430289149307,4.993093981200242,-26.55224418719018,-40.08621226586399,1.4880653367415124,-0.38760384385074076,-5.0362978522808355,40.02534509577024,42363.569642485876,25761.99870671925,25761.99870671925,68125.56834920513,77477.20161881797,77477.20161881797,25761.99870671925,103239.20032553721,103239.20032553721,103239.20032553721,128079.68013657797,91666.5128855184,56553.01811430957,39014.994190232035,24840.479811040757,0.0,63855.47400127279,21114.407839384643,1538.0953231412805,0.0,0.8866421471881221,2.817612238970282,0.0014959135982669303,354154.5036557817,1555626.3254669104,4.392507533883832,1555626.3254669104,4.392507533883832,0.85,0.09580058197516171,4.027634451161993,1.2675463551888244,1.0,0.0,4.027634451161411,1.2847799606338401,1.2850781179254291,3.134882683860494,19345.483533196842,1972.6903206698357,4632.441516551485,4632.441516551485,5.56121401957756,5.03365171277173,-2.3824244896847584,7.416076202456489,3.456521866702734,3.456521866702734,0.9875776762007812,0.0,0.0,0.00023205667830887396,1.0000516580193275,0.0002320446913397239,198.96952094979324,0.0,2.3937380816744843e-06,6.783853723465488,0.039099882495891296,7.808980701829392e-05,0.00015396687129058003,0.0006201222751475645,0.09580058197513476,0.07191677227375667,0.023883809701378083,0.0958005733647347,0.07191677227377691,0.0238838097013848,0.37635469286898565,0.37635469286898565,0.12498873430921947,0.0,4.649240495230458,4.5201716141935435,5.038320442852523,4.648694008430084,4.520369412591492,5.035527789207094,24840.479811040757,21114.407839384643,0.85,1.0668712340597022,0.6634289433297679,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354867908694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.48845596186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.500948886332,1538.0953231412805,0.37635469286898565,0.12498873430921947,6.112874298809886,3.456521866702734
2523.0,-30.057766962357032,5.033552288157715,35.01293492711342,24.13126736590641,4.993015680221959,-26.552696804943118,-40.08663111655039,1.4879455228080576,-0.38777551126446497,-5.036331058264163,40.02530376425687,42363.16971269832,25761.930953681855,25761.930953681855,68125.10066638017,77476.85730076561,77476.85730076561,25761.930953681855,103238.78825444746,103238.78825444746,103238.78825444746,128079.15728466843,91666.33630847081,56552.78537928417,39015.05658798516,24840.369030220976,0.0,63855.425618206136,21114.31367568783,1538.090288674687,0.0,0.8866421277830722,2.817610621039867,0.0014959135982669303,354154.0451410176,1555624.5424253927,4.3925081861085955,1555624.5424253927,4.3925081861085955,0.85,0.09580021660455128,4.027634451161993,1.2675459485733884,1.0,0.0,4.027634451160019,1.2847805458865396,1.285078687912521,3.134881255835639,19345.446268024873,1972.686520679832,4632.441516551485,4632.441516551485,5.561199393804704,5.033552288157715,-2.3824484352091515,7.416000723366866,3.4565479561238885,3.4565479561238885,0.9875851303211111,0.0,0.0,0.0002320446913397239,1.0000514550032917,0.00023203275209370114,198.96992921091302,0.0,2.385041509426218e-06,6.759207637713901,0.039102267537400724,7.80861029854981e-05,0.0001539585883542258,0.0006200889145077474,0.09580021660453711,0.07191643484802426,0.023883781756512852,0.09580020268483444,0.0719164348480349,0.023883781756516384,0.37635311281099376,0.37635311281099376,0.12498864975915096,0.0,4.6491163450559725,4.520231737359609,5.037638804388109,4.648555546999717,4.520409518260692,5.034849075383647,24840.369030220976,21114.31367568783,0.85,1.0668647183358009,0.6634231829569067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518384601404475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.463809876106,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.489118146626,1538.090288674687,0.37635311281099376,0.12498864975915096,6.112874298809886,3.4565479561238885
2524.0,-30.058259476157982,5.033453468603834,35.0129141198514,24.131114046927564,4.992942769960962,-26.553147428125104,-40.087049652915425,1.4878307219281357,-0.38789725783760787,-5.036361757073032,40.02526380013933,42362.77549197445,25761.858346465786,25761.858346465786,68124.63383844023,77476.53016676656,77476.53016676656,25761.858346465786,103238.38851323235,103238.38851323235,103238.38851323235,128078.65385482193,91666.1784456077,56552.55997607716,39015.13163281171,24840.265341589584,0.0,63855.396974401294,21114.225540351144,1538.0856045644937,0.0,0.8866421161973292,2.817608638154727,0.0014959135982669303,354153.6212462274,1555622.8183748012,4.392508575517982,1555622.8183748012,4.392508575517982,0.85,0.09579985219089095,4.027634451161993,1.2675455545959995,1.0,0.0,4.027634451161197,1.2847811075896765,1.2850792344058886,3.1348798852732727,19345.412952331688,1972.6831234245833,4632.441516551485,4632.441516551485,5.561183720165692,5.033453468603834,-2.3824703715828672,7.415923840186701,3.4565740492199466,3.4565740492199466,0.9875925854914133,0.0,0.0,0.00023203275209370114,1.0000512868339102,0.00023202085247877634,198.970336137582,0.0,2.3755509359812205e-06,6.732311352570779,0.03910464308833671,7.808240189459733e-05,0.0001539503501991038,0.000620055734230364,0.09579985219087446,0.07191609797152441,0.023883754219350045,0.09579984226355316,0.0719160979715368,0.023883754219354156,0.3763515325264818,0.3763515325264818,0.12498856631332454,0.0,4.648997866883008,4.520305174189161,5.036939778344447,4.648464499235445,4.520540944703669,5.03408527211252,24840.265341589584,21114.225540351144,0.85,1.066857886197942,0.6634173069029243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518414218046114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.436913590966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.477309967053,1538.0856045644937,0.3763515325264818,0.12498856631332454,6.112874298809886,3.4565740492199466
2525.0,-30.058749862948453,5.033355304710928,35.01289340463346,24.130970367137365,4.992875430033743,-26.553595579733067,-40.08746403325347,1.4877211468182745,-0.3879736165454233,-5.036389402051237,40.025224866581134,42362.37322839458,25761.77966714872,25761.77966714872,68124.1528955433,77476.21933655813,77476.21933655813,25761.77966714872,103237.99900370685,103237.99900370685,103237.99900370685,128078.16534903573,91666.03828245633,56552.32778493808,39015.233886131384,24840.16634532888,0.0,63855.40023146026,21114.141393529546,1538.0811198807119,0.0,0.886642116437055,2.8176064139406276,0.0014959135982669303,354153.23951963324,1555621.1387838922,4.392508567460536,1555621.1387838922,4.392508567460536,0.85,0.09579948773895339,4.027634451161993,1.2675451644649733,1.0,0.0,4.027634451164086,1.2847816447647917,1.2850797564164498,3.134878574560693,19345.383372020933,1972.680107072337,4632.441516551485,4632.441516551485,5.56116673574899,5.033355304710928,-2.382489869444095,7.415845174155023,3.4566001591347884,3.4566001591347884,0.9876000454670824,0.0,0.0,0.00023202085247877634,1.0000510655423474,0.00023200900481311609,198.97074130832385,0.0,2.3676703814954578e-06,6.709977861158127,0.039107010758718204,7.807873771495817e-05,0.00015394211476381817,0.0006200225649074873,0.09579948773893991,0.07191576118789132,0.023883726551048586,0.09579948733643405,0.07191576118790144,0.02388372655105194,0.37634995290853146,0.37634995290853146,0.1249884822416197,0.0,4.648892184986835,4.520406717643141,5.036207352729434,4.64841578550579,4.520760682150637,5.033225062605254,24840.16634532888,21114.141393529546,0.85,1.0668503000311618,0.6634109734625623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518443737890274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.414580099554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.465517708497,1538.0811198807119,0.37634995290853146,0.1249884822416197,6.112874298809886,3.4566001591347884
2526.0,-30.059238605372933,5.033257567394758,35.012872749074674,24.130802833847724,4.992792430101839,-26.554043817213905,-40.08787841359151,1.4875976419428014,-0.38809858396905383,-5.036427316248992,40.025185173833215,42361.97804895395,25761.72847794042,25761.72847794042,68123.70652689437,77475.87540717002,77475.87540717002,25761.72847794042,103237.60388511044,103237.60388511044,103237.60388511044,128077.67079874367,91665.85801700309,56552.095808360566,39015.291342936136,24840.066913633236,0.0,63855.35825656937,21114.05687658825,1538.0768430458527,0.0,0.8866420671028097,2.8176036303150704,0.0014959135982669303,354152.7159944206,1555619.4264430034,4.392510225638114,1555619.4264430034,4.392510225638114,0.85,0.09579912760139335,4.027634451161993,1.2675447292765605,1.0,0.0,4.027634451162187,1.284782246997901,1.2850803435668339,3.13487710510727,19345.345328440486,1972.676227706759,4632.441516551485,4632.441516551485,5.561155685591504,5.033257567394758,-2.3825167842287263,7.415774351623484,3.4566263021414354,3.4566263021414354,0.9876075148975529,0.0,0.0,0.00023200900481311609,1.0000508945090703,0.00023199719742964724,198.97114512189563,0.0,2.357338819193019e-06,6.680698213593016,0.0391093680975374,7.807507369428807e-05,0.00015393393111882801,0.0006199896041769889,0.09579912760136913,0.07191542818136976,0.02388369941999938,0.09579912097919586,0.07191542818138794,0.023883699420005414,0.3763483755779235,0.3763483755779235,0.12498839517695406,0.0,4.648794112366261,4.520496192241922,5.035541939748043,4.648328732279936,4.520782486852966,5.032808153509677,24840.066913633236,21114.05687658825,0.85,1.0668440110096145,0.6634052208859981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518473130361533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.385300451984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.453751643921,1538.0768430458527,0.3763483755779235,0.12498839517695406,6.112874298809886,3.4566263021414354
2527.0,-30.05972536238797,5.033160443862009,35.01285213102769,24.130649130698316,4.9927213179354535,-26.554489078729457,-40.088296111766226,1.4874850342769455,-0.38825438724057904,-5.036455889731141,40.025144955319206,42361.60526975833,25761.654823929828,25761.654823929828,68123.26009368815,77475.5394461087,77475.5394461087,25761.654823929828,103237.19427003853,103237.19427003853,103237.19427003853,128077.15427967961,91665.68973096684,56551.890148881874,39015.3328689833,24839.960009641083,0.0,63855.29287862439,21113.96600819492,1538.0719213663772,0.0,0.8866420672683367,2.8176023446607865,0.0014959135982669303,354152.3214476813,1555617.6914220743,4.39251022007457,1555617.6914220743,4.39251022007457,0.8499999999999999,0.09579876193676867,4.027634451161993,1.267544387499802,1.0,0.0,4.027634451161094,1.2847827981700854,1.285080879696189,3.1348757602441033,19345.309813020074,1972.6726061417585,4632.441516551485,4632.441516551485,5.561139785982122,5.033160443862009,-2.3825366945500224,7.415697138412032,3.4566524102255753,3.4566524102255753,0.9876149743501644,0.0,0.0,0.00023199719742964724,1.000050687958556,0.00023198543856135182,198.97154729650092,0.0,2.3493286096901565e-06,6.657997279861903,0.03911171742614709,7.807138049762739e-05,0.00015392581693201985,0.0006199569231986571,0.09579876193675667,0.071915090911666,0.023883671025090678,0.09579877073788054,0.071915090911675,0.023883671025093676,0.3763467994127079,0.3763467994127079,0.12498830929506918,0.0,4.648686673472241,4.520581128080892,5.034852595520135,4.648201502490565,4.5208669082435335,5.032040862285214,24839.960009641083,21113.96600819492,0.85,1.0668381119663217,0.6634000622357009,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518502424387008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.36259951826,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.442002175252,1538.0719213663772,0.3763467994127079,0.12498830929506918,6.112874298809886,3.4566524102255753
2528.0,-30.060210444052892,5.033063747890609,35.01283155512409,24.130486731324368,4.992638859116132,-26.554933966865615,-40.08870996823532,1.4873623819287258,-0.38830160441602857,-5.036492737393385,40.02510494673389,42361.22375380343,25761.603516567924,25761.603516567924,68122.82727037136,77475.21402067109,77475.21402067109,25761.603516567924,103236.81753723901,103236.81753723901,103236.81753723901,128076.67531472836,91665.52671109032,56551.67056898526,39015.39571345007,24839.857777489353,0.0,63855.253490939416,21113.87911086595,1538.0674593948183,0.0,0.8866420245130786,2.817598660943547,0.0014959135982669303,354151.8126503863,1555615.9654588911,4.39251165712534,1555615.9654588911,4.39251165712534,0.85,0.09579840111592867,4.027634451161993,1.2675440270407123,1.0,0.0,4.02763445116162,1.284783396232653,1.2850814627891274,3.1348743009694493,19345.2754089805,1972.6690979060636,4632.441516551485,4632.441516551485,5.561128710318952,5.033063747890609,-2.382562563328463,7.415626311219072,3.4566785405721876,3.4566785405721876,0.9876224401634822,0.0,0.0,0.00023198543856135182,1.0000505136943485,0.0002319737207117269,198.97194808830477,0.0,2.3396802191947305e-06,6.630653741197866,0.039114057106366285,7.806772142778535e-05,0.00015391771713356648,0.0006199243001713589,0.09579840111590604,0.07191475744848276,0.023883643667423286,0.09579836295814538,0.07191475744849975,0.023883643667428928,0.37634522396410447,0.37634522396410447,0.12498822246397127,0.0,4.648601778634429,4.520676919649475,5.034221077571374,4.648191132977331,4.520990496165155,5.03162490053171,24839.857777489353,21113.87911086595,0.85,1.0668319918272267,0.6633944967396328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518531599524118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.33525597959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.43027618954,1538.0674593948183,0.37634522396410447,0.12498822246397127,6.112874298809886,3.4566785405721876
2529.0,-30.060693535031152,5.032967645397432,35.01281101258762,24.13033826686444,4.992567508247436,-26.55537595227402,-40.08911579204721,1.487249925490247,-0.38836018061942923,-5.036521260213006,40.0250647668095,42360.817659677115,25761.532299181363,25761.532299181363,68122.34995885848,77474.90022157693,77474.90022157693,25761.532299181363,103236.43252075829,103236.43252075829,103236.43252075829,128076.18318722524,91665.37901081657,56551.43001705821,39015.49888195374,24839.75066646695,0.0,63855.24954842069,21113.788066496905,1538.0625252329603,0.0,0.8866420247968944,2.8175960997815994,0.0014959135982669303,354151.41880399006,1555614.2321056274,4.392511647585982,1555614.2321056274,4.392511647585982,0.85,0.09579803612446776,4.027634451161993,1.2675435951491818,1.0,0.0,4.027634451158513,1.2847839465134385,1.285081998141888,3.1348729582837023,19345.24423802042,1972.665919352727,4632.441516551485,4632.441516551485,5.56111333670089,5.032967645397432,-2.382582179088372,7.415549824485804,3.4567046380272517,3.4567046380272517,0.9876298965792147,0.0,0.0,0.0002319737207117269,1.0000503065896835,0.00023196205149198036,198.9723472367487,0.0,2.331523367274928e-06,6.607537222857146,0.03911638862973356,7.806413353182812e-05,0.00015390958717989879,0.0006198915556898805,0.0957980361244548,0.07191442058754365,0.02388361553691115,0.09579796858584597,0.07191442058755337,0.02388361553691438,0.3763436498039956,0.3763436498039956,0.12498813792206774,0.0,4.648524702403165,4.520790834874219,5.033566279718855,4.648161079593592,4.52119262827722,5.030892827349021,24839.75066646695,21113.788066496905,0.85,1.0668245827964715,0.6633881780941973,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518560674355878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.31213946125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.41856754144,1538.0625252329603,0.3763436498039956,0.12498813792206774,6.112874298809886,3.4567046380272517
2530.0,-30.061175103114152,5.032872132866533,35.012790546754246,24.130184144619875,4.99249858959798,-26.555816323602023,-40.089525178167946,1.4871398100857927,-0.3885576900461274,-5.036549331666161,40.0250259158673,42360.432778705144,25761.461503707786,25761.461503707786,68121.89428241293,77474.55361994018,77474.55361994018,25761.461503707786,103236.01512364797,103236.01512364797,103236.01512364797,128075.66639753734,91665.19887841254,56551.211178103236,39015.54188923256,24839.651273889358,0.0,63855.19316312192,21113.703582805952,1538.0580195333785,0.0,0.8866420225641617,2.817595422475448,0.0014959135982669303,354151.0311904507,1555612.5560857567,4.392511722630562,1555612.5560857567,4.392511722630562,0.85,0.09579767341188808,4.027634451161993,1.2675432132603603,1.0,0.0,4.02763445116293,1.2847844857426258,1.2850825225029556,3.1348716425649834,19345.206222518944,1972.662042850407,4632.441516551485,4632.441516551485,5.561098054160719,5.032872132866533,-2.3826012891482824,7.4154734220148155,3.456730753354961,3.456730753354961,0.9876373581014174,0.0,0.0,0.00023196205149198036,1.0000501481974804,0.00023195041959653279,198.9727451283247,0.0,2.3218520433926256e-06,6.580128690974701,0.03911871048177695,7.806051429589391e-05,0.00015390153719608646,0.0006198591332977467,0.09579767341187226,0.07191408554219847,0.023883587869673782,0.09579766467959032,0.07191408554221035,0.023883587869677723,0.37634207783804524,0.37634207783804524,0.12498805337819358,0.0,4.648428982118787,4.520885037692494,5.032896070290917,4.647991641620024,4.521208833644948,5.0301618319711565,24839.651273889358,21113.703582805952,0.85,1.0668183887313827,0.6633827364752132,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858962998038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.28473092937,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.40688260404,1538.0580195333785,0.37634207783804524,0.12498805337819358,6.112874298809886,3.456730753354961
