time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2531.0,-30.061654587802877,5.032777069533075,35.01277013303885,24.13002625051888,4.992420109024393,-26.556255775907736,-40.0899343896657,1.4870212971291235,-0.3886057507774012,-5.036583530202933,40.02498650223731,42360.05629388648,25761.407600014958,25761.407600014958,68121.46389390144,77474.23044134982,77474.23044134982,25761.407600014958,103235.63804136479,103235.63804136479,103235.63804136479,128075.18886191082,91665.03745633418,56550.99586768628,39015.60176516433,24839.550820546032,0.0,63855.152585710355,21113.618197464126,1538.0535958073108,0.0,0.8866419911509323,2.81759205945934,0.0014959135982669303,354150.5589739537,1555610.8557930691,4.392512778463461,1555610.8557930691,4.392512778463461,0.85,0.09579731303897077,4.027634451161993,1.2675428324704994,1.0,0.0,4.027634451161191,1.2847850641799325,1.2850830861291813,3.1348702311797174,19345.172155681877,1972.658568999799,4632.441516551485,4632.441516551485,5.561086418030476,5.032777069533075,-2.3826247752647896,7.415401844797865,3.4567568864838023,3.4567568864838023,0.9876448247096578,0.0,0.0,0.00023195041959653279,1.0000499314339395,0.00023193883855773733,198.97314129990932,0.0,2.3144301682489785e-06,6.559095096817606,0.039121024911945204,7.805689675876989e-05,0.00015389352283776288,0.0006198268543920587,0.09579731303895211,0.07191375248049982,0.02388356055845229,0.09579727141304424,0.07191375248051383,0.02388356055845694,0.3763405065074792,0.3763405065074792,0.12498796746124209,0.0,4.648351950835433,4.520989377309718,5.032270368574757,4.64797777942556,4.521342148807264,5.029702499305529,24839.550820546032,21113.618197464126,0.85,1.0668123265771634,0.6633772621093996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518618494435023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.26369733521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.395212072275,1538.0535958073108,0.3763405065074792,0.12498796746124209,6.112874298809886,3.4567568864838023
2532.0,-30.062132315977948,5.032682580747874,35.01274976009868,24.1298722679727,4.992349912095442,-26.55669281861352,-40.09033948006106,1.4869104147311347,-0.3887689272069679,-5.036611311615819,40.024946862464425,42359.67018285283,25761.33865422408,25761.33865422408,68121.00883707691,77473.88957514818,77473.88957514818,25761.33865422408,103235.22822937225,103235.22822937225,103235.22822937225,128074.67425763188,91664.86099184211,56550.77366669684,39015.652583494746,24839.44602825962,0.0,63855.098611754365,21113.529124020675,1538.0487721641507,0.0,0.8866419932549061,2.8175909635487844,0.0014959135982669303,354150.17536604946,1555609.1457460604,4.3925127077466035,1555609.1457460604,4.3925127077466035,0.85,0.09579694922240961,4.027634451161993,1.2675424165138973,1.0,0.0,4.027634451162264,1.2847856068160173,1.2850836140112107,3.134868907150479,19345.13491426385,1972.6547714320234,4632.441516551485,4632.441516551485,5.5610715347792485,5.032682580747874,-2.382643408887849,7.415325989635724,3.4567829959329868,3.4567829959329868,0.9876522845522819,0.0,0.0,0.00023193883855773733,1.0000497487088436,0.0002319273004739932,198.97353602156923,0.0,2.3043156686482315e-06,6.530430604949088,0.03912332922761385,7.805331580593231e-05,0.000153885522751805,0.0006197946329702425,0.09579694922239226,0.07191341672461078,0.02388353249778149,0.09579693394048952,0.0719134167246238,0.023883532497785815,0.37633893636298826,0.37633893636298826,0.12498788269915698,0.0,4.648260818369124,4.521080378303282,5.031628267940675,4.647842384408875,4.521391914496689,5.02900701607507,24839.44602825962,21113.529124020675,0.85,1.0668061019098838,0.6633717761584557,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518647234123105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.235032843346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.383567225575,1538.0487721641507,0.37633893636298826,0.12498788269915698,6.112874298809886,3.4567829959329868
2533.0,-30.062608237875832,5.032588644540022,35.01272945499943,24.129723419342213,4.992280237930196,-26.557128183178154,-40.090740484278626,1.4868001832325177,-0.38885071659569803,-5.036639549204843,40.02490809258585,42359.27511785102,25761.27234494222,25761.27234494222,68120.54746279324,77473.56742463192,77473.56742463192,25761.27234494222,103234.83976957414,103234.83976957414,103234.83976957414,128074.18630228072,91664.70272542855,56550.54198044158,39015.73416109663,24839.34653270657,0.0,63855.080693803204,21113.444552800585,1538.0442642674584,0.0,0.8866419898818658,2.817588741668312,0.0014959135982669303,354149.78545956424,1555607.4732273847,4.392512821118169,1555607.4732273847,4.392512821118169,0.85,0.09579658698386453,4.027634451161993,1.2675420368229973,1.0,0.0,4.027634451162323,1.2847861463188497,1.2850841388144394,3.134867590767469,19345.101513404574,1972.65136549225,4632.441516551485,4632.441516551485,5.561057220668295,5.032588644540022,-2.3826622180590156,7.415250862599038,3.4568091202653397,3.4568091202653397,0.9876597486472399,0.0,0.0,0.0002319273004739932,1.000049560799297,0.0002319158065412514,198.97392925217193,0.0,2.2957733214825913e-06,6.506221593081664,0.03912562500093533,7.804977112403085e-05,0.00015387752934996235,0.0006197624384695991,0.09579658698385038,0.07191308223336292,0.02388350475048746,0.0957965772601771,0.07191308223337355,0.02388350475049099,0.3763373664277073,0.3763373664277073,0.12498779744896281,0.0,4.6481773739524215,4.521182482233598,5.030983557484831,4.647788832609137,4.521537568621227,5.028350998874203,24839.34653270657,21113.444552800585,0.85,1.066799175925307,0.6633657754027671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867586863614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.210823831476,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.371941584874,1538.0442642674584,0.3763373664277073,0.12498779744896281,6.112874298809886,3.4568091202653397
2534.0,-30.063082479422306,5.032495244925121,35.01270921406973,24.12957460563632,4.992210082882286,-26.557562083261637,-40.09114505080504,1.4866896867216441,-0.38891665649759943,-5.036667986787308,40.02486935145107,42358.90204481385,25761.207953788136,25761.207953788136,68120.10999860198,77473.24741652737,77473.24741652737,25761.207953788136,103234.45537031551,103234.45537031551,103234.45537031551,128073.70243379762,91664.54572867719,56550.331448278564,39015.79364488736,24839.24706348211,0.0,63855.04070836947,21113.360003959795,1538.0397617981664,0.0,0.8866419853856143,2.817586287525523,0.0014959135982669303,354149.392791896,1555605.801950063,4.392512972242091,1555605.801950063,4.392512972242091,0.85,0.09579622488693723,4.027634451161993,1.2675416615279396,1.0,0.0,4.027634451160933,1.2847866869707065,1.2850846648236742,3.1348662715819566,19345.068380497334,1972.6479868759807,4632.441516551485,4632.441516551485,5.561043320621451,5.032495244925121,-2.3826810241295853,7.415176269054706,3.4568352538105507,3.4568352538105507,0.987667215374443,0.0,0.0,0.0002319158065412514,1.000049386001462,0.0002319043537124999,198.97432109574865,0.0,2.286992960197049e-06,6.4813380491984365,0.03912791199389553,7.804619510386941e-05,0.00015386961143738198,0.0006197305480121091,0.095796224886922,0.0719127480315656,0.023883476855356398,0.09579621290022078,0.07191274803157703,0.023883476855360197,0.3763357973940399,0.3763357973940399,0.12498771122188511,0.0,4.648103192480335,4.521295385266853,5.030343483862396,4.647751330289736,4.521693290336771,5.027729092234324,24839.24706348211,21113.360003959795,0.85,1.0667929930498579,0.6633603482968553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518704394990134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.18594028759,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.360336205655,1538.0397617981664,0.3763357973940399,0.12498771122188511,6.112874298809886,3.4568352538105507
2535.0,-30.063554915153972,5.032402305439172,35.01268901619747,24.129426630120747,4.99213464268984,-26.55799488639676,-40.09154570577664,1.486574613932679,-0.38885204735589696,-5.036699543473339,40.02483012372291,42358.520371643725,25761.152738313867,25761.152738313867,68119.6731099576,77472.95207932593,77472.95207932593,25761.152738313867,103234.1048176398,103234.1048176398,103234.1048176398,128073.25052455376,91664.41053421756,56550.109412756516,39015.89013495672,24839.14570691395,0.0,63855.03584187067,21113.273850876856,1538.0352245035572,0.0,0.8866419667598464,2.817581748284202,0.0014959135982669303,354148.95705587894,1555604.1096826775,4.392513598274492,1555604.1096826775,4.392513598274492,0.85,0.09579586383378154,4.027634451161993,1.2675412719463934,1.0,0.0,4.027634451163007,1.2847872489465713,1.2850852122146623,3.1348649003672397,19345.039848789187,1972.6450774514424,4632.441516551485,4632.441516551485,5.561031401318407,5.032402305439172,-2.3827020009375985,7.4151043063767705,3.456861392667622,3.456861392667622,0.9876746836193205,0.0,0.0,0.0002319043537124999,1.0000491981358528,0.0002318929450118879,198.97471144861981,0.0,2.278818825456198e-06,6.458172551342865,0.03913019081272098,7.804265380777549e-05,0.00015386169990472438,0.0006196986832506158,0.09579586383376427,0.07191241481559359,0.023883449018170688,0.09579577395320968,0.07191241481560655,0.023883449018174994,0.37633422980487813,0.37633422980487813,0.12498762406479484,0.0,4.648064259644116,4.521443714596785,5.029738132362866,4.647847496117436,4.521977434302187,5.027256692400783,24839.14570691395,21113.273850876856,0.85,1.066786232469555,0.6633544216706654,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518732820731803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.16277478974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.348748625409,1538.0352245035572,0.37633422980487813,0.12498762406479484,6.112874298809886,3.456861392667622
2536.0,-30.064025443196208,5.0323100222988435,35.012668883945814,24.129281553346686,4.99207376384287,-26.55842451616023,-40.09194203009827,1.4864728368068252,-0.38905350641846326,-5.0367212670950705,40.02479163930893,42358.12927306213,25761.073976839383,25761.073976839383,68119.2032499015,77472.60959255685,77472.60959255685,25761.073976839383,103233.68356939623,103233.68356939623,103233.68356939623,128072.72800228906,91664.23331516831,56549.88304871059,39015.94474050858,24839.044432892824,0.0,63854.98917340141,21113.1877679589,1538.0304590386793,0.0,0.8866419955433688,2.817581864843859,0.0014959135982669303,354148.6570954619,1555602.4494829013,4.392512630828877,1555602.4494829013,4.392512630828877,0.8500000000000001,0.09579549937180329,4.027634451161993,1.2675408439012243,1.0,0.0,4.027634451162075,1.2847877486328136,1.2850856973582683,3.1348636811395,19345.00244812791,1972.6412636453745,4632.441516551485,4632.441516551485,5.561014399166474,5.0323100222988435,-2.3827155812116096,7.415025603510453,3.456887514664236,3.456887514664236,0.9876821470469246,0.0,0.0,0.0002318929450118879,1.0000489996588395,0.00023188158289343496,198.97510022659492,0.0,2.270042912274909e-06,6.4333016133870915,0.03913246085563326,7.803915093544443e-05,0.00015385379407644345,0.0006196668414642666,0.09579549937179274,0.07191207906754135,0.02388342030425139,0.09579548421134551,0.07191207906754926,0.023883420304254024,0.3763326655957849,0.3763326655957849,0.12498753784345423,0.0,4.647993444535814,4.521566726285982,5.0290810958035195,4.6476677606765975,4.52201774596017,5.026411630340988,24839.044432892824,21113.1877679589,0.85,1.0667796538954915,0.6633487816909108,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451876113833978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.137903851784,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.337181413604,1538.0304590386793,0.3763326655957849,0.12498753784345423,6.112874298809886,3.456887514664236
2537.0,-30.064494339256026,5.032218232585207,35.01264883675361,24.129132634867005,4.992003881040985,-26.558853577364474,-40.09234205642713,1.4863631191495283,-0.38911370078335494,-5.036750074024514,40.02475385233048,42357.76049712722,25761.01476563635,25761.01476563635,68118.77526276358,77472.28794485099,77472.28794485099,25761.01476563635,103233.30271048735,103233.30271048735,103233.30271048735,128072.25291055205,91664.07263137164,56549.67477977367,39015.99761288664,24838.950200064697,0.0,63854.94781295134,21113.107670054993,1538.0262624989878,0.0,0.886641985707152,2.8175792918190683,0.0014959135982669303,354148.2593288282,1555600.8193714716,4.392512961434859,1555600.8193714716,4.392512961434859,0.85,0.09579513962452235,4.027634451161993,1.2675404559681192,1.0,0.0,4.027634451163745,1.2847882853701782,1.2850862196214283,3.1348623715085755,19344.968537099285,1972.6378056828057,4632.441516551485,4632.441516551485,5.561001617309906,5.032218232585207,-2.3827342040795574,7.414952436664764,3.4569136797593023,3.4569136797593023,0.9876896227883721,0.0,0.0,0.00023188158289343496,1.0000488298918921,0.00023187026069367228,198.9754876574642,0.0,2.2607786579595664e-06,6.407046716657411,0.03913472163429122,7.8035615490697e-05,0.00015384596740273794,0.0006196353184836123,0.0957951396245091,0.07191174731943648,0.02388339230507262,0.09579513428866264,0.07191174731944643,0.023883392305075933,0.37633110265369585,0.37633110265369585,0.12498744883158538,0.0,4.64793319321052,4.521694718937113,5.0284514854093345,4.647636373241141,4.522152284681681,5.025878244731359,24838.950200064697,21113.107670054993,0.85,1.0667736423855856,0.6633434361453826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451878934170649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.111648955055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.325636671321,1538.0262624989878,0.37633110265369585,0.12498744883158538,6.112874298809886,3.4569136797593023
2538.0,-30.064961384702084,5.032127128574465,35.01262887915382,24.128997267130785,4.991947606534874,-26.559279611827556,-40.09273408502338,1.4862658336603312,-0.38924148858785657,-5.036769185311002,40.024716367501455,42357.36646341589,25760.932481289143,25760.932481289143,68118.29894470503,77471.96620366765,77471.96620366765,25760.932481289143,103232.89868495679,103232.89868495679,103232.89868495679,128071.75202862611,91663.91661642285,56549.44595502308,39016.07851266641,24838.853343669325,0.0,63854.93185633574,21113.025342118926,1538.021690271588,0.0,0.8866420241788795,2.817578742689592,0.0014959135982669303,354147.99544001115,1555599.2022958936,4.3925116683581376,1555599.2022958936,4.3925116683581376,0.85,0.09579477509436211,4.027634451161993,1.2675400488032031,1.0,0.0,4.02763445116253,1.2847887638660314,1.2850866836808492,3.1348612039869663,19344.935611393616,1972.6344481952162,4632.441516551485,4632.441516551485,5.560983854679353,5.032127128574465,-2.3827455117442327,7.4148726403186975,3.45693983989952,3.45693983989952,0.9876970971141485,0.0,0.0,0.00023187026069367228,1.0000486373545072,0.00023185898368608706,198.97587356056636,0.0,2.252840219133691e-06,6.384549181024881,0.03913697447451035,7.803215087381908e-05,0.0001538381098198532,0.0006196036710120828,0.09579477509435137,0.07191141219195411,0.02388336290239726,0.09579483499667694,0.07191141219196218,0.023883362902399938,0.3763295411093963,0.3763295411093963,0.1249873588131236,0.0,4.647859586344055,4.5218234025913375,5.027766143314523,4.647527696723159,4.522302043737682,5.024988429048165,24838.853343669325,21113.025342118926,0.85,1.0667664495823321,0.6633374311433575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518817447356582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.08915141942,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.314108938815,1538.021690271588,0.3763295411093963,0.1249873588131236,6.112874298809886,3.45693983989952
2539.0,-30.065426732045882,5.03203642307769,35.0126089975683,24.128843808453553,4.991872719959919,-26.559705979104056,-40.093129920400656,1.4861519670180254,-0.389255076704103,-5.036801286996617,40.02467866636609,42356.99558778444,25760.884659612977,25760.884659612977,68117.88024739742,77471.64649805608,77471.64649805608,25760.884659612977,103232.53115766906,103232.53115766906,103232.53115766906,128071.2916940057,91663.75441652843,56549.23211005132,39016.13589608568,24838.76053633665,0.0,63854.896432422334,21112.94645588615,1538.0176498705737,0.0,0.8866419972435293,2.817575170385045,0.0014959135982669303,354147.5521799937,1555597.575890255,4.392512573684627,1555597.575890255,4.392512573684627,0.85,0.09579441673012007,4.027634451161993,1.2675396812008697,1.0,0.0,4.027634451164364,1.2847893198380322,1.285087225292437,3.134859847425988,19344.9013804047,1972.6309576057777,4632.441516551485,4632.441516551485,5.560973531467285,5.03203642307769,-2.3827662260096587,7.414802649087349,3.4569660539105884,3.4569660539105884,0.9877045868315967,0.0,0.0,0.00023185898368608706,1.0000484606977327,0.00023184774818244238,198.97625806190086,0.0,2.2438524354200654e-06,6.359077801980465,0.03913921832694577,7.802865275817934e-05,0.00015383033092790773,0.0006195723404788914,0.09579441673010375,0.07191108241322162,0.023883334316882124,0.09579445897794463,0.07191108241323388,0.023883334316886193,0.37632798081057767,0.37632798081057767,0.1249872641885907,0.0,4.647809316189296,4.521958314520873,5.027155784943318,4.647546210292489,4.522437334598351,5.024653282896452,24838.76053633665,21112.94645588615,0.85,1.066760484366091,0.6633319910339354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518845442184138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.06368004037,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.302602650403,1538.0176498705737,0.37632798081057767,0.1249872641885907,6.112874298809886,3.4569660539105884
2540.0,-30.06589037944811,5.031946334934119,35.01258916449869,24.12870390051978,4.991811646279618,-26.560129434774264,-40.09352152990175,1.4860507016057005,-0.389346198575538,-5.036822556149458,40.02464031631485,42356.614551351486,25760.81057722848,25760.81057722848,68117.42512857997,77471.32575014431,77471.32575014431,25760.81057722848,103232.13632737279,103232.13632737279,103232.13632737279,128070.79517583855,91663.59608056434,56549.01301006331,39016.20341166781,24838.658848465748,0.0,63854.86226013356,21112.860021195884,1538.0128483453443,0.0,0.8866420278558348,2.8175738858419375,0.0014959135982669303,354147.2584958087,1555595.9214920735,4.392511544771661,1555595.9214920735,4.392511544771661,0.85,0.09579405173066036,4.027634451161993,1.2675392916193235,1.0,0.0,4.027634451161019,1.284789816774289,1.2850877079079068,3.134858634912083,19344.86796486734,1972.6275501692567,4632.441516551485,4632.441516551485,5.560957539385306,5.031946334934119,-2.3827788331964865,7.414725168130605,3.4569922363000183,3.4569922363000183,0.987712067514291,0.0,0.0,0.00023184774818244238,1.0000482838474127,0.00023183655422163364,198.9766411599338,0.0,2.2355984726577344e-06,6.335686071512019,0.03914145392541843,7.802519213054033e-05,0.00015382255605190205,0.0006195410261204374,0.09579405173064669,0.071910747664757,0.02388330406588969,0.09579411955245644,0.07191074766476727,0.023883304065893098,0.3763264219717815,0.3763264219717815,0.12498716997131873,0.0,4.647751029648134,4.522092609415438,5.026515088322299,4.6474763575739075,4.522589619972962,5.02391184796511,24838.658848465748,21112.860021195884,0.85,1.0667539278540994,0.6633263787931768,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887333532955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.04028830991,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.29111481246,1538.0128483453443,0.3763264219717815,0.12498716997131873,6.112874298809886,3.4569922363000183
2541.0,-30.06635219470542,5.031856393450123,35.012569327697996,24.128532350901537,4.991717861003388,-26.56055451259996,-40.09391712080685,1.4859201788980319,-0.3892466079329324,-5.03686570290576,40.024600541497115,42356.258041421905,25760.79297807958,25760.79297807958,68117.05101950148,77471.00929942749,77471.00929942749,25760.79297807958,103231.80227750707,103231.80227750707,103231.80227750707,128070.36002724836,91663.42805893459,56548.80441725017,39016.24849076047,24838.557749741285,0.0,63854.806240501755,21112.774087280093,1538.008585763972,0.0,0.8866419521569657,2.8175675311602886,0.0014959135982669303,354146.662726548,1555594.2056317262,4.392514089093275,1555594.2056317262,4.392514089093275,0.8500000000000001,0.09579369638052604,4.027634451161993,1.2675388817070057,1.0,0.0,4.027634451163019,1.2847904504953869,1.2850883273932963,3.1348570886474336,19344.832505247796,1972.623934294361,4632.441516551485,4632.441516551485,5.560953740276599,5.031856393450123,-2.3828074771291634,7.414663870579286,3.4570184537485042,3.4570184537485042,0.9877195582138584,0.0,0.0,0.00023183655422163364,1.0000480932271432,0.0002318254049897739,198.9770227454146,0.0,2.2273367229994356e-06,6.3122722729804,0.039143681262141426,7.802169646356048e-05,0.00015381485775807318,0.0006195100202069971,0.0957936963804969,0.07191042049369052,0.023883275886806377,0.09579362983087408,0.0719104204937124,0.023883275886813642,0.3763248643535112,0.3763248643535112,0.12498707383242944,0.0,4.647741225445998,4.5222360956177,5.026041447904561,4.647619094972811,4.522728552339345,5.024064795352444,24838.557749741285,21112.774087280093,0.85,1.0667490049683412,0.663321377593598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518901126681454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.01687451138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.279645518434,1538.008585763972,0.3763248643535112,0.12498707383242944,6.112874298809886,3.4570184537485042
2542.0,-30.066812141891578,5.031767242509702,35.01254950309347,24.12839593542742,4.991667378031616,-26.560973578369417,-40.09430048810316,1.4858288145095224,-0.3895152614854851,-5.0368780214165785,40.02456122313415,42355.858847139716,25760.698112850394,25760.698112850394,68116.5569599901,77470.65990735627,77470.65990735627,25760.698112850394,103231.35802020667,103231.35802020667,103231.35802020667,128069.80399234466,91663.24387309371,56548.56990736746,39016.3044063625,24838.445972137994,0.0,63854.750378500496,21112.679076317294,1538.0029938775904,0.0,0.8866420318855746,2.8175696323998847,0.0014959135982669303,354146.4926330234,1555592.50946395,4.392511409327718,1555592.50946395,4.392511409327718,0.85,0.09579332665622334,4.027634451161993,1.2675384668493646,1.0,0.0,4.027634451160863,1.2847909009357357,1.2850887636129018,3.1348559895844503,19344.79363430093,1972.619970560888,4632.441516551485,4632.441516551485,5.560933261825044,5.031767242509702,-2.382813319457712,7.414580561967414,3.4570445652923887,3.4570445652923887,0.9877270186549681,0.0,0.0,0.0002318254049897739,1.000047898863312,0.00023181430134823987,198.97740278864276,0.0,2.218440961348604e-06,6.287061684461944,0.039145899703102775,7.801830894951319e-05,0.0001538070960402607,0.0006194787588449354,0.09579332665621662,0.07191008143767313,0.02388324521854349,0.09579336159780209,0.07191008143767817,0.023883245218545162,0.3763233083587975,0.3763233083587975,0.12498698586385822,0.0,4.6476704527476045,4.52234247457443,5.025434819755617,4.64736275993107,4.522744725538246,5.022984883363051,24838.445972137994,21112.679076317294,0.85,1.066742200951811,0.6633157062876981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451892880831433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.991663922854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.268197473464,1538.0029938775904,0.3763233083587975,0.12498698586385822,6.112874298809886,3.4570445652923887
2543.0,-30.067270465923542,5.031678411743978,35.01252975793506,24.128248064685636,4.991589838169298,-26.561393889018003,-40.094691573735304,1.48571326126365,-0.3893693954852324,-5.036911947192967,40.02452388795394,42355.498721018615,25760.65969188697,25760.65969188697,68116.15841290558,77470.37346358878,77470.37346358878,25760.65969188697,103231.03315547574,103231.03315547574,103231.03315547574,128069.38853546472,91663.11102617283,56548.362924001434,39016.38678019044,24838.355379988974,0.0,63854.74216017942,21112.602072990627,1537.9991228649487,0.0,0.886641994329492,2.8175637453866,0.0014959135982669303,354146.0241875364,1555590.8988506428,4.392512671628602,1555590.8988506428,4.392512671628602,0.85,0.09579297145535065,4.027634451161993,1.267538126721047,1.0,0.0,4.027634451160554,1.2847914644417222,1.2850893129829235,3.1348546146452745,19344.76559802204,1972.6171116560745,4632.441516551485,4632.441516551485,5.560924967934383,5.031678411743978,-2.3828348988577996,7.4145133106017775,3.4570707654144455,3.4570707654144455,0.9877345044041272,0.0,0.0,0.00023181430134823987,1.00004773000369,0.00023180323737886438,198.97778149197282,0.0,2.2093737539377882e-06,6.261365218659692,0.039148109076856716,7.801485337473743e-05,0.00015379944797350246,0.0006194479552277751,0.09579297145533165,0.07190975350832146,0.023883217947010194,0.0957929162875444,0.07190975350833573,0.023883217947014927,0.3763217515074137,0.3763217515074137,0.1249868960478588,0.0,4.647657968686701,4.522496989497654,5.024917124949582,4.647542551707716,4.52305097611378,5.022781803647263,24838.355379988974,21112.602072990627,0.85,1.0667360967809785,0.6633101518877013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518956378073509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.96596745706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.256771458346,1537.9991228649487,0.3763217515074137,0.1249868960478588,6.112874298809886,3.4570707654144455
2544.0,-30.067727062525947,5.031590392130995,35.01251009278726,24.12812114870178,4.991545271805942,-26.561809347124168,-40.09507438223807,1.4856275564042243,-0.38959585604538916,-5.03692211393769,40.02448672810328,42355.11169590732,25760.56235355796,25760.56235355796,68115.67404946528,77470.03867016456,77470.03867016456,25760.56235355796,103230.60102372253,103230.60102372253,103230.60102372253,128068.85632814906,91662.94248193178,56548.141665232244,39016.445351888375,24838.25530442653,0.0,63854.700656314904,21112.51700876255,1537.9941523456046,0.0,0.8866420771994022,2.8175655419875105,0.0014959135982669303,354145.88380570913,1555589.2958021795,4.392509886280661,1555589.2958021795,4.392509886280661,0.85,0.09579260456626472,4.027634451161993,1.2675376673555006,1.0,0.0,4.027634451162231,1.2847918882304488,1.2850897226542572,3.1348535806131816,19344.730028109567,1972.61348453443,4632.441516551485,4632.441516551485,5.560903955617518,5.031590392130995,-2.3828388219952084,7.414429214126203,3.457096913537635,3.457096913537635,0.9877419752964671,0.0,0.0,0.00023180323737886438,1.0000475502826056,0.00023179221559350714,198.97815876923022,0.0,2.201484080829868e-06,6.239005885071847,0.03915031056093755,7.801147107249313e-05,0.00015379176630637124,0.0006194170162805951,0.09579260456626039,0.07190941641090158,0.02388318815535881,0.09579267673791488,0.07190941641090483,0.023883188155359888,0.3763201969618617,0.3763201969618617,0.12498680974478754,0.0,4.647595732637342,4.52262902013689,5.024267396153505,4.647326257892303,4.523137941932475,5.021649154225827,24838.25530442653,21112.51700876255,0.85,1.0667292047312884,0.6633045219940064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518983850638465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.94360812347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.245362628842,1537.9941523456046,0.3763201969618617,0.12498680974478754,6.112874298809886,3.457096913537635
2545.0,-30.068181887575186,5.031502670583605,35.01249052098732,24.127967829722934,4.991468507974921,-26.562226430653276,-40.09546117214484,1.4855130510530437,-0.3895455528883076,-5.03695590117827,40.02445011674888,42354.74893594189,25760.52658568674,25760.52658568674,68115.27552162863,77469.72705715547,77469.72705715547,25760.52658568674,103230.2536428422,103230.2536428422,103230.2536428422,128068.42214609319,91662.78336732938,56547.93090870398,39016.502731805995,24838.16850325098,0.0,63854.67123505697,21112.443227763335,1537.990490862583,0.0,0.8866420377259637,2.8175609306562492,0.0014959135982669303,354145.4172737465,1555587.7164166598,4.392511213025878,1555587.7164166598,4.392511213025878,0.8500000000000001,0.09579225060170832,4.027634451161993,1.2675373101932932,1.0,0.0,4.0276344511634985,1.2847924466659997,1.2850902670578184,3.134852218047819,19344.69644824683,1972.6100603413836,4632.441516551485,4632.441516551485,5.560896234446924,5.031502670583605,-2.3828599621979554,7.414362632781561,3.4571231583072914,3.4571231583072914,0.9877494738020832,0.0,0.0,0.00023179221559350714,1.0000473659643474,0.00023178123705169655,198.97853458394198,0.0,2.1930945567347265e-06,6.215229973786215,0.03915250365549428,7.800805373027021e-05,0.00015378416186323692,0.0006193863883634453,0.0957922506016873,0.07190908983885931,0.02388316076282799,0.09579228764338626,0.07190908983887509,0.023883160762833235,0.37631864299993856,0.37631864299993856,0.12498671789686687,0.0,4.647571696938996,4.522776230844897,5.023725352851216,4.647410348289952,4.523301261840288,5.021492903378999,24838.16850325098,21112.443227763335,0.85,1.0667234550607558,0.6632991465891164,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519011219757691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.91983221218,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.233973128043,1537.990490862583,0.37631864299993856,0.12498671789686687,6.112874298809886,3.4571231583072914
2546.0,-30.068635000957578,5.031415413440701,35.01247094817597,24.12782380068677,4.991398919186063,-26.562641255721825,-40.09584764773024,1.4854051739503622,-0.38950633239466015,-5.036981509691983,40.0244109436839,42354.39214063023,25760.470857148455,25760.470857148455,68114.86299777869,77469.42425022007,77469.42425022007,25760.470857148455,103229.89510736852,103229.89510736852,103229.89510736852,128067.95737346883,91662.63527349889,56547.72834813703,39016.56325040206,24838.062266100314,0.0,63854.625516502376,21112.352926185267,1537.9855244222256,0.0,0.8866420492103524,2.817557421155938,0.0014959135982669303,354145.0636734194,1555586.0265222688,4.392510827023068,1555586.0265222688,4.392510827023068,0.85,0.09579188867197108,4.027634451161993,1.2675369392940774,1.0,0.0,4.0276344511618,1.2847929740046007,1.285090780412771,3.134850931359133,19344.66519422975,1972.60687331859,4632.441516551485,4632.441516551485,5.560884204389319,5.031415413440701,-2.3828750157744802,7.414290429215182,3.4571493462940475,3.4571493462940475,0.9877569560840136,0.0,0.0,0.00023178123705169655,1.0000471878808663,0.00023177030030237751,198.97890898557685,0.0,2.18449416134002e-06,6.190856453237617,0.03915468814965562,7.800463930335069e-05,0.00015377659774834586,0.0006193559228737176,0.0957918886719561,0.07190875711924562,0.023883131552710483,0.09579186023742582,0.07190875711925686,0.023883131552714217,0.3763170905138631,0.3763170905138631,0.1249866277128341,0.0,4.647562339410683,4.522938532122055,5.023196744738868,4.647475177297338,4.52353937233039,5.021033597898395,24838.062266100314,21112.352926185267,0.85,1.0667177584523664,0.663294033878318,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519038482785225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.89545869163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.222603897473,1537.9855244222256,0.3763170905138631,0.1249866277128341,6.112874298809886,3.4571493462940475
2547.0,-30.06908632318798,5.031328796489825,35.012451443860904,24.127682635467522,4.991344607058588,-26.563052940810934,-40.09622605573384,1.4853112246814553,-0.3897458081178229,-5.036998243480001,40.02437379315477,42354.00975828581,25760.394034105175,25760.394034105175,68114.40379239098,77469.07094597712,77469.07094597712,25760.394034105175,103229.4649800823,103229.4649800823,103229.4649800823,128067.42940886965,91662.4421438711,56547.50564015021,39016.59611524543,24837.964428787356,0.0,63854.56054403279,21112.269764469253,1537.9808295193793,0.0,0.8866420985849068,2.817558621870223,0.0014959135982669303,354144.832614751,1555584.4238797228,4.392509167490614,1555584.4238797228,4.392509167490614,0.85,0.09579152582585321,4.027634451161993,1.267536519491114,1.0,0.0,4.027634451159646,1.2847934361003976,1.2850912285634835,3.1348498038615924,19344.624435768274,1972.6027171121916,4632.441516551485,4632.441516551485,5.560867620684377,5.031328796489825,-2.382883372048195,7.41421216853802,3.457175528173577,3.457175528173577,0.9877644366210221,0.0,0.0,0.00023177030030237751,1.0000470015174945,0.00023175940725854275,198.97928190844286,0.0,2.1761824473497323e-06,6.1673010557891415,0.03915686433210297,7.8001296285618e-05,0.00015376900401675952,0.0006193253380987675,0.09579152582584483,0.07190842356031026,0.023883102265534573,0.09579161397654021,0.07190842356031654,0.02388310226553666,0.37631554022210073,0.37631554022210073,0.12498653931361764,0.0,4.647506946721705,4.5230588537517065,5.022609866871164,4.647252435362191,4.523508536226302,5.0202305304398465,24837.964428787356,21112.269764469253,0.85,1.0667116524186349,0.6632887204521493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519065643309634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.87190329418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.211253796459,1537.9808295193793,0.37631554022210073,0.12498653931361764,6.112874298809886,3.457175528173577
2548.0,-30.069536155310775,5.031242402062315,35.01243197245996,24.127530119754397,4.9912619427614375,-26.563466119979704,-40.09660844514144,1.4851919074303042,-0.38955006074627363,-5.037034272237588,40.02433574321087,42353.65034152743,25760.36733130117,25760.36733130117,68114.0176728286,77468.78667576905,77468.78667576905,25760.36733130117,103229.15400707022,103229.15400707022,103229.15400707022,128067.0231636967,91662.30596862233,56547.293901320896,39016.68007477937,24837.869156626468,0.0,63854.549231405836,21112.188783132497,1537.9767336136265,0.0,0.8866420529037531,2.817551831705192,0.0014959135982669303,354144.33513324725,1555582.7824384747,4.392510702883853,1555582.7824384747,4.392510702883853,0.85,0.09579117157394477,4.027634451161993,1.2675361518887804,1.0,0.0,4.027634451164151,1.2847940167823428,1.2850917953839742,3.1348483870191584,19344.595697072433,1972.5997865807828,4632.441516551485,4632.441516551485,5.560861856379762,5.031242402062315,-2.3829058299142996,7.414148231976615,3.4572017577491305,3.4572017577491305,0.9877719307854659,0.0,0.0,0.00023175940725854275,1.0000468465042933,0.00023174855064906982,198.97965360127637,0.0,2.167490040037548e-06,6.142666773466411,0.03915903182214301,7.799791822901881e-05,0.00015376148902952394,0.0006192950704772775,0.0957911715739255,0.07190809677315398,0.02388307480077152,0.09579112307976591,0.07190809677316845,0.023883074800776328,0.3763139892472245,0.3763139892472245,0.12498644845481699,0.0,4.6475162880778385,4.523224597576132,5.022146005433456,4.647484211491303,4.523819527267847,5.0202220164267715,24837.869156626468,21112.188783132497,0.85,1.0667057945391902,0.6632832092830194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519092696565292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.84726901186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.199924474411,1537.9767336136265,0.3763139892472245,0.12498644845481699,6.112874298809886,3.4572017577491305
2549.0,-30.069984075844022,5.031156686969418,35.01241252349035,24.127399117592745,4.991209246633619,-26.563874581427164,-40.09698636420069,1.4850997522166816,-0.38965710433757295,-5.037048315068013,40.02429745376526,42353.28059038511,25760.285811147587,25760.285811147587,68113.5664015327,77468.46814096002,77468.46814096002,25760.285811147587,103228.7539521076,103228.7539521076,103228.7539521076,128066.51668547389,91662.14688970352,56547.08307266413,39016.737574488216,24837.762733366297,0.0,63854.50030785451,21112.09832336135,1537.9714852512432,0.0,0.8866421201174343,2.8175516014705613,0.0014959135982669303,354144.1412313885,1555581.130666653,4.392508443758998,1555581.130666653,4.392508443758998,0.85,0.09579080625295468,4.027634451161993,1.2675357502186677,1.0,0.0,4.027634451160183,1.2847944703204413,1.285092235077952,3.134847280403891,19344.562124740427,1972.5963631556574,4632.441516551485,4632.441516551485,5.560844258714838,5.031156686969418,-2.382911998061802,7.4140686850312205,3.4572279100909817,3.4572279100909817,0.9877794028831376,0.0,0.0,0.00023174855064906982,1.0000466475941008,0.00023173774064100654,198.98002371579628,0.0,2.16024439220956e-06,6.122132607521893,0.03916119206653522,7.799457979670147e-05,0.00015375397085236835,0.0006192647900079557,0.09579080625294643,0.07190776105370872,0.02388304519923772,0.09579079562563639,0.07190776105371491,0.023883045199239773,0.37631244056168467,0.37631244056168467,0.12498636270009382,0.0,4.647496842981411,4.523382220755991,5.021590993124391,4.647391210730461,4.523986192071959,5.019344237887822,24837.762733366297,21112.09832336135,0.85,1.066699544638897,0.6632779269462921,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911966059642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.82673484592,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.188609960112,1537.9714852512432,0.37631244056168467,0.12498636270009382,6.112874298809886,3.4572279100909817
2550.0,-30.070430447858964,5.031071394303955,35.01239315885302,24.127259698603325,4.991143191023456,-26.56428298507454,-40.09736805511636,1.484995728239038,-0.38960034702569146,-5.037073892808,40.0242610121739,42352.93311019469,25760.235119855653,25760.235119855653,68113.16823005035,77468.16959309547,77468.16959309547,25760.235119855653,103228.40471295113,103228.40471295113,103228.40471295113,128066.07703955323,91662.00176411631,56546.888581703344,39016.7924249033,24837.672326602104,0.0,63854.46475150541,21112.021477611786,1537.967423905382,0.0,0.8866421218593483,2.817547864447852,0.0014959135982669303,354143.7880569817,1555579.5586108128,4.392508385211377,1555579.5586108128,4.392508385211377,0.85,0.0957904501541583,4.027634451161993,1.2675354051450274,1.0,0.0,4.027634451163279,1.2847949792869566,1.2850927302730586,3.134846038546379,19344.531497147327,1972.5932400103327,4632.441516551485,4632.441516551485,5.5608333160420065,5.031071394303955,-2.3829264870854523,7.413997881389407,3.4572541233747285,3.4572541233747285,0.9877868923927796,0.0,0.0,0.00023173774064100654,1.000046486493995,0.0002317269684666784,198.98039255199242,0.0,2.150975660798726e-06,6.095865022703589,0.03916334304219602,7.799120817893884e-05,0.0001537465324620677,0.0006192348308909196,0.0957904501541449,0.07190743257808871,0.023883017576056192,0.09579041580701118,0.07190743257809877,0.023883017576059533,0.3763108933254574,0.3763108933254574,0.12498627518957216,0.0,4.647502117468491,4.5235610099923065,5.021071434257237,4.647473545782304,4.524227859877783,5.0189445439932,24837.672326602104,21112.021477611786,0.85,1.066693903004559,0.6632728545296622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519146510137284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.8004672611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.177318746917,1537.967423905382,0.3763108933254574,0.12498627518957216,6.112874298809886,3.4572541233747285
2551.0,-30.070874932755505,5.030986484748639,35.01237381379705,24.12711050072687,4.991072262525543,-26.564690177348265,-40.097741957847006,1.4848875071184056,-0.3896033434414221,-5.037100955768597,40.0242228532407,42352.56163543676,25760.189146637833,25760.189146637833,68112.7507820746,77467.85119427953,77467.85119427953,25760.189146637833,103228.04034091736,103228.04034091736,103228.04034091736,128065.61215527837,91661.8340529679,56546.66726809577,39016.85198319125,24837.57181436101,0.0,63854.423797552256,21111.936042206857,1537.962813501203,0.0,0.8866421222574254,2.81754474139857,0.0014959135982669303,354143.4143751249,1555577.9124717547,4.392508371831575,1555577.9124717547,4.392508371831575,0.8499999999999999,0.09579009270810836,4.027634451161993,1.2675349930347877,1.0,0.0,4.027634451161404,1.2847955078107836,1.285093245078609,3.134844748970867,19344.496103052385,1972.589630817087,4632.441516551485,4632.441516551485,5.560823391854584,5.030986484748639,-2.3829419850416778,7.413928469790317,3.4572803212322625,3.4572803212322625,0.9877943774949322,0.0,0.0,0.0002317269684666784,1.0000462901283433,0.00023171624229208345,198.9807598300664,0.0,2.1434514764509003e-06,6.074541484261851,0.03916548649367247,7.798790548776391e-05,0.0001537390629789145,0.0006192047465432394,0.09579009270809456,0.07190710315863999,0.02388298954945457,0.09579002252017296,0.07190710315865036,0.023882989549458004,0.3763093486378365,0.3763093486378365,0.12498618805524564,0.0,4.647511711802338,4.523732009983007,5.0205927388982445,4.647497612327186,4.524364897492774,5.018626475316864,24837.57181436101,21111.936042206857,0.85,1.0666880496490452,0.6632674624034469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519173266950232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.779143722655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.166043625024,1537.962813501203,0.3763093486378365,0.12498618805524564,6.112874298809886,3.4572803212322625
2552.0,-30.071317620715536,5.030902299915987,35.0123545460761,24.126988753583305,4.991026912818832,-26.565093194082934,-40.09811523193491,1.484802486186261,-0.3897050868520182,-5.037111313498781,40.024186415667415,42352.19532515633,25760.102179918238,25760.102179918238,68112.29750507457,77467.54042276915,77467.54042276915,25760.102179918238,103227.64260268738,103227.64260268738,103227.64260268738,128065.11695984405,91661.6835995532,56546.460774368206,39016.91425020555,24837.47435715667,0.0,63854.38860736221,21111.853203583167,1537.9579924196255,0.0,0.8866422015366638,2.817544871944934,0.0014959135982669303,354143.2713570096,1555576.340591709,4.392505707170537,1555576.340591709,4.392505707170537,0.85,0.09578972958444616,4.027634451161993,1.2675346111459658,1.0,0.0,4.027634451163318,1.2847959277049585,1.285093651288427,3.134843724447811,19344.464351063958,1972.5863930153478,4632.441516551485,4632.441516551485,5.560804618445515,5.030902299915987,-2.3829450182587015,7.413847318174689,3.4573064925069157,3.4573064925069157,0.9878018550019759,0.0,0.0,0.00023171624229208345,1.0000461031526875,0.00023170555993527522,198.98112562452064,0.0,2.1343023709734526e-06,6.0486129193387645,0.03916762079604345,7.79846084783807e-05,0.00015373163381370274,0.0006191748245814891,0.09578972958444132,0.07190676920844262,0.0238829603759987,0.09578973524866329,0.07190676920844626,0.023882960375999907,0.37630780563574584,0.37630780563574584,0.12498610335455548,0.0,4.6474947890204135,4.523902545058604,5.020008918323754,4.647406226646751,4.5245651239666245,5.017653943535038,24837.47435715667,21111.853203583167,0.85,1.0666815388977264,0.6632620912804927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519199910737521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.75321515773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.154791429335,1537.9579924196255,0.37630780563574584,0.12498610335455548,6.112874298809886,3.4573064925069157
2553.0,-30.071758622277596,5.030818290032875,35.012335331396855,24.126830719783925,4.9909451835049135,-26.565498331037176,-40.09848882034419,1.4846848922644662,-0.38960689205003973,-5.037147164392855,40.0241494251683,42351.83752786977,25760.08118597347,25760.08118597347,68111.91871384325,77467.22987581478,77467.22987581478,25760.08118597347,103227.31106178825,103227.31106178825,103227.31106178825,128064.69536662368,91661.5179616238,56546.24741515621,39016.967273852875,24837.384304835432,0.0,63854.35157868831,21111.776659110117,1537.9541844119835,0.0,0.8866421529222157,2.817539388297634,0.0014959135982669303,354142.77633313806,1555574.744860228,4.392507341154734,1555574.744860228,4.392507341154734,0.85,0.09578937898316865,4.027634451161993,1.2675342155201363,1.0,0.0,4.027634451161072,1.2847964998919137,1.2850942098826048,3.134842328338244,19344.429394505285,1972.5828284383847,4632.441516551485,4632.441516551485,5.560800086505998,5.030818290032875,-2.382966699456586,7.413784989489461,3.457332740890313,3.457332740890313,0.9878093545400894,0.0,0.0,0.00023170555993527522,1.0000459276872367,0.00023169491872351375,198.98149002667952,0.0,2.125587382024716e-06,6.023914640658046,0.03916974638342547,7.798130882172534e-05,0.00015372425111354987,0.0006191450897640109,0.0957893789831449,0.07190644540815391,0.023882933574990984,0.09578930638936242,0.07190644540817175,0.02388293357499691,0.37630626406787454,0.37630626406787454,0.12498601390404777,0.0,4.647517704039956,4.524079239203218,5.01956657478587,4.647540272342837,4.524718305269062,5.017728997418658,24837.384304835432,21111.776659110117,0.85,1.0666762253455553,0.6632568725669261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519226446903768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.728516879055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.143560416109,1537.9541844119835,0.37630626406787454,0.12498601390404777,6.112874298809886,3.457332740890313
2554.0,-30.072197940972423,5.030735000093278,35.012316145906546,24.126703838724666,4.990898606099315,-26.56589843767654,-40.09885409669948,1.4845991028034777,-0.38976503854155453,-5.0371568690403175,40.02411184599361,42351.45252825073,25759.994792751633,25759.994792751633,68111.44732100237,77466.90334480639,77466.90334480639,25759.994792751633,103226.89813755802,103226.89813755802,103226.89813755802,128064.17729105818,91661.34989208632,56546.020407092714,39017.032761104005,24837.279153500167,0.0,63854.31191460417,21111.68728047514,1537.9489030579834,0.0,0.8866422396665514,2.817540338529248,0.0014959135982669303,354142.6423328875,1555573.1237351676,4.3925044255838515,1555573.1237351676,4.3925044255838515,0.85,0.09578901420833695,4.027634451161993,1.2675337578030308,1.0,0.0,4.027634451161974,1.2847969232065937,1.2850946196228665,3.1348412954709066,19344.393924775206,1972.5792115325016,4632.441516551485,4632.441516551485,5.5607814368972495,5.030735000093278,-2.382969027499234,7.413704027592512,3.457358901742101,3.457358901742101,0.9878168290691718,0.0,0.0,0.00023169491872351375,1.0000457525876454,0.0002316843185664225,198.981853039447,0.0,2.1174041719868885e-06,6.000723423410842,0.039171863787597454,7.797808270468615e-05,0.0001537168360188276,0.0006191152244730488,0.09578901420833041,0.07190611041587124,0.023882903792459175,0.09578901912455778,0.07190611041587615,0.023882903792460802,0.376304724134719,0.376304724134719,0.12498592884741253,0.0,4.647496454915199,4.524234404725348,5.019011763164201,4.647391830498748,4.524836738575232,5.016774065607194,24837.279153500167,21111.68728047514,0.85,1.0666695056097621,0.6632512552149904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519252882073925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.70532566181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.132348430794,1537.9489030579834,0.376304724134719,0.12498592884741253,6.112874298809886,3.457358901742101
