time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2555.0,-30.072635670340983,5.03065205898516,35.012297045724345,24.126564559433632,4.990830945777607,-26.56629922222873,-40.099227021541424,1.4844944976653538,-0.38965529172173774,-5.03718351348522,40.02407595978357,42351.10611269551,25759.952932974204,25759.952932974204,68111.05904566971,77466.61173857213,77466.61173857213,25759.952932974204,103226.56467154634,103226.56467154634,103226.56467154634,128063.7561198486,91661.20756999988,56545.82283166124,39017.09415370961,24837.191448302256,0.0,63854.28560201186,21111.612731056917,1537.9450174297815,0.0,0.8866422339604377,2.817535778488802,0.0014959135982669303,354142.274430773,1555571.5756439653,4.392504617372488,1555571.5756439653,4.392504617372488,0.85,0.09578866077790658,4.027634451161993,1.2675334220705556,1.0,0.0,4.027634451162371,1.2847974344604165,1.2850951173753866,3.134840048037223,19344.363888838492,1972.5761487193377,4632.441516551485,4632.441516551485,5.56077240067363,5.03065205898516,-2.382983659057778,7.413635718042938,3.4573851397603774,3.4573851397603774,0.9878243256458221,0.0,0.0,0.0002316843185664225,1.0000455872282308,0.00023167375720197785,198.98221474010384,0.0,2.109238900527171e-06,5.977583044094002,0.03917397302649798,7.797478916358574e-05,0.00015370952940283676,0.0006190857960947626,0.09578866077789265,0.07190578446204815,0.023882876315844497,0.09578862146803689,0.07190578446205861,0.02388287631584797,0.37630318432106236,0.37630318432106236,0.12498584018791581,0.0,4.647513142027776,4.524418164198835,5.018523091350858,4.64752822176348,4.525102879697954,5.016517720152933,24837.191448302256,21111.612731056917,0.85,1.0666638645084727,0.6632461034277259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519279216458583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.68218528249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.121155458864,1537.9450174297815,0.37630318432106236,0.12498584018791581,6.112874298809886,3.4573851397603774
2556.0,-30.073071718854838,5.030569755808682,35.01227800905834,24.12643799269574,4.990781944197328,-26.56669662774149,-40.09959561573339,1.4844068530839352,-0.38974176597270116,-5.037196013206132,40.024039609452394,42350.749173703916,25759.876381177277,25759.876381177277,68110.62555488119,77466.29635804688,77466.29635804688,25759.876381177277,103226.17273922416,103226.17273922416,103226.17273922416,128063.26728337613,91661.04834934564,56545.62158329586,39017.14085116642,24837.09454415197,0.0,63854.23539531839,21111.530362529174,1537.9402734493083,0.0,0.8866423020092621,2.8175354574836295,0.0014959135982669303,354142.1018367851,1555570.0075322834,4.392502330178199,1555570.0075322834,4.392502330178199,0.8500000000000001,0.09578829934056063,4.027634451161993,1.2675330357858914,1.0,0.0,4.027634451162213,1.2847978662894444,1.2850955357345428,3.1348389943968287,19344.33028659436,1972.5727222440241,4632.441516551485,4632.441516551485,5.560755875522338,5.030569755808682,-2.382987741556315,7.413557497364997,3.4574113441929173,3.4574113441929173,0.9878318126265478,0.0,0.0,0.00023167375720197785,1.000045412334583,0.0002316632368335562,198.9825750530059,0.0,2.1015236878723967e-06,5.955718131430372,0.03917607455018585,7.797153399564042e-05,0.00015370222320633745,0.000619056369406035,0.09578829934055215,0.07190545248080087,0.023882846859751283,0.09578832243463004,0.07190545248080724,0.0238828468597534,0.3763016464411483,0.3763016464411483,0.12498575228873719,0.0,4.647506343636223,4.524592819870975,5.017967545957333,4.647454247233441,4.5252678353659235,5.0157215956983805,24837.09454415197,21111.530362529174,0.85,1.0666579144392176,0.6632410350153367,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519305455663918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.660320369825,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.109979682482,1537.9402734493083,0.3763016464411483,0.12498575228873719,6.112874298809886,3.4574113441929173
2557.0,-30.07350605064964,5.030487932170259,35.01225907270832,24.126296932250284,4.990724982460613,-26.567093284108118,-40.099960333295144,1.4843122159190996,-0.3898833203360823,-5.037215380396713,40.02400445802355,42350.38345972769,25759.818836610775,25759.818836610775,68110.20229633847,77465.95433139188,77465.95433139188,25759.818836610775,103225.77316800266,103225.77316800266,103225.77316800266,128062.78091464931,91660.85856663586,56545.40763417543,39017.1677027338,24837.00774664665,0.0,63854.17544938045,21111.45658464965,1537.936264929252,0.0,0.8866423307206395,2.817535059889267,0.0014959135982669303,354141.8344180923,1555568.4911410103,4.392501365157948,1555568.4911410103,4.392501365157948,0.85,0.09578794307750663,4.027634451161993,1.26753258576151,1.0,0.0,4.027634451161131,1.2847983307468989,1.2850959867823502,3.134837861145559,19344.290234473126,1972.5686380642858,4632.441516551485,4632.441516551485,5.560743453440743,5.030487932170259,-2.3829966996098637,7.413484631780123,3.4574376028329885,3.4574376028329885,0.9878393150951396,0.0,0.0,0.0002316632368335562,1.0000452337038848,0.00023165275832128218,198.98293394850452,0.0,2.0933699990482587e-06,5.932610577302765,0.0391781679201849,7.796831318706035e-05,0.00015369492364649583,0.0006190269694473387,0.0957879430774989,0.07190512497844938,0.02388281809904952,0.09578806235468242,0.07190512497845518,0.02388281809905145,0.37630010967843724,0.37630010967843724,0.12498566061503466,0.0,4.64747906357826,4.524735141518022,5.017427297950405,4.6473320600606485,4.525267849625891,5.0152294707147576,24837.00774664665,21111.45658464965,0.85,1.0666522872937563,0.6632359303316099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519331594202334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.637212815695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.098822988242,1537.936264929252,0.37630010967843724,0.12498566061503466,6.112874298809886,3.4574376028329885
2558.0,-30.073938759570968,5.030406270792034,35.0122401291575,24.126149305980675,4.990642938763154,-26.5674909879028,-40.10032896241171,1.484195167094994,-0.38959054704037044,-5.037249454930455,40.02396637557954,42350.041016635936,25759.79936538702,25759.79936538702,68109.84038202296,77465.68727860012,77465.68727860012,25759.79936538702,103225.48664398714,103225.48664398714,103225.48664398714,128062.39579192152,91660.7329487826,56545.20617290563,39017.25197319664,24836.909147934373,0.0,63854.16112113101,21111.372775744218,1537.9319253447748,0.0,0.8866422951148817,2.8175272193928995,0.0014959135982669303,354141.3639234288,1555566.8483104534,4.392502561905738,1555566.8483104534,4.392502561905738,0.85,0.09578758960905723,4.027634451161993,1.2675322698103266,1.0,0.0,4.0276344511624,1.2847988999648814,1.2850965426687244,3.1348364722853392,19344.263723831074,1972.5659347311341,4632.441516551485,4632.441516551485,5.560739250209318,5.030406270792034,-2.3830164375951104,7.413422708387145,3.457463868961745,3.457463868961745,0.9878468197033557,0.0,0.0,0.00023165275832128218,1.0000450648451906,0.000231642319396019,198.98329150413286,0.0,2.085045115699147e-06,5.909017857891383,0.0391802529653006,7.796505796065875e-05,0.00015368770036062343,0.0006189978766923084,0.09578758960903594,0.07190479988178357,0.023882789727252367,0.095787521670013,0.07190479988179956,0.02388278972725768,0.37629857196432825,0.37629857196432825,0.12498556647939085,0.0,4.647528173324588,4.524933243282646,5.017025633533933,4.647658907890104,4.525661294266911,5.015354153259125,24836.909147934373,21111.372775744218,0.85,1.06664685881346,0.6632307162613589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519357629922929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61362009629,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.087686150659,1537.9319253447748,0.37629857196432825,0.12498556647939085,6.112874298809886,3.457463868961745
2559.0,-30.074369716125457,5.030325442541182,35.01222123101604,24.12603098144757,4.9906076560389385,-26.567882437907123,-40.10068910485131,1.4841203778205887,-0.38983241877133423,-5.037251367008374,40.0239298111186,42349.67093120368,25759.6993901023,25759.6993901023,68109.37032130598,77465.34977578698,77465.34977578698,25759.6993901023,103225.04916588927,103225.04916588927,103225.04916588927,128061.85499678379,91660.55510491793,56544.99525760552,39017.288719236014,24836.805830894515,0.0,63854.094550130525,21111.284956260337,1537.926564249935,0.0,0.886642417887938,2.817530183699457,0.0014959135982669303,354141.33752183645,1555565.2709650816,4.3924984353716265,1555565.2709650816,4.3924984353716265,0.85,0.09578722252588841,4.027634451161993,1.267531857150607,1.0,0.0,4.027634451162559,1.2847992714020344,1.2850969007793045,3.1348355660000067,19344.2261913075,1972.562107478854,4632.441516551485,4632.441516551485,5.560717668655754,5.030325442541182,-2.3830123627244033,7.413337805265585,3.4574900476662647,3.4574900476662647,0.9878542993332184,0.0,0.0,0.000231642319396019,1.000044882498145,0.0002316319231766567,198.98364761287465,0.0,2.0771717086336065e-06,5.886704622267641,0.03918233013700924,7.79618777982841e-05,0.0001536804415977349,0.0006189686410488257,0.09578722252588584,0.07190446382274471,0.023882758703141126,0.09578730180403702,0.07190446382274664,0.023882758703141767,0.3762970369679758,0.3762970369679758,0.12498547842143318,0.0,4.647507300426128,4.525092276339024,5.016460703509324,4.647418948237032,4.525724798256476,5.014197359364175,24836.805830894515,21111.284956260337,0.85,1.0666406093635032,0.6632256119136702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451938356845019,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.59130686066,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.076567346912,1537.926564249935,0.3762970369679758,0.12498547842143318,6.112874298809886,3.4574900476662647
2560.0,-30.074799328111112,5.030244903246015,35.01220244117061,24.12588621899488,4.990540420831789,-26.56827587316197,-40.10104952668769,1.4840169658826317,-0.3897976720655265,-5.037278336874123,40.023895169174985,42349.30780008224,25759.66471542012,25759.66471542012,68108.97251550236,77465.03433465138,77465.03433465138,25759.66471542012,103224.6990500715,103224.6990500715,103224.6990500715,128061.42390020622,91660.38584384065,56544.77793038191,39017.34212606526,24836.724850134728,0.0,63854.06697619999,21111.216122614518,1537.9230657534195,0.0,0.8866424060143037,2.817526574109283,0.0014959135982669303,354140.9651274431,1555563.776555833,4.392498834457175,1555563.776555833,4.392498834457175,0.85,0.0957868712581202,4.027634451161993,1.2675314142694698,1.0,0.0,4.027634451162831,1.284799776654454,1.2850973927910125,3.1348343332139463,19344.190470112484,1972.5584649306834,4632.441516551485,4632.441516551485,5.560710183470661,5.030244903246015,-2.3830265457318744,7.4132714489778895,3.457516341595244,3.457516341595244,0.9878618118843555,0.0,0.0,0.0002316319231766567,1.0000447426209935,0.00023162155982099167,198.9840026116901,0.0,2.0686776500941335e-06,5.8626324603667745,0.039184398814659335,7.795869528882097e-05,0.00015367322788783572,0.0006189395868623151,0.09578687125810463,0.07190414039455408,0.02388273086355056,0.09578695990840619,0.07190414039456576,0.023882730863554445,0.3762955019077281,0.3762955019077281,0.1249853850530679,0.0,4.647512424798606,4.525253935742967,5.015992305058944,4.647480664808597,4.525849635292332,5.014067409149675,24836.724850134728,21111.216122614518,0.85,1.0666348400468881,0.6632202114215668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519409402020658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.56723469876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.065469225287,1537.9230657534195,0.3762955019077281,0.1249853850530679,6.112874298809886,3.457516341595244
2561.0,-30.075227159614478,5.0301646490915735,35.012183627010195,24.1257423296571,4.990467363810232,-26.568668287857687,-40.10141731761394,1.483908492053451,-0.38963320950699654,-5.0373052736716994,40.0238568812542,42348.9830611818,25759.630498532984,25759.630498532984,68108.61355971478,77464.74608272877,77464.74608272877,25759.630498532984,103224.37658126175,103224.37658126175,103224.37658126175,128060.997912143,91660.24069646033,56544.59579955601,39017.383218782576,24836.621330881244,0.0,63854.00454966382,21111.128131249057,1537.9182742164294,0.0,0.8866424075228093,2.8175212588031626,0.0014959135982669303,354140.5931899555,1555562.1248650427,4.392498783754687,1555562.1248650427,4.392498783754687,0.85,0.09578651446574446,4.027634451161993,1.267531094471924,1.0,0.0,4.0276344511632765,1.2848003055200767,1.285097908463608,3.1348330428141042,19344.15983792012,1972.555341316364,4632.441516551485,4632.441516551485,5.560702797109277,5.0301646490915735,-2.383040678294554,7.413205327386128,3.4575425879787707,3.4575425879787707,0.9878693108510773,0.0,0.0,0.00023162155982099167,1.0000445573422503,0.00023161123983970913,198.98435614036129,0.0,2.062141990714731e-06,5.844110401685547,0.03918646095665005,7.795544783442507e-05,0.00015366611198656662,0.0006189109266132126,0.0957865144657313,0.07190381265287053,0.023882701812860768,0.09578648093555278,0.07190381265288041,0.023882701812864053,0.376293967061718,0.376293967061718,0.12498529291600535,0.0,4.647554792021253,4.52544130677154,5.015595941396668,4.647672064164681,4.526139915498277,5.0139592451108115,24836.621330881244,21111.128131249057,0.85,1.0666302613290581,0.6632157741687755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519435155078722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.54871264008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.054383674635,1537.9182742164294,0.376293967061718,0.12498529291600535,6.112874298809886,3.4575425879787707
2562.0,-30.075653296520628,5.030084975126131,35.01216483401344,24.12562124608087,4.99041608101237,-26.569056999604246,-40.10177323417736,1.4838197840960452,-0.3895657620898305,-5.037317867086427,40.0238198693695,42348.61629177906,25759.560875853094,25759.560875853094,68108.17716763215,77464.46202233032,77464.46202233032,25759.560875853094,103224.02289818341,103224.02289818341,103224.02289818341,128060.54214671542,91660.1078720872,56544.379793483065,39017.475642893485,24836.519248532015,0.0,63853.9948914255,21111.041361252213,1537.9132335719694,0.0,0.8866424774918685,2.8175188982466683,0.0014959135982669303,354140.4193029077,1555560.5282220407,4.392496432019864,1555560.5282220407,4.392496432019864,0.85,0.09578615311758419,4.027634451161993,1.2675306840101261,1.0,0.0,4.027634451161835,1.2848007418272078,1.2850983316119926,3.1348319782521323,19344.13180639975,1972.5524828967843,4632.441516551485,4632.441516551485,5.5606877677387745,5.030084975126131,-2.3830441459082623,7.413129121034394,3.457568786147591,3.457568786147591,0.9878767960421688,0.0,0.0,0.00023161123983970913,1.000044381006496,0.00023160096115594758,198.9847082698437,0.0,2.0535148308869287e-06,5.819661030733556,0.03918851447148094,7.795230534522504e-05,0.00015365893449448409,0.000618882018298828,0.0957861531175769,0.0719034808556339,0.023882672261943006,0.09578609429606362,0.07190348085563937,0.023882672261944824,0.3762924340547095,0.3762924340547095,0.12498520582182984,0.0,4.647599268174645,4.525652254399347,5.015136907099759,4.647752104996584,4.52647226093876,5.013276819669329,24836.519248532015,21111.041361252213,0.85,1.066623588444862,0.663210130607909,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946080149264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.52426326913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.043319472581,1537.9132335719694,0.3762924340547095,0.12498520582182984,6.112874298809886,3.457568786147591
2563.0,-30.076077620178943,5.030005940476308,35.01214616313144,24.125498660746985,4.990374019627407,-26.56944315711906,-40.10212499471379,1.4837395565675076,-0.38971100408360826,-5.037326986336575,40.02378584021591,42348.24006799518,25759.48415797889,25759.48415797889,68107.72422597407,77464.13457867935,77464.13457867935,25759.48415797889,103223.61873665825,103223.61873665825,103223.61873665825,128060.05236887006,91659.93466524342,56544.15730111189,39017.53040459059,24836.43363221182,0.0,63853.96403680241,21110.968587380048,1537.9090525002798,0.0,0.8866425543532106,2.817519746799954,0.0014959135982669303,354140.2933863877,1555559.0602511445,4.392493848628343,1555559.0602511445,4.392493848628343,0.85,0.0957857951605626,4.027634451161993,1.2675302246445797,1.0,0.0,4.027634451161758,1.2848011383759024,1.2850987150457849,3.1348310106988735,19344.09525248231,1972.5487554345584,4632.441516551485,4632.441516551485,5.5606712067365605,5.030005940476308,-2.3830448450343376,7.413050785510645,3.4575950255831684,3.4575950255831684,0.9878842930237625,0.0,0.0,0.00023160096115594758,1.000044192311451,0.00023159072662642737,198.9850589020794,0.0,2.045300889691009e-06,5.796382721384319,0.03919055977237063,7.794919966584914e-05,0.00015365176149009845,0.0006188531280592461,0.0957857951605548,0.07190315175284423,0.02388264340771057,0.09578587103706228,0.07190315175285009,0.023882643407712515,0.37629090407412996,0.37629090407412996,0.12498511869570303,0.0,4.647606308857405,4.525836838280327,5.014607041149702,4.647615982252944,4.526557951187442,5.0124702399825765,24836.43363221182,21110.968587380048,0.85,1.066617010444645,0.6632045591341464,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451948634640974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.50098495978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.032274957908,1537.9090525002798,0.37629090407412996,0.12498511869570303,6.112874298809886,3.4575950255831684
2564.0,-30.07650038271916,5.029927067789754,35.01212753905155,24.12534988196569,4.990298008963294,-26.569831304486335,-40.10248454343525,1.4836289307303379,-0.3895475558746284,-5.037358240129517,40.02374986165111,42347.90309724867,25759.46472238638,25759.46472238638,68107.36781963505,77463.83854900078,77463.83854900078,25759.46472238638,103223.30327138715,103223.30327138715,103223.30327138715,128059.64861123808,91659.77849824223,56543.959757312194,39017.57637881115,24836.345339850923,0.0,63853.92171866207,21110.893538873283,1537.9052309381318,0.0,0.8866425254954944,2.8175139404042153,0.0014959135982669303,354139.86184143036,1555557.5081864696,4.392494818566869,1555557.5081864696,4.392494818566869,0.85,0.09578544559479345,4.027634451161993,1.267529851547443,1.0,0.0,4.027634451162974,1.2848016770441788,1.2850992406887987,3.1348296963839504,19344.062294687203,1972.5453946747568,4632.441516551485,4632.441516551485,5.560667011196814,5.029927067789754,-2.383061739137828,7.412988806927582,3.4576213250890153,3.4576213250890153,0.9878918071682901,0.0,0.0,0.00023159072662642737,1.0000440298738857,0.00023158053016488983,198.98540824539813,0.0,2.036518459412555e-06,5.771493313975181,0.039192596290830044,7.794602534312793e-05,0.00015364470128329942,0.0006188246921271101,0.09578544559477489,0.0719028296589249,0.023882615935849987,0.09578543250369363,0.07190282965893884,0.023882615935854615,0.3762893750559247,0.3762893750559247,0.124985026940872,0.0,4.647659255140525,4.5260372012598395,5.0142139941442565,4.647810684254864,4.526779623695745,5.012582352262768,24836.345339850923,21110.893538873283,0.85,1.0666121357387177,0.6631997214490898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519511782716423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.47609555237,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.021252564067,1537.9052309381318,0.3762893750559247,0.124985026940872,6.112874298809886,3.4576213250890153
2565.0,-30.076921493268223,5.029848744608025,35.01210891240649,24.12522362954917,4.990245529022294,-26.570215611517586,-40.10283976150674,1.48353964727174,-0.38953345871726697,-5.037370896314782,40.02371253877285,42347.555198972645,25759.398781807417,25759.398781807417,68106.95398078006,77463.53847304643,77463.53847304643,25759.398781807417,103222.93725485384,103222.93725485384,103222.93725485384,128059.17786005812,91659.62714496706,56543.760120953564,39017.63002668166,24836.24060520427,0.0,63853.87063188593,21110.80451442363,1537.9000345135591,0.0,0.8866425962718256,2.8175122756429025,0.0014959135982669303,354139.68708794436,1555555.8981312362,4.3924924396992004,1555555.8981312362,4.3924924396992004,0.85,0.09578508482504816,4.027634451161993,1.2675294916378337,1.0,0.0,4.027634451161578,1.2848021157894631,1.2850996664345802,3.134828625875325,19344.030352790425,1972.5421375077551,4632.441516551485,4632.441516551485,5.560652776677343,5.029848744608025,-2.383064879359259,7.412913623967285,3.4576475417293655,3.4576475417293655,0.9878992976369616,0.0,0.0,0.00023158053016488983,1.0000438579701798,0.00023157037395833422,198.98575622469605,0.0,2.0289470617067233e-06,5.750035972876854,0.03919462523789175,7.79428893714744e-05,0.00015363764079341543,0.0006187962550548112,0.09578508482504274,0.0719024986340145,0.023882586191028236,0.09578505990479969,0.07190249863401857,0.02388258619102959,0.3762878478879401,0.3762878478879401,0.12498493943018296,0.0,4.647699926587563,4.526238568751012,5.0137686013508755,4.647837437597502,4.527020135785108,5.011962960441906,24836.24060520427,21110.80451442363,0.85,1.0666065080598313,0.6631948036964584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519537125525717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.454638211275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15431.010247300508,1537.9000345135591,0.3762878478879401,0.12498493943018296,6.112874298809886,3.4576475417293655
2566.0,-30.077341106641654,5.029770858169757,35.01209035295249,24.12509269723671,4.990189434751888,-26.570598932402838,-40.10319480495525,1.4834472605130309,-0.3895080294772697,-5.037388352700595,40.02367724255944,42347.21311428005,25759.3463725923,25759.3463725923,68106.55948687234,77463.23396085903,77463.23396085903,25759.3463725923,103222.58033345133,103222.58033345133,103222.58033345133,128058.7304841707,91659.46928772703,56543.564273235424,39017.672238324005,24836.150150719368,0.0,63853.82238904337,21110.72762811146,1537.8957676557018,0.0,0.8866426352443014,2.8175099005942017,0.0014959135982669303,354139.44605458376,1555554.3755045673,4.3924911297930045,1555554.3755045673,4.3924911297930045,0.85,0.09578473022414505,4.027634451161993,1.2675290938140829,1.0,0.0,4.027634451162766,1.2848025689699045,1.2851001066705752,3.134827520146667,19343.997038283946,1972.5387403735167,4632.441516551485,4632.441516551485,5.560641463158341,5.029770858169757,-2.3830714043748262,7.412842262544583,3.457673792682527,3.457673792682527,0.9879067979092934,0.0,0.0,0.00023157037395833422,1.00004370218893,0.0002315602542683535,198.98610296789101,0.0,2.0209404418415286e-06,5.727345212178892,0.03919664617833359,7.793975505800435e-05,0.0001536306189003299,0.0006187679734363075,0.09578473022413675,0.07190217232575244,0.023882557898384307,0.09578471761952986,0.07190217232575867,0.02388255789838638,0.3762863223946477,0.3762863223946477,0.12498485187713168,0.0,4.647742856794878,4.526440499805233,5.01333058812213,4.647880323223319,4.527215254484304,5.0115453330430455,24836.150150719368,21110.72762811146,0.85,1.0666011358242304,0.6631899474438726,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519562369389205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.431947450576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.99926103975,1537.8957676557018,0.3762863223946477,0.12498485187713168,6.112874298809886,3.457673792682527
2567.0,-30.077758855104165,5.029693402300791,35.012071842933445,24.124961799848847,4.990132701351733,-26.570980638564038,-40.103545832075156,1.4833544848116584,-0.3894669248310265,-5.037405667074916,40.02364156354123,42346.86237673664,25759.294704275915,25759.294704275915,68106.15708101256,77462.93231914725,77462.93231914725,25759.294704275915,103222.22702342317,103222.22702342317,103222.22702342317,128058.2840558135,91659.31328909156,56543.358659341284,39017.72736638919,24836.057032390345,0.0,63853.784398779535,21110.64847753179,1537.8913437592748,0.0,0.8866426763277389,2.8175073355508826,0.0014959135982669303,354139.20698220946,1555552.8363654085,4.392489748935235,1555552.8363654085,4.392489748935235,0.85,0.09578437524874706,4.027634451161993,1.2675287020346153,1.0,0.0,4.0276344511625854,1.2848030238948147,1.2851005486983529,3.1348264101624115,19343.96411602107,1972.5353832369944,4632.441516551485,4632.441516551485,5.56063030957633,5.029693402300791,-2.3830777105146193,7.41277111281541,3.4577000448479955,3.4577000448479955,0.9879142985279987,0.0,0.0,0.0002315602542683535,1.0000435081059111,0.00023155017995860012,198.98644817109582,0.0,2.013677672505341e-06,5.706762523880136,0.039198659856006096,7.79366563151263e-05,0.00015362359795322722,0.000618739695627877,0.09578437524873457,0.07190184579151966,0.023882529457214908,0.09578435932282213,0.07190184579152903,0.023882529457218023,0.3762847984095436,0.3762847984095436,0.12498476444095569,0.0,4.647788830481829,4.526644228566624,5.0128993825550765,4.647938742243866,4.527426442225419,5.01114162823842,24836.057032390345,21110.64847753179,0.85,1.0665954684169714,0.6631848491903329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958752358652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.41136476227,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.988290735393,1537.8913437592748,0.3762847984095436,0.12498476444095569,6.112874298809886,3.4577000448479955
2568.0,-30.078174995454557,5.0296163036365735,35.01205336200805,24.124821193423145,4.990070802726918,-26.571361413695787,-40.103896719496674,1.4832572209681738,-0.38947308785935775,-5.037426065588684,40.02360539091195,42346.517957518816,25759.25183970607,25759.25183970607,68105.76979722489,77462.61221891975,77462.61221891975,25759.25183970607,103221.86405862583,103221.86405862583,103221.86405862583,128057.82611344733,91659.13609211498,56543.15669488982,39017.75488580573,24835.9620548215,0.0,63853.71694062723,21110.567746598274,1537.886881690236,0.0,0.8866427034852359,2.817505033062905,0.0014959135982669303,354138.92532500206,1555551.2759337854,4.392488836143097,1555551.2759337854,4.392488836143097,0.85,0.09578402150642694,4.027634451161993,1.2675282943202189,1.0,0.0,4.027634451160197,1.2848034997229802,1.2851010116925248,3.1348252491765485,19343.926720018055,1972.531569905937,4632.441516551485,4632.441516551485,5.56062105644929,5.0296163036365735,-2.3830861938048793,7.412702497441453,3.457726297091141,3.457726297091141,0.9879217991688974,0.0,0.0,0.00023155017995860012,1.0000433407670095,0.00023154014483112964,198.9867920465011,0.0,2.004651115601843e-06,5.681181261615623,0.039200664507121695,7.793355891928945e-05,0.00015361662103931066,0.0006187115951690239,0.09578402150641704,0.07190152022130583,0.023882501285111216,0.09578400607050493,0.07190152022131326,0.023882501285113687,0.3762832758746717,0.3762832758746717,0.12498467721926923,0.0,4.647829623234145,4.5268295899776945,5.012502784968831,4.6479529777293465,4.527532508519471,5.010877594056808,24835.9620548215,21110.567746598274,0.85,1.066590530047786,0.6631801559319351,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519612566072337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.38578350001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.977343804307,1537.886881690236,0.3762832758746717,0.12498467721926923,6.112874298809886,3.457726297091141
2569.0,-30.07858963475489,5.029539757164173,35.01203493294673,24.124699306581192,4.990023210838497,-26.571739406897052,-40.10424338104201,1.483172982980591,-0.3894784668962643,-5.037436800822457,40.023569939706604,42346.16259881818,25759.18557668806,25759.18557668806,68105.34817550624,77462.3100642905,77462.3100642905,25759.18557668806,103221.49564097857,103221.49564097857,103221.49564097857,128057.36274928998,91658.98202710933,56542.94900693081,39017.81446686503,24835.867108311424,0.0,63853.68157517645,21110.48704206471,1537.8821992569601,0.0,0.8866427772663097,2.8175038494666302,0.0014959135982669303,354138.7770958447,1555549.7466244295,4.392486356283523,1555549.7466244295,4.392486356283523,0.85,0.09578366400356333,4.027634451161993,1.2675278997933495,1.0,0.0,4.027634451159729,1.2848039145322978,1.2851014137040542,3.1348242370729054,19343.894205832275,1972.5282543816977,4632.441516551485,4632.441516551485,5.560606752325261,5.029539757164173,-2.3830874383991203,7.412627195563293,3.4577525279979366,3.4577525279979366,0.9879292937136962,0.0,0.0,0.00023154014483112964,1.0000431845771647,0.00023153014629966084,198.98713468256517,0.0,1.9968578231285685e-06,5.659095070746363,0.039202661364944824,7.793049893837715e-05,0.0001536096458927525,0.0006186835018284443,0.0957836640035592,0.07190119155237554,0.023882472451183658,0.09578368216821083,0.07190119155237865,0.02388247245118469,0.3762817535215188,0.3762817535215188,0.12498459198125488,0.0,4.647859672522031,4.527017869788381,5.0120542247485105,4.647958333926169,4.527750713866851,5.010239569346879,24835.867108311424,21110.48704206471,0.85,1.0665845178452897,0.6631749580321854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519637512239794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.36369730914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.966415164117,1537.8821992569601,0.3762817535215188,0.12498459198125488,6.112874298809886,3.4577525279979366
2570.0,-30.079002483234312,5.0294636072344305,35.01201657628086,24.124573508184426,4.989967025690662,-26.572116647575445,-40.10459367474539,1.483081190031732,-0.3893534414227702,-5.037454381962325,40.02353519024563,42345.830152117516,25759.137991569125,25759.137991569125,68104.96814368664,77462.02680921835,77462.02680921835,25759.137991569125,103221.16480078748,103221.16480078748,103221.16480078748,128056.9439736753,91658.84265930671,56542.759948692365,39017.86967846039,24835.779172887826,0.0,63853.64885134822,21110.41229695465,1537.8780785171652,0.0,0.8866428136216227,2.817500147237199,0.0014959135982669303,354138.53434040124,1555548.2475883283,4.392485134343277,1555548.2475883283,4.392485134343277,0.85,0.0957833111176985,4.027634451161993,1.2675275805452841,1.0,0.0,4.0276344511601945,1.2848043646103546,1.285101851039502,3.134823138916922,19343.864793373505,1972.5252551455906,4632.441516551485,4632.441516551485,5.560596480178541,5.0294636072344305,-2.383093580789961,7.412557188024392,3.4577787969848233,3.4577787969848233,0.987936799138521,0.0,0.0,0.00023153014629966084,1.0000429982053949,0.00023152019134692022,198.98747583982438,0.0,1.989579128011214e-06,5.638467248783781,0.039204650944072834,7.792740700924219e-05,0.00015360273929041865,0.000618655684558944,0.09578331111768632,0.07190086663302503,0.02388244448466128,0.09578330358381873,0.07190086663303417,0.02388244448466432,0.376280231614365,0.376280231614365,0.12498450491338,0.0,4.647914822577377,4.5272317396787685,5.011629299000845,4.648100940539564,4.528054013855922,5.009896156815387,24835.779172887826,21110.41229695465,0.85,1.066579112843426,0.663170091511903,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966236850595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.34306948718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.955502723618,1537.8780785171652,0.376280231614365,0.12498450491338,6.112874298809886,3.4577787969848233
2571.0,-30.079413828029157,5.029388024882473,35.01199829405611,24.12445630123841,4.989922802621256,-26.572491338379773,-40.104936075489945,1.4830003129719076,-0.3893446576137194,-5.037463387433482,40.02350064515939,42345.471230047384,25759.06988223493,25759.06988223493,68104.54111228231,77461.72991796062,77461.72991796062,25759.06988223493,103220.79980019556,103220.79980019556,103220.79980019556,128056.48832595721,91658.69389171379,56542.54873078405,39017.939067699706,24835.688525761645,0.0,63853.62759346135,21110.335246897397,1537.8736015614054,0.0,0.8866428929325658,2.817498979121279,0.0014959135982669303,354138.4099954347,1555546.7573697073,4.3924824686194315,1555546.7573697073,4.3924824686194315,0.85,0.09578295416202864,4.027634451161993,1.2675271321693438,1.0,0.0,4.027634451161827,1.2848047635313464,1.2851022372620242,3.134822165580901,19343.833397164264,1972.5220536232316,4632.441516551485,4632.441516551485,5.560581777492288,5.029388024882473,-2.3830932676280567,7.412481292510529,3.457805058017958,3.457805058017958,0.9879443022908452,0.0,0.0,0.00023152019134692022,1.0000428417378207,0.00023151027304449967,198.98781575554128,0.0,1.980910917959738e-06,5.613901541497897,0.03920663185499079,7.792438485830989e-05,0.00015359580648861035,0.0006186277617675378,0.09578295416202236,0.07190053880285002,0.023882415359172335,0.09578299360351573,0.07190053880285474,0.0238824153591739,0.37627871174199523,0.37627871174199523,0.12498441751640124,0.0,4.647959254188663,4.527448147847224,5.011153667485928,4.648118729819771,4.528296772915496,5.009234018995528,24835.688525761645,21110.335246897397,0.85,1.0665727802637208,0.6631646912787705,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519687117499043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.31850377989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.944612337922,1537.8736015614054,0.37627871174199523,0.12498441751640124,6.112874298809886,3.457805058017958
2572.0,-30.07982347954856,5.029312688471357,35.01198005912196,24.124321492295735,4.989856901211983,-26.572866673010715,-40.10528231794012,1.482900094674106,-0.3891507937126448,-5.037487164188271,40.02346545814043,42345.13564588583,25759.04036933392,25759.04036933392,68104.17601521975,77461.44944593952,77461.44944593952,25759.04036933392,103220.48981527344,103220.48981527344,103220.48981527344,128056.08990268162,91658.55208309888,56542.35133825242,39018.00082760718,24835.600087408187,0.0,63853.60091501537,21110.26007429696,1537.8695932614337,0.0,0.8866428993046545,2.817493645662865,0.0014959135982669303,354138.08169297857,1555545.2394602655,4.392482254446874,1555545.2394602655,4.392482254446874,0.85,0.09578260399433694,4.027634451161993,1.267526772259735,1.0,0.0,4.0276344511625135,1.284805252860304,1.2851027139605267,3.1348209716573403,19343.803469591607,1972.5190018601263,4632.441516551485,4632.441516551485,5.560575406575159,5.029312688471357,-2.3831037212102504,7.412416409681608,3.4578313633538413,3.4578313633538413,0.9879518181010976,0.0,0.0,0.00023151027304449967,1.0000426655222052,0.00023150039595921538,198.98815427303526,0.0,1.973621334667713e-06,5.593242862448298,0.03920860547632546,7.792132890930421e-05,0.00015358894413519545,0.0006186001227165079,0.09578260399432667,0.07190021667952097,0.0238823873148057,0.0957825633294945,0.07190021667952869,0.023882387314808257,0.37627719379402136,0.37627719379402136,0.12498432649670567,0.0,4.648043914856316,4.527687684093905,5.010769874470668,4.648336370475647,4.528600921545319,5.009189475547885,24835.600087408187,21110.26007429696,0.85,1.066567508163895,0.6631597128287912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971177643103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.297845100846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.933738314423,1537.8695932614337,0.37627719379402136,0.12498432649670567,6.112874298809886,3.4578313633538413
2573.0,-30.080231687650933,5.029237811120398,35.011961831973956,24.124189861491345,4.989803636817722,-26.57323944446095,-40.10562814129514,1.4828113936276743,-0.38918472878560806,-5.037500566877332,40.02342921505671,42344.80468330938,25758.98528211513,25758.98528211513,68103.78996542451,77461.13088466857,77461.13088466857,25758.98528211513,103220.1161667837,103220.1161667837,103220.1161667837,128055.61671321819,91658.37671941578,56542.163170494336,39018.015054357165,24835.50054643449,0.0,63853.51560079165,21110.175464469317,1537.8647031831101,0.0,0.8866429623639351,2.817492526708079,0.0014959135982669303,354137.89663268486,1555543.6759951168,4.392480134958674,1555543.6759951168,4.392480134958674,0.85,0.09578224748206617,4.027634451161993,1.267526403008961,1.0,0.0,4.027634451162414,1.284805688223723,1.2851031367339463,3.134819909406146,19343.766460490497,1972.5152279820834,4632.441516551485,4632.441516551485,5.560563514958483,5.029237811120398,-2.3831064685082346,7.412344279628632,3.4578576169112925,3.4578576169112925,0.9879593191175121,0.0,0.0,0.00023150039595921538,1.0000425153284818,0.000231490554062269,198.9884915987662,0.0,1.965422970318221e-06,5.570008697881838,0.03921057089929578,7.791827676984613e-05,0.00015358211918936924,0.0006185726343295709,0.09578224748205616,0.07189988960272096,0.0238823578793352,0.09578222753523094,0.07189988960272847,0.023882357879337696,0.3762756789329398,0.3762756789329398,0.1249842378332846,0.0,4.6481036114142285,4.527899348298433,5.010369891212633,4.648315838091719,4.528720691706837,5.008744467782492,24835.50054643449,21110.175464469317,0.85,1.0665628873311428,0.6631554157181659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519736333935571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.27461093628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.922884501384,1537.8647031831101,0.3762756789329398,0.1249842378332846,6.112874298809886,3.4578576169112925
2574.0,-30.080638196198908,5.029163357775863,35.01194365571147,24.12406870806592,4.989750519501562,-26.573610671483877,-40.10596994832156,1.4827229947865155,-0.3890428100995109,-5.037515170649464,40.02339424290494,42344.464397425254,25758.934401344242,25758.934401344242,68103.3987987695,77460.85409872168,77460.85409872168,25758.934401344242,103219.78850006593,103219.78850006593,103219.78850006593,128055.19756141969,91658.2425039796,56541.96498171702,39018.08613584732,24835.40906135376,0.0,63853.495197201075,21110.097702150695,1537.8603067488546,0.0,0.8866430146971689,2.8174889497843334,0.0014959135982669303,354137.69498828414,1555542.1673569444,4.392478375984251,1555542.1673569444,4.392478375984251,0.85,0.09578189394985917,4.027634451161993,1.2675259876018394,1.0,0.0,4.027634451162557,1.2848061221009615,1.2851035580660448,3.134818850781828,19343.73813539741,1972.5123396264178,4632.441516551485,4632.441516551485,5.56055253138304,5.029163357775863,-2.3831099756229017,7.4122733333987645,3.4578838833912053,3.4578838833912053,0.9879668238260587,0.0,0.0,0.000231490554062269,1.000042338455572,0.00023148075352467007,198.98882752106155,0.0,1.958424227833945e-06,5.5501742616814,0.039212529323523614,7.791526018598212e-05,0.00015357529387628686,0.0006185451444634605,0.09578189394985265,0.0718995647149059,0.023882329234946743,0.09578183776809268,0.0718995647149108,0.023882329234948374,0.37627416501015903,0.37627416501015903,0.12498414981681308,0.0,4.648183127570917,4.5281364021576564,5.009972926288754,4.648472360549931,4.529057035938024,5.008357291303184,24835.40906135376,21110.097702150695,0.85,1.0665571021358078,0.6631502984551011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451976080499008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.25477650008,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.912045949748,1537.8603067488546,0.37627416501015903,0.12498414981681308,6.112874298809886,3.4578838833912053
2575.0,-30.081043172005412,5.029089403625101,35.011925546862265,24.123941303137713,4.989703686070557,-26.57397989034306,-40.106307704094775,1.4826404044082349,-0.38913810369206203,-5.03752574533382,40.023359853926245,42344.11377520992,25758.87449809139,25758.87449809139,68102.98827330131,77460.5264395057,77460.5264395057,25758.87449809139,103219.40093759709,103219.40093759709,103219.40093759709,128054.72013799383,91658.05934099262,56541.75842841249,39018.112125089036,24835.31920039675,0.0,63853.431325485784,21110.021320337237,1537.8559043938753,0.0,0.8866430854466161,2.817488969957914,0.0014959135982669303,354137.5489763458,1555540.683876928,4.392475998021967,1555540.683876928,4.392475998021967,0.85,0.09578153967290948,4.027634451161993,1.267525566150435,1.0,0.0,4.027634451162877,1.284806528719495,1.2851039521862613,3.134817858667128,19343.69948031567,1972.5083979050614,4632.441516551485,4632.441516551485,5.560539600134443,5.029089403625101,-2.3831103817002197,7.4121997853253205,3.457910152984138,3.457910152984138,0.9879743294240394,0.0,0.0,0.00023148075352467007,1.0000421789551994,0.0002314709903201394,198.98916217775687,0.0,1.9501974858846836e-06,5.526859674997193,0.039214479521009496,7.791227946210887e-05,0.0001535684740625612,0.0006185176767467484,0.09578153967290015,0.07189923932171806,0.023882300351182096,0.09578157190693941,0.07189923932172505,0.023882300351184417,0.37627265351943406,0.37627265351943406,0.12498406223435796,0.0,4.648228271438995,4.528337101008958,5.0095475766864865,4.6483876416417615,4.529119924284316,5.007826069028511,24835.31920039675,21110.021320337237,0.85,1.0665517398141673,0.6631454707479304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519785174238864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.23146191339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.901227838915,1537.8559043938753,0.37627265351943406,0.12498406223435796,6.112874298809886,3.457910152984138
2576.0,-30.08144655575413,5.029015722165075,35.01190747710574,24.12381103439259,4.9896413171071705,-26.574349229811315,-40.106645424943395,1.4825439911643399,-0.3889386961740229,-5.037546629973938,40.02332477487779,42343.77005326908,25758.841775203156,25758.841775203156,68102.61182847223,77460.25026192628,77460.25026192628,25758.841775203156,103219.09203712943,103219.09203712943,103219.09203712943,128054.3213514792,91657.9207272833,56541.551826705414,39018.18766730876,24835.22931434977,0.0,63853.416981658534,21109.944917197303,1537.851742986873,0.0,0.8866431061638715,2.817483901425788,0.0014959135982669303,354137.2606078987,1555539.170629617,4.392475301693578,1555539.170629617,4.392475301693578,0.85,0.09578118964373672,4.027634451161993,1.2675251870090145,1.0,0.0,4.0276344511624425,1.2848069999283656,1.2851044109597267,3.1348167089582746,19343.670227002254,1972.5054148972642,4632.441516551485,4632.441516551485,5.560532536280941,5.029015722165075,-2.3831182805773294,7.412134002742404,3.4579364490782845,3.4579364490782845,0.9879818425937955,0.0,0.0,0.0002314709903201394,1.0000420132751802,0.00023146126587428269,198.9894955198238,0.0,1.9427718897275524e-06,5.5058155354878835,0.039216422292899226,7.790929915185611e-05,0.00015356169116828328,0.0006184903577280761,0.09578118964372781,0.07189891734752464,0.02388227229620317,0.09578114265581415,0.07189891734753133,0.02388227229620539,0.3762711419268525,0.3762711419268525,0.12498397301246884,0.0,4.648312345451075,4.528566634810488,5.009191621599541,4.6486079337998945,4.5294453244074475,5.007728076375713,24835.22931434977,21109.944917197303,0.85,1.0665460839477745,0.6631402367305111,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519809451681036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.21041777388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.89042688372,1537.851742986873,0.3762711419268525,0.12498397301246884,6.112874298809886,3.4579364490782845
2577.0,-30.08184831869143,5.028942714917873,35.01188947421195,24.123702628444903,4.989607078903027,-26.57471429704674,-40.10698251714928,1.4824730572583218,-0.38899061599801144,-5.037548073844281,40.02329058287639,42343.43068605095,25758.76086966421,25758.76086966421,68102.19155571517,77459.94846054487,77459.94846054487,25758.76086966421,103218.70933020908,103218.70933020908,103218.70933020908,128053.84557521503,91657.76722444985,56541.360306516624,39018.2299088147,24835.13624500596,0.0,63853.36615382066,21109.865808255065,1537.8469462988057,0.0,0.8866432227243721,2.8174844169604527,0.0014959135982669303,354137.24067140423,1555537.6956489985,4.392471383974966,1555537.6956489985,4.392471383974966,0.85,0.09578083116535319,4.027634451161993,1.2675247589638463,1.0,0.0,4.027634451161675,1.2848073518580656,1.2851047504762025,3.134815850280822,19343.637831458414,1972.502111471136,4632.441516551485,4632.441516551485,5.560515071292196,5.028942714917873,-2.383111729610947,7.41205444452882,3.457962704177218,3.457962704177218,0.9879893440506338,0.0,0.0,0.00023146126587428269,1.0000418445987378,0.00023145158087575372,198.98982752348974,0.0,1.9350625752379165e-06,5.4839673382242555,0.039218357355474465,7.790632449433782e-05,0.00015355494137994486,0.0006184631720480262,0.09578083116535,0.07189858874170278,0.023882242423647206,0.09578087402372773,0.07189858874170518,0.023882242423648,0.37626963213590525,0.37626963213590525,0.12498388640540006,0.0,4.648362153109872,4.5287864798041255,5.00872725214515,4.648557457846266,4.52966313463935,5.0068670368993935,24835.13624500596,21109.865808255065,0.85,1.0665403510859433,0.6631354498061547,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519833633759807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.18856957662,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.879644323551,1537.8469462988057,0.37626963213590525,0.12498388640540006,6.112874298809886,3.457962704177218
2578.0,-30.08224861625552,5.028870105952964,35.011871586243444,24.12358074160295,4.98955771411282,-26.575079558075178,-40.10731583749873,1.4823886559323955,-0.38892047232229743,-5.037561937712304,40.02325792451862,42343.082031327795,25758.713075789055,25758.713075789055,68101.79510711685,77459.65365007256,77459.65365007256,25758.713075789055,103218.36672586162,103218.36672586162,103218.36672586162,128053.42437571182,91657.61399680773,56541.152826042984,39018.29018973861,24835.057649850198,0.0,63853.34783958881,21109.799002372667,1537.8432672326185,0.0,0.886643270442124,2.8174818724463475,0.0014959135982669303,354137.0492436478,1555536.2868279573,4.392469780132329,1555536.2868279573,4.392469780132329,0.85,0.09578048124561638,4.027634451161993,1.2675243671843783,1.0,0.0,4.02763445116442,1.2848077667108742,1.2851051529810293,3.134814838077134,19343.6054939915,1972.4988139672062,4632.441516551485,4632.441516551485,5.560504754081504,5.028870105952964,-2.383114136612869,7.411984242565833,3.4579890398612543,3.4579890398612543,0.9879968685317869,0.0,0.0,0.00023145158087575372,1.0000416921103388,0.00023144193157320557,198.99015831719228,0.0,1.927216186843233e-06,5.461730673513723,0.03922028457166131,7.790338322467315e-05,0.00015354819765108058,0.0006184360107733232,0.09578048124560755,0.07189826728589693,0.02388221395971062,0.09578056353624163,0.07189826728590355,0.02388221395971282,0.3762681233515003,0.3762681233515003,0.12498379507574588,0.0,4.648423497792635,4.529011601970296,5.008293323903558,4.648641465390028,4.529885905932588,5.006531245202723,24835.057649850198,21109.799002372667,0.85,1.066534448251655,0.6631301797628731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451985771875054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.16633291191,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.868880787517,1537.8432672326185,0.3762681233515003,0.12498379507574588,6.112874298809886,3.4579890398612543
