time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2579.0,-30.08264748891864,5.028797832444748,35.011853734267326,24.123454733658605,4.989501338084449,-26.575444237564074,-40.10765663171185,1.4822980867299231,-0.38876930579795044,-5.0375784155271335,40.02322319692641,42342.770491932155,25758.672820985943,25758.672820985943,68101.4433129181,77459.37034364487,77459.37034364487,25758.672820985943,103218.04316463081,103218.04316463081,103218.04316463081,128053.01043670489,91657.46885998858,56540.97905888944,39018.32200122127,24834.96727207408,0.0,63853.28927329535,21109.722181262965,1537.8389721330354,0.0,0.8866433123400963,2.817477954670017,0.0014959135982669303,354136.8217234746,1555534.7887450375,4.39246837189855,1555534.7887450375,4.39246837189855,0.85,0.09578012929791925,4.027634451161993,1.2675240281550217,1.0,0.0,4.027634451162592,1.2848082103453098,1.2851055843200017,3.1348137556495774,19343.57486402799,1972.4956905801666,4632.441516551485,4632.441516551485,5.5604960643219075,5.028797832444748,-2.3831183818337904,7.411916214278538,3.4580153740150363,3.4580153740150363,0.9880043925757247,0.0,0.0,0.00023144193157320557,1.0000415438358627,0.0002314323169870153,198.9904879343661,0.0,1.9201162417066775e-06,5.441609428996724,0.039222204687903016,7.79003761106361e-05,0.00015354155546256948,0.0006184092584660448,0.09578012929790776,0.0718979446898744,0.023882184608033357,0.09578016736839519,0.07189794468988303,0.023882184608036223,0.3762666158390409,0.3762666158390409,0.12498370150521064,0.0,4.6485070897764444,4.529250489395338,5.00790724374184,4.6488091097292,4.53017491716713,5.006331583193116,24834.96727207408,21109.722181262965,0.85,1.0665299170641067,0.6631259089990326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519881715970604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.146211667394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.858133215694,1537.8389721330354,0.3762666158390409,0.12498370150521064,6.112874298809886,3.4580153740150363
2580.0,-30.08304456132449,5.028725944208708,35.01183590082498,24.123322998080425,4.989447829344303,-26.575807009842944,-40.10798576110972,1.4822102778626893,-0.3887765991896117,-5.037592202925148,40.02318803280587,42342.41848325653,25758.62658832479,25758.62658832479,68101.04507158132,77459.0521718829,77459.0521718829,25758.62658832479,103217.6787602077,103217.6787602077,103217.6787602077,128052.55170585008,91657.2892917172,56540.76515282551,39018.3601543241,24834.872945642383,0.0,63853.233099966485,21109.642003796023,1537.8343840559191,0.0,0.8866433695288032,2.817476439650439,0.0014959135982669303,354136.63135176786,1555533.2718322154,4.392466449727667,1555533.2718322154,4.392466449727667,0.85,0.09577977571690832,4.027634451161993,1.267523602857255,1.0,0.0,4.027634451162826,1.284808640994705,1.2851060027155259,3.1348127049050505,19343.53696758219,1972.491826218147,4632.441516551485,4632.441516551485,5.560486084128744,5.028725944208708,-2.383120565215038,7.4118465094237465,3.45804168834998,3.45804168834998,0.9880119109571371,0.0,0.0,0.0002314323169870153,1.0000413564644326,0.00023142274616044485,198.99081606481548,0.0,1.9132111972884914e-06,5.4220405331155845,0.039224117899100304,7.789747202694531e-05,0.00015353484496007,0.0006183822310149932,0.09577977571690292,0.0718976208455471,0.023882154871355827,0.09577983628722553,0.07189762084555115,0.023882154871357177,0.3762651103293118,0.3762651103293118,0.12498360875546857,0.0,4.648574243799487,4.529461640344152,5.007538814998554,4.648815603735557,4.530280203424525,5.006038877756225,24834.872945642383,21109.642003796023,0.85,1.0665246184944872,0.6631209795902842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519905627845429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.12664277151,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.847400846134,1537.8343840559191,0.3762651103293118,0.12498360875546857,6.112874298809886,3.45804168834998
2581.0,-30.08344003665835,5.028654596065279,35.01181813221489,24.123210191633575,4.9894071206640955,-26.57616706446239,-40.10831827819345,1.482134148468105,-0.3887430818876396,-5.037598197182067,40.023154254292365,42342.08734315908,25758.56177721143,25758.56177721143,68100.64912037051,77458.75900765705,77458.75900765705,25758.56177721143,103217.32078486848,103217.32078486848,103217.32078486848,128052.10429849455,91657.13926856397,56540.57670903365,39018.40284392258,24834.783513626076,0.0,63853.18635754866,21109.565986582165,1537.8298987795008,0.0,0.886643461404781,2.8174752974581536,0.0014959135982669303,354136.5485851302,1555531.8146928807,4.392463361682505,1555531.8146928807,4.392463361682505,0.85,0.09577942034041566,4.027634451161993,1.267523212176748,1.0,0.0,4.027634451161379,1.284809016914038,1.2851063664245388,3.134811787697368,19343.505306396997,1972.4885976757607,4632.441516551485,4632.441516551485,5.560472093425759,5.028654596065279,-2.3831168728693157,7.411771468934595,3.458067998452849,3.458067998452849,0.9880194281293855,0.0,0.0,0.00023142274616044485,1.0000411902541795,0.0002314132141913318,198.99114287643528,0.0,1.9045065896691992e-06,5.3973716751225105,0.039226022405689974,7.789453815354339e-05,0.00015352820800690147,0.0006183554997937609,0.09577942034041333,0.07189729544637526,0.023882124894038067,0.09577952803025735,0.071897295446377,0.023882124894038653,0.3762636048983457,0.3762636048983457,0.12498351747582699,0.0,4.64863292059232,4.529677386065657,5.00712247365459,4.648855115294452,4.530529048552069,5.0054457128127865,24834.783513626076,21109.565986582165,0.85,1.0665191982595512,0.6631162790539965,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519929431872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.101973913515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.836691245973,1537.8298987795008,0.3762636048983457,0.12498351747582699,6.112874298809886,3.458067998452849
2582.0,-30.08383390153612,5.0285834018334885,35.01180039048372,24.12308055153119,4.989339942749431,-26.57652831653467,-40.10865093497557,1.482034357748017,-0.3884091413887063,-5.03762208275252,40.02311949997163,42341.763834025274,25758.54330781491,25758.54330781491,68100.30714184018,77458.50474407559,77458.50474407559,25758.54330781491,103217.0480518905,103217.0480518905,103217.0480518905,128051.74364503403,91657.01677990372,56540.384526412294,39018.48028165713,24834.69559314353,0.0,63853.17587480066,21109.491254172,1537.8259164591068,0.0,0.8866434656543833,2.8174681052716664,0.0014959135982669303,354136.21878154064,1555530.3154601986,4.392463218849054,1555530.3154601986,4.392463218849054,0.85,0.09577907297851612,4.027634451161993,1.2675228874338793,1.0,0.0,4.027634451161456,1.2848095034479754,1.285106840823675,3.13481060060129,19343.479456146066,1972.4859616837623,4632.441516551485,4632.441516551485,5.560468106457666,5.0285834018334885,-2.3831262696167954,7.411709671450284,3.458094351669929,3.458094351669929,0.9880269576199797,0.0,0.0,0.0002314132141913318,1.0000410226483134,0.00023140372139785048,198.99146835815375,0.0,1.8967774276693739e-06,5.375467230015006,0.039227919183117646,7.789160314977431e-05,0.0001535216110415575,0.0006183289296288684,0.09577907297850027,0.0718969763698965,0.023882096608603767,0.09577903596503078,0.07189697636990841,0.023882096608607715,0.37626209994990684,0.37626209994990684,0.12498342421994885,0.0,4.648758196554354,4.529942597784725,5.006824427768208,4.649212941363828,4.530958330532712,5.005586810336865,24834.69559314353,21109.491254172,0.85,1.0665140176483474,0.6631113214642036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519953140230077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.08006946841,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.82600040474,1537.8259164591068,0.37626209994990684,0.12498342421994885,6.112874298809886,3.458094351669929
2583.0,-30.084226464969504,5.028512657129062,35.011782636834866,24.122953286301367,4.989290691314606,-26.576886604226956,-40.108979400806106,1.4819508305720717,-0.3884357270933947,-5.037631766991347,40.02308366938069,42341.428411040986,25758.489364531113,25758.489364531113,68099.9177755721,77458.18758703543,77458.18758703543,25758.489364531113,103216.67695156654,103216.67695156654,103216.67695156654,128051.2717632922,91656.83813081821,56540.18724826722,39018.50098061222,24834.594811725663,0.0,63853.09579233788,21109.405589966813,1537.8208604409092,0.0,0.886643546165608,2.8174673239878807,0.0014959135982669303,354136.08506503195,1555528.7698004905,4.392460512785192,1555528.7698004905,4.392460512785192,0.85,0.09577871778445335,4.027634451161993,1.2675224813679238,1.0,0.0,4.027634451161636,1.284809913815669,1.285107239089268,3.134809599344231,19343.44175368709,1972.4821171028934,4632.441516551485,4632.441516551485,5.560456461780963,5.028512657129062,-2.3831251660248625,7.411637823153924,3.4581206324034475,3.4581206324034475,0.988034466400985,0.0,0.0,0.00023140372139785048,1.0000408872264992,0.00023139426032831782,198.99179276532126,0.0,1.8889849136687025e-06,5.353383245337103,0.039229808168031316,7.788870522274852e-05,0.00015351501617510196,0.0006183023679175312,0.09577871778444833,0.07189665081967045,0.023882066964777876,0.09577870320327406,0.07189665081967422,0.023882066964779125,0.3762605985322574,0.3762605985322574,0.12498333628211167,0.0,4.648849664719307,4.5301729081251665,5.006495865539193,4.649196039897959,4.5310758592879665,5.005163198970649,24834.594811725663,21109.405589966813,0.85,1.0665092573905215,0.6631069000748714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519976752116408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.057985483734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.8153286438,1537.8208604409092,0.3762605985322574,0.12498333628211167,6.112874298809886,3.4581206324034475
2584.0,-30.08461744954381,5.0284422919825635,35.01176492872826,24.122836777847283,4.989239874717905,-26.577243627374774,-40.10930765708906,1.4818660525487413,-0.38824477415698766,-5.037644327926625,40.023049488595,42341.09899893202,25758.443817579882,25758.443817579882,68099.54281651191,77457.92024592102,77457.92024592102,25758.443817579882,103216.3640635009,103216.3640635009,103216.3640635009,128050.86916432838,91656.70802605822,56539.99463291311,39018.57043682789,24834.505100827475,0.0,63853.075537655364,21109.329335703354,1537.8165105371418,0.0,0.8866436060398323,2.8174633396060673,0.0014959135982669303,354135.9116281861,1555527.2953111483,4.392458500352049,1555527.2953111483,4.392458500352049,0.85,0.09577836738075632,4.027634451161993,1.2675220956327395,1.0,0.0,4.02763445116102,1.284810329969942,1.2851076431835329,3.1348085839691366,19343.414296119292,1972.4793172101884,4632.441516551485,4632.441516551485,5.56044662961124,5.0284422919825635,-2.3831260635452303,7.411568355527794,3.458146930087335,3.458146930087335,0.9880419800249528,0.0,0.0,0.00023139426032831782,1.0000407229086947,0.00023138483766470028,198.9921158686771,0.0,1.882675187780836e-06,5.335501482170889,0.0392316908432191,7.788580924406364e-05,0.00015350845108425419,0.0006182759261314577,0.09577836738074909,0.07189632859133156,0.02388203878941753,0.09577830330285646,0.07189632859133699,0.023882038789419333,0.37625909799869706,0.37625909799869706,0.12498325054868521,0.0,4.648964631493072,4.530432760629708,5.006172568203908,4.649399553769626,4.531448447201342,5.004855488831936,24834.505100827475,21109.329335703354,0.85,1.0665037234792603,0.6631019515099579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452000028605518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.04010372057,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.8046698263,1537.8165105371418,0.37625909799869706,0.12498325054868521,6.112874298809886,3.458146930087335
2585.0,-30.085006890198557,5.0283723363653525,35.011747266095874,24.122714541759365,4.9891915956337005,-26.57759900699992,-40.109635633975245,1.4817837124350368,-0.3882028763771359,-5.03765507985885,40.0230153969085,42340.775205534526,25758.39467406529,25758.39467406529,68099.16987959982,77457.61960536486,77457.61960536486,25758.39467406529,103216.01427943015,103216.01427943015,103216.01427943015,128050.4291891889,91656.54502607977,56539.808050181564,39018.59663988689,24834.414909758747,0.0,63853.01154964564,21109.252673294934,1537.812086734322,0.0,0.8866436748086779,2.8174615310159266,0.0014959135982669303,354135.7631694521,1555525.8246664144,4.392456188961925,1555525.8246664144,4.392456188961925,0.85,0.0957780169861146,4.027634451161993,1.2675217170408,1.0,0.0,4.027634451160459,1.2848107346398827,1.2851080358401472,3.1348075966153033,19343.37989627905,1972.4758094027063,4632.441516551485,4632.441516551485,5.56043602105538,5.0283723363653525,-2.3831255250524683,7.411497861417821,3.458173224363356,3.458173224363356,0.9880494926752446,0.0,0.0,0.00023138483766470028,1.0000405622285389,0.00023137545256071522,198.99243769708374,0.0,1.875035770374009e-06,5.313851373239942,0.03923356587898947,7.788291582972544e-05,0.00015350192183497484,0.0006182496287021201,0.09577801698610626,0.07189600622890625,0.02388201075720001,0.09577797372617686,0.07189600622891251,0.023882010757202084,0.3762576001181728,0.3762576001181728,0.1249831666791494,0.0,4.649066450541795,4.530678412684779,5.005839300257435,4.649452203481701,4.531640714103617,5.00448578007223,24834.414909758747,21109.252673294934,0.85,1.06649895168457,0.6630975450956549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520023725414744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.018453611636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.794029553163,1537.812086734322,0.3762576001181728,0.1249831666791494,6.112874298809886,3.458173224363356
2586.0,-30.08539456745031,5.028302813330884,35.01172966332515,24.122597160190367,4.989146012809603,-26.577952529715535,-40.10995955960823,1.481703975074834,-0.3881374114556593,-5.037664309444879,40.022981815234424,42340.44217089527,25758.342764136283,25758.342764136283,68098.78493503155,77457.32748639664,77457.32748639664,25758.342764136283,103215.67025053292,103215.67025053292,103215.67025053292,128049.99716652192,91656.39092721122,56539.61254523856,39018.64264663629,24834.326915989008,0.0,63852.969562625294,21109.177878590657,1537.8077537033168,0.0,0.8866437494860566,2.817459589731263,0.0014959135982669303,354135.6357307542,1555524.3760235887,4.392453678980329,1555524.3760235887,4.392453678980329,0.85,0.09577766696496233,4.027634451161993,1.26752133789938,1.0,0.0,4.027634451161208,1.2848111270560276,1.2851084162883821,3.13480663916009,19343.347374946778,1972.4724931497278,4632.441516551485,4632.441516551485,5.560424815316719,5.028302813330884,-2.3831237456416923,7.411426558972575,3.4581995249054684,3.4581995249054684,0.9880570071158481,0.0,0.0,0.00023137545256071522,1.0000403786860008,0.00023136611030119612,198.99275806915134,0.0,1.8675647200271278e-06,5.29267841655688,0.0392354334437095,7.78800582531126e-05,0.00015349539430760262,0.0006182233382079948,0.09577766696495778,0.0718956841190351,0.023881982845922675,0.09577764593063791,0.07189568411903852,0.023881982845923813,0.37625610367181844,0.37625610367181844,0.12498308348031079,0.0,4.649162268391308,4.53092180531462,5.005488746836306,4.649526897989233,4.531877944492123,5.00406898128324,24834.326915989008,21109.177878590657,0.85,1.0664936243606036,0.6630927654722291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452004707228885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.99728065495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.783407177061,1537.8077537033168,0.37625610367181844,0.12498308348031079,6.112874298809886,3.4581995249054684
2587.0,-30.085780940048775,5.028233741460019,35.01171213362328,24.122479324601613,4.989102884301566,-26.578304632569964,-40.110283240769036,1.4816265768227586,-0.38812718437498006,-5.037672196237926,40.0229487379694,42340.11384885559,25758.28862450372,25758.28862450372,68098.40247335931,77457.02376679283,77457.02376679283,25758.28862450372,103215.31239129655,103215.31239129655,103215.31239129655,128049.5535922696,91656.22569522048,56539.422346993124,39018.67038691928,24834.24120097305,0.0,63852.91158789233,21109.105020827094,1537.8035183931995,0.0,0.8866438291773807,2.817458533336437,0.0014959135982669303,354135.5268328726,1555522.9491409059,4.3924510004753206,1555522.9491409059,4.3924510004753206,0.85,0.09577731708906888,4.027634451161993,1.2675208796327935,1.0,0.0,4.027634451161481,1.2848115084408565,1.2851087857577912,3.134805708620718,19343.31250405821,1972.4689373086844,4632.441516551485,4632.441516551485,5.560413128254426,5.028233741460019,-2.3831208448101235,7.411354586270143,3.4582258393506793,3.4582258393506793,0.9880645255287656,0.0,0.0,0.00023136611030119612,1.0000402429241806,0.00023135679982704203,198.99307736397452,0.0,1.8590419883033352e-06,5.268524994851652,0.0392372924856978,7.787720292998457e-05,0.00015348890737121155,0.0006181972111995036,0.09577731708906351,0.07189536227951777,0.023881954809545726,0.09577735484443026,0.07189536227952181,0.02388195480954707,0.3762546083994963,0.3762546083994963,0.1249829995471992,0.0,4.649242036360249,4.531150639362295,5.005117652274123,4.6495450118629265,4.532051080285385,5.003618277238388,24834.24120097305,21109.105020827094,0.85,1.0664886029452727,0.6630882256727669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452007031351861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.97312723324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.772807146444,1537.8035183931995,0.3762546083994963,0.1249829995471992,6.112874298809886,3.4582258393506793
2588.0,-30.08616576072647,5.0281649802401205,35.01169465244454,24.12235775208103,4.989049989210736,-26.578656315225867,-40.11060685208065,1.4815405437102005,-0.38796293103524704,-5.0376863316375005,40.02291509189682,42339.79193365534,25758.251346387857,25758.251346387857,68098.0432800432,77456.74446745621,77456.74446745621,25758.251346387857,103214.99581384407,103214.99581384407,103214.99581384407,128049.15030050231,91656.08030281276,56539.23390674572,39018.718217852256,24834.154486658248,0.0,63852.872704510504,21109.03131365951,1537.7993716716117,0.0,0.8866438790912432,2.8174547168620836,0.0014959135982669303,354135.33165663976,1555521.497722094,4.392449322820707,1555521.497722094,4.392449322820707,0.85,0.09577696939721117,4.027634451161993,1.2675205142283814,1.0,0.0,4.027634451159323,1.2848119301568297,1.2851091956085092,3.1348046796781865,19343.281820154774,1972.4658084213033,4632.441516551485,4632.441516551485,5.560405081068999,5.0281649802401205,-2.3831224425463904,7.411287422786511,3.458252174025186,3.458252174025186,0.9880720497214818,0.0,0.0,0.00023135679982704203,1.000040081406127,0.00023134752709285216,198.99339537720383,0.0,1.85271990364135e-06,5.250608206919586,0.03923914520560144,7.78743483197778e-05,0.00015348245150726423,0.0006181712093394574,0.09577696939720173,0.07189504238642662,0.023881927010775118,0.09577697223265536,0.0718950423864337,0.02388192701077747,0.37625311334544104,0.37625311334544104,0.12498291354680438,0.0,4.649343891744081,4.531395257094346,5.004787671242923,4.649723400602227,4.53234702982553,5.00344086272014,24834.154486658248,21109.03131365951,0.85,1.0664836270590035,0.6630835879473986,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520093476605185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.95521044532,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.762220329807,1537.7993716716117,0.37625311334544104,0.12498291354680438,6.112874298809886,3.458252174025186
2589.0,-30.086548928890654,5.028096577876802,35.01167719022672,24.12224110392856,4.988999373719262,-26.579006282368912,-40.11092644706366,1.4814567271975712,-0.3877696791655012,-5.0376978810127655,40.02288068181192,42339.46038318987,25758.208283598222,25758.208283598222,68097.66866678809,77456.47565235414,77456.47565235414,25758.208283598222,103214.68393595237,103214.68393595237,103214.68393595237,128048.74573465883,91655.94565066522,56539.03605956294,39018.78843455809,24834.061798706458,0.0,63852.850233264544,21108.95252890049,1537.7948225322475,0.0,0.8866439449507357,2.8174508204183875,0.0014959135982669303,354135.1721873113,1555520.0133464986,4.392447109217787,1555520.0133464986,4.392447109217787,0.85,0.09577661942944307,4.027634451161993,1.2675201131077487,1.0,0.0,4.027634451162313,1.2848123414251822,1.285109595057673,3.1348036762273987,19343.253402897255,1972.4629106674813,4632.441516551485,4632.441516551485,5.560395785152476,5.028096577876802,-2.383122063943049,7.4112186418198505,3.458278487292951,3.458278487292951,0.988079567797986,0.0,0.0,0.00023134752709285216,1.0000399094089847,0.0002313382945182424,198.99371202569876,0.0,1.8452128608717792e-06,5.229333247710622,0.03924099041846232,7.787152923298358e-05,0.00015347599785986858,0.000618145216406871,0.09577661942943706,0.0718947207611398,0.02388189866829726,0.09577656356223832,0.07189472076114431,0.02388189866829876,0.3762516195760988,0.3762516195760988,0.12498282813940748,0.0,4.64946535739773,4.531662010411651,5.004469685764491,4.649928201847274,4.532707210712545,5.003175778483694,24834.061798706458,21108.95252890049,0.85,1.0664781355572468,0.6630786288868412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452011654672409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.93393548611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.75165172423,1537.7948225322475,0.3762516195760988,0.12498282813940748,6.112874298809886,3.458278487292951
2590.0,-30.08693061979977,5.028028783757142,35.01165981257183,24.12213172009217,4.988968633883472,-26.579352932122397,-40.1112417463213,1.4813909462061112,-0.3878813705127868,-5.037697138007827,40.022848220443585,42339.11746294145,25758.135294359217,25758.135294359217,68097.25275730067,77456.15607803856,77456.15607803856,25758.135294359217,103214.29137239778,103214.29137239778,103214.29137239778,128048.26692269724,91655.76768971105,56538.834341387876,39018.81483147019,24833.975550299456,0.0,63852.79038176965,21108.879217754537,1537.7903533289707,0.0,0.8866440663818168,2.817452379207335,0.0014959135982669303,354135.18244643573,1555518.6130352446,4.392443027799201,1555518.6130352446,4.392443027799201,0.85,0.09577626645885218,4.027634451161993,1.2675196900079029,1.0,0.0,4.027634451162852,1.284812668234967,1.2851099100803218,3.13480287884694,19343.215845662882,1972.4590808954008,4632.441516551485,4632.441516551485,5.560380029046599,5.028028783757142,-2.3831124812939684,7.411141265051111,3.4583047942137495,3.4583047942137495,0.9880870840610713,0.0,0.0,0.0002313382945182424,1.000039755664968,0.00023132909787612987,198.99402745428134,0.0,1.837224293148509e-06,5.206693646782874,0.03924282764275547,7.786874813042482e-05,0.00015346954638781758,0.0006181192322357777,0.09577626645884794,0.07189439686169372,0.02388186959715423,0.09577635131893111,0.0718943968616969,0.023881869597155284,0.3762501283404977,0.3762501283404977,0.12498274371415176,0.0,4.649535390839674,4.531890043665214,5.004061924636233,4.649815767495056,4.532803582459337,5.00243230068611,24833.975550299456,21108.879217754537,0.85,1.0664726216372657,0.6630738799322625,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520139517843877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.91129588518,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.74110339665,1537.7903533289707,0.3762501283404977,0.12498274371415176,6.112874298809886,3.4583047942137495
2591.0,-30.08731075544731,5.0279611255455094,35.0116424891628,24.122006340790563,4.988906213318556,-26.579701350218265,-40.111564833763964,1.4812968080895281,-0.3875612283800365,-5.037718303671619,40.022815045150686,42338.81364752814,25758.11898539586,25758.11898539586,68096.932632924,77455.89985614448,77455.89985614448,25758.11898539586,103214.01884154034,103214.01884154034,103214.01884154034,128047.91296368703,91655.63962728072,56538.65825268322,39018.868193997216,24833.89412214669,0.0,63852.762316143904,21108.810003824685,1537.7866723208465,0.0,0.886644078767805,2.8174456867970004,0.0014959135982669303,354134.8901992371,1555517.1819278584,4.392442611493945,1555517.1819278584,4.392442611493945,0.85,0.09577592345584568,4.027634451161993,1.2675193207571285,1.0,0.0,4.027634451161577,1.2848131276344028,1.2851103577694583,3.1348017579627876,19343.18881911241,1972.4563249542311,4632.441516551485,4632.441516551485,5.560376508448812,5.0279611255455094,-2.383118922962809,7.411080048508318,3.4583311706174467,3.4583311706174467,0.9880946201764134,0.0,0.0,0.00023132909787612987,1.0000395937944329,0.00023131993904201522,198.99434159847655,0.0,1.8300768530297157e-06,5.186437801486214,0.0392446577196085,7.786589842730392e-05,0.00015346319944882595,0.0006180936690856355,0.09577592345583635,0.0718940811365019,0.023881842319334455,0.09577589589610622,0.0718940811365089,0.023881842319336773,0.37624863696070776,0.37624863696070776,0.12498265441622926,0.0,4.649667967433913,4.53216092679952,5.00377613067451,4.650157075291588,4.5332044815527865,5.0025926964787,24833.89412214669,21108.810003824685,0.85,1.0664680769136756,0.6630694133153204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520162400470529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.89104003988,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.73057189114,1537.7866723208465,0.37624863696070776,0.12498265441622926,6.112874298809886,3.4583311706174467
2592.0,-30.087689494403136,5.027894027388864,35.0116251876993,24.121897725295298,4.988870534958031,-26.58004583660639,-40.111879783775635,1.4812268771612556,-0.3875534724884915,-5.03771912997768,40.02278103753774,42338.482063965304,25758.05177879737,25758.05177879737,68096.53384276267,77455.60324960106,77455.60324960106,25758.05177879737,103213.65502839843,103213.65502839843,103213.65502839843,128047.45367741489,91655.48144361256,56538.46470301532,39018.90748955249,24833.798649016455,0.0,63852.706138568945,21108.728851663986,1537.7817102123208,0.0,0.8866441978064833,2.8174454880259665,0.0014959135982669303,354134.8787899303,1555515.7149170917,4.392438610487192,1555515.7149170917,4.392438610487192,0.85,0.09577556905952497,4.027634451161993,1.267518964693882,1.0,0.0,4.027634451161626,1.284813473707034,1.2851106921541442,3.134800913584117,19343.155435715886,1972.4529207951632,4632.441516551485,4632.441516551485,5.560362000635113,5.027894027388864,-2.3831103157173184,7.411004343106183,3.458357475029866,3.458357475029866,0.9881021357228189,0.0,0.0,0.00023131993904201522,1.0000394484389856,0.00023131081419147485,198.99465458931635,0.0,1.8225561644543482e-06,5.165124170063623,0.03924648027577295,7.786312059093987e-05,0.00015345681845107536,0.0006180679687592625,0.09577556905952159,0.07189375652140123,0.02388181253812035,0.09577559294940562,0.07189375652140377,0.023881812538121196,0.37624714821714844,0.37624714821714844,0.12498256834767399,0.0,4.649768048756357,4.532414503228551,5.003412021431416,4.650165657489197,4.533427250904538,5.001954018381639,24833.798649016455,21108.728851663986,0.85,1.0664627697216786,0.6630648037388598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520185189926684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.869726408455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.720058819674,1537.7817102123208,0.37624714821714844,0.12498256834767399,6.112874298809886,3.458357475029866
2593.0,-30.088066479815218,5.027827223121316,35.01160795488667,24.121775628905766,4.988820101813225,-26.580390220257073,-40.112194733787305,1.4811438422550924,-0.38743618981033023,-5.037732059115454,40.02274843420668,42338.15794805948,25758.01651210576,25758.01651210576,68096.17446016525,77455.31186838476,77455.31186838476,25758.01651210576,103213.32838049052,103213.32838049052,103213.32838049052,128047.0451836931,91655.32180325464,56538.27184062604,39018.94440292067,24833.71680320258,0.0,63852.66120612325,21108.659282722194,1537.777809863446,0.0,0.8866442500876104,2.8174424315541597,0.0014959135982669303,354134.7002695558,1555514.30848482,4.392436853267452,1555514.30848482,4.392436853267452,0.85,0.09577522333804982,4.027634451161993,1.2675185509352018,1.0,0.0,4.027634451162399,1.2848138810143355,1.2851110878313239,3.1347999198002547,19343.12174489665,1972.4494852877028,4632.441516551485,4632.441516551485,5.560354387653603,5.027827223121316,-2.383110484886652,7.410937708007968,3.458383835628521,3.458383835628521,0.9881096673224345,0.0,0.0,0.00023131081419147485,1.000039265912544,0.00023130173191789806,198.99496613188654,0.0,1.815796481459464e-06,5.145967228456121,0.03924829607225441,7.786034284619427e-05,0.00015345047134528059,0.0006180424049372983,0.09577522333804252,0.07189343881541649,0.023881784522626032,0.09577525177588374,0.07189343881542197,0.02388178452262785,0.3762456607132222,0.3762456607132222,0.12498247992095615,0.0,4.649878734680783,4.53266577090983,5.00309748265596,4.6502958693051255,4.533646421646608,5.001814737930829,24833.71680320258,21108.659282722194,0.85,1.0664578918699015,0.6630601943337546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520207895717938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.85056946685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.70956105741,1537.777809863446,0.3762456607132222,0.12498247992095615,6.112874298809886,3.458383835628521
2594.0,-30.088442050873553,5.027760981762737,35.01159079025082,24.121671658381842,4.988787874790055,-26.580731509990134,-40.1125053880736,1.4810773339066594,-0.38741523246329734,-5.037731846329717,40.0227159543657,42337.82232201746,25757.948963029594,25757.948963029594,68095.77128504706,77455.02014658939,77455.02014658939,25757.948963029594,103212.96910961898,103212.96910961898,103212.96910961898,128046.5988969014,91655.1686227548,56538.07436212057,39018.99362292693,24833.629787282418,0.0,63852.623410209344,21108.585319190053,1537.7733081158342,0.0,0.886644368883868,2.8174421802270175,0.0014959135982669303,354134.70320761553,1555512.9073805816,4.392432860409742,1555512.9073805816,4.392432860409742,0.8499999999999999,0.09577487094249837,4.027634451161993,1.267518139923923,1.0,0.0,4.02763445116343,1.2848142109173015,1.2851114061409623,3.1347991148747,19343.089417378742,1972.4461887982893,4632.441516551485,4632.441516551485,5.560339805909631,5.027760981762737,-2.383100853802814,7.410861835565551,3.4584101730534584,3.4584101730534584,0.9881171923009882,0.0,0.0,0.00023130173191789806,1.0000391187145254,0.00023129268404541907,198.99527650648452,0.0,1.807326722814288e-06,5.121963932455692,0.03925010339897723,7.785760307793738e-05,0.00015344412883996068,0.0006180168596443651,0.09577487094249362,0.07189311602231213,0.023881754920181488,0.0957749756886851,0.0718931160223157,0.023881754920182678,0.37624417422998935,0.37624417422998935,0.12498239237224379,0.0,4.64996645876721,4.532910031487063,5.002711856449423,4.650316613866437,4.533887478362601,5.001169762817369,24833.629787282418,21108.585319190053,0.85,1.0664522089809592,0.6630553305543293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520230496449804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.82656617085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.699085799843,1537.7733081158342,0.37624417422998935,0.12498239237224379,6.112874298809886,3.4584101730534584
2595.0,-30.08881637951706,5.0276949135130815,35.011573676303996,24.121550714503996,4.988729888428921,-26.581074257487035,-40.112823830544926,1.480987766398824,-0.3871074368695986,-5.037749651101735,40.022683101511696,42337.524261716026,25757.928189958588,25757.928189958588,68095.45245167462,77454.76402075207,77454.76402075207,25757.928189958588,103212.69221071067,103212.69221071067,103212.69221071067,128046.24024615034,91655.04010806941,56537.90356666324,39019.04060156241,24833.548035439675,0.0,63852.58863700209,21108.515830123724,1537.7695274515277,0.0,0.8866443972262508,2.8174360433055563,0.0014959135982669303,354134.45736654283,1555511.4901864042,4.392431907794812,1555511.4901864042,4.392431907794812,0.85,0.09577452724901724,4.027634451161993,1.2675177849596366,1.0,0.0,4.027634451161946,1.2848146486277585,1.2851118323272235,3.1347980469118193,19343.06229538346,1972.4434231244577,4632.441516551485,4632.441516551485,5.560335321649887,5.0276949135130815,-2.383104383373025,7.410799296886107,3.4584365689488226,3.4584365689488226,0.9881247339853779,0.0,0.0,0.00023129268404541907,1.0000389894244184,0.00023128366642838764,198.99558585519273,0.0,1.8004838857521503e-06,5.1025713322215935,0.03925190388286298,7.785479471547804e-05,0.00015343788932994104,0.0006179917291788518,0.09577452724900781,0.07189280033598339,0.023881726913024426,0.09577453466891543,0.07189280033599046,0.023881726913026775,0.3762426883057254,0.3762426883057254,0.1249823010036058,0.0,4.6501085743148,4.533192295190531,5.002430072551647,4.650642214232164,4.534287720531324,5.001269072342552,24833.548035439675,21108.515830123724,0.85,1.0664477964831298,0.6630510237008896,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520253012456283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.80717357062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.688626310313,1537.7695274515277,0.3762426883057254,0.1249823010036058,6.112874298809886,3.4584365689488226
2596.0,-30.08918892762555,5.027629281017358,35.01155656827924,24.121437803283357,4.988687468814265,-26.581413845450605,-40.11313420543445,1.480912386639349,-0.38701396031569857,-5.037754793335171,40.02264904610728,42337.20057414622,25757.875899486826,25757.875899486826,68095.07647363305,77454.47732674902,77454.47732674902,25757.875899486826,103212.35322623585,103212.35322623585,103212.35322623585,128045.80650341812,91654.88660856099,56537.71257894469,39019.08225512923,24833.453277182267,0.0,63852.53553231149,21108.435285604926,1537.7647035278442,0.0,0.8866444944468772,2.817434210515464,0.0014959135982669303,354134.38636469375,1555510.0211180872,4.392428640115721,1555510.0211180872,4.392428640115721,0.85,0.09577417580734313,4.027634451161993,1.2675174288963902,1.0,0.0,4.027634451161052,1.2848150199009998,1.285112192099769,3.1347971410486304,19343.02990054134,1972.4401197698849,4632.441516551485,4632.441516551485,5.560324033763882,5.027629281017358,-2.3830985350284464,7.410727816045805,3.4584629066631147,3.4584629066631147,0.9881322590466042,0.0,0.0,0.00023128366642838764,1.0000388040821075,0.00023127469202624887,198.99589373329337,0.0,1.7944659841870293e-06,5.085516599186041,0.03925369834884717,7.785205759161049e-05,0.00015343160883677715,0.0006179664336482145,0.0957741758073359,0.07189247854407842,0.023881697263257475,0.09577418242677108,0.07189247854408384,0.023881697263259286,0.37624120529699984,0.37624120529699984,0.12498221262170991,0.0,4.6502371991823,4.53346571406189,5.0021207820248605,4.6507408330194835,4.534549679180202,5.000873842599617,24833.453277182267,21108.435285604926,0.85,1.066442795199177,0.663046505846619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520275454044647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.79011883758,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.678179191458,1537.7647035278442,0.37624120529699984,0.12498221262170991,6.112874298809886,3.4584629066631147
2597.0,-30.089559945641852,5.027563931692035,35.011539494813306,24.12132091065871,4.988636792479189,-26.58175288186448,-40.113444545399375,1.4808297287017398,-0.386801881383974,-5.037766775762744,40.022615836654104,42336.883100261075,25757.84191903873,25757.84191903873,68094.7250192998,77454.20797310691,77454.20797310691,25757.84191903873,103212.04989214565,103212.04989214565,103212.04989214565,128045.41632529478,91654.74648914496,56537.52391374487,39019.13619488899,24833.366433149127,0.0,63852.50262803811,21108.361468176758,1537.7604928474389,0.0,0.8866445537484884,2.8174300154045806,0.0014959135982669303,354134.22091629397,1555508.588543082,4.392426646931573,1555508.588543082,4.392426646931573,0.85,0.09577382995316754,4.027634451161993,1.2675170090934262,1.0,0.0,4.027634451161,1.2848154251349706,1.2851125858964183,3.134796152325839,19343.00032946058,1972.4371043588365,4632.441516551485,4632.441516551485,5.56031669844233,5.027563931692035,-2.3830976267653696,7.410661558457405,3.458489265716093,3.458489265716093,0.988139790204598,0.0,0.0,0.00023127469202624887,1.00003864482454,0.00023126575480173246,198.996200347744,0.0,1.7858691743271433e-06,5.061153240043124,0.0392554842180215,7.784932086468585e-05,0.00015342537116156302,0.000617941310572627,0.09577382995316235,0.07189216096457454,0.023881668988587804,0.09577378397952298,0.07189216096457844,0.023881668988589094,0.3762397242722944,0.3762397242722944,0.12498212477261629,0.0,4.650387499680562,4.533754271375187,5.001852890541841,4.650964894378774,4.534885869444395,5.000758535048988,24833.366433149127,21108.361468176758,0.85,1.0664378405960693,0.6630418755375553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520297788952945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.76575547844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.667755265034,1537.7604928474389,0.3762397242722944,0.12498212477261629,6.112874298809886,3.458489265716093
2598.0,-30.0899295445585,5.027499207721082,35.0115224999129,24.121226334851258,4.988611064531682,-26.58208814588036,-40.113750484865136,1.4807696658536134,-0.38676279267758673,-5.037762124412447,40.022583978102304,42336.553733454144,25757.766876514455,25757.766876514455,68094.32060996859,77453.92793904047,77453.92793904047,25757.766876514455,103211.69481555492,103211.69481555492,103211.69481555492,128044.97518786175,91654.60521705523,56537.33291402161,39019.19144781513,24833.280372306832,0.0,63852.471820121966,21108.288316460807,1537.755940636809,0.0,0.8866446929089733,2.817430043796957,0.0014959135982669303,354134.28514020646,1555507.2142436139,4.392421969614628,1555507.2142436139,4.392421969614628,0.85,0.09577347812250789,4.027634451161993,1.2675166288530457,1.0,0.0,4.027634451162549,1.2848157245849252,1.2851128739323472,3.1347954217038927,19342.970515117264,1972.4340641419103,4632.441516551485,4632.441516551485,5.560300499096045,5.027499207721082,-2.3830843318293913,7.410583539550473,3.4585156008046494,3.4585156008046494,0.9881473145156141,0.0,0.0,0.00023126575480173246,1.0000384971266671,0.00023125685207740537,198.99650579026067,0.0,1.7784737204203168e-06,5.040194523671178,0.039257262691741915,7.784662303053722e-05,0.00015341913177119524,0.0006179161805890274,0.0957734781225036,0.07189183863517874,0.02388163948732486,0.09577351645871973,0.07189183863518196,0.023881639487325933,0.3762382459354831,0.3762382459354831,0.12498203965511276,0.0,4.650508333180312,4.534038991928071,5.001478217992656,4.650999331734852,4.535186664147773,4.999988381495143,24833.280372306832,21108.288316460807,0.85,1.0664320216419545,0.6630370371991228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520320032194782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.74479676207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.657349573186,1537.755940636809,0.3762382459354831,0.12498203965511276,6.112874298809886,3.4585156008046494
2599.0,-30.090297577559884,5.0274345153286895,35.01150554701517,24.12109072264286,4.988545401306988,-26.582425994195237,-40.11406054543329,1.4806738179424062,-0.38652643883222026,-5.037785164331873,40.022551211710955,42336.24833423558,25757.763087087136,25757.763087087136,68094.0114213227,77453.64352641694,77453.64352641694,25757.763087087136,103211.40661350408,103211.40661350408,103211.40661350408,128044.6070941489,91654.44276613688,56537.14904118014,39019.215249951936,24833.200480644828,0.0,63852.41573059677,21108.220408548103,1537.7523806443603,0.0,0.8866446942631815,2.817424236681633,0.0014959135982669303,354133.9670146614,1555505.8007831387,4.392421924098401,1555505.8007831387,4.392421924098401,0.85,0.09577313964162915,4.027634451161993,1.26751624037046,1.0,0.0,4.027634451161818,1.284816191378506,1.285113329394927,3.134794282784264,19342.93623115176,1972.4305681503636,4632.441516551485,4632.441516551485,5.5602996810765815,5.0274345153286895,-2.383091335225795,7.410525850554484,3.458542015626232,3.458542015626232,0.9881548616074948,0.0,0.0,0.00023125685207740537,1.0000383341349224,0.0002312479873858564,198.99680993950224,0.0,1.7716110331035943e-06,5.020745667815586,0.03925903430277502,7.784388894389104e-05,0.00015341296313351434,0.000617891335571387,0.09577313964161907,0.07189152706865061,0.02388161257296846,0.09577309748177508,0.07189152706865817,0.023881612572970973,0.3762367697085952,0.3762367697085952,0.12498195006623565,0.0,4.650667355472251,4.534322344113093,5.001261075371474,4.651258725499645,4.535412233528234,5.000348681342132,24833.200480644828,21108.220408548103,0.85,1.0664281161831353,0.663032836734929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452034219042361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.72534790621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.646959943368,1537.7523806443603,0.3762367697085952,0.12498195006623565,6.112874298809886,3.458542015626232
2600.0,-30.090664214175234,5.027370474591734,35.0114886155322,24.120996076986216,4.988519772273293,-26.582758581776094,-40.11436610072849,1.4806141398741064,-0.3864945206043444,-5.037778626495562,40.02251792966184,42335.93003864343,25757.684888434593,25757.684888434593,68093.61492707803,77453.36282744874,77453.36282744874,25757.684888434593,103211.04771588334,103211.04771588334,103211.04771588334,128044.15213806287,91654.29967378105,56536.9679636539,39019.257455696825,24833.104422179527,0.0,63852.36187787635,21108.138758852598,1537.7472086489963,0.0,0.8866448481948461,2.8174245800145394,0.0014959135982669303,354134.05728634086,1555504.365079467,4.39241675030916,1555504.365079467,4.39241675030916,0.85,0.09577278550239823,4.027634451161993,1.2675158540857958,1.0,0.0,4.027634451162013,1.2848164888788838,1.2851136155740126,3.1347935569199152,19342.906032655854,1972.427488760775,4632.441516551485,4632.441516551485,5.560282800420396,5.027370474591734,-2.3830764911488966,7.410446965740631,3.458568332100729,3.458568332100729,0.9881623806002082,0.0,0.0,0.0002312479873858564,1.0000381888002225,0.00023123915663989984,198.99711293556115,0.0,1.7640453393456561e-06,4.9993044917055895,0.03926079834811436,7.784119467119444e-05,0.00015340679271466195,0.0006178664833798391,0.09577278550239592,0.07189120301199321,0.023881582490402706,0.09577280366175951,0.07189120301199495,0.02388158249040328,0.3762352952764454,0.3762352952764454,0.12498186620729361,0.0,4.650788458092791,4.534598581589023,5.000913081084661,4.651284105891193,4.535715884990793,4.999533545107283,24833.104422179527,21108.138758852598,0.85,1.0664228060555296,0.6630284110651206,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520364254836726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.7039067301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.636589364089,1537.7472086489963,0.3762352952764454,0.12498186620729361,6.112874298809886,3.458568332100729
2601.0,-30.091029518554205,5.027306735863772,35.01147178658825,24.120883305463963,4.988475578116902,-26.58309182690661,-40.11467172587288,1.4805378864693939,-0.3863414629788622,-5.037788047999547,40.02248705335391,42335.61785039784,25757.6486473555,25757.6486473555,68093.26649775334,77453.08396822654,77453.08396822654,25757.6486473555,103210.73261558203,103210.73261558203,103210.73261558203,128043.76236230398,91654.15036687312,56536.78495690296,39019.294899966844,24833.029746721953,0.0,63852.324646688794,21108.07528471366,1537.7436323259315,0.0,0.8866449120895128,2.817421461999061,0.0014959135982669303,354133.9271982035,1555503.0331543004,4.392414602749169,1555503.0331543004,4.392414602749169,0.85,0.09577244352160122,4.027634451161993,1.2675154656032102,1.0,0.0,4.027634451161307,1.2848168638544575,1.2851139792898212,3.1347926420260923,19342.874522628503,1972.424275632199,4632.441516551485,4632.441516551485,5.560274977098944,5.027306735863772,-2.383073227120536,7.410379962984308,3.458594737337295,3.458594737337295,0.9881699249535129,0.0,0.0,0.00023123915663989984,1.0000380501462025,0.00023123035829096042,198.99741483144277,0.0,1.7572929504216578e-06,4.980168221494978,0.03926255564106478,7.783849986883787e-05,0.00015340065677106195,0.0006178417700420054,0.09577244352158967,0.07189088864077135,0.02388155488081832,0.09577248183506241,0.07189088864078001,0.0238815548808212,0.37623382203736183,0.37623382203736183,0.12498177884920349,0.0,4.650923873503302,4.5348794507241905,5.000608616955844,4.651446585020665,4.535985133174734,4.999372843435708,24833.029746721953,21108.07528471366,0.85,1.0664179710688806,0.6630239084426701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452038623559703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.68477045989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.62623449131,1537.7436323259315,0.37623382203736183,0.12498177884920349,6.112874298809886,3.458594737337295
2602.0,-30.09139317489976,5.0272433616349765,35.0114549964746,24.12077549323442,4.988433155918334,-26.583423411329502,-40.1149770716205,1.48046339234804,-0.38614950997970254,-5.037794199339287,40.02245452647181,42335.31172973321,25757.604907455458,25757.604907455458,68092.91663718867,77452.81797424484,77452.81797424484,25757.604907455458,103210.4228817003,103210.4228817003,103210.4228817003,128043.36616195962,91654.01397736282,56536.607982872476,39019.33999387816,24832.94328025932,0.0,63852.28327413747,21108.00178822042,1537.7393035770351,0.0,0.8866449986286675,2.817418213536484,0.0014959135982669303,354133.84226312966,1555501.6300285037,4.3924116940869204,1555501.6300285037,4.3924116940869204,0.85,0.09577209732030709,4.027634451161993,1.2675150952534753,1.0,0.0,4.027634451160516,1.284817230532797,1.2851143347480967,3.134791747377007,19342.84573871448,1972.421340489819,4632.441516551485,4632.441516551485,5.560265535015349,5.0272433616349765,-2.3830674757346535,7.4103108373696305,3.458621126945346,3.458621126945346,0.9881774648415275,0.0,0.0,0.00023123035829096042,1.0000378785967439,0.00023122159994121776,198.99771536615546,0.0,1.7508486937276627e-06,4.961905198024196,0.03926430648975851,7.783580761615175e-05,0.00015339455067480868,0.0006178171769183736,0.09577209732030634,0.07189057122518282,0.02388152609512352,0.09577211115859731,0.07189057122518339,0.023881526095123708,0.3762323502178769,0.3762323502178769,0.12498169110062829,0.0,4.651070588283517,4.535173313948405,5.000310346488789,4.651644689359557,4.536337150484428,4.999105567813444,24832.94328025932,21108.00178822042,0.85,1.066413182827697,0.6630195438426956,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520408136549736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.66650743642,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.615894086444,1537.7393035770351,0.3762323502178769,0.12498169110062829,6.112874298809886,3.458621126945346
