time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2603.0,-30.09175555952001,5.027180164483651,35.01143820925909,24.120648751873546,4.988377198184876,-26.583755204575215,-40.115278645511694,1.4803768432401172,-0.3859766294062297,-5.037808957154261,40.02242103065677,42334.995491719754,25757.583658159027,25757.583658159027,68092.57914987879,77452.53023042766,77452.53023042766,25757.583658159027,103210.11388858668,103210.11388858668,103210.11388858668,128042.96836128668,91653.84984540996,56536.415002666974,39019.37204749221,24832.8544727,0.0,63852.22652019221,21107.926301795,1537.7350362792965,0.0,0.88664504482654,2.8174142107337588,0.0014959135982669303,354133.6384935835,1555500.1851064428,4.392410141333204,1555500.1851064428,4.392410141333204,0.85,0.09577175469613732,4.027634451161993,1.2675146913854407,1.0,0.0,4.0276344511631645,1.2848176535262077,1.2851147465858532,3.1347907153268557,19342.8110999801,1972.4178083219142,4632.441516551485,4632.441516551485,5.560260947953352,5.027180164483651,-2.3830680107075177,7.410248175191169,3.4586475202794325,3.4586475202794325,0.9881850057941236,0.0,0.0,0.00023122159994121776,1.0000377462430905,0.0002312128725239258,198.99801485067982,0.0,1.7428915891682938e-06,4.939354763702944,0.03926604938134768,7.783314870466341e-05,0.00015338845123655435,0.0006177926106107277,0.09577175469612537,0.07189025661539408,0.02388149808073129,0.09577171431031169,0.07189025661540305,0.023881498080734267,0.376230880509625,0.376230880509625,0.12498160321243777,0.0,4.651228744249693,4.535455652585256,5.000092797132481,4.651832327748025,4.5365571323499125,4.999194530517286,24832.8544727,21107.926301795,0.85,1.0664088452474814,0.6630151805016855,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520429938761226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.643957002096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.60557452037,1537.7350362792965,0.376230880509625,0.12498160321243777,6.112874298809886,3.4586475202794325
2604.0,-30.09211623908202,5.027117422466252,35.01142143436885,24.12054530521857,4.988340181398189,-26.584083568876704,-40.115579730458535,1.48030751119296,-0.3858352036674546,-5.0378103016887135,40.02238781522422,42334.684496434274,25757.52904208786,25757.52904208786,68092.21353852213,77452.25996707508,77452.25996707508,25757.52904208786,103209.78900916294,103209.78900916294,103209.78900916294,128042.55040638527,91653.71017348004,56536.23412533692,39019.417831270126,24832.761397222326,0.0,63852.17922849245,21107.847187638978,1537.7302151251104,0.0,0.8866451583533203,2.8174121898480755,0.0014959135982669303,354133.61992883624,1555498.7522803475,4.392406325592378,1555498.7522803475,4.392406325592378,0.85,0.09577140623770694,4.027634451161993,1.2675143259810286,1.0,0.0,4.027634451161138,1.2848179959084862,1.2851150778335756,3.134789879958118,19342.7816233377,1972.4148025408986,4632.441516551485,4632.441516551485,5.560249158042791,5.027117422466252,-2.3830586040747086,7.41017602654096,3.4586738614081742,3.4586738614081742,0.9881925318309069,0.0,0.0,0.0002312128725239258,1.0000375687509617,0.00023120418647142298,198.9983129268881,0.0,1.7367387158708024e-06,4.921917520777854,0.03926778612006355,7.783049418786169e-05,0.0001533823783360641,0.0006177681511874948,0.09577140623770408,0.07188993702487818,0.023881469212825895,0.09577135761124339,0.07188993702488033,0.023881469212826613,0.37622941198711013,0.37622941198711013,0.12498151991078874,0.0,4.651378748753132,4.535744054161,4.999824212045894,4.651975098021239,4.536895124207092,4.998747317357868,24832.761397222326,21107.847187638978,0.85,1.0664039091736695,0.6630108010087066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452045166479145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.62651975917,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.595268309316,1537.7302151251104,0.37622941198711013,0.12498151991078874,6.112874298809886,3.4586738614081742
2605.0,-30.09247556958164,5.027054958522324,35.011404708130016,24.12042753947901,4.9882936810839205,-26.584411667244208,-40.11588074555618,1.4802297787464782,-0.3857170802234009,-5.037819622870172,40.02235568251521,42334.37910822152,25757.495673271293,25757.495673271293,68091.8747814928,77451.97023041891,77451.97023041891,25757.495673271293,103209.4659036902,103209.4659036902,103209.4659036902,128042.14411741897,91653.54664453787,56536.054569545435,39019.43563888048,24832.678213728766,0.0,63852.11385260925,21107.77648166945,1537.7261433828423,0.0,0.8866452273125077,2.817409543958971,0.0014959135982669303,354133.491226034,1555497.3661610428,4.392404007810179,1555497.3661610428,4.392404007810179,0.85,0.0957710642559914,4.027634451161993,1.267513961126097,1.0,0.0,4.027634451163182,1.2848183775055873,1.2851154483583305,3.1347889489107796,19342.7471118639,1972.4112833499616,4632.441516551485,4632.441516551485,5.560241954753456,5.027054958522324,-2.3830549645427075,7.410109923065032,3.4587002345070648,3.4587002345070648,0.9882000670020185,0.0,0.0,0.00023120418647142298,1.0000374283390332,0.00023119553320662315,198.9986098889756,0.0,1.7285097940574434e-06,4.898596756358795,0.03926951462985761,7.782784037055667e-05,0.00015337634610086633,0.0006177438555491947,0.09577106425598651,0.07188962230639871,0.0238814419495878,0.09577102152714803,0.07188962230640238,0.023881441949589022,0.3762279449692289,0.3762279449692289,0.12498143703717235,0.0,4.651527259864395,4.53601976510447,4.99958791233297,4.652102542646787,4.537105003865918,4.998624985958315,24832.678213728766,21107.77648166945,0.85,1.0663996956885446,0.6630066970992154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520473288660063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.60319899475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.584984176772,1537.7261433828423,0.3762279449692289,0.12498143703717235,6.112874298809886,3.4587002345070648
2606.0,-30.0928333704925,5.026992980952886,35.01138803837297,24.1203284933232,4.9882616646729,-26.5847369403018,-40.116177569702245,1.480165234482179,-0.3856049263056889,-5.037818722600583,40.02232387518259,42334.06288688157,25757.437308332625,25757.437308332625,68091.50019521419,77451.69760524525,77451.69760524525,25757.437308332625,103209.13491357787,103209.13491357787,103209.13491357787,128041.72725650754,91653.40547335971,56535.869377188516,39019.484551301335,24832.592342929664,0.0,63852.076894230995,21107.703491490214,1537.7216819660682,0.0,0.8866453471740521,2.8174081711482435,0.0014959135982669303,354133.5036565615,1555495.9940785214,4.392399979153175,1555495.9940785214,4.392399979153175,0.85,0.09577071769020659,4.027634451161993,1.26751351879444,1.0,0.0,4.0276344511616085,1.2848186973361344,1.2851157571443723,3.1347881685662324,19342.717318817166,1972.4082453046826,4632.441516551485,4632.441516551485,5.560229355579033,5.026992980952886,-2.38304369294179,7.410036673894676,3.458726586921424,3.458726586921424,0.9882075962632639,0.0,0.0,0.00023119553320662315,1.000037269121583,0.0002311869170733023,198.99890558774027,0.0,1.7219876661673368e-06,4.8801130459182325,0.039271236617523776,7.782522358355043e-05,0.00015337030962307274,0.0006177195428232695,0.09577071769020426,0.07188930387245976,0.023881413817744505,0.09577070994750296,0.07188930387246151,0.023881413817745088,0.3762264785774239,0.3762264785774239,0.12498135628557135,0.0,4.651664451859176,4.536300491729207,4.999291020384192,4.652213796294916,4.5374251023639545,4.998105168808536,24832.592342929664,21107.703491490214,0.85,1.0663944464642188,0.6630021284508356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520494831709343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58471528431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.574715047795,1537.7216819660682,0.3762264785774239,0.12498135628557135,6.112874298809886,3.458726586921424
2607.0,-30.09318973896794,5.026931246412488,35.01137142644539,24.120216036122315,4.988214325391269,-26.585062456374484,-40.11647439384831,1.4800870427978925,-0.3853741803449111,-5.037828925901876,40.02229222006734,42333.752949008594,25757.40814484773,25757.40814484773,68091.16109385632,77451.4328938469,77451.4328938469,25757.40814484773,103208.84103869463,103208.84103869463,103208.84103869463,128041.35301305473,91653.2654342584,56535.683713421895,39019.535245373896,24832.511974360095,0.0,63852.04721973399,21107.63517820608,1537.7177927906657,0.0,0.8866454099076577,2.817403938008317,0.0014959135982669303,354133.3627738731,1555494.628563159,4.392397870619149,1555494.628563159,4.392397870619149,0.85,0.09577037725791596,4.027634451161993,1.2675131616322326,1.0,0.0,4.027634451162055,1.284819080937728,1.2851161297639087,3.134787232629216,19342.687764686183,1972.4052316220304,4632.441516551485,4632.441516551485,5.560223060089974,5.026931246412488,-2.3830404888930454,7.409971735305533,3.45875298195218,3.45875298195218,0.9882151377006229,0.0,0.0,0.0002311869170733023,1.0000371200226625,0.00023117833572824099,198.9992001034633,0.0,1.7146011012452581e-06,4.859179520929062,0.03927295121862502,7.782260687788716e-05,0.00015336431019541516,0.0006176953793217486,0.09577037725790871,0.07188899039608823,0.023881386861820477,0.09577033060764274,0.07188899039609367,0.023881386861822285,0.3762250131745719,0.3762250131745719,0.12498127339812054,0.0,4.651826595934153,4.536597184091534,4.9990461966560815,4.652454745556952,4.537764682499471,4.998047496661854,24832.511974360095,21107.63517820608,0.85,1.0663896313227714,0.6629975825728107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520516283115406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.56378175932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.564464583895,1537.7177927906657,0.3762250131745719,0.12498127339812054,6.112874298809886,3.45875298195218
2608.0,-30.09354484479769,5.026869980180142,35.01135486031055,24.120117059815698,4.988181692536511,-26.585385365075364,-40.11677083382381,1.4800222128141667,-0.38524382567334214,-5.037828143921528,40.022260330016046,42333.44683336612,25757.351947881474,25757.351947881474,68090.79878124759,77451.1629786445,77451.1629786445,25757.351947881474,103208.51492652597,103208.51492652597,103208.51492652597,128040.94011936823,91653.12563607324,56535.507363441466,39019.575858479744,24832.425192842253,0.0,63852.001051322,21107.561413915915,1537.7132801805983,0.0,0.8866455294661812,2.817402311526832,0.0014959135982669303,354133.3735711118,1555493.252914209,4.392393852148074,1555493.252914209,4.392393852148074,0.85,0.0957700310187952,4.027634451161993,1.2675127704022455,1.0,0.0,4.027634451163482,1.28481940195679,1.2851164398311374,3.134786449385707,19342.65826139863,1972.4022231239649,4632.441516551485,4632.441516551485,5.560210928913346,5.026869980180142,-2.383029104742455,7.409899084922597,3.458779347000749,3.458779347000749,0.9882226705716425,0.0,0.0,0.00023117833572824099,1.0000369886084597,0.00023116978507957297,198.99949357645627,0.0,1.70768080301598e-06,4.839567395747287,0.039274658899428036,7.78199936401305e-05,0.00015335834208811047,0.00061767134196716,0.09577003101879092,0.07188867247410725,0.023881358544683668,0.09577000718469675,0.07188867247411046,0.023881358544684733,0.37622354971862143,0.37622354971862143,0.12498119176286732,0.0,4.6519780682649525,4.536896727383748,4.998749914744167,4.652584318248159,4.538096381724188,4.99756627829106,24832.425192842253,21107.561413915915,0.85,1.066384728123377,0.6629932678122332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452053764870218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.544169634144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.554230889751,1537.7132801805983,0.37622354971862143,0.12498119176286732,6.112874298809886,3.458779347000749
2609.0,-30.09389837422733,5.0268089931382685,35.01133835497003,24.120004043821268,4.988137892101155,-26.58570797172376,-40.11706343209369,1.4799474895975613,-0.3850957312551486,-5.0378358929565925,40.02222896850331,42333.13162256076,25757.318445024855,25757.318445024855,68090.45006758561,77450.88147258472,77450.88147258472,25757.318445024855,103208.19991760957,103208.19991760957,103208.19991760957,128040.54505145625,91652.96908893493,56535.316673767054,39019.61379463097,24832.345133846688,0.0,63851.95892847766,21107.493363769685,1537.7093485758608,0.0,0.8866456036409597,2.817399454398474,0.0014959135982669303,354133.26657587616,1555491.900065856,4.392391359066456,1555491.900065856,4.392391359066456,0.85,0.09576969024542689,4.027634451161993,1.2675123571930453,1.0,0.0,4.027634451160771,1.2848197691967902,1.2851167961694254,3.13478555336978,19342.625223378625,1972.3988541835006,4632.441516551485,4632.441516551485,5.560203696688934,5.0268089931382685,-2.3830238888956794,7.409832882033948,3.458805750431345,3.458805750431345,0.9882302144089558,0.0,0.0,0.00023116978507957297,1.0000368245110305,0.0002311612726787374,198.99978574741147,0.0,1.7015747546843421e-06,4.822262854775426,0.03927636047418272,7.78174143481141e-05,0.00015335237073145887,0.0006176472915253898,0.09576969024542559,0.07188835907435799,0.023881331171067596,0.09576967321296068,0.07188835907435898,0.023881331171067922,0.3762220881909435,0.3762220881909435,0.12498110784435985,0.0,4.65213364163094,4.537189092511028,4.99849176725678,4.652740161701445,4.538343918052419,4.997444440887705,24832.345133846688,21107.493363769685,0.85,1.0663799703287977,0.6629887685979888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520558938648502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.52686509317,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.544010611664,1537.7093485758608,0.3762220881909435,0.12498110784435985,6.112874298809886,3.458805750431345
2610.0,-30.094250525351093,5.02674847094165,35.011321905757136,24.119899479579203,4.988106549417006,-26.58602809177415,-40.1173556811176,1.4798841158400464,-0.38507761281613284,-5.0378344998479125,40.02219759265103,42332.820801719994,25757.262663594254,25757.262663594254,68090.08346531425,77450.58401322484,77450.58401322484,25757.262663594254,103207.8466768191,103207.8466768191,103207.8466768191,128040.10752169733,91652.80107615884,56535.13491635721,39019.62906644625,24832.260844878227,0.0,63851.88991132448,21107.421718146492,1537.7049605344691,0.0,0.8866457244497502,2.817399378416456,0.0014959135982669303,354133.2858113003,1555490.5465998224,4.392387298573975,1555490.5465998224,4.392387298573975,0.85,0.09576934472320195,4.027634451161993,1.2675119835464286,1.0,0.0,4.0276344511612665,1.2848200832610421,1.2851170993688104,3.1347847870958927,19342.589765627577,1972.3952384991387,4632.441516551485,4632.441516551485,5.560191655213526,5.02674847094165,-2.3830118385120596,7.409760309453709,3.4588321359740135,3.4588321359740135,0.9882377531354324,0.0,0.0,0.0002311612726787374,1.0000366810466719,0.00023115279375232145,199.0000767800324,0.0,1.6939659424735333e-06,4.800699480969993,0.03927805444012519,7.781483821364167e-05,0.00015334643446509574,0.0006176233824144744,0.09576934472319654,0.07188804213075373,0.023881302592442814,0.09576941038865336,0.07188804213075779,0.023881302592444163,0.3762206279701038,0.3762206279701038,0.12498102421521615,0.0,4.6522579851027785,4.53745501718106,4.9981879480665725,4.652756887031785,4.5385213506980335,4.996975325094979,24832.260844878227,21107.421718146492,0.85,1.0663753815255217,0.6629846173779743,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520580134142882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.505301719364,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.533810077264,1537.7049605344691,0.3762206279701038,0.12498102421521615,6.112874298809886,3.4588321359740135
2611.0,-30.09460123822577,5.0266881111693165,35.01130549219738,24.119782412331574,4.988054959272722,-26.58634894212267,-40.11764799999071,1.4798026631696881,-0.38482161601803,-5.037847066885366,40.02216573269292,42332.51659120559,25757.243172680017,25757.243172680017,68089.75976388561,77450.31756902099,77450.31756902099,25757.243172680017,103207.560741701,103207.560741701,103207.560741701,128039.7401959305,91652.65530055875,56534.95097481319,39019.67147305062,24832.179454229503,0.0,63851.850927280124,21107.352536095077,1537.7010638380846,0.0,0.8866457758817179,2.8173945363350805,0.0014959135982669303,354133.11229127384,1555489.1722517374,4.39238556989935,1555489.1722517374,4.39238556989935,0.85,0.09576900552897971,4.027634451161993,1.2675115906680006,1.0,0.0,4.0276344511622195,1.2848204818361935,1.2851174871416362,3.1347838146274905,19342.559000854464,1972.3921013653455,4632.441516551485,4632.441516551485,5.560187447731539,5.0266881111693165,-2.383009984007569,7.409698095176886,3.4588585600999306,3.4588585600999306,0.9882453028856945,0.0,0.0,0.00023115279375232145,1.000036531337091,0.00023114434974016442,199.00036662477044,0.0,1.6873070077879666e-06,4.781828060071097,0.03927974174713298,7.781226154233241e-05,0.00015334053220998904,0.0006175996102884671,0.0957690055289726,0.07188773030880781,0.023881275220164793,0.09576900866255564,0.07188773030881314,0.023881275220166566,0.37621916738559036,0.37621916738559036,0.12498093787471515,0.0,4.652416454367312,4.537737284772618,4.997971902877737,4.6530254508673465,4.538842618022443,4.997083820773469,24832.179454229503,21107.352536095077,0.85,1.0663709630192548,0.6629802578380607,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520601247061116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.486430298464,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.52362537061,1537.7010638380846,0.37621916738559036,0.12498093787471515,6.112874298809886,3.4588585600999306
2612.0,-30.094950479900632,5.026628165538547,35.011289089297364,24.11967854658144,4.988019030773829,-26.586666901840196,-40.11793986484406,1.4797354527134827,-0.38469224259290513,-5.037847496554049,40.02213321605799,42332.216932329335,25757.19347569231,25757.19347569231,68089.41040802165,77450.04142501437,77450.04142501437,25757.19347569231,103207.23490070668,103207.23490070668,103207.23490070668,128039.32356895135,91652.50557230422,56534.77732301537,39019.69805476539,24832.088668244676,0.0,63851.78672301007,21107.275368007973,1537.6963457788183,0.0,0.8866458915371775,2.817392781214735,0.0014959135982669303,354133.1063586026,1555487.7695774233,4.392381682615982,1555487.7695774233,4.392381682615982,0.85,0.09576865934589825,4.027634451161993,1.2675111911958088,1.0,0.0,4.027634451162789,1.2848208137090642,1.285117808241617,3.1347830049039147,19342.52740190528,1972.388879169266,4632.441516551485,4632.441516551485,5.560176719698054,5.026628165538547,-2.382999137987004,7.409627303525551,3.4588849323535125,3.4588849323535125,0.9882528378152893,0.0,0.0,0.00023114434974016442,1.0000363781939112,0.00023113594143206714,199.00065525438438,0.0,1.6803615150327237e-06,4.762144533602739,0.03928142210864801,7.780968895171962e-05,0.0001533346607884448,0.0006175759623487782,0.09576865934589485,0.0718874128590562,0.02388124648683865,0.09576866765105999,0.07188741285905875,0.023881246486839498,0.3762177076788916,0.3762177076788916,0.12498085448753826,0.0,4.652564598016511,4.5380174266962285,4.997720795099269,4.653155253961131,4.539137186135235,4.996715549458372,24832.088668244676,21107.275368007973,0.85,1.0663665639208257,0.6629762314399608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452062227380865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.466746772,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.513457738509,1537.6963457788183,0.3762177076788916,0.12498085448753826,6.112874298809886,3.4588849323535125
2613.0,-30.09529839785557,5.026568531129657,35.011272736779205,24.119570140633755,4.987978637225792,-26.58698411660628,-40.1182278530672,1.479664355976505,-0.3845341809168872,-5.0378524046656725,40.02210187773259,42331.90680851525,25757.156129066778,25757.156129066778,68089.06293758203,77449.7648474231,77449.7648474231,25757.156129066778,103206.92097648987,103206.92097648987,103206.92097648987,128038.92784099569,91652.35306839153,56534.59090488665,39019.73573722764,24832.00686450582,0.0,63851.74260173346,21107.205834829947,1537.6922462012567,0.0,0.886645980103212,2.817390124723185,0.0014959135982669303,354133.03858961374,1555486.4177329089,4.3923787058328685,1555486.4177329089,4.3923787058328685,0.85,0.09576831765942792,4.027634451161993,1.267510807658546,1.0,0.0,4.027634451161379,1.2848211636898546,1.285118147499573,3.1347821509999902,19342.49521717567,1972.3855972402066,4632.441516551485,4632.441516551485,5.56016865772352,5.026568531129657,-2.382991482526747,7.409560013656404,3.4589113289401796,3.4589113289401796,0.9882603796971942,0.0,0.0,0.00023113594143206714,1.0000362404117846,0.0002311275652739268,199.00094279074963,0.0,1.6732588209402873e-06,4.742015498544774,0.03928309536746895,7.780715060804614e-05,0.000153328790824021,0.0006175523202778378,0.09576831765942369,0.07188709880783806,0.023881218851585628,0.09576833159397184,0.07188709880784123,0.023881218851586682,0.3762162487336658,0.3762162487336658,0.12498077119186012,0.0,4.652717401506379,4.538298584889901,4.997485340833521,4.653318223748784,4.539413949053085,4.996534190670218,24832.00686450582,21107.205834829947,0.85,1.0663618589437454,0.6629718326178621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520643212409232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.44661773694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.503307889014,1537.6922462012567,0.3762162487336658,0.12498077119186012,6.112874298809886,3.4589113289401796
2614.0,-30.095644780872274,5.026509304492475,35.01125643721877,24.119476368092023,4.98794516621098,-26.58729925743549,-40.11851552696896,1.479599642774187,-0.3842837542828761,-5.037852387854895,40.02207071519578,42331.602012311094,25757.107196461857,25757.107196461857,68088.70920877295,77449.51956211969,77449.51956211969,25757.107196461857,103206.62675858155,103206.62675858155,103206.62675858155,128038.55049649432,91652.23403961716,56534.41193905304,39019.802333960135,24831.92373791277,0.0,63851.72607187291,21107.135177225853,1537.6879590453855,0.0,0.886646093126091,2.817386826524009,0.0014959135982669303,354133.0388217291,1555485.0734722838,4.392374907034067,1555485.0734722838,4.392374907034067,0.85,0.09576797386892694,4.027634451161993,1.2675104147801175,1.0,0.0,4.027634451161353,1.2848214837398375,1.2851184568611067,3.1347813701234353,19342.47009710595,1972.38303570597,4632.441516551485,4632.441516551485,5.560158094696496,5.026509304492475,-2.3829801003134867,7.409489404805962,3.4589377195027287,3.4589377195027287,0.9882679198579225,0.0,0.0,0.0002311275652739268,1.0000360806267605,0.00023111922634738377,199.001229059296,0.0,1.6668633668891495e-06,4.72389078176385,0.03928476223083584,7.780461511125071e-05,0.00015332295016267608,0.0006175287962289875,0.09576797386892161,0.07188678309548409,0.023881190773437522,0.09576796468366695,0.07188678309548809,0.023881190773438848,0.3762147906460334,0.3762147906460334,0.1249806887516222,0.0,4.652887862332307,4.538612461547245,4.997222118077218,4.653568633572036,4.539868004257073,4.996169262025717,24831.92373791277,21107.135177225853,0.85,1.0663565951550127,0.6629672307473993,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520664071704246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.42849302016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.493172916655,1537.6879590453855,0.3762147906460334,0.1249806887516222,6.112874298809886,3.4589377195027287
2615.0,-30.09598973576789,5.026450511925876,35.0112402230809,24.11937672821807,4.987915488537829,-26.587612733422905,-40.11880292147396,1.4795384861928356,-0.3842073472454217,-5.037850668786423,40.02204060417969,42331.30232194556,25757.055107991786,25757.055107991786,68088.35742993734,77449.23509408301,77449.23509408301,25757.055107991786,103206.2902020748,103206.2902020748,103206.2902020748,128038.13627832581,91652.07678739246,56534.239067816074,39019.81968841821,24831.84607625101,0.0,63851.66576466922,21107.069164813358,1537.6839413528398,0.0,0.8866462110115709,2.8173860204977723,0.0014959135982669303,354133.0625578495,1555483.774572016,4.392370944799652,1555483.774572016,4.392370944799652,0.85,0.09576763113448614,4.027634451161993,1.2675100521231073,1.0,0.0,4.02763445116116,1.284821787073856,1.2851187495506453,3.134780630031821,19342.43691028311,1972.3796515918395,4632.441516551485,4632.441516551485,5.560146850416374,5.026450511925876,-2.3829673266761717,7.409417838602048,3.4589641336857277,3.4589641336857277,0.9882754667673508,0.0,0.0,0.00023111922634738377,1.0000359319671077,0.00023111092207733346,199.0015141482933,0.0,1.6594566311009836e-06,4.702900092540188,0.03928642168746694,7.780208215327607e-05,0.0001533171441941077,0.0006175054119099591,0.09576763113448063,0.0718864684780888,0.023881162656391827,0.09576769979455566,0.07188646847809294,0.023881162656393198,0.3762133354168346,0.3762133354168346,0.12498060515414522,0.0,4.653038522947838,4.538910229521946,4.996927970662455,4.653643321540983,4.540104552891705,4.9957546544823686,24831.84607625101,21107.069164813358,0.85,1.0663520930038508,0.6629631633724513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520684839029465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.407502330934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.483057096957,1537.6839413528398,0.3762133354168346,0.12498060515414522,6.112874298809886,3.4589641336857277
2616.0,-30.0963332392991,5.026391778633058,35.011224022060695,24.119255085848295,4.9878584536204045,-26.587927638840934,-40.11909052552653,1.4794528531622424,-0.3838996346869976,-5.0378664159797255,40.02200855797792,42331.009721045244,25757.04799513825,25757.04799513825,68088.0577161835,77448.97241251572,77448.97241251572,25757.04799513825,103206.02040765397,103206.02040765397,103206.02040765397,128037.78430367274,91651.9296603209,56534.06161836304,39019.853379953165,24831.763896018772,0.0,63851.617275971934,21106.999311615957,1537.680068798922,0.0,0.8866462469146427,2.817380125346282,0.0014959135982669303,354132.84512777266,1555482.3921944604,4.392369738066051,1555482.3921944604,4.392369738066051,0.85,0.09576729466523597,4.027634451161993,1.2675096801249315,1.0,0.0,4.027634451160672,1.2848222048466764,1.28511915674996,3.134779610726473,19342.40586029276,1972.3764853739822,4632.441516551485,4632.441516551485,5.560145314972589,5.026391778633058,-2.3829673636493096,7.4093591422823675,3.4589905801022915,3.4589905801022915,0.988283022886369,0.0,0.0,0.00023111092207733346,1.0000357808850526,0.00023110265301987042,199.00179803852305,0.0,1.6525623139075853e-06,4.6833615976140965,0.03928807424978085,7.779954742477015e-05,0.0001533113746525633,0.0006174821743056675,0.09576729466522775,0.07188615906302369,0.023881135602204062,0.09576726210230793,0.07188615906302985,0.023881135602206113,0.3762118817063737,0.3762118817063737,0.12498051857929919,0.0,4.653230351627371,4.539220796621407,4.996760569921491,4.653966781292752,4.540433320275724,4.99606101644531,24831.763896018772,21106.999311615957,0.85,1.0663482088778005,0.6629590843108506,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520705520788366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.38796383601,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.472958341186,1537.680068798922,0.3762118817063737,0.12498051857929919,6.112874298809886,3.4589905801022915
2617.0,-30.096675427599482,5.026333563203329,35.01120782866898,24.11916023064407,4.9878314763087115,-26.58823835432291,-40.11937369415534,1.4793944030321453,-0.38381127778581003,-5.037860265303365,40.0219763781321,42330.70452727261,25756.98585156748,25756.98585156748,68087.69037884008,77448.69638001431,77448.69638001431,25756.98585156748,103205.6822315818,103205.6822315818,103205.6822315818,128037.3535124558,91651.78082080703,56533.88325207757,39019.88618747718,24831.67128087399,0.0,63851.55746835117,21106.92058874289,1537.6750892808075,0.0,0.8866463948780913,2.8173796796890844,0.0014959135982669303,354132.93005349947,1555481.0040528306,4.392364764886003,1555481.0040528306,4.392364764886003,0.85,0.09576694732810008,4.027634451161993,1.267509274058975,1.0,0.0,4.027634451161568,1.2848224953749103,1.2851194367205176,3.13477890187993,19342.37444890518,1972.373282303863,4632.441516551485,4632.441516551485,5.560131900109055,5.026333563203329,-2.3829512250466958,7.409284788250025,3.459016946412168,3.459016946412168,0.9882905561177623,0.0,0.0,0.00023110265301987042,1.0000356439823561,0.0002310944158945877,199.0020808424848,0.0,1.6455573032288617e-06,4.6635093973505946,0.039289719807084074,7.779705186138464e-05,0.0001533056011584858,0.0006174589207820173,0.09576694732809429,0.07188584086145287,0.023881106466641423,0.09576695280917238,0.07188584086145722,0.023881106466642862,0.3762104301858954,0.3762104301858954,0.12498043711575785,0.0,4.653391970271457,4.539520400746255,4.996504898444357,4.6540489875175695,4.540730440853565,4.995493914120573,24831.67128087399,21106.92058874289,0.85,1.0663434547009851,0.6629549255435837,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520726115586695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.36811163575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.462877162585,1537.6750892808075,0.3762104301858954,0.12498043711575785,6.112874298809886,3.459016946412168
2618.0,-30.097016228517305,5.026275608267039,35.011191705618245,24.119056958612077,4.987790990353788,-26.58854917203602,-40.11965689770875,1.4793239338725797,-0.38355665076761625,-5.037865833934884,40.02194604017403,42330.40534477895,25756.95459235478,25756.95459235478,68087.35993713373,77448.4410435176,77448.4410435176,25756.95459235478,103205.39563587238,103205.39563587238,103205.39563587238,128036.99040191437,91651.64664778135,56533.70484771172,39019.9353334107,24831.594766041988,0.0,63851.53009945269,21106.85555113569,1537.671306071964,0.0,0.8866464764529736,2.817375673504096,0.0014959135982669303,354132.85316438164,1555479.6953655507,4.392362023083826,1555479.6953655507,4.392362023083826,0.85,0.0957666093458027,4.027634451161993,1.267508880631067,1.0,0.0,4.027634451163142,1.284822842067021,1.285119772908956,3.1347780560021343,19342.34613276249,1972.3703948608843,4632.441516551485,4632.441516551485,5.560125152217563,5.026275608267039,-2.382943586298275,7.409219194565313,3.4590433710552544,3.4590433710552544,0.9882981060157869,0.0,0.0,0.0002310944158945877,1.0000354995626854,0.00023108621243510364,199.00236250053993,0.0,1.6392050714224024e-06,4.645507172411088,0.0392913590121555,7.7794556064231e-05,0.00015329985983035668,0.000617435796811049,0.09576660934580446,0.07188552994124782,0.023881079404556638,0.09576658982458111,0.0718855299412465,0.023881079404556197,0.37620897995936076,0.37620897995936076,0.12498035427456845,0.0,4.653577738477395,4.539839681658975,4.996286875351188,4.654309183167243,4.5411062896437215,4.995404193376714,24831.594766041988,21106.85555113569,0.85,1.0663387366141968,0.6629505241119005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520746631585677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.35010941081,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.452810882325,1537.671306071964,0.37620897995936076,0.12498035427456845,6.112874298809886,3.4590433710552544
2619.0,-30.097355718001197,5.026217961212511,35.01117560768193,24.11894816849383,4.987751989215341,-26.588858660713136,-40.11993989171458,1.4792549319272297,-0.38343013917983626,-5.037868901570839,40.0219145255775,42330.11097319084,25756.917646543312,25756.917646543312,68087.02861973415,77448.15736197346,77448.15736197346,25756.917646543312,103205.07500851677,103205.07500851677,103205.07500851677,128036.58476679643,91651.48420184797,56533.53134735248,39019.947616106096,24831.509758279662,0.0,63851.45737438576,21106.783294537712,1537.6669735205123,0.0,0.8866465750354066,2.8173736478780183,0.0014959135982669303,354132.8108078719,1555478.335922543,4.392358709643649,1555478.335922543,4.392358709643649,0.85,0.09576626877879618,4.027634451161993,1.2675085097318517,1.0,0.0,4.02763445116283,1.2848231818255862,1.285120102205498,3.1347772270416128,19342.31184984902,1972.3668989766147,4632.441516551485,4632.441516551485,5.560117176766316,5.026217961212511,-2.382934044386679,7.40915200559919,3.4590697772548125,3.4590697772548125,0.9883056506442321,0.0,0.0,0.00023108621243510364,1.0000353630531922,0.00023107804081005492,199.00264307544847,0.0,1.632507818005398e-06,4.626527156227298,0.0392929915199735,7.779206218770684e-05,0.0001532941502473968,0.0006174128006980181,0.09576626877879049,0.07188521705157119,0.023881051727219306,0.0957662617862255,0.07188521705157545,0.023881051727220725,0.3762075321614422,0.3762075321614422,0.12498027244481491,0.0,4.653751322214248,4.5401402205752674,4.996076449191264,4.65443876239101,4.541336584867452,4.995228911774518,24831.509758279662,21106.783294537712,0.85,1.0663347622672665,0.6629466689380799,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520767064458786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.331129394624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.442760989683,1537.6669735205123,0.3762075321614422,0.12498027244481491,6.112874298809886,3.4590697772548125
2620.0,-30.09769379294606,5.026160752428272,35.011159569929525,24.11885345298799,4.9877235682924645,-26.589165818058948,-40.12021872969342,1.4791955934052574,-0.38329769015922466,-5.037865423757724,40.02188408268377,42329.80557218274,25756.86505410872,25756.86505410872,68086.67062629145,77447.88782224894,77447.88782224894,25756.86505410872,103204.75287635767,103204.75287635767,103204.75287635767,128036.18113294795,91651.33960998521,56533.35050145432,39019.98789836765,24831.42825659028,0.0,63851.41615495793,21106.71401810174,1537.6626916948,0.0,0.8866467030847172,2.817372308854643,0.0014959135982669303,354132.85882791923,1555477.022710361,4.392354405797178,1555477.022710361,4.392354405797178,0.8500000000000001,0.09576592671892942,4.027634451161993,1.2675081179523846,1.0,0.0,4.027634451162598,1.284823476309283,1.2851203862576073,3.134776508545412,19342.281334894193,1972.3637873171974,4632.441516551485,4632.441516551485,5.56010582369593,5.026160752428272,-2.3829195723625776,7.40908032479085,3.459096179740475,3.459096179740475,0.9883131942115643,0.0,0.0,0.00023107804081005492,1.0000352158023589,0.00023106990349800222,199.0029224819896,0.0,1.6261749829162574e-06,4.608579901584673,0.039294617694956416,7.778960500834289e-05,0.00015328843580171203,0.0006173897849997089,0.09576592671892376,0.07188490292859949,0.02388102379032427,0.09576596342855712,0.07188490292860374,0.023881023790325678,0.3762060853822561,0.3762060853822561,0.12498019173974194,0.0,4.6539135063500225,4.540440800549447,4.995820118507822,4.654567733598526,4.541649694676607,4.994801413447249,24831.42825659028,21106.71401810174,0.85,1.0663298439780127,0.6629423139097584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45207874187589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.31318213998,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.432726009407,1537.6626916948,0.3762060853822561,0.12498019173974194,6.112874298809886,3.459096179740475
2621.0,-30.098030382181776,5.026103825961465,35.01114359764178,24.118749692011647,4.987685740101204,-26.58947257888314,-40.120501269679494,1.4791279368024641,-0.38310422598726745,-5.037868921815913,40.02185391396829,42329.52198119069,25756.83117601676,25756.83117601676,68086.35315720746,77447.61973145927,77447.61973145927,25756.83117601676,103204.45090747603,103204.45090747603,103204.45090747603,128035.80213049999,91651.19205863567,56533.1870375815,39020.00557894908,24831.351223023954,0.0,63851.35680197303,21106.64853957036,1537.6588267619502,0.0,0.8866467945963021,2.8173693506428608,0.0014959135982669303,354132.8105283373,1555475.7213262068,4.392351330015323,1555475.7213262068,4.392351330015323,0.85,0.09576558874071238,4.027634451161993,1.2675077256234366,1.0,0.0,4.027634451161372,1.2848238096375244,1.285120709207321,3.134775695274726,19342.250195363376,1972.3606119687536,4632.441516551485,4632.441516551485,5.560098510469882,5.026103825961465,-2.3829101249479834,7.409013950909449,3.4591226183592503,3.4591226183592503,0.9883207481026429,0.0,0.0,0.00023106990349800222,1.0000350611366835,0.00023106180220857267,199.00320066133503,0.0,1.619348879634473e-06,4.589234724884097,0.03929623704383605,7.778711527929863e-05,0.0001532827882187036,0.0006173670385998183,0.09576558874070934,0.07188459220850418,0.02388099653220516,0.09576563205074297,0.07188459220850646,0.02388099653220592,0.376204639620906,0.376204639620906,0.1249801090092549,0.0,4.654085284748987,4.54074488421395,4.995591761803951,4.654764695828646,4.541954614384622,4.994671683929653,24831.351223023954,21106.64853957036,0.85,1.0663258631820267,0.6629384887226499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452080768830363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.293836963276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.422708050744,1537.6588267619502,0.376204639620906,0.1249801090092549,6.112874298809886,3.4591226183592503
2622.0,-30.098365574443086,5.026047221724684,35.01112766012221,24.118650890328013,4.987649607159373,-26.589777912641,-40.12077982826156,1.4790619453573197,-0.38286706146351435,-5.037870242523834,40.021822982083734,42329.22782704669,25756.792508413735,25756.792508413735,68086.02033546043,77447.36488420403,77447.36488420403,25756.792508413735,103204.15739261777,103204.15739261777,103204.15739261777,128035.42575061458,91651.05787358296,56533.013157804715,39020.04968419805,24831.268357996807,0.0,63851.31804219486,21106.578104297285,1537.6545771320998,0.0,0.8866468999678718,2.817366070985256,0.0014959135982669303,354132.7922926101,1555474.3870221754,4.392347788388176,1555474.3870221754,4.392347788388176,0.85,0.09576524857078778,4.027634451161993,1.2675073530757803,1.0,0.0,4.0276344511628315,1.2848241351012712,1.2851210243370026,3.134774901192629,19342.221876682474,1972.357724266949,4632.441516551485,4632.441516551485,5.560090163337408,5.026047221724684,-2.382899000422893,7.408946222147577,3.4591490467958113,3.4591490467958113,0.9883282990845175,0.0,0.0,0.00023106180220857267,1.000034915713088,0.00023105373480266042,199.003477686812,0.0,1.6121825259647517e-06,4.568925278584106,0.039297849226362015,7.778466070632095e-05,0.0001532771415022517,0.0006173442956901007,0.09576524857078526,0.07188427991527697,0.023880968655508285,0.09576526728510629,0.07188427991527886,0.023880968655508913,0.37620319508676864,0.37620319508676864,0.12498002618463756,0.0,4.654269579867787,4.541064005036503,4.995368324722335,4.6550031810602945,4.542337997694403,4.994472066575042,24831.268357996807,21106.578104297285,0.85,1.066321298026568,0.6629342842864148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520827868825228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.273527516976,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.412708586624,1537.6545771320998,0.37620319508676864,0.12498002618463756,6.112874298809886,3.4591490467958113
2623.0,-30.098699403098745,5.025990898516606,35.0111117542851,24.11854719920086,4.987611007723981,-26.590082265629174,-40.121054475288815,1.478993870254437,-0.3826562702597016,-5.037873211295328,40.02179202985941,42328.92323996103,25756.75878496931,25756.75878496931,68085.68202493034,77447.10022462619,77447.10022462619,25756.75878496931,103203.8590095955,103203.8590095955,103203.8590095955,128035.044912237,91650.91232727375,56532.827305381354,39020.094468769326,24831.185902641497,0.0,63851.28037141082,21106.508017245273,1537.6503872826843,0.0,0.8866469970157805,2.817362946304173,0.0014959135982669303,354132.751301181,1555473.0518416162,4.392344526526792,1555473.0518416162,4.392344526526792,0.85,0.09576490969008367,4.027634451161993,1.267506967340596,1.0,0.0,4.027634451162989,1.284824470243389,1.2851213491908229,3.134774083497198,19342.191160299364,1972.3545920675629,4632.441516551485,4632.441516551485,5.560082883494953,5.025990898516606,-2.382889013093861,7.408879911610468,3.4591754775609846,3.4591754775609846,0.9883358507317099,0.0,0.0,0.00023105373480266042,1.0000347737642836,0.0002310457004739334,199.00375358599038,0.0,1.6054418324488216e-06,4.54982215315996,0.03929945466819446,7.778224067087461e-05,0.0001532714941317858,0.0006173215501462537,0.09576490969008064,0.07188396867957063,0.02388094101051002,0.095764910611905,0.07188396867957289,0.02388094101051077,0.3762017526493781,0.3762017526493781,0.12497994343093528,0.0,4.654460391104351,4.541384879391842,4.9951657731593855,4.655216941035633,4.54266277266197,4.994349922105755,24831.185902641497,21106.508017245273,0.85,1.0663166287173695,0.6629299051442928,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520847965643173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.254424391554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.402725888916,1537.6503872826843,0.3762017526493781,0.12497994343093528,6.112874298809886,3.4591754775609846
2624.0,-30.09903187103948,5.025934907803052,35.01109588149975,24.118453391734533,4.987576257221034,-26.590385008868257,-40.121332614775724,1.478929395049739,-0.382366319571247,-5.03787344982786,40.0217611808837,42328.6391876217,25756.718885626524,25756.718885626524,68085.35807324822,77446.85999807248,77446.85999807248,25756.718885626524,103203.57888369901,103203.57888369901,103203.57888369901,128034.6815361814,91650.79222301122,56532.66299755889,39020.14358383592,24831.10265248239,0.0,63851.24623631831,21106.43725461003,1537.6460901958737,0.0,0.8866471076007678,2.817359097513281,0.0014959135982669303,354132.7480076336,1555471.7211157363,4.392340809673459,1555471.7211157363,4.392340809673459,0.85,0.09576457007683395,4.027634451161993,1.2675066123763101,1.0,0.0,4.027634451160057,1.2848247884755932,1.2851216571733175,3.1347733070597608,19342.16581325648,1972.352007388505,4632.441516551485,4632.441516551485,5.560074270468184,5.025934907803052,-2.3828769382950443,7.4088118460980965,3.4592018987627555,3.4592018987627555,0.9883433996465015,0.0,0.0,0.0002310457004739334,1.000034632115476,0.0002310376991496571,199.004028361251,0.0,1.5988615742219123e-06,4.531173701344899,0.03930105352976868,7.777978993277718e-05,0.00015326591054115623,0.0006172990614842729,0.0957645700768289,0.07188365682067852,0.02388091325615039,0.09576452410943496,0.0718836568206823,0.023880913256151645,0.37620031220851324,0.37620031220851324,0.1249798618520618,0.0,4.654670044555644,4.541732495306121,4.994958240901951,4.6555071302566375,4.543122513621199,4.994127660053266,24831.10265248239,21106.43725461003,0.85,1.066312125236509,0.6629258108911484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520867980757473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.23577593974,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.3927593357,1537.6460901958737,0.37620031220851324,0.1249798618520618,6.112874298809886,3.4592018987627555
2625.0,-30.099362902095752,5.025879371781156,35.01108008459684,24.118363146577053,4.987551962986787,-26.590685413056892,-40.12160663316024,1.478874473947868,-0.38224113279198946,-5.037867495270257,40.021731645543724,42328.344195755286,25756.664322627497,25756.664322627497,68085.00851838279,77446.59191183187,77446.59191183187,25756.664322627497,103203.25623445938,103203.25623445938,103203.25623445938,128034.28074346457,91650.64791213242,56532.491382334636,39020.17392199754,24831.024509005187,0.0,63851.19843100273,21106.370832654407,1537.6419393440274,0.0,0.8866472449803611,2.8173581436208175,0.0014959135982669303,354132.83022542484,1555470.4470566947,4.3923361922320305,1555470.4470566947,4.3923361922320305,0.85,0.09576422989086075,4.027634451161993,1.2675061958702285,1.0,0.0,4.027634451163986,1.2848250619418289,1.2851219204219024,3.134772639844681,19342.13535760107,1972.348901775945,4632.441516551485,4632.441516551485,5.5600624920142465,5.025879371781156,-2.3828601781650924,7.408739549946248,3.459228326395028,3.459228326395028,0.9883509503985793,0.0,0.0,0.0002310376991496571,1.000034482530999,0.00023102973265973898,199.0043019496334,0.0,1.592295763206587e-06,4.512566192927467,0.03930264582553189,7.777737557628e-05,0.0001532603235733771,0.0006172765592203682,0.09576422989085703,0.07188334462345011,0.023880885267406914,0.09576424800900224,0.0718833446234529,0.023880885267407843,0.37619887520110645,0.37619887520110645,0.12497978077585482,0.0,4.654859269232361,4.542070315932676,4.994698214688185,4.655626362478245,4.543432853045715,4.993669438189897,24831.024509005187,21106.370832654407,0.85,1.0663074490599436,0.6629216872334052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520887914340803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.21716843132,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.382808914517,1537.6419393440274,0.37619887520110645,0.12497978077585482,6.112874298809886,3.459228326395028
2626.0,-30.09969251466668,5.02582387874033,35.0110643102458,24.118240700941556,4.987498759399612,-26.59098743150311,-40.121880861092336,1.4787936762360379,-0.38201880448895054,-5.037880735695275,40.021700708602886,42328.05626281128,25756.65916489907,25756.65916489907,68084.71542771035,77446.3103141639,77446.3103141639,25756.65916489907,103202.96947906297,103202.96947906297,103202.96947906297,128033.91535614079,91650.47781339132,56532.314554704026,39020.18139854144,24830.94587707781,0.0,63851.12727561925,21106.30399551614,1537.63820134421,0.0,0.8866472896359886,2.817353666686422,0.0014959135982669303,354132.6474077503,1555469.1125379738,4.392334691319769,1555469.1125379738,4.392334691319769,0.8500000000000001,0.09576389794362651,4.027634451161993,1.2675058337626979,1.0,0.0,4.027634451161503,1.2848254563975587,1.2851223047326892,3.134771677434555,19342.09945962381,1972.3452412010024,4632.441516551485,4632.441516551485,5.560061378621143,5.02582387874033,-2.3828574932517945,7.408681371992125,3.4592547978747605,3.4592547978747605,0.988358513678503,0.0,0.0,0.00023102973265973898,1.0000343348619631,0.00023102180055810636,199.00457436633545,0.0,1.5853657651459134e-06,4.492926578423519,0.039304231191297036,7.777495944284159e-05,0.00015325477321689738,0.0006172542044133942,0.09576389794361866,0.07188303914304567,0.02388085880057299,0.09576386785550803,0.07188303914305157,0.023880858800574948,0.37619744057796256,0.37619744057796256,0.12497969677879288,0.0,4.655065025393526,4.5423886785984,4.994563278115834,4.655861931206346,4.543637119226844,4.993998349656977,24830.94587707781,21106.30399551614,0.85,1.0663040471285092,0.6629179165482599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520907761825645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.19752881682,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.372876196656,1537.63820134421,0.37619744057796256,0.12497969677879288,6.112874298809886,3.4592547978747605
