time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2627.0,-30.100020804547338,5.025768988599077,35.01104856897143,24.118164844717853,4.987483024647458,-26.591284512157532,-40.12215054882688,1.4787467322576608,-0.3818473788196002,-5.037867242293666,40.02167012332586,42327.75531624111,25756.58681695038,25756.58681695038,68084.3421331915,77446.0657602635,77446.0657602635,25756.58681695038,103202.65257721388,103202.65257721388,103202.65257721388,128033.51018004675,91650.35939420677,56532.13937565886,39020.244465053234,24830.857602832875,0.0,63851.10206788611,21106.228962407942,1537.6332951472564,0.0,0.886647469232911,2.8173529843922163,0.0014959135982669303,354132.8337184093,1555467.7931897305,4.3923286549209655,1555467.7931897305,4.3923286549209655,0.85,0.09576355299427497,4.027634451161993,1.26750542385038,1.0,0.0,4.02763445116357,1.284825692400865,1.2851225305986236,3.134771101623778,19342.074468203136,1972.342692785318,4632.441516551485,4632.441516551485,5.560045760949894,5.025768988599077,-2.3828350502519755,7.408604038851053,3.459281189760414,3.459281189760414,0.9883660542172611,0.0,0.0,0.00023102180055810636,1.000034197170679,0.00023101390053632053,199.0048456905212,0.0,1.5785245092290344e-06,4.473538459155083,0.039305809715806266,7.777258337929042e-05,0.00015324921717881594,0.0006172318267230055,0.0957635529942721,0.07188272321989156,0.023880829774380535,0.0957635585043393,0.07188272321989371,0.023880829774381253,0.3761960069069931,0.3761960069069931,0.12497961786046773,0.0,4.655251100816315,4.542724078281651,4.994297910695991,4.656019863474057,4.544091174499556,4.993262108053614,24830.857602832875,21106.228962407942,0.85,1.0662986217654418,0.6629134650054825,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520927524314482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17814069755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.362960861416,1537.6332951472564,0.3761960069069931,0.12497961786046773,6.112874298809886,3.459281189760414
2628.0,-30.100347864860026,5.02571438576565,35.011032938953356,24.118060001079016,4.987450825752524,-26.591582132671604,-40.122420341335214,1.478685093564094,-0.3817801634208422,-5.0378681235740395,40.02164188134414,42327.45996379343,25756.55234001112,25756.55234001112,68084.01230380454,77445.77061546214,77445.77061546214,25756.55234001112,103202.32295547327,103202.32295547327,103202.32295547327,128033.1126471291,91650.18322184951,56531.962654147625,39020.24507522432,24830.789691655835,0.0,63851.034766880155,21106.17123790746,1537.629884207092,0.0,0.8866475670946723,2.817351995669976,0.0014959135982669303,354132.8215500947,1555466.5749242895,4.392325365708181,1555466.5749242895,4.392325365708181,0.85,0.09576321930274476,4.027634451161993,1.2675050221802668,1.0,0.0,4.027634451161945,1.2848259970859273,1.2851228252033966,3.1347703582406816,19342.037288437823,1972.3389015043695,4632.441516551485,4632.441516551485,5.560038318451346,5.02571438576565,-2.3828230227962006,7.408537408561851,3.459307671032369,3.459307671032369,0.9883736202949626,0.0,0.0,0.00023101390053632053,1.0000340691788339,0.0002310060303505608,199.0051159991464,0.0,1.5721426164415464e-06,4.455452174995343,0.03930738185842271,7.777020645978823e-05,0.00015324369407653231,0.0006172095816859706,0.09576321930274088,0.07188241640795268,0.023880802894788212,0.09576332303398813,0.07188241640795558,0.023880802894789176,0.3761945752435841,0.3761945752435841,0.12497953500236954,0.0,4.655419018402654,4.543025425144606,4.994062340883943,4.656087960153172,4.544229151606146,4.993118387879065,24830.789691655835,21106.17123790746,0.85,1.066294580070299,0.6629095380886276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520947207550232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.16005441339,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.353061036983,1537.629884207092,0.3761945752435841,0.12497953500236954,6.112874298809886,3.459307671032369
2629.0,-30.10067339541823,5.025659936072846,35.01101731973311,24.117951944377296,4.987405732833147,-26.591879665619604,-40.12269013384355,1.4786120030345455,-0.38149130779493134,-5.037875150414305,40.0216109358101,42327.17112601162,25756.53396313654,25756.53396313654,68083.70508914816,77445.51456378805,77445.51456378805,25756.53396313654,103202.04852692458,103202.04852692458,103202.04852692458,128032.75618912757,91650.04030503963,56531.78652707629,39020.281975514816,24830.707662202985,0.0,63850.9896377178,21106.101512872538,1537.6258075459061,0.0,0.8866476434411994,2.8173473681403123,0.0014959135982669303,354132.7245267215,1555465.2400373954,4.3923227996401275,1555465.2400373954,4.3923227996401275,0.85,0.09576288437060533,4.027634451161993,1.2675046293018388,1.0,0.0,4.02763445116281,1.2848263552859414,1.2851231733738158,3.134769484290064,19342.00712698949,1972.3358258925823,4632.441516551485,4632.441516551485,5.560034351455859,5.025659936072846,-2.382815484464875,7.408475420537721,3.4593341474919512,3.4593341474919512,0.9883811849977003,0.0,0.0,0.0002310060303505608,1.0000339099155182,0.00023099819722120817,199.005385044105,0.0,1.5662072300467413e-06,4.438631289952465,0.03930894806565276,7.776782960744795e-05,0.00015323820074311287,0.0006171874565470387,0.09576288437060072,0.07188210887173156,0.02388077549886916,0.09576292009426124,0.07188210887173502,0.02388077549887031,0.37619314334395204,0.37619314334395204,0.12497945062326285,0.0,4.655614853874567,4.543339180102578,4.993901472863001,4.656383842619391,4.544580928602443,4.993244637157943,24830.707662202985,21106.101512872538,0.85,1.0662905222839338,0.6629054830030118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520966817115617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.143233528346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.3431749019,1537.6258075459061,0.37619314334395204,0.12497945062326285,6.112874298809886,3.4593341474919512
2630.0,-30.100997676200496,5.025605860139722,35.01100170974109,24.117862537410133,4.987375278451136,-26.592174609579995,-40.12295947233213,1.4785522118307106,-0.38121527751223994,-5.037871528419196,40.02157996616015,42326.886061576006,25756.489111974857,25756.489111974857,68083.37517355086,77445.27491879924,77445.27491879924,25756.489111974857,103201.7640307741,103201.7640307741,103201.7640307741,128032.38477067686,91649.91921736862,56531.61967295497,39020.33282712627,24830.62073990276,0.0,63850.953567029035,21106.027628917345,1537.6212051030939,0.0,0.8866477741335648,2.8173441539473014,0.0014959135982669303,354132.77453755867,1555463.9041110899,4.392318406965521,1555463.9041110899,4.392318406965521,0.85,0.09576254428972505,4.027634451161993,1.2675042452150955,1.0,0.0,4.02763445116138,1.28482665118984,1.2851234592813363,3.13476876233235,19341.981572406123,1972.3332200502846,4632.441516551485,4632.441516551485,5.560024669485453,5.025605860139722,-2.3828000544120496,7.408405914551771,3.459360579144231,3.459360579144231,0.9883887368983517,0.0,0.0,0.00023099819722120817,1.0000337798164276,0.0002309903944080885,199.00565305678583,0.0,1.5588349229233507e-06,4.417738171564776,0.03931050690057568,7.77654568219795e-05,0.0001532327403992287,0.0006171654642778956,0.09576254428972501,0.07188179705427618,0.023880747235448835,0.09576253831925884,0.0718817970542762,0.023880747235448842,0.3761917122089973,0.3761917122089973,0.1249793694022115,0.0,4.6558219747430485,4.543678284666385,4.9937094684942736,4.656656250906963,4.545041550955489,4.992948341469628,24830.62073990276,21106.027628917345,0.85,1.0662859576886152,0.662901392962634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520986335011707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.12234040996,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.33330851089,1537.6212051030939,0.3761917122089973,0.1249793694022115,6.112874298809886,3.459360579144231
2631.0,-30.101320716915243,5.025552077517748,35.010986150111115,24.11776838069784,4.987341837977687,-26.59246873597428,-40.123228706046916,1.4784898570366172,-0.38094861049683004,-5.037871352398385,40.021550213074285,42326.60581515247,25756.453914636844,25756.453914636844,68083.05972978931,77445.0279073099,77445.0279073099,25756.453914636844,103201.48182194674,103201.48182194674,103201.48182194674,128032.02436252237,91649.7890535945,56531.45592994734,39020.37013738574,24830.54254057563,0.0,63850.91267796137,21105.961159489285,1537.617181434136,0.0,0.8866478828588151,2.817340660491001,0.0014959135982669303,354132.776967973,1555462.6206640732,4.392314752623832,1555462.6206640732,4.392314752623832,0.85,0.0957622085867502,4.027634451161993,1.2675039023393766,1.0,0.0,4.0276344511615845,1.284826959024811,1.2851237571616334,3.1347680112651,19341.954102383872,1972.3304188875786,4632.441516551485,4632.441516551485,5.560017071475227,5.025552077517748,-2.382787061727099,7.4083391392448465,3.45938703279786,3.45938703279786,0.9883962950851028,0.0,0.0,0.0002309903944080885,1.0000336507276268,0.0002309826216748,199.0059200452053,0.0,1.5528039205595995e-06,4.400646310865905,0.039312059704496236,7.776308502642762e-05,0.0001532273093816609,0.0006171435901244347,0.09576220858674678,0.07188148855938185,0.02388072002736493,0.09576218072581286,0.07188148855938442,0.023880720027365784,0.3761902834328304,0.3761902834328304,0.12497928871142061,0.0,4.656042273469666,4.54403192469448,4.993526551516936,4.656922741901553,4.545446822848646,4.992795219836978,24830.54254057563,21105.961159489285,0.85,1.0662817002033034,0.6628974283990434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521005778024592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.10524854926,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.323456306038,1537.617181434136,0.3761902834328304,0.12497928871142061,6.112874298809886,3.45938703279786
2632.0,-30.1016424472405,5.025498737441261,35.01097066167405,24.117672407906525,4.987319620836639,-26.5927605604581,-40.12349381865931,1.4784377340542623,-0.38095440345506404,-5.037863740200105,40.02152116745162,42326.314109448234,25756.40080917844,25756.40080917844,68082.71491862668,77444.728155518,77444.728155518,25756.40080917844,103201.12896469643,103201.12896469643,103201.12896469643,128031.5941988893,91649.61016424284,56531.28472305103,39020.361601324235,24830.46523419287,0.0,63850.8268355171,21105.89544906394,1537.6130308903041,0.0,0.8866480269091965,2.8173416263092004,0.0014959135982669303,354132.8820737122,1555461.3677353861,4.392309910977483,1555461.3677353861,4.392309910977483,0.8500000000000001,0.09576187064781452,4.027634451161993,1.2675034819869326,1.0,0.0,4.027634451160944,1.2848272189290895,1.2851240071388113,3.1347673771412223,19341.91634921864,1972.326569136111,4632.441516551485,4632.441516551485,5.560005607658963,5.025498737441261,-2.3827684801588243,7.408267217600085,3.459413484807131,3.459413484807131,0.9884038528020375,0.0,0.0,0.0002309826216748,1.0000335143123398,0.00023097488071050523,199.00618595123595,0.0,1.5468199393421854e-06,4.383687708095754,0.03931360652443558,7.776074960078958e-05,0.00015322187207401043,0.0006171216906368201,0.09576187064780826,0.07188117840732983,0.02388069224047844,0.09576197061803432,0.07188117840733453,0.02388069224048,0.3761888576515817,0.3761888576515817,0.12497920886813695,0.0,4.6562130167208124,4.544337420017598,4.993289828735556,4.656909336745059,4.545573787171236,4.992357417963092,24830.46523419287,21105.89544906394,0.85,1.0662777334741667,0.6628937510626592,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452102514673578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.08828994649,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.313618134513,1537.6130308903041,0.3761888576515817,0.12497920886813695,6.112874298809886,3.459413484807131
2633.0,-30.101962685701107,5.025445496889443,35.01095520935227,24.117569589894288,4.987273841917927,-26.593053398416007,-40.1237590360455,1.4783645546328497,-0.3805563714084883,-5.03787204533597,40.02149124250531,42326.02941990133,25756.38886621814,25756.38886621814,68082.41828611947,77444.49625377114,77444.49625377114,25756.38886621814,103200.88511998928,103200.88511998928,103200.88511998928,128031.27427609725,91649.48898349478,56531.1103409271,39020.420713964086,24830.38915610797,0.0,63850.80987007206,21105.830782691773,1537.609324342626,0.0,0.8866480930436682,2.817335410784772,0.0014959135982669303,354132.7674002101,1555460.076876487,4.392307688146353,1555460.076876487,4.392307688146353,0.85,0.09576153950173937,4.027634451161993,1.2675030907569456,1.0,0.0,4.02763445116291,1.2848275772787774,1.2851243556249539,3.134766502827088,19341.89077499211,1972.323961290768,4632.441516551485,4632.441516551485,5.560003029545401,5.025445496889443,-2.3827615456390894,7.408207042528533,3.45943998067992,3.45943998067992,0.9884114230514057,0.0,0.0,0.00023097488071050523,1.0000333589914985,0.00023096717587844869,199.0064506248826,0.0,1.5404997798885408e-06,4.365776376204124,0.039315147024215465,7.775841331706456e-05,0.00015321646739344067,0.0006170999225591598,0.09576153950173552,0.07188087372887082,0.023880665772864695,0.095761535652071,0.07188087372887371,0.023880665772865652,0.37618743158124884,0.37618743158124884,0.12497912631669562,0.0,4.656436901517736,4.544681542779131,4.993150030393338,4.657315673927485,4.546042347997684,4.992575042040812,24830.38915610797,21105.830782691773,0.85,1.0662733710763916,0.6628894685287343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521044436928365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.0703786146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.303795446433,1537.609324342626,0.37618743158124884,0.12497912631669562,6.112874298809886,3.45943998067992
2634.0,-30.10228149541428,5.025392677083583,35.0109397708769,24.11747407112273,4.987248392826616,-26.59334291709446,-40.124019992630906,1.478309814506869,-0.3804872488690876,-5.037864959418986,40.02146074116489,42325.733155113696,25756.338376703174,25756.338376703174,68082.07153181687,77444.21146520191,77444.21146520191,25756.338376703174,103200.54984190509,103200.54984190509,103200.54984190509,128030.85262429726,91649.32257024401,56530.93205530186,39020.43390549128,24830.302782392173,0.0,63850.73668788345,21105.757365033347,1537.6046651507481,0.0,0.8866482396880494,2.817335327907401,0.0014959135982669303,354132.8652392963,1555458.7611547692,4.392302759315229,1555458.7611547692,4.392302759315229,0.85,0.09576120009383668,4.027634451161993,1.267502712714486,1.0,0.0,4.027634451162605,1.2848278492871819,1.2851246177962907,3.13476583917177,19341.855654808074,1972.3203800286617,4632.441516551485,4632.441516551485,5.559992130429937,5.025392677083583,-2.3827432304683014,7.408135907551884,3.459466417675857,3.459466417675857,0.9884189764788163,0.0,0.0,0.00023096717587844869,1.0000332102444913,0.0002309595056567982,199.0067141183025,0.0,1.5333112802338476e-06,4.345404168182724,0.0393166803354957,7.77561146298121e-05,0.00015321106124863658,0.0006170781485840989,0.09576120009383524,0.07188056244930321,0.023880637644532014,0.09576125850107155,0.0718805624493043,0.023880637644532375,0.3761860078267101,0.3761860078267101,0.12497904732099561,0.0,4.656622592662927,4.544993444887837,4.992954020596642,4.657377710549895,4.546254445185525,4.992183459984005,24830.302782392173,21105.757365033347,0.85,1.0662691624783769,0.6628855883372381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521063637720883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.05000640658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.293991921031,1537.6046651507481,0.3761860078267101,0.12497904732099561,6.112874298809886,3.459466417675857
2635.0,-30.10259917152101,5.025340063357551,35.0109243791655,24.11738047320398,4.98721076728553,-26.593632633139716,-40.124284790921934,1.4782442289042326,-0.38011442712257804,-5.037867674856696,40.02143122631057,42325.45753755526,25756.313647123836,25756.313647123836,68081.77118467909,77443.98372309233,77443.98372309233,25756.313647123836,103200.29737021617,103200.29737021617,103200.29737021617,128030.52381463481,91649.20781622824,56530.769110990135,39020.48745026456,24830.226444418648,0.0,63850.71389468321,21105.69247775585,1537.6008134966128,0.0,0.8866483328170597,2.817330097774475,0.0014959135982669303,354132.8277457778,1555457.487987431,4.392299629177702,1555457.487987431,4.392299629177702,0.85,0.09576086754286453,4.027634451161993,1.267502334122546,1.0,0.0,4.027634451163279,1.2848281719639905,1.285124930692201,3.1347650518943277,19341.831436891927,1972.3179104884878,4632.441516551485,4632.441516551485,5.559986792083138,5.025340063357551,-2.3827320376380547,7.408072100995605,3.459492892862572,3.459492892862572,0.9884265408178777,0.0,0.0,0.0002309595056567982,1.0000330922416352,0.00023095186294194364,199.00697667541962,0.0,1.5264256072207573e-06,4.325890170863626,0.03931820676110292,7.775378216636129e-05,0.00015320572349043692,0.000617056650045282,0.09576086754285759,0.07188025641730952,0.02388061112554807,0.09576085090835651,0.07188025641731473,0.023880611125549796,0.3761845841995022,0.3761845841995022,0.12497896766652822,0.0,4.656849962015542,4.545346103420741,4.992802473639529,4.657753247734092,4.546751612637081,4.992191122244947,24830.226444418648,21105.69247775585,0.85,1.0662648392150271,0.6628815083785564,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521082752897039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.030492409256,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.284206343586,1537.6008134966128,0.3761845841995022,0.12497896766652822,6.112874298809886,3.459492892862572
2636.0,-30.102915434213166,5.025287802801216,35.010909017905085,24.11728537352758,4.987182453962329,-26.593920145611513,-40.1245491701178,1.4781871653606675,-0.3799725718571949,-5.037863180925527,40.02140132983257,42325.18665029313,25756.271266760214,25756.271266760214,68081.45791705334,77443.71219845694,77443.71219845694,25756.271266760214,103199.98346521716,103199.98346521716,103199.98346521716,128030.12793707283,91649.05247917824,56530.614019446395,39020.48717747982,24830.144471855674,0.0,63850.6316493355,21105.622801077323,1537.596466423255,0.0,0.8866484640624397,2.8173287536019216,0.0014959135982669303,354132.8897959203,1555456.198358985,4.392295217920491,1555456.198358985,4.392295217920491,0.85,0.09576053134095885,4.027634451161993,1.2675019934447485,1.0,0.0,4.027634451160704,1.284828454714302,1.2851252036877312,3.1347643620311856,19341.79865425137,1972.3145675894798,4632.441516551485,4632.441516551485,5.559977643481159,5.025287802801216,-2.3827154712937797,7.408003274094996,3.4595193421836914,3.4595193421836914,0.9884340977667689,0.0,0.0,0.00023095186294194364,1.0000329450897414,0.0002309442544627551,199.00723806496714,0.0,1.5209535767993122e-06,4.310382436649251,0.03931972771467972,7.775145345902465e-05,0.000153200409482919,0.000617035247165529,0.09576053134095783,0.07187994748493702,0.023880583856020807,0.09576054866192305,0.0718799474849378,0.023880583856021063,0.37618316335465013,0.37618316335465013,0.12497889005178596,0.0,4.657056601482111,4.545680041132584,4.992624138239307,4.657890609068318,4.547024287451336,4.991919345111683,24830.144471855674,21105.622801077323,0.85,1.0662613064026263,0.6628781197144761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521101800152303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.01498467504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.274432849068,1537.596466423255,0.37618316335465013,0.12497889005178596,6.112874298809886,3.4595193421836914
2637.0,-30.103230356602808,5.025235896612095,35.01089372415667,24.1171951283701,4.987156341158818,-26.594206231604964,-40.124805830977834,1.4781322161609252,-0.37979250813384624,-5.037858248663335,40.02137257373645,42324.88927748827,25756.228742694504,25756.228742694504,68081.11802018277,77443.45155073004,77443.45155073004,25756.228742694504,103199.68029342455,103199.68029342455,103199.68029342455,128029.7493437378,91648.90836879636,56530.43281228634,39020.528396122245,24830.069050313246,0.0,63850.597446435495,21105.55869276626,1537.5924855467629,0.0,0.8866485934082756,2.817326957163822,0.0014959135982669303,354132.9578983466,1555454.9579233513,4.39229087050927,1555454.9579233513,4.39229087050927,0.85,0.09576019694164276,4.027634451161993,1.2675015774881468,1.0,0.0,4.027634451162761,1.2848287275022214,1.2851254667625531,3.13476369647489,19341.768240909227,1972.3114662916723,4632.441516551485,4632.441516551485,5.559968463858372,5.025235896612095,-2.3826984699399927,7.407934366552087,3.459545810354793,3.459545810354793,0.9884416601013694,0.0,0.0,0.0002309442544627551,1.0000328055529524,0.00023093667845732133,199.00749834736388,0.0,1.5141424291845883e-06,4.291079644309123,0.039321241857108905,7.774919279809078e-05,0.00015319506166466433,0.000617013708108488,0.0957601969416389,0.07187963998237017,0.023880556959268735,0.09576025364460834,0.07187963998237307,0.023880556959269696,0.37618174383505865,0.37618174383505865,0.12497881234262696,0.0,4.657256772931248,4.546012079349168,4.992425561743573,4.65806574052948,4.547349555835808,4.99164063820615,24830.069050313246,21105.55869276626,0.85,1.0662565542522335,0.6628738174767241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521120762709336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.995681882705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.26467708075,1537.5924855467629,0.37618174383505865,0.12497881234262696,6.112874298809886,3.459545810354793
2638.0,-30.10354401963358,5.025184296303912,35.01087849363495,24.117105302307777,4.987127402707198,-26.59449146656465,-40.12506235213948,1.4780748496382863,-0.379540691248053,-5.037855254512226,40.02134382784381,42324.596782078275,25756.192036981924,25756.192036981924,68080.7888190602,77443.20407356886,77443.20407356886,25756.192036981924,103199.39611055079,103199.39611055079,103199.39611055079,128029.39038621035,91648.77577682203,56530.25485268475,39020.578804596975,24829.994275659552,0.0,63850.57308025652,21105.49513431062,1537.5885868882135,0.0,0.8866487128419548,2.817323988750098,0.0014959135982669303,354132.9992402241,1555453.717928603,4.392286856253884,1555453.717928603,4.392286856253884,0.85,0.09575986357667586,4.027634451161993,1.2675011543883015,1.0,0.0,4.027634451162304,1.2848290115324728,1.2851257411240247,3.1347630034895104,19341.740258434762,1972.3086128733833,4632.441516551485,4632.441516551485,5.5599605402370065,5.025184296303912,-2.382682794808517,7.407867091112429,3.4595722983257433,3.4595722983257433,0.9884492280930696,0.0,0.0,0.00023093667845732133,1.0000326744472052,0.00023092913297555775,199.00775758950206,0.0,1.507681888842889e-06,4.272770472980747,0.039322749538997746,7.774693342833656e-05,0.00015318974502898477,0.0006169922946434607,0.09575986357667363,0.07187933351591126,0.02388053006076236,0.09575992284239368,0.07187933351591294,0.02388053006076292,0.3761803254830647,0.3761803254830647,0.12497873321108452,0.0,4.657467406951639,4.5463567502563365,4.992230911323929,4.6583145632641845,4.547741096134018,4.99145800588542,24829.994275659552,21105.49513431062,0.85,1.0662518053438068,0.6628694895013499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521139644951193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.97737271138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.254937621072,1537.5885868882135,0.3761803254830647,0.12497873321108452,6.112874298809886,3.4595722983257433
2639.0,-30.10385630809549,5.025132833362876,35.01086327514675,24.11700178580361,4.987085471379828,-26.59477676357635,-40.125322610232956,1.4780059268606516,-0.3792355198877999,-5.037860015691079,40.0213137172976,42324.32590008059,25756.175552924436,25756.175552924436,68080.50145300502,77442.95358286779,77442.95358286779,25756.175552924436,103199.12913579223,103199.12913579223,103199.12913579223,128029.04345763358,91648.6343562869,56530.092659783506,39020.60188500377,24829.914321841345,0.0,63850.51620684512,21105.427173565142,1537.5845687729725,0.0,0.8866487977061344,2.8173194110827517,0.0014959135982669303,354132.93350003223,1555452.4190683973,4.392284003905713,1555452.4190683973,4.392284003905713,0.85,0.09575953248591342,4.027634451161993,1.2675007823901252,1.0,0.0,4.027634451159439,1.2848293495649987,1.2851260695394575,3.134762178748188,19341.710412763234,1972.3055694618688,4632.441516551485,4632.441516551485,5.559956981841842,5.025132833362876,-2.382672787005235,7.40780562036811,3.459598792060462,3.459598792060462,0.9884567977315605,0.0,0.0,0.00023092913297555775,1.0000325313387404,0.0002309216207860895,199.0080156961533,0.0,1.5016094057014274e-06,4.255561055757846,0.03932425114840345,7.77446412067201e-05,0.00015318449176883765,0.0006169711364319112,0.09575953248590804,0.07187902899617513,0.02388050348973291,0.09575952616949464,0.07187902899617916,0.02388050348973425,0.37617890905289075,0.37617890905289075,0.12497865304743294,0.0,4.657700834838124,4.546708393493077,4.992106776943217,4.658624495803281,4.548105976222644,4.991601184773685,24829.914321841345,21105.427173565142,0.85,1.066248254477016,0.662865837497226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452115845173054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.960163294156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.245212893135,1537.5845687729725,0.37617890905289075,0.12497865304743294,6.112874298809886,3.459598792060462
2640.0,-30.104167280624655,5.0250817673471255,35.01084807576477,24.116911191400163,4.987061128391871,-26.59505911706849,-40.12557867737485,1.477952964835771,-0.3791023759219456,-5.037852279268223,40.02128383682864,42324.043187747855,25756.127921889994,25756.127921889994,68080.17110963786,77442.68436464429,77442.68436464429,25756.127921889994,103198.81228653429,103198.81228653429,103198.81228653429,128028.64251285825,91648.48079800192,56529.925242499005,39020.617283892134,24829.830226323957,0.0,63850.447510216094,21105.355692375364,1537.5800216246287,0.0,0.886648945414382,2.8173185605989133,0.0014959135982669303,354133.04032104474,1555451.1301336992,4.3922790393225695,1555451.1301336992,4.3922790393225695,0.8500000000000001,0.09575919593602894,4.027634451161993,1.267500422480516,1.0,0.0,4.027634451160846,1.2848296128575616,1.2851263232404395,3.134761536359844,19341.6780055168,1972.3022648424078,4632.441516551485,4632.441516551485,5.559946699783391,5.0250817673471255,-2.3826535204324144,7.4077352877795395,3.4596252412337556,3.4596252412337556,0.9884643546382159,0.0,0.0,0.0002309216207860895,1.0000323943374896,0.0002309141404754918,199.00827271577265,0.0,1.4949859196097148e-06,4.236790096173932,0.039325746134323054,7.774238595786486e-05,0.00015317923482822466,0.0006169499633967907,0.09575919593602725,0.07187872000660443,0.023880475929422808,0.09575923002193665,0.07187872000660571,0.02388047592942323,0.3761774948129415,0.3761774948129415,0.12497857620630012,0.0,4.657907929558121,4.5470417902140525,4.991931918228204,4.6587499033462905,4.548389999031201,4.9912471985960565,24829.830226323957,21105.355692375364,0.85,1.0662442279475803,0.662862122947157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521177176138977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.94139233457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.23550524696,1537.5800216246287,0.3761774948129415,0.12497857620630012,6.112874298809886,3.4596252412337556
2641.0,-30.10447697976866,5.025030864508754,35.01083291307262,24.116817593481414,4.9870226662753945,-26.595341736397447,-40.125838516373165,1.4778874229041954,-0.3787071543919751,-5.037855287904662,40.02125450673051,42323.78177280234,25756.10834060463,25756.10834060463,68079.89011340696,77442.46000527083,77442.46000527083,25756.10834060463,103198.56834587545,103198.56834587545,103198.56834587545,128028.32225037999,91648.36586822552,56529.77290400631,39020.65884913245,24829.75390450454,0.0,63850.41275363699,21105.29081882886,1537.5761726003086,0.0,0.8866490363796389,2.817313001129417,0.0014959135982669303,354132.99877915636,1555449.864940783,4.392275981913759,1555449.864940783,4.392275981913759,0.85,0.09575886624445214,4.027634451161993,1.2675000845501199,1.0,0.0,4.027634451163106,1.2848299349387233,1.2851266357845534,3.134760750537837,19341.653750507776,1972.2997915198132,4632.441516551485,4632.441516551485,5.559942472793089,5.025030864508754,-2.382642086370935,7.407672950879689,3.4596517243746088,3.4596517243746088,0.9884719212498883,0.0,0.0,0.0002309141404754918,1.0000322617675093,0.00023090669101750988,199.00852868351856,0.0,1.4886436914243718e-06,4.218816221496669,0.03932723477801448,7.774009755113245e-05,0.00015317404292435936,0.0006169290523059157,0.0957588662444459,0.07187841627898224,0.023880449965463662,0.09575881116908402,0.07187841627898692,0.023880449965465223,0.37617608145264547,0.37617608145264547,0.1249784988631498,0.0,4.658157317569362,4.547413081454238,4.9918126233352496,4.659148133512701,4.548892567964629,4.9913297222608435,24829.75390450454,21105.29081882886,0.85,1.0662404074988387,0.6628583895942243,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521195821691641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.92341845989,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.225813553689,1537.5761726003086,0.37617608145264547,0.1249784988631498,6.112874298809886,3.4596517243746088
2642.0,-30.104785332749096,5.024980356393649,35.010817782560245,24.11673202821987,4.98699951191567,-26.59562161308037,-40.12609039256347,1.47783579224695,-0.37851625721719984,-5.037847101378502,40.02122511864659,42323.49310387903,25756.060973812542,25756.060973812542,68079.55407769157,77442.20632380713,77442.20632380713,25756.060973812542,103198.26729761966,103198.26729761966,103198.26729761966,128027.93946866294,91648.2272704964,56529.598945667865,39020.69813869837,24829.67217104328,0.0,63850.370309741644,21105.221345386788,1537.5717502637108,0.0,0.886649184596634,2.8173114422257126,0.0014959135982669303,354133.11181500874,1555448.5972473547,4.392271000233061,1555448.5972473547,4.392271000233061,0.85,0.09575853146167349,4.027634451161993,1.2674997032107789,1.0,0.0,4.027634451161504,1.2848301918732439,1.28512688320662,3.134760123662585,19341.624500566853,1972.2968088559146,4632.441516551485,4632.441516551485,5.5599322477763415,5.024980356393649,-2.3826223440906924,7.407602700484341,3.459678171630612,3.459678171630612,0.9884794776087463,0.0,0.0,0.00023090669101750988,1.0000321216149748,0.00023089927415992739,199.008783539232,0.0,1.482505672473415e-06,4.201421075789658,0.039328717283686955,7.773787933243615e-05,0.00015316881168507372,0.0006169079827863465,0.09575853146167229,0.07187810847439349,0.023880422987278795,0.09575849877151478,0.0718781084743944,0.023880422987279094,0.3761746713172707,0.3761746713172707,0.12497842437268485,0.0,4.658389133482103,4.547778295229193,4.991641090050905,4.659330844161275,4.54925462382846,4.990970528075479,24829.67217104328,21105.221345386788,0.85,1.066235853409055,0.6628543092007995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521214390939075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.906023314186,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.216137004816,1537.5717502637108,0.3761746713172707,0.12497842437268485,6.112874298809886,3.459678171630612
2643.0,-30.105092520938417,5.024930109428886,35.01080271499673,24.11663703331726,4.986969478012309,-26.595901129323146,-40.12634219890458,1.4777780863970558,-0.37832597417730085,-5.037844864888414,40.021196691135536,42323.20920103656,25756.029635771592,25756.029635771592,68079.23883680816,77441.94225581588,77441.94225581588,25756.029635771592,103197.97189158748,103197.97189158748,103197.97189158748,128027.57054643115,91648.07503086857,56529.426548005016,39020.72053651506,24829.59865484366,0.0,63850.31919135872,21105.15885661711,1537.5679350919697,0.0,0.8866492990157091,2.817309196170605,0.0014959135982669303,354133.14269545703,1555447.370990232,4.3922671545257375,1555447.370990232,4.3922671545257375,0.8499999999999999,0.09575820176185548,4.027634451161993,1.2674992850562559,1.0,0.0,4.0276344511626325,1.2848304771629833,1.2851271590323374,3.134759427605857,19341.592371612445,1972.293532614343,4632.441516551485,4632.441516551485,5.559925482868282,5.024930109428886,-2.382606878363014,7.4075369877919,3.4597046531234033,3.4597046531234033,0.9884870437495438,0.0,0.0,0.00023089927415992739,1.000032000355624,0.00023089188553747947,199.00903743281134,0.0,1.4760198051767346e-06,4.183040127870866,0.039330193303492134,7.773566178738024e-05,0.00015316361237254714,0.0006168870418560922,0.09575820176185285,0.07187780474100536,0.02388039702084748,0.0957581971818401,0.07187780474100734,0.023880397020848144,0.3761732636406609,0.3761732636406609,0.12497834891570919,0.0,4.658614446462252,4.5481300446224395,4.991484055940873,4.6595188907111265,4.549541273273519,4.990860174120144,24829.59865484366,21105.15885661711,0.85,1.066231769848721,0.6628503934991202,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521232879516979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.887642366266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.206477100783,1537.5679350919697,0.3761732636406609,0.12497834891570919,6.112874298809886,3.4597046531234033
2644.0,-30.105398393066118,5.0248800546261965,35.010787665399114,24.116537707764678,4.986933246707508,-26.59618008068237,-40.12659770725293,1.4777149343238023,-0.3780748584747471,-5.037845679635164,40.02116707929877,42322.94628149244,25756.00657632274,25756.00657632274,68078.95285781518,77441.68588060951,77441.68588060951,25756.00657632274,103197.69245693224,103197.69245693224,103197.69245693224,128027.21146228127,91647.92744379767,56529.272051796645,39020.72821333447,24829.51900534902,0.0,63850.24721868349,21105.091154546666,1537.5638380642824,0.0,0.8866494021801724,2.8173057919949787,0.0014959135982669303,354133.13144580054,1555446.0936464823,4.392263687094583,1555446.0936464823,4.392263687094583,0.85,0.09575787212823245,4.027634451161993,1.267498954818584,1.0,0.0,4.027634451160302,1.2848307878743939,1.285127460321871,3.134758669525078,19341.561224542922,1972.290356497165,4632.441516551485,4632.441516551485,5.559920505050694,5.0248800546261965,-2.382593613978494,7.40747366860469,3.459731129216356,3.459731129216356,0.9884946083475302,0.0,0.0,0.00023089188553747947,1.0000318633369325,0.00023088452878594626,199.0092902392234,0.0,1.4704026413145293e-06,4.167121085485376,0.039331663706133446,7.773341170019336e-05,0.0001531584738372861,0.0006168663457144463,0.09575787212823199,0.07187750112491025,0.02388037100332174,0.09575783745973757,0.07187750112491059,0.023880371003321854,0.3761718573576997,0.3761718573576997,0.12497827345078602,0.0,4.658846237335638,4.548477962175809,4.991364595329173,4.659770821160407,4.549868098299044,4.9908852039458225,24829.51900534902,21105.091154546666,0.85,1.0662284928145793,0.6628470229181531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521251298299738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.87172332388,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.196830252964,1537.5638380642824,0.3761718573576997,0.12497827345078602,6.112874298809886,3.459731129216356
2645.0,-30.105703002401878,5.024830494376974,35.01077267716485,24.116461153049045,4.986919192910891,-26.59645567746257,-40.126845182944066,1.4776718679716252,-0.3779282279807603,-5.037831862707453,40.021138767436994,42322.655374226604,25755.9472299067,25755.9472299067,68078.60260413331,77441.43183416505,77441.43183416505,25755.9472299067,103197.37906407175,103197.37906407175,103197.37906407175,128026.81985587631,91647.79065442932,56529.09805150384,39020.76955880609,24829.440791804558,0.0,63850.21035061065,21105.024673033873,1537.5594850891366,0.0,0.8866495751845422,2.8173054743102894,0.0014959135982669303,354133.3222237638,1555444.8723795246,4.392257872295611,1555444.8723795246,4.392257872295611,0.85,0.09575753713209162,4.027634451161993,1.26749848226551,1.0,0.0,4.027634451161539,1.284831004550144,1.2851276675949779,3.1347581408748635,19341.53235624206,1972.287412749722,4632.441516551485,4632.441516551485,5.559907694005843,5.024830494376974,-2.3825694750796207,7.407399969456595,3.4597575795332594,3.4597575795332594,0.9885021655809313,0.0,0.0,0.00023088452878594626,1.0000317318665557,0.00023087720262136193,199.0095420024889,0.0,1.464061901090492e-06,4.149151427690454,0.039333127768034534,7.773123240852646e-05,0.0001531532963774198,0.0006168454927987192,0.09575753713208937,0.07187719322589213,0.023880343906197248,0.09575757424763974,0.07187719322589381,0.023880343906197803,0.3761704521916921,0.3761704521916921,0.12497820015427434,0.0,4.65905269536961,4.548822777700025,4.991152758973897,4.659903634726675,4.550228151154329,4.990331693599728,24829.440791804558,21105.024673033873,0.85,1.0662236229184516,0.662842849566616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452126963821674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85375366609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.187199530643,1537.5594850891366,0.3761704521916921,0.12497820015427434,6.112874298809886,3.4597575795332594
2646.0,-30.10600630031109,5.024781026005175,35.010757746146844,24.1163624561392,4.986879089569833,-26.59673269894312,-40.12709657019002,1.4776054882018006,-0.37757360638931914,-5.037836733494368,40.021110457506474,42322.386634472685,25755.936204615882,25755.936204615882,68078.32283908856,77441.19344881184,77441.19344881184,25755.936204615882,103197.12965342772,103197.12965342772,103197.12965342772,128026.50009892748,91647.65845039065,56528.93512960294,39020.80368976412,24829.370445499764,0.0,63850.174135263886,21104.9648786748,1537.556016091252,0.0,0.8866496529643846,2.817300232315686,0.0014959135982669303,354133.25497010525,1555443.651196601,4.392255258060716,1555443.651196601,4.392255258060716,0.85,0.09575721184777866,4.027634451161993,1.2674981575226414,1.0,0.0,4.027634451162899,1.2848313302334322,1.2851279839400893,3.134757346266019,19341.50445563831,1972.2845676799225,4632.441516551485,4632.441516551485,5.559905313988573,5.024781026005175,-2.382559001656845,7.40734002766202,3.4597840956157877,3.4597840956157877,0.9885097416045108,0.0,0.0,0.00023087720262136193,1.000031595328733,0.00023086990821071744,199.00979268240368,0.0,1.4579766585622574e-06,4.131905850365437,0.0393345857446931,7.772901872921202e-05,0.0001531481838921499,0.0006168249015769152,0.09575721184777343,0.07187689322784234,0.02388031861993109,0.09575718843218299,0.07187689322784627,0.023880318619932398,0.3761690479630026,0.3761690479630026,0.124978122908723,0.0,4.659296831069014,4.549187218668749,4.991033054485058,4.660263127105054,4.550635785298084,4.990544973520002,24829.370445499764,21104.9648786748,0.85,1.0662198460863634,0.6628390166143401,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521287902461453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.83650808876,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.177583910514,1537.556016091252,0.3761690479630026,0.124978122908723,6.112874298809886,3.4597840956157877
2647.0,-30.10630831191097,5.024731846936651,35.010742811135685,24.116272560227685,4.9868493928390425,-26.59700752175431,-40.1273476780392,1.4775486026823759,-0.377308684273828,-5.0378321432347475,40.02108047915815,42322.12207120375,25755.90148822285,25755.90148822285,68078.0235594266,77440.94873815257,77440.94873815257,25755.90148822285,103196.85022637542,103196.85022637542,103196.85022637542,128026.13585464522,91647.52361535102,56528.78008543857,39020.826144347164,24829.2856282698,0.0,63850.11177261696,21104.89278402933,1537.5514961997364,0.0,0.8866497849964483,2.817297277804892,0.0014959135982669303,354133.318350367,1555442.358045256,4.392250820371429,1555442.358045256,4.392250820371429,0.8499999999999999,0.09575687956375649,4.027634451161993,1.267497772886418,1.0,0.0,4.027634451162957,1.2848316114329148,1.2851282558319206,3.13475666019001,19341.475999782873,1972.281665990208,4632.441516551485,4632.441516551485,5.559897819799405,5.024731846936651,-2.3825415439065405,7.407273390843191,3.4598105568142565,3.4598105568142565,0.9885173019469304,0.0,0.0,0.00023086990821071744,1.0000314614064856,0.00023086264494720241,199.0100422997202,0.0,1.4516591501008154e-06,4.114002031385711,0.0393360374038432,7.77268075684134e-05,0.00015314310064230404,0.0006168044281047121,0.09575687956375427,0.07187658775089552,0.02388029181285875,0.0957568207773509,0.07187658775089718,0.023880291812859302,0.3761676459046549,0.3761676459046549,0.1249780479520489,0.0,4.659540625501165,4.549554730059015,4.990902719156054,4.660523458960938,4.5510334546222,4.990390108657664,24829.2856282698,21104.89278402933,0.85,1.0662162002451316,0.6628355205065467,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521306088117203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.81860426978,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.167984408985,1537.5514961997364,0.3761676459046549,0.1249780479520489,6.112874298809886,3.4598105568142565
2648.0,-30.106608862691154,5.024683055146247,35.01072793697158,24.116181092709326,4.98682944395596,-26.59728005485073,-40.127590858004965,1.4775006361155356,-0.3772756979212204,-5.037822565856304,40.02105238143252,42321.83102417136,25755.85501484845,25755.85501484845,68077.68603901981,77440.6581984112,77440.6581984112,25755.85501484845,103196.51321325965,103196.51321325965,103196.51321325965,128025.72325548509,91647.3463076313,56528.60186590653,39020.82715747197,24829.210042225448,0.0,63850.03719969741,21104.82853589163,1537.547385973358,0.0,0.8866499356231675,2.8172979622345964,0.0014959135982669303,354133.4505905752,1555441.1460175216,4.392245757703968,1555441.1460175216,4.392245757703968,0.85,0.09575654814282175,4.027634451161993,1.267497332203202,1.0,0.0,4.027634451161409,1.2848318508412917,1.2851284859630143,3.134756076076997,19341.438580408405,1972.2778502759256,4632.441516551485,4632.441516551485,5.55988778764374,5.024683055146247,-2.3825203083402156,7.407203363486463,3.459837022838594,3.459837022838594,0.9885248636681697,0.0,0.0,0.00023086264494720241,1.000031309303668,0.0002308554170248474,199.01029071019553,0.0,1.4454623793582958e-06,4.0964403831014105,0.03933748286622256,7.772466627298744e-05,0.000153137978674215,0.0006167837986895789,0.09575654814281968,0.07187628286636187,0.023880265276457816,0.09575660432785763,0.07187628286636343,0.02388026527645833,0.37616624601181353,0.37616624601181353,0.124977974101736,0.0,4.6597384553030565,4.549876269718709,4.9907264432035845,4.660546867935068,4.551180528975408,4.990039555624264,24829.210042225448,21104.82853589163,0.85,1.0662121593774487,0.6628317363669747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521324196689454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.8010426215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.158400566592,1537.547385973358,0.37616624601181353,0.124977974101736,6.112874298809886,3.459837022838594
2649.0,-30.106908213211188,5.024634478489412,35.010713121546004,24.116096610110276,4.986798597295821,-26.597552597382503,-40.12784158168358,1.4774429814671672,-0.3768850979178069,-5.037820791761492,40.02102434398191,42321.57647695728,25755.829198820138,25755.829198820138,68077.40567577741,77440.43999273886,77440.43999273886,25755.829198820138,103196.269191559,103196.269191559,103196.269191559,128025.40711162188,91647.2364377401,56528.455321708505,39020.867906701766,24829.137920062883,0.0,63850.00582676465,21104.76723205345,1537.5436612278024,0.0,0.8866500462722436,2.817293022630341,0.0014959135982669303,354133.4750864962,1555439.9365905325,4.3922420387132854,1555439.9365905325,4.3922420387132854,0.85,0.09575622057681346,4.027634451161993,1.2674970019655305,1.0,0.0,4.027634451161534,1.2848321355020227,1.285128761402316,3.1347553815567313,19341.41539324764,1972.2754858435492,4632.441516551485,4632.441516551485,5.559882214766411,5.024634478489412,-2.382504724935108,7.407139203424521,3.4598635237267166,3.4598635237267166,0.9885324353504904,0.0,0.0,0.0002308554170248474,1.00003118434356,0.0002308482181747016,199.01053812917922,0.0,1.4384309291011155e-06,4.076513253072561,0.03933892129715166,7.77224586093003e-05,0.00015313295841554712,0.0006167635789228144,0.09575622057680865,0.0718759811220273,0.023880239454781352,0.09575621641416823,0.0718759811220309,0.023880239454782553,0.37616484530743316,0.37616484530743316,0.12497789826255733,0.0,4.659977436664121,4.5502413718278945,4.990584055714407,4.660935693843669,4.55170513821389,4.990017880718597,24829.137920062883,21104.76723205345,0.85,1.0662082922980833,0.662828075408208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521342217714006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.78111549147,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.148835922231,1537.5436612278024,0.37616484530743316,0.12497789826255733,6.112874298809886,3.4598635237267166
2650.0,-30.107206277055003,5.024586220804892,35.01069834307929,24.116005841083847,4.986773973618069,-26.597823359352883,-40.12808444732798,1.4773910559159409,-0.376735430691042,-5.03781385623365,40.02099578963048,42321.295005597116,25755.79092214246,25755.79092214246,68077.08592773958,77440.17121533978,77440.17121533978,25755.79092214246,103195.96213748225,103195.96213748225,103195.96213748225,128025.02240235047,91647.0779962614,56528.28382974568,39020.8824072397,24829.060264868232,0.0,63849.94267210793,21104.701225137997,1537.5394937163517,0.0,0.8866501850929247,2.8172918608794717,0.0014959135982669303,354133.570849228,1555438.704867174,4.392237372856696,1555438.704867174,4.392237372856696,0.85,0.09575588983934398,4.027634451161993,1.2674966250220314,1.0,0.0,4.027634451162703,1.2848323932995034,1.2851290100095163,3.1347547525781625,19341.381955442266,1972.2720761363225,4632.441516551485,4632.441516551485,5.559873952022555,5.024586220804892,-2.382485275154819,7.407071495959711,3.459890008193815,3.459890008193815,0.9885400023410901,0.0,0.0,0.0002308482181747016,1.0000310503801395,0.00023084105047233263,199.0107844852401,0.0,1.4326470414263387e-06,4.060121715402244,0.039340353944193086,7.772032019218736e-05,0.00015312789798251425,0.0006167431973483934,0.09575588983934206,0.07187567705260914,0.023880212786732923,0.09575593237292761,0.07187567705261058,0.023880212786733402,0.37616344681096997,0.37616344681096997,0.12497782277066885,0.0,4.6601952140579215,4.550583632531925,4.990425406618101,4.661078425542598,4.55196578503228,4.989804001706034,24829.060264868232,21104.701225137997,0.85,1.066204339091415,0.6628243226925349,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521360166813428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.7647239538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.139285304722,1537.5394937163517,0.37616344681096997,0.12497782277066885,6.112874298809886,3.459890008193815
