time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2651.0,-30.10750299952534,5.0245381856531,35.01068360369594,24.11591598009693,4.986743504321386,-26.598093498530655,-40.12833101497961,1.4773340033267424,-0.37644051076557616,-5.0378111970830535,40.020967371078584,42321.034586809816,25755.764218215023,25755.764218215023,68076.79880502484,77439.92976976995,77439.92976976995,25755.764218215023,103195.69398798497,103195.69398798497,103195.69398798497,128024.679082322,91646.9439784226,56528.13046714223,39020.90390142263,24828.985094337037,0.0,63849.88899575967,21104.63733018648,1537.5355696522677,0.0,0.8866503016325125,2.8172882854819083,0.0014959135982669303,354133.60756562056,1555437.4790024103,4.392233455883425,1555437.4790024103,4.392233455883425,0.85,0.09575556163645692,4.027634451161993,1.26749624313321,1.0,0.0,4.0276344511623865,1.2848326750193955,1.2851292825846685,3.134754065233586,19341.35367205052,1972.2691920330105,4632.441516551485,4632.441516551485,5.559868187475427,5.0245381856531,-2.3824688993703207,7.40700708502342,3.4599165079231335,3.4599165079231335,0.9885475736923238,0.0,0.0,0.00023084105047233263,1.000030910717618,0.00023083391523036229,199.01102973316253,0.0,1.4264500714063908e-06,4.0425595023657115,0.039341780394264496,7.771814923477314e-05,0.0001531229012375595,0.00061672307228627,0.09575556163645141,0.0718753750307295,0.023880186605721918,0.09575557905070951,0.07187537503073363,0.02388018660572329,0.37616204893853,0.37616204893853,0.12497774647515004,0.0,4.660429505966192,4.550938881244861,4.990293912218078,4.661370686317468,4.552364906071773,4.989772992680173,24828.985094337037,21104.63733018648,0.85,1.0662007385720886,0.6628208012956827,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521378038805688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.74716174076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.129750485277,1537.5355696522677,0.37616204893853,0.12497774647515004,6.112874298809886,3.4599165079231335
2652.0,-30.107798525915737,5.024490326288461,35.01066886862056,24.115826782677345,4.98670869367466,-26.59836299517023,-40.12857370600102,1.477273162929151,-0.37604349411026305,-5.037810574648665,40.02093801778832,42320.76321787294,25755.743123756612,25755.743123756612,68076.50634162955,77439.7086097949,77439.7086097949,25755.743123756612,103195.45173355151,103195.45173355151,103195.45173355151,128024.3566270899,91646.82800614688,56527.96395437854,39020.96005752038,24828.904893538387,0.0,63849.86495105877,21104.569159507628,1537.5314049924718,0.0,0.8866504111821913,2.8172831268125353,0.0014959135982669303,354133.6161599234,1555436.212817468,4.392229773846287,1555436.212817468,4.392229773846287,0.85,0.0957552335337358,4.027634451161993,1.2674958760803565,1.0,0.0,4.027634451161499,1.2848329743934856,1.2851295728597987,3.134753334816353,19341.32919703037,1972.2666962755243,4632.441516551485,4632.441516551485,5.559863633838143,5.024490326288461,-2.382453990449482,7.406944316737944,3.4599429943536846,3.4599429943536846,0.9885551412439099,0.0,0.0,0.00023083391523036229,1.0000307861901767,0.00023082680895232402,199.0112739930282,0.0,1.4199918519142282e-06,4.024256908324923,0.03934320038611641,7.771601246472442e-05,0.00015311790276563788,0.0006167029402685554,0.09575523353373655,0.07187507302740861,0.023880160506327935,0.09575515617718586,0.07187507302740806,0.023880160506327748,0.3761606525814216,0.3761606525814216,0.1249776710783458,0.0,4.660696989103428,4.551325476718773,4.9902011728697175,4.661767080538425,4.552873041262046,4.98983139962553,24828.904893538387,21104.569159507628,0.85,1.0661965595982155,0.662816800792171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521395830410557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.72885914672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.120232602554,1537.5314049924718,0.3761606525814216,0.1249776710783458,6.112874298809886,3.4599429943536846
2653.0,-30.108092837483476,5.024442920305883,35.01065418420373,24.115744849573844,4.986694506085543,-26.598629335881107,-40.12881590807808,1.47723100448317,-0.37597554994846405,-5.037796526557232,40.02091002317226,42320.495139461855,25755.68871790942,25755.68871790942,68076.18385737127,77439.43320155599,77439.43320155599,25755.68871790942,103195.12191946541,103195.12191946541,103195.12191946541,128023.94896271589,91646.66564447427,56527.80858587718,39020.952287330096,24828.827043250487,0.0,63849.77933058058,21104.502986762913,1537.527058942975,0.0,0.8866505842137276,2.817283872998154,0.0014959135982669303,354133.81012990087,1555435.005241091,4.392223958143215,1555435.005241091,4.392223958143215,0.85,0.09575490140771155,4.027634451161993,1.2674954766081648,1.0,0.0,4.027634451164123,1.2848331863050813,1.2851297756894562,3.1347528177915844,19341.29493189946,1972.2632022045716,4632.441516551485,4632.441516551485,5.559851889308394,5.024442920305883,-2.382429107215292,7.406872027521175,3.4599694537547734,3.4599694537547734,0.9885627010727924,0.0,0.0,0.00023082680895232402,1.0000306597093143,0.00023081973208643425,199.0115172493392,0.0,1.4142294457438247e-06,4.0079262492379994,0.03934461461556216,7.77138800537307e-05,0.0001531129288985933,0.0006166829073502912,0.09575490140770482,0.07187476773611201,0.02388013367159281,0.09575492956011836,0.07187476773611706,0.023880133671594486,0.3761592595751145,0.3761592595751145,0.12497759866399008,0.0,4.660916673928568,4.551675593633945,4.9900264983201055,4.661820976608794,4.5531026106994545,4.989354518737343,24828.827043250487,21104.502986762913,0.85,1.0661929386616764,0.6628134910278795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521413550339373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.71252848763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.110728790549,1537.527058942975,0.3761592595751145,0.12497759866399008,6.112874298809886,3.4599694537547734
2654.0,-30.108385841822,5.024395620843891,35.010639553212485,24.11564531447368,4.9866581655078726,-26.598896715413304,-40.1290544779971,1.4771690390992556,-0.37570873104152724,-5.0377985475752185,40.020882210466425,42320.217617388604,25755.675935438998,25755.675935438998,68075.8935528276,77439.17646568867,77439.17646568867,25755.675935438998,103194.85240112766,103194.85240112766,103194.85240112766,128023.60942629898,91646.51245851297,56527.634251650015,39020.97578540328,24828.75702517132,0.0,63849.7328105746,21104.44347139562,1537.5235346629847,0.0,0.886650674711293,2.817280121053533,0.0014959135982669303,354133.78222455276,1555433.8055122953,4.39222091646148,1555433.8055122953,4.39222091646148,0.85,0.09575457804605933,4.027634451161993,1.2674950804328544,1.0,0.0,4.027634451159638,1.2848334908220558,1.2851300711836573,3.134752074827262,19341.26260322895,1972.2599055976254,4632.441516551485,4632.441516551485,5.559849129970717,5.024395620843891,-2.3824159665779985,7.40681158742189,3.45999597016051,3.45999597016051,0.9885702771887172,0.0,0.0,0.00023081973208643425,1.0000305236009586,0.0002308126868520846,199.01175942571243,0.0,1.4083778180926613e-06,3.991342736474602,0.03934602299338025,7.771177967409841e-05,0.00015310795241233583,0.0006166628638827948,0.09575457804605617,0.07187446943766959,0.023880108608386578,0.09575459232424557,0.07187446943767196,0.023880108608387362,0.37615786729414613,0.37615786729414613,0.12497752360303141,0.0,4.661152270411208,4.552021337027043,4.98992891716847,4.662089816533694,4.5534004970870114,4.989534749315965,24828.75702517132,21104.44347139562,0.85,1.0661891687909002,0.6628096274567284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521431197467791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.69594497487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.101239464611,1537.5235346629847,0.37615786729414613,0.12497752360303141,6.112874298809886,3.45999597016051
2655.0,-30.108677599573614,5.024348786508112,35.010624966291694,24.115578887891047,4.986645286602479,-26.599160626455607,-40.12929252404717,1.4771283134845585,-0.3754098613296719,-5.0377833635369536,40.02085423212405,42319.9433289781,25755.620120293544,25755.620120293544,68075.56344927165,77438.95861698492,77438.95861698492,25755.620120293544,103194.57873727847,103194.57873727847,103194.57873727847,128023.25703877382,91646.4071553924,56527.47216348261,39021.03887989977,24828.67830149535,0.0,63849.71718139511,21104.376556271047,1537.5191161877688,0.0,0.8866508534714206,2.8172779571417816,0.0014959135982669303,354133.9918792742,1555432.5986393103,4.392214908219158,1555432.5986393103,4.392214908219158,0.85,0.0957542455258166,4.027634451161993,1.2674947051377967,1.0,0.0,4.027634451160795,1.2848336959043,1.2851302672608154,3.134751574465236,19341.24037984856,1972.2576394434961,4632.441516551485,4632.441516551485,5.559837081217321,5.024348786508112,-2.3823900868547847,7.4067388733628965,3.4600224396899857,3.4600224396899857,0.9885778399114244,0.0,0.0,0.0002308126868520846,1.000030393809165,0.00023080567178854206,199.01200057226353,0.0,1.4020844834924571e-06,3.9735074262176235,0.03934742507786374,7.770968395894078e-05,0.00015310300289314381,0.0006166429290287804,0.09575424552581953,0.0718741639404521,0.02388008158536743,0.0957542629062174,0.0718741639404499,0.0238800815853667,0.37615647556153303,0.37615647556153303,0.12497745098534016,0.0,4.661390973222126,4.552399883826524,4.989744886544088,4.662373502207288,4.553942768033323,4.989037643073971,24828.67830149535,21104.376556271047,0.85,1.0661842597653335,0.6628054938559622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521448766254543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.678109664615,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.091766516447,1537.5191161877688,0.37615647556153303,0.12497745098534016,6.112874298809886,3.4600224396899857
2656.0,-30.108968098615414,5.024302072477787,35.010610438573146,24.11547900354492,4.986610996531476,-26.599425545800255,-40.12953448165206,1.4770684437163415,-0.37518968988007373,-5.037784132230623,40.02082678266777,42319.690727631525,25755.605683638958,25755.605683638958,68075.29641127048,77438.69209188984,77438.69209188984,25755.605683638958,103194.2977755288,103194.2977755288,103194.2977755288,128022.90733150161,91646.2439992093,56527.32258240018,39021.023796454574,24828.60955597281,0.0,63849.63335242738,21104.318122576886,1537.5156333174648,0.0,0.8866509490332116,2.817274966205655,0.0014959135982669303,354133.9812654777,1555431.4145810273,4.392211696326857,1555431.4145810273,4.392211696326857,0.8499999999999999,0.09575392249021447,4.027634451161993,1.2674943216005343,1.0,0.0,4.02763445116249,1.2848339904896067,1.2851305529004582,3.134750855732886,19341.205947042577,1972.2541282744442,4632.441516551485,4632.441516551485,5.559833964792746,5.024302072477787,-2.3823758557666532,7.40667792824444,3.4600489707000985,3.4600489707000985,0.9885854202000282,0.0,0.0,0.00023080567178854206,1.000030262753523,0.0002307986871847584,199.01224067896607,0.0,1.3960818297419427e-06,3.9564959054886657,0.03934882115969349,7.770755386069532e-05,0.00015309811792784674,0.0006166232541742571,0.09575392249020825,0.07187386617046106,0.023880056319747205,0.09575395466239424,0.07187386617046572,0.02388005631974875,0.3761550864881731,0.3761550864881731,0.12497737501260739,0.0,4.661632159458236,4.5527571207258575,4.989635103278374,4.662594442350553,4.554184621442801,4.989194508810215,24828.60955597281,21104.318122576886,0.85,1.0661814772767595,0.6628024078704071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521466260335243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.661098143886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.082308774761,1537.5156333174648,0.3761550864881731,0.12497737501260739,6.112874298809886,3.4600489707000985
2657.0,-30.109257320084243,5.024255654461363,35.01059592221973,24.115398607123666,4.986586350853576,-26.599688350565867,-40.12977235307915,1.4770173813351264,-0.3748642177615693,-5.037776431734761,40.02079805826004,42319.426637759956,25755.570161970936,25755.570161970936,68074.9967997309,77438.46539917558,77438.46539917558,25755.570161970936,103194.0355611465,103194.0355611465,103194.0355611465,128022.56467564429,91646.12406462633,56527.16489684966,39021.06574197408,24828.52911449778,0.0,63849.59485647186,21104.249747323112,1537.5112863805205,0.0,0.8866510923671649,2.8172715773654633,0.0014959135982669303,354134.0875906737,1555430.175527236,4.392206878782823,1555430.175527236,4.392206878782823,0.8500000000000001,0.09575359330480347,4.027634451161993,1.2674939314695077,1.0,0.0,4.027634451161581,1.2848342438070444,1.2851307973018407,3.134750237686583,19341.180635809207,1972.2515472469404,4632.441516551485,4632.441516551485,5.559826296769759,5.024255654461363,-2.3823553555171295,7.4066110099784925,3.460075459945131,3.460075459945131,0.9885929885557517,0.0,0.0,0.0002307986871847584,1.0000301297318557,0.00023079173349171378,199.01247973022222,0.0,1.3900216492416146e-06,3.9393213539507355,0.03935021118134273,7.770545978815113e-05,0.00015309322739660727,0.0006166035569021525,0.09575359330479935,0.07187356359274212,0.023880029712057237,0.09575358424151313,0.0718735635927452,0.023880029712058267,0.37615369850177954,0.37615369850177954,0.12497730073749408,0.0,4.661885457413234,4.553135587732413,4.989509934496084,4.662912213973186,4.554664012529088,4.9890239050831156,24828.52911449778,21104.249747323112,0.85,1.066177427636892,0.6627986713602525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452148367898248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.643923592346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.072866523971,1537.5112863805205,0.37615369850177954,0.12497730073749408,6.112874298809886,3.460075459945131
2658.0,-30.10954533295186,5.024209397372957,35.01058142584943,24.115308990608924,4.986553505414748,-26.599950887478215,-40.13001015465704,1.4769590599410487,-0.3745116223478817,-5.037774886659128,40.02076960760244,42319.16756196354,25755.550850608695,25755.550850608695,68074.71841257224,77438.2345100001,77438.2345100001,25755.550850608695,103193.78536060879,103193.78536060879,103193.78536060879,128022.2382024174,91645.99612599619,56527.008436798445,39021.09743244193,24828.45284180861,0.0,63849.550274250534,21104.184915537317,1537.507319742483,0.0,0.8866512033462288,2.817267111917458,0.0014959135982669303,354134.10892442876,1555428.948282646,4.392203148707628,1555428.948282646,4.392203148707628,0.85,0.09575326846593227,4.027634451161993,1.267493611671962,1.0,0.0,4.027634451160724,1.284834531021831,1.2851310756481096,3.1347495369374987,19341.15363538577,1972.2487939699868,4632.441516551485,4632.441516551485,5.559822128047464,5.024209397372957,-2.3823393324878435,7.4065487298608,3.4601019606309724,3.4601019606309724,0.9886005601802779,0.0,0.0,0.00023079173349171378,1.000030003894546,0.00023078480904864025,199.01271778303294,0.0,1.3838716960900432e-06,3.9218923867191826,0.03935159505303882,7.770336638266567e-05,0.0001530883671090481,0.0006165839814405367,0.09575326846593246,0.07187326434137903,0.023880004124553437,0.09575319741964311,0.07187326434137889,0.023880004124553385,0.376152312911077,0.376152312911077,0.1249772268138995,0.0,4.662160635252178,4.553528818937025,4.9894281069651925,4.66326326431124,4.5551046700541065,4.989103735601702,24828.45284180861,21104.184915537317,0.85,1.0661738120342823,0.6627950765540499,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521501021064678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.62649462511,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.063440183925,1537.507319742483,0.376152312911077,0.1249772268138995,6.112874298809886,3.4601019606309724
2659.0,-30.10983210347096,5.024163480360546,35.010566957469926,24.115227860771142,4.986533081762107,-26.600211063826816,-40.130243835132546,1.476912042117913,-0.37429149852260934,-5.0377646474924385,40.020741430150444,42318.89669792594,25755.510041489273,25755.510041489273,68074.40673941522,77437.98784462037,77437.98784462037,25755.510041489273,103193.49788610963,103193.49788610963,103193.49788610963,128021.87215788233,91645.85693875767,56526.84470684282,39021.124702127614,24828.3742717727,0.0,63849.498973900314,21104.118131006795,1537.503017815022,0.0,0.8866513576326605,2.8172654078591934,0.0014959135982669303,354134.2503025648,1555427.732823744,4.39219796304599,1555427.732823744,4.39219796304599,0.85,0.09575294040202458,4.027634451161993,1.2674932028586046,1.0,0.0,4.027634451160132,1.284834765292876,1.2851313010759968,3.1347489653612386,19341.124261033612,1972.2457986196728,4632.441516551485,4632.441516551485,5.559813318628224,5.024163480360546,-2.382316849935888,7.406480330296434,3.4601284325000723,3.4601284325000723,0.9886081235714492,0.0,0.0,0.00023078480904864025,1.0000298745406508,0.0002307779146644473,199.01295480949852,0.0,1.378052235198412e-06,3.9054000345522994,0.03935297310527402,7.770130930669981e-05,0.00015308349974194044,0.0006165643774650874,0.09575294040201826,0.0718729624098805,0.02387997799213775,0.0957528882479802,0.07187296240988525,0.023879977992139326,0.37615093038493314,0.37615093038493314,0.12497715571744329,0.0,4.6624194643056285,4.5539135618978435,4.98930622581355,4.663473148969842,4.555471887897625,4.988838174949194,24828.3742717727,21104.118131006795,0.85,1.066169787287476,0.6627913668551195,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452151829071695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.610002272944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.054028415474,1537.503017815022,0.37615093038493314,0.12497715571744329,6.112874298809886,3.4601284325000723
2660.0,-30.11011779762939,5.024117872347355,35.010552559588746,24.115146661084168,4.9865129932446886,-26.600470237830134,-40.13047734098507,1.47686543344542,-0.37407431893939247,-5.037755518311971,40.02071454679966,42318.62983156615,25755.472961582964,25755.472961582964,68074.10279314911,77437.73953454194,77437.73953454194,25755.472961582964,103193.2124961249,103193.2124961249,103193.2124961249,128021.51634688399,91645.71580797418,56526.68472142247,39021.145651724124,24828.30385075908,0.0,63849.4495024832,21104.058273145216,1537.499208220419,0.0,0.8866515015735593,2.8172636129047413,0.0014959135982669303,354134.37635451223,1555426.5731876916,4.392193125105159,1555426.5731876916,4.392193125105159,0.85,0.09575261537872755,4.027634451161993,1.2674928286625073,1.0,0.0,4.027634451163855,1.284834997587727,1.2851315245658532,3.134748398606718,19341.094476511847,1972.2427614436988,4632.441516551485,4632.441516551485,5.559805314230075,5.024117872347355,-2.382295077257814,7.406412949605169,3.4601549298636165,3.4601549298636165,0.9886156942467476,0.0,0.0,0.0002307779146644473,1.0000297624780963,0.00023077104634623518,199.013190946808,0.0,1.3720717698289674e-06,3.8884513956952933,0.039354345177043844,7.76992538182213e-05,0.000153078660846226,0.0006165448881620024,0.09575261537872622,0.07187266289748477,0.023879952481241445,0.09575260553149638,0.07187266289748577,0.02387995248124178,0.376149550057637,0.376149550057637,0.12497708439822644,0.0,4.66266855708875,4.554291214551085,4.989166635387846,4.663681199372604,4.5558190817732225,4.98862563658696,24828.30385075908,21104.058273145216,0.85,1.066165853011804,0.6627877007760312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521535485915271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.59305363409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.044631934978,1537.499208220419,0.376149550057637,0.12497708439822644,6.112874298809886,3.4601549298636165
2661.0,-30.110402077576044,5.0240723967394185,35.01053819151064,24.115057044569426,4.986479899797006,-26.600729439430236,-40.13071084683759,1.4768072616511771,-0.3737151019444127,-5.037754510940944,40.02068661910933,42318.36905547047,25755.457072952326,25755.457072952326,68073.8261284228,77437.50955474963,77437.50955474963,25755.457072952326,103192.96662770196,103192.96662770196,103192.96662770196,128021.19693315397,91645.58717133956,56526.52489718818,39021.180304612644,24828.230305452016,0.0,63849.41061006466,21103.995759634214,1537.49540756711,0.0,0.886651607917475,2.8172589974228974,0.0014959135982669303,354134.3902638772,1555425.368503864,4.392189550822401,1555425.368503864,4.392189550822401,0.85,0.09575229321719003,4.027634451161993,1.2674924649065362,1.0,0.0,4.0276344511609,1.2848352839266295,1.285131802145723,3.1347476999954424,19341.06732878016,1972.2399931454838,4632.441516551485,4632.441516551485,5.559801884369042,5.0240723967394185,-2.3822792313457373,7.406351628085156,3.4601814439135716,3.4601814439135716,0.9886232696895919,0.0,0.0,0.00023077104634623518,1.0000296152181452,0.00023076421221375037,199.01342591570784,0.0,1.3668859238344933e-06,3.873754708146954,0.03935571206296768,7.769719838001475e-05,0.00015307384796622042,0.0006165255036406826,0.09575229321718705,0.07187236580004641,0.02387992741714064,0.09575222344853886,0.07187236580004865,0.023879927417141383,0.376148171315769,0.376148171315769,0.12497701174518433,0.0,4.662942546252452,4.5546832623152795,4.989083615164077,4.66403940899653,4.5562533636369835,4.988753450404147,24828.230305452016,21103.995759634214,0.85,1.0661621693606087,0.6627840202615711,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521552616612048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.57835694654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.035247458554,1537.49540756711,0.376148171315769,0.12497701174518433,6.112874298809886,3.4601814439135716
2662.0,-30.110685224359,5.024027400163875,35.0105238790954,24.114984541106992,4.986471053384999,-26.600985196109736,-40.13094382882116,1.476771025135728,-0.37360083939717015,-5.037736830216363,40.02065950424776,42318.11103262093,25755.399589065266,25755.399589065266,68073.5106216862,77437.2509139759,77437.2509139759,25755.399589065266,103192.65050304116,103192.65050304116,103192.65050304116,128020.80484590206,91645.43923321908,56526.37726306032,39021.17996684306,24828.154342860897,0.0,63849.33430970396,21103.931191431762,1537.491079362491,0.0,0.8866517962683018,2.8172595577612065,0.0014959135982669303,354134.63439211616,1555424.1988827467,4.392183220239624,1555424.1988827467,4.392183220239624,0.85,0.09575196406103495,4.027634451161993,1.2674920582911002,1.0,0.0,4.027634451160705,1.284835467571317,1.2851319770515996,3.134747251938258,19341.03610762443,1972.2368094736155,4632.441516551485,4632.441516551485,5.559789475386251,5.024027400163875,-2.3822510233263365,7.406278423490211,3.4602079218924233,3.4602079218924233,0.9886308348264067,0.0,0.0,0.00023076421221375037,1.0000294972362418,0.00023075740550804554,199.01365994848916,0.0,1.3600841189626287e-06,3.8544783931400897,0.03935707214708664,7.769514760327263e-05,0.00015306906461047776,0.0006165062380323012,0.09575196406103342,0.07187206324068189,0.02387990082035153,0.09575199328147405,0.07187206324068304,0.02387990082035191,0.3761467949673153,0.3761467949673153,0.12497694136394732,0.0,4.6631747432986685,4.555051502031631,4.988904572782417,4.664135990819204,4.556557876433089,4.988222030055283,24828.154342860897,21103.931191431762,0.85,1.0661585020055604,0.6627807711722584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521569662548661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.55908063154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.025881790369,1537.491079362491,0.3761467949673153,0.12497694136394732,6.112874298809886,3.4602079218924233
2663.0,-30.110967240358843,5.023982385106637,35.01050960527822,24.114880430884682,4.986429258877819,-26.60124322999305,-40.13117335326967,1.4767052485120202,-0.3732849535473406,-5.037742387812571,40.02063200366247,42317.84355833,25755.401806868475,25755.401806868475,68073.24536519847,77436.99772780873,77436.99772780873,25755.401806868475,103192.39953467721,103192.39953467721,103192.39953467721,128020.48542950189,91645.28295399692,56526.20638246311,39021.196190593124,24828.08589482468,0.0,63849.2820854178,21103.873010600975,1537.4877190734294,0.0,0.8866518676149685,2.8172547461666353,0.0014959135982669303,354134.5576550789,1555423.0126238076,4.392180822236399,1555423.0126238076,4.392180822236399,0.85,0.0957516464446864,4.027634451161993,1.2674916818970816,1.0,0.0,4.027634451161081,1.2848357893622322,1.2851322901708222,3.1347464668315577,19341.003126145988,1972.233446298786,4632.441516551485,4632.441516551485,5.559789954140964,5.023982385106637,-2.3822398556475672,7.406222240754205,3.4602344685866995,3.4602344685866995,0.9886384195961998,0.0,0.0,0.00023075740550804554,1.0000293795015358,0.00023075062616966958,199.01389304711364,0.0,1.3546274145098552e-06,3.8390140927209297,0.03935842677450115,7.769312730971892e-05,0.00015306427819832664,0.0006164869601138239,0.0957516464446849,0.07187176996085338,0.023879876483831504,0.09575162817964716,0.07187176996085451,0.023879876483831882,0.3761454193506033,0.3761454193506033,0.12497686691946334,0.0,4.663433583456026,4.555412900710337,4.98885315628462,4.664457434265216,4.5568479994361155,4.988636920907027,24828.08589482468,21103.873010600975,0.85,1.0661552196331643,0.6627771241298694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521586640576751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.54361633112,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.016529347231,1537.4877190734294,0.3761454193506033,0.12497686691946334,6.112874298809886,3.4602344685866995
2664.0,-30.111247904996056,5.023937811763073,35.010495341028395,24.11481375982987,4.986416529684756,-26.601497140684167,-40.13140605585647,1.4766657653729178,-0.37299170587016306,-5.037726053007916,40.02060373469475,42317.59505995134,25755.348801227756,25755.348801227756,68072.9438611791,77436.77842356228,77436.77842356228,25755.348801227756,103192.12722479003,103192.12722479003,103192.12722479003,128020.13031479417,91645.17177850676,56526.06563892422,39021.229043980595,24828.00309000413,0.0,63849.232133984726,21103.80262650351,1537.483031572893,0.0,0.8866520532904408,2.8172527908859943,0.0014959135982669303,354134.7831994828,1555421.7932208148,4.392174581576336,1555421.7932208148,4.392174581576336,0.85,0.09575131647818402,4.027634451161993,1.2674913280317561,1.0,0.0,4.027634451160491,1.284835988083173,1.2851324802268302,3.134745981991646,19340.97966344902,1972.231053769536,4632.441516551485,4632.441516551485,5.559778511872231,5.023937811763073,-2.3822125396345375,7.40615035139761,3.460260934711373,3.460260934711373,0.9886459813461066,0.0,0.0,0.00023075062616966958,1.0000292387863718,0.0002307438794986703,199.01412502925643,0.0,1.3491825224844474e-06,3.823583268720924,0.03935977595702364,7.769107909150574e-05,0.00015305954707816384,0.0006164679048912637,0.09575131647817753,0.0718714668036554,0.023879849674522124,0.09575128984801895,0.07187146680366027,0.023879849674523744,0.37614404414975494,0.37614404414975494,0.12497679684765715,0.0,4.663687753177783,4.555797677450585,4.988712483669644,4.664734347137767,4.557367657578311,4.988180859704414,24828.00309000413,21103.80262650351,0.85,1.0661513315983362,0.6627737506873971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45216035508386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.528185507115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15430.007190119222,1537.483031572893,0.37614404414975494,0.12497679684765715,6.112874298809886,3.460260934711373
2665.0,-30.111527405289646,5.023893361463685,35.01048113121415,24.11472372421997,4.986385352787137,-26.601751848259386,-40.131635091360636,1.4766097957568913,-0.3726741843750574,-5.037724446610575,40.020576791743714,42317.33634772875,25755.334035926557,25755.334035926557,68072.6703836553,77436.5391292928,77436.5391292928,25755.334035926557,103191.87316521935,103191.87316521935,103191.87316521935,128019.80777338549,91645.03267428515,56525.90679431812,39021.25097774114,24827.934608166128,0.0,63849.18558590727,21103.74441694121,1537.4795038562115,0.0,0.8866521591174427,2.8172487948453555,0.0014959135982669303,354134.8053799766,1555420.6310172118,4.392171024670365,1555420.6310172118,4.392171024670365,0.85,0.09575099672707937,4.027634451161993,1.2674909285595644,1.0,0.0,4.02763445116216,1.2848362638684285,1.2851327474069079,3.1347453091302504,19340.950306616905,1972.2280602057692,4632.441516551485,4632.441516551485,5.559775324503077,5.023893361463685,-2.382195973279213,7.406089334742898,3.460287459061242,3.460287459061242,0.9886535597317835,0.0,0.0,0.0002307438794986703,1.0000291175536777,0.00023073716099699954,199.01435604949077,0.0,1.3426828257794176e-06,3.8051631282588696,0.03936111863984942,7.768906319922968e-05,0.00015305481629944063,0.0006164488510438973,0.09575099672707786,0.07187117168899061,0.023879825038087252,0.09575094576248906,0.07187117168899175,0.023879825038087627,0.37614267094079895,0.37614267094079895,0.12497672482484441,0.0,4.663959845495185,4.556185833214897,4.988633597905846,4.665050262235525,4.557741498388054,4.988321110176514,24827.934608166128,21103.74441694121,0.85,1.0661478256768908,0.6627701819436987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521620380107314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.50976536665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.997868562978,1537.4795038562115,0.37614267094079895,0.12497672482484441,6.112874298809886,3.460287459061242
2666.0,-30.111805627461028,5.023849192772791,35.01046693646587,24.114642769005172,4.986363092709782,-26.602004513558107,-40.13186377761883,1.4765619788068756,-0.3724071530057813,-5.037715182440005,40.020548810939495,42317.081876930424,25755.30024290726,25755.30024290726,68072.38211983768,77436.30049869257,77436.30049869257,25755.30024290726,103191.60074159983,103191.60074159983,103191.60074159983,128019.45699211367,91644.89732796789,56525.7552540938,39021.268970971214,24827.856250513847,0.0,63849.12522148506,21103.67781293677,1537.4752313031483,0.0,0.8866523077227236,2.817246358854301,0.0014959135982669303,354134.9332959691,1555419.4240457574,4.392166029962969,1555419.4240457574,4.392166029962969,0.85,0.09575067190943651,4.027634451161993,1.2674905741447584,1.0,0.0,4.027634451164141,1.2848365014534906,1.2851329764141686,3.134744729469992,19340.921742860424,1972.2251475132105,4632.441516551485,4632.441516551485,5.559768029641571,5.023849192772791,-2.382173734322003,7.406022927094794,3.460313946240532,3.460313946240532,0.9886611274972948,0.0,0.0,0.00023073716099699954,1.0000289844668058,0.00023073047339725226,199.014586013767,0.0,1.3370782836258898e-06,3.7892798557957716,0.039362455718133044,7.768705042914707e-05,0.00015305011056785246,0.0006164298980772348,0.09575067190943329,0.07187087256903635,0.023879799340396933,0.09575061293229135,0.07187087256903876,0.023879799340397738,0.37614129978686883,0.37614129978686883,0.124976654895847,0.0,4.664226174581131,4.5565725077587445,4.988536036399694,4.665308029434243,4.558136718508024,4.9881634094030005,24827.856250513847,21103.67781293677,0.85,1.0661443188720698,0.662766823040057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521637139596462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.49388209419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.98856097693,1537.4752313031483,0.37614129978686883,0.124976654895847,6.112874298809886,3.460313946240532
2667.0,-30.11208278129604,5.023805270002063,35.010452784652664,24.114561883639567,4.986340069532427,-26.602256293522046,-40.132088552322216,1.4765135817584276,-0.3721187219590547,-5.03770732967804,40.02052167201529,42316.815758558376,25755.270732487337,25755.270732487337,68072.08649104572,77436.06537617755,77436.06537617755,25755.270732487337,103191.33610866488,103191.33610866488,103191.33610866488,128019.11956773381,91644.76474970776,56525.59138401208,39021.30373966187,24827.783459068924,0.0,63849.08719873079,21103.615940208583,1537.4713104762118,0.0,0.8866524460856271,2.8172434759929295,0.0014959135982669303,354135.04172382044,1555418.2533900617,4.392161379508687,1555418.2533900617,4.392161379508687,0.85,0.095750349643535,4.027634451161993,1.2674901873106137,1.0,0.0,4.027634451162088,1.284836741688805,1.2851332081119957,3.134744143343863,19340.893763280234,1972.2222943900551,4632.441516551485,4632.441516551485,5.559761659260032,5.023805270002063,-2.3821524586673855,7.405957728669448,3.4603404442878847,3.4603404442878847,0.988668698367967,0.0,0.0,0.00023073047339725226,1.00002887323439,0.000230723811654559,199.01481509547756,0.0,1.3309298951309303e-06,3.7718553228010565,0.03936378664802818,7.768507213339018e-05,0.00015304540126386207,0.0006164109307222421,0.09575034964353496,0.07187057538068174,0.023879774262853225,0.0957502857131955,0.07187057538068177,0.02387977426285323,0.3761399304458692,0.3761399304458692,0.12497658545631629,0.0,4.664495887469059,4.556963430156145,4.988439256545973,4.665588607718973,4.558541965485517,4.988067071910336,24827.783459068924,21103.615940208583,0.85,1.0661403236536617,0.6627630497965766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521653822483127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.4764575612,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.979269679254,1537.4713104762118,0.3761399304458692,0.12497658545631629,6.112874298809886,3.4603404442878847
2668.0,-30.112358754304328,5.0237616071323075,35.01043867496944,24.1144755500369,4.986318302352767,-26.602506884982986,-40.13231695918364,1.4764664330314614,-0.37194768696491565,-5.037698561533093,40.02049459550954,42316.569663203845,25755.239544370652,25755.239544370652,68071.8092075745,77435.80299020775,77435.80299020775,25755.239544370652,103191.0425345784,103191.0425345784,103191.0425345784,128018.75301252615,91644.60493974497,56525.447537776476,39021.28600218721,24827.710477947756,0.0,63848.99648013497,21103.55390625559,1537.467354009014,0.0,0.8866525888861805,2.8172422469215195,0.0014959135982669303,354135.16279095045,1555417.085427489,4.392156579903553,1555417.085427489,4.392156579903553,0.85,0.0957500274202276,4.027634451161993,1.2674898219062016,1.0,0.0,4.027634451162363,1.2848369760305483,1.2851334339481129,3.13474357159708,19340.86003666725,1972.2188552326484,4632.441516551485,4632.441516551485,5.559754926715955,5.0237616071323075,-2.3821304404673964,7.405892047599703,3.46036694290667,3.46036694290667,0.9886762694019058,0.0,0.0,0.000230723811654559,1.0000287502820355,0.0002307171784706075,199.01504320163778,0.0,1.3257854903130917e-06,3.7572760795473017,0.03936511243351849,7.768306191785479e-05,0.0001530407497367042,0.0006163921960712106,0.0957500274202229,0.07187027826439284,0.02387974915583007,0.09575001296171666,0.07187027826439636,0.023879749155831242,0.3761385630707001,0.3761385630707001,0.1249765163907382,0.0,4.664743764360082,4.557327167658684,4.988336773369042,4.665750874568175,4.558798692355651,4.9879435163341554,24827.710477947756,21103.55390625559,0.85,1.0661374956574823,0.6627601371365264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521670441346122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.46187831794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.969990509844,1537.467354009014,0.3761385630707001,0.1249765163907382,6.112874298809886,3.46036694290667
2669.0,-30.112633486296435,5.02371825705035,35.01042462308304,24.11440423401075,4.986301134679862,-26.602755899398137,-40.13253754293544,1.476423547781484,-0.3716252025765243,-5.037686994237225,40.02046805959283,42316.29657053573,25755.202009834986,25755.202009834986,68071.49858037071,77435.58281477273,77435.58281477273,25755.202009834986,103190.78482460772,103190.78482460772,103190.78482460772,128018.4241782988,91644.48870140247,56525.27803877897,39021.345180692784,24827.63935369107,0.0,63848.98453438385,21103.49345063741,1537.4634429445723,0.0,0.8866527439894242,2.817239349409576,0.0014959135982669303,354135.322507716,1555415.9407842169,4.392151366799416,1555415.9407842169,4.392151366799416,0.85,0.09574970452790668,4.027634451161993,1.267489434522577,1.0,0.0,4.02763445116215,1.2848371903667588,1.2851336398107733,3.1347430486599617,19340.835505495834,1972.2163537493268,4632.441516551485,4632.441516551485,5.55974682417747,5.02371825705035,-2.382106274467013,7.4058245315173625,3.4603934467242974,3.4603934467242974,0.9886838419212278,0.0,0.0,0.0002307171784706075,1.0000286210583358,0.00023071057528977344,199.01527028249183,0.0,1.320103390670479e-06,3.7411730091601374,0.03936643253690916,7.768112059938667e-05,0.00015303605787122084,0.0006163732989521495,0.09574970452790704,0.07186998067074545,0.023879723857161597,0.09574968766111862,0.07186998067074517,0.023879723857161507,0.37613719587959343,0.37613719587959343,0.12497644721380069,0.0,4.665003189331458,4.557714710531911,4.988208881895332,4.666061791660695,4.559286747087469,4.987719315294498,24827.63935369107,21103.49345063741,0.85,1.0661328300955664,0.6627559839694493,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521686989439793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.44577524756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.960725757868,1537.4634429445723,0.37613719587959343,0.12497644721380069,6.112874298809886,3.4603934467242974
2670.0,-30.112906878235748,5.023674982921563,35.010410592286696,24.114309239108138,4.986267120621113,-26.60300539231678,-40.13276574024928,1.4763656347021563,-0.37132668317667594,-5.037686421457477,40.02044057010817,42316.06087477743,25755.192895454453,25755.192895454453,68071.25377023188,77435.33512431917,77435.33512431917,25755.192895454453,103190.52801977363,103190.52801977363,103190.52801977363,128018.09502697451,91644.33758683359,56525.13854826676,39021.33226507425,24827.567007200872,0.0,63848.89927227512,21103.43195612074,1537.4597120453627,0.0,0.8866528465303515,2.817235483034677,0.0014959135982669303,354135.3304164397,1555414.7550088717,4.392147920343918,1555414.7550088717,4.392147920343918,0.85,0.09574938619974765,4.027634451161993,1.2674890663707634,1.0,0.0,4.027634451163241,1.2848374749486655,1.2851339159738855,3.1347423543377837,19340.803613976106,1972.2131017193544,4632.441516551485,4632.441516551485,5.559744856666278,5.023674982921563,-2.3820901594108452,7.405765142332408,3.4604199721281272,3.4604199721281272,0.9886914206080364,0.0,0.0,0.00023071057528977344,1.000028481516167,0.00023070400448993973,199.01549625617412,0.0,1.3141338184164678e-06,3.7242552413922696,0.03936774667072758,7.767911232251252e-05,0.00015303146296726092,0.0006163547923586607,0.0957493861997439,0.07186968683405863,0.02387969936568526,0.09574933497625135,0.07186968683406146,0.0238796993656862,0.37613583052242083,0.37613583052242083,0.12497637633801686,0.0,4.665274479027005,4.558092963823924,4.988156650777057,4.666359738280789,4.559607065641899,4.987948815728089,24827.567007200872,21103.43195612074,0.85,1.066130419569977,0.662753177534451,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521703463154545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.42885747979,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.951476668482,1537.4597120453627,0.37613583052242083,0.12497637633801686,6.112874298809886,3.4604199721281272
2671.0,-30.11317916403239,5.023632087438529,35.01039658330079,24.11423212559896,4.9862532253938125,-26.60325187747988,-40.132982133049495,1.4763259388412617,-0.37117516534357264,-5.037671355989754,40.020413143788474,42315.78104351455,25755.14745796395,25755.14745796395,68070.9285014785,77435.07814086227,77435.07814086227,25755.14745796395,103190.22559882622,103190.22559882622,103190.22559882622,128017.7142473801,91644.18487833894,56524.962685702725,39021.35799181802,24827.48864855389,0.0,63848.84664037191,21103.365351270804,1537.4552997320397,0.0,0.8866530226836657,2.817235246939871,0.0014959135982669303,354135.538434703,1555413.5719588639,4.392141999737927,1555413.5719588639,4.392141999737927,0.85,0.09574906082010318,4.027634451161993,1.2674886273359882,1.0,0.0,4.027634451162416,1.2848376742346668,1.2851341068630158,3.134741868120512,19340.771386071112,1972.2098153876311,4632.441516551485,4632.441516551485,5.55973504812572,5.023632087438529,-2.382063327774744,7.405695415213273,3.4604464481943604,3.4604464481943604,0.9886989851983887,0.0,0.0,0.00023070400448993973,1.0000283663418534,0.00023069746044691197,199.01572131601836,0.0,1.3076909897055484e-06,3.705996264825524,0.03936905436171729,7.767720797696708e-05,0.00015302679651297267,0.0006163359975866047,0.09574906082010184,0.07186938730878206,0.02387967351131978,0.09574907118642181,0.07186938730878306,0.023879673511320112,0.3761344663271895,0.3761344663271895,0.12497630860795655,0.0,4.6655133165065195,4.558449378354908,4.9880399606901165,4.666496190646171,4.559903511249672,4.9876018522354,24827.48864855389,21103.365351270804,0.85,1.066126204046996,0.6627493411409267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452171985655135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.41059850322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.942245267088,1537.4552997320397,0.3761344663271895,0.12497630860795655,6.112874298809886,3.4604464481943604
2672.0,-30.113450236100793,5.023589404657926,35.01038263870068,24.114156304299854,4.986230787511035,-26.603498124527547,-40.133206034637965,1.4762786759377915,-0.3708069843440285,-5.037663793820567,40.020387001185554,42315.537633084496,25755.121933672388,25755.121933672388,68070.65956675689,77434.86115004582,77434.86115004582,25755.121933672388,103189.98308371821,103189.98308371821,103189.98308371821,128017.40425962956,91644.06821364895,56524.81926556474,39021.38772009356,24827.42117591135,0.0,63848.808896004906,21103.307999524648,1537.4516890841464,0.0,0.8866531559547621,2.8172312793922742,0.0014959135982669303,354135.64285030245,1555412.444283349,4.392137520427,1555412.444283349,4.392137520427,0.8500000000000001,0.09574874130467034,4.027634451161993,1.267488264129497,1.0,0.0,4.027634451164321,1.2848379088678483,1.2851343331418588,3.1347412956635097,19340.746764922467,1972.2073047291856,4632.441516551485,4632.441516551485,5.559729538225277,5.023589404657926,-2.382041920247874,7.4056313249058,3.4604729663618476,3.4604729663618476,0.9887065618176708,0.0,0.0,0.00023069746044691197,1.0000282399584892,0.00023069094574418032,199.01594537309316,0.0,1.3023674434934498e-06,3.6909093348604367,0.03937035672916078,7.76752375964357e-05,0.00015302222285047627,0.0006163175765459661,0.0957487413046666,0.07186909238333367,0.023879648921332926,0.09574872587133743,0.07186909238333648,0.02387964892133386,0.3761331019887952,0.3761331019887952,0.12497623944914354,0.0,4.66577934952528,4.558835825086362,4.9879419190406225,4.666856809476542,4.560395908866894,4.987564134466879,24827.42117591135,21103.307999524648,0.85,1.066122622234479,0.6627459206327062,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521736183655685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.39551157325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.933026912355,1537.4516890841464,0.3761331019887952,0.12497623944914354,6.112874298809886,3.4604729663618476
2673.0,-30.11372016783769,5.023547099992845,35.010368759730554,24.114083940535807,4.986219691226665,-26.60374221084955,-40.13342585004864,1.4762417342385217,-0.3706283478870205,-5.037648111226457,40.02036102359083,42315.28211432644,25755.076559809764,25755.076559809764,68070.3586741362,77434.61216696938,77434.61216696938,25755.076559809764,103189.68872677915,103189.68872677915,103189.68872677915,128017.03973002774,91643.92368829147,56524.667888906995,39021.395332649416,24827.351003248597,0.0,63848.74633589802,21103.248352761308,1537.4477317438377,0.0,0.8866533300018612,2.817230758099396,0.0014959135982669303,354135.8593897646,1555411.3237261653,4.3921316706147735,1555411.3237261653,4.3921316706147735,0.85,0.0957484179372204,4.027634451161993,1.2674879152094944,1.0,0.0,4.02763445116129,1.284838095152794,1.285134511099008,3.134740841166469,19340.716264003047,1972.2041945009814,4632.441516551485,4632.441516551485,5.559719743419999,5.023547099992845,-2.3820144437635578,7.405561543756402,3.4604994772020965,3.4604994772020965,0.9887141363434562,0.0,0.0,0.00023069094574418032,1.0000281212208137,0.0002306844586155813,199.0161684880595,0.0,1.2965297229635218e-06,3.674365234878621,0.03937165325888375,7.767330322006988e-05,0.00015301764252411044,0.0006162991286656976,0.09574841793721878,0.07186879467213367,0.023879623265085106,0.0957484804959426,0.07186879467213489,0.023879623265085508,0.37613173959543367,0.37613173959543367,0.12497617020087354,0.0,4.666021692249444,4.559208258472779,4.987791013803417,4.667019763339454,4.560727633812348,4.987217218657349,24827.351003248597,21103.248352761308,0.85,1.066118954255248,0.6627425680641014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452175243801594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.378967473276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.92382379645,1537.4477317438377,0.37613173959543367,0.12497617020087354,6.112874298809886,3.4604994772020965
2674.0,-30.113988883219903,5.023504795055021,35.01035490415153,24.113994708191626,4.986182284758332,-26.60398783347983,-40.13364587500689,1.4761812350183046,-0.370153887412755,-5.037650102522856,40.02033394696101,42315.03274379412,25755.076592538862,25755.076592538862,68070.10933633299,77434.40136482584,77434.40136482584,25755.076592538862,103189.4779573647,103189.4779573647,103189.4779573647,128016.75948634399,91643.80620108737,56524.5114968085,39021.43856030985,24827.28152897929,0.0,63848.72008928914,21103.189299632395,1537.4442256016246,0.0,0.886653417982177,2.817224274001798,0.0014959135982669303,354135.8318946748,1555410.1557621725,4.392128713551851,1555410.1557621725,4.392128713551851,0.85,0.0957481020980718,4.027634451161993,1.2674875426618382,1.0,0.0,4.027634451159797,1.2848383915946828,1.285134799273941,3.1347401179093635,19340.69146926939,1972.2016661417906,4632.441516551485,4632.441516551485,5.559719750485192,5.023504795055021,-2.3819999327755137,7.405504727830534,3.460526030969227,3.460526030969227,0.9887217231340648,0.0,0.0,0.0002306844586155813,1.0000279945622033,0.00023067800088593656,199.0163905980737,0.0,1.2910434782677416e-06,3.6588172174107796,0.03937294430236202,7.767136704428622e-05,0.00015301309157129506,0.0006162807990913527,0.09574810209806961,0.07186850313723803,0.023879598960831576,0.09574805127000394,0.07186850313723968,0.023879598960832128,0.37613037816558664,0.37613037816558664,0.12497609760861916,0.0,4.666317544806532,4.559614658374699,4.98775255830094,4.667496215110077,4.5612365022084305,4.987594949350068,24827.28152897929,21103.189299632395,0.85,1.0661154873761047,0.6627389348544298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521768624032767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.3634194558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.91463448945,1537.4442256016246,0.37613037816558664,0.12497609760861916,6.112874298809886,3.460526030969227
