time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2675.0,-30.1142563404529,5.023462802016636,35.01034103725323,24.11391291478651,4.986163905881902,-26.60423042062922,-40.13386544594539,1.4761379860582076,-0.36997979281710514,-5.037637255966783,40.020305906104234,42314.786923005355,25755.03916460619,25755.03916460619,68069.82608761155,77434.14379615788,77434.14379615788,25755.03916460619,103189.18296076407,103189.18296076407,103189.18296076407,128016.38260345455,91643.64914323465,56524.36583885866,39021.4258937511,24827.199642690488,0.0,63848.625536441585,21103.119696286914,1537.439658739504,0.0,0.8866535850565347,2.8172234811931376,0.0014959135982669303,354136.00927523855,1555408.9462064682,4.392123098099257,1555408.9462064682,4.392123098099257,0.85,0.09574777792707073,4.027634451161993,1.2674871607730167,1.0,0.0,4.0276344511615525,1.2848386072706304,1.285135006702072,3.134739591704717,19340.6583234672,1972.1982862106022,4632.441516551485,4632.441516551485,5.559711670958977,5.023462802016636,-2.3819744906236653,7.4054372926403005,3.460552514146305,3.460552514146305,0.9887292897560871,0.0,0.0,0.00023067800088593656,1.0000278635485733,0.00023067157355734227,199.01661166858403,0.0,1.2851940453518965e-06,3.6422399245272747,0.03937422949640737,7.766943490826847e-05,0.0001530085659776681,0.0006162625716545489,0.09574777792706743,0.07186820491497117,0.023879573012096256,0.09574775795478835,0.07186820491497366,0.02387957301209708,0.37612901981547536,0.37612901981547536,0.12497602906252439,0.0,4.666580861104762,4.559991279205178,4.9876732482944135,4.6676574631496806,4.561522045420247,4.9873804398075094,24827.199642690488,21103.119696286914,0.85,1.0661126299227963,0.6627360662424002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521784737147108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.34684216292,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.905460552365,1537.439658739504,0.37612901981547536,0.12497602906252439,6.112874298809886,3.460552514146305
2676.0,-30.114522680911865,5.023421109868113,35.01032723391633,24.113846418354683,4.986148552153224,-26.604471700083028,-40.13408103547988,1.4760975713243367,-0.3696111583051902,-5.0376245896228475,40.02028002366646,42314.52940826371,25755.00305782277,25755.00305782277,68069.53246608649,77433.93583275848,77433.93583275848,25755.00305782277,103188.93889058125,103188.93889058125,103188.93889058125,128016.06968570751,91643.54246434834,56524.20929956651,39021.481294202036,24827.130795126264,0.0,63848.6120893283,21103.061175857325,1537.435848896865,0.0,0.8866537433904169,2.8172201041185763,0.0014959135982669303,354136.1841675674,1555407.8297558266,4.392117776419737,1555407.8297558266,4.392117776419737,0.85,0.0957474575951318,4.027634451161993,1.2674867805326357,1.0,0.0,4.027634451161121,1.2848388096239327,1.2851352008435442,3.1347390980047263,19340.635809742467,1972.1959904495895,4632.441516551485,4632.441516551485,5.559703876627783,5.023421109868113,-2.3819490780234527,7.405370187891565,3.460579020904817,3.460579020904817,0.988736863115662,0.0,0.0,0.00023067157355734227,1.000027747262742,0.00023066517323017523,199.01683181644026,0.0,1.2791451589161666e-06,3.625097380368416,0.03937550864156629,7.766753785024099e-05,0.00015300403570710127,0.0006162443253807409,0.0957474575951288,0.07186790951349267,0.023879548081636132,0.09574742301083343,0.07186790951349492,0.02387954808163688,0.376127662393489,0.376127662393489,0.1249759612492137,0.0,4.66686277589821,4.560401088924664,4.9875685452375365,4.668013431317661,4.56206427143178,4.987173821981003,24827.130795126264,21103.061175857325,0.85,1.066108255741767,0.6627321726126634,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452180077485234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.329699618764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.896302863024,1537.435848896865,0.376127662393489,0.1249759612492137,6.112874298809886,3.460579020904817
2677.0,-30.114787976903962,5.023379647176,35.01031348857619,24.113764834497147,4.9861287028943995,-26.604712488938524,-40.13429652024058,1.4760532149289673,-0.3693926643932741,-5.03761501167227,40.0202541062648,42314.27606867698,25754.975523053494,25754.975523053494,68069.25159173048,77433.68501597157,77433.68501597157,25754.975523053494,103188.66053902506,103188.66053902506,103188.66053902506,128015.72338738875,91643.39069057629,56524.054713843216,39021.4844185923,24827.062848363686,0.0,63848.54726695598,21103.003421109133,1537.4321566481965,0.0,0.8866538861153627,2.8172183444144063,0.0014959135982669303,354136.31641651515,1555406.711797607,4.392112979365339,1555406.711797607,4.392112979365339,0.85,0.09574713928958858,4.027634451161993,1.2674863700708374,1.0,0.0,4.027634451161036,1.2848390303626123,1.2851354134093262,3.1347385594484147,19340.60377910319,1972.192724233371,4632.441516551485,4632.441516551485,5.559697932727749,5.023379647176,-2.3819258572315833,7.4053055044075835,3.4606055484433735,3.4606055484433735,0.9887444424123925,0.0,0.0,0.00023066517323017523,1.0000276385092304,0.00023065879816485307,199.01705110140387,0.0,1.2737728353741006e-06,3.609872215450201,0.039376782414401665,7.766564175696668e-05,0.00015299953147320856,0.0006162261839731385,0.09574713928958908,0.07186761592082343,0.02387952336876565,0.09574714867381173,0.07186761592082305,0.023879523368765528,0.37612630797854235,0.37612630797854235,0.12497589242874524,0.0,4.667131258830068,4.560790252945253,4.987472169906425,4.66822234727897,4.5623650157326665,4.987104884032931,24827.062848363686,21103.003421109133,0.85,1.066104939038431,0.6627288776322121,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521816745625387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.314474453844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.887158631147,1537.4321566481965,0.37612630797854235,0.12497589242874524,6.112874298809886,3.4606055484433735
2678.0,-30.115052007715438,5.023338428412706,35.01029978478371,24.11368314586582,4.986109452572687,-26.604952079065136,-40.1345118303783,1.4760095239223845,-0.3691893803723474,-5.03760451256181,40.02022782574318,42314.02743126893,25754.94625159528,25754.94625159528,68068.9736828642,77433.4313028029,77433.4313028029,25754.94625159528,103188.37755439818,103188.37755439818,103188.37755439818,128015.36963813315,91643.23575207086,56523.90450126286,39021.479167564445,24826.992083734975,0.0,63848.471251299416,21102.94327117473,1537.4282801673755,0.0,0.8866540348494901,2.817216892747445,0.0014959135982669303,354136.46138455585,1555405.5781766723,4.392107980340555,1555405.5781766723,4.392107980340555,0.85,0.09574682010345928,4.027634451161993,1.2674859953252597,1.0,0.0,4.027634451162545,1.284839247936171,1.2851356228417137,3.1347380286145183,19340.571080572277,1972.18938991116,4632.441516551485,4632.441516551485,5.559691613930609,5.023338428412706,-2.381901894730289,7.405240323142995,3.4606320757143667,3.4606320757143667,0.9887520216326762,0.0,0.0,0.00023065879816485307,1.0000275067606998,0.00023065245366300536,199.01726934103448,0.0,1.2687467009943896e-06,3.5956281506181003,0.039378051161102656,7.766374724297888e-05,0.0001529950509218742,0.000616208137950224,0.09574682010345925,0.07186732178831885,0.023879498315140395,0.09574687398147258,0.07186732178831888,0.023879498315140402,0.37612495498992826,0.37612495498992826,0.12497582323796387,0.0,4.66738425285439,4.5611586490765035,4.987376228035146,4.668415132189466,4.562652080493422,4.987012427799073,24826.992083734975,21102.94327117473,0.85,1.0661018556725255,0.6627257724734916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452183265380165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30023038901,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.878026445409,1537.4282801673755,0.37612495498992826,0.12497582323796387,6.112874298809886,3.4606320757143667
2679.0,-30.11531494741736,5.023297354577866,35.01028610131032,24.113607813511067,4.986083023904979,-26.60519140488362,-40.13472710559142,1.47595948137129,-0.3687246134805946,-5.037598503325027,40.02020100999118,42313.783302219395,25754.928860180837,25754.928860180837,68068.71216240023,77433.23248213818,77433.23248213818,25754.928860180837,103188.16134231901,103188.16134231901,103188.16134231901,128015.08111533236,91643.13235976157,56523.75549863571,39021.5298456954,24826.91977301335,0.0,63848.44961870875,21102.881807061345,1537.4244233661898,0.0,0.8866541626471051,2.817211471274699,0.0014959135982669303,354136.5443580146,1555404.4214690032,4.392103685002827,1555404.4214690032,4.392103685002827,0.85,0.0957465025026008,4.027634451161993,1.267485635415651,1.0,0.0,4.027634451160036,1.2848394951624287,1.2851358619729083,3.134737425434468,19340.549260453303,1972.1871648782515,4632.441516551485,4632.441516551485,5.559687859665308,5.023297354577866,-2.381881194518115,7.4051785490959805,3.460658607466066,3.460658607466066,0.9887596021331617,0.0,0.0,0.00023065245366300536,1.000027393146364,0.00023064613553965623,199.0174866792082,0.0,1.2626654330616463e-06,3.5783938372967055,0.03937931382653572,7.766185307900793e-05,0.00015299060058399742,0.0006161902136160722,0.09574650250259703,0.0718670289003961,0.02387947360220092,0.09574646333519402,0.07186702890039895,0.023879473602201863,0.3761236021419042,0.3761236021419042,0.12497575371297852,0.0,4.667680098644212,4.5615707571373605,4.987320547790716,4.668873889844406,4.563230552995037,4.987109255101245,24826.91977301335,21102.881807061345,0.85,1.0660981209237517,0.6627221734421049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521848486145836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.28299607569,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.868910762256,1537.4244233661898,0.3761236021419042,0.12497575371297852,6.112874298809886,3.460658607466066
2680.0,-30.1155765524998,5.023256614269028,35.010272452251975,24.113530350755923,4.986069909787228,-26.605428197842162,-40.13493818985296,1.475921555129683,-0.3685863278655006,-5.0375833584384155,40.020174645452926,42313.527683567445,25754.88883706064,25754.88883706064,68068.41652062809,77432.97110859012,77432.97110859012,25754.88883706064,103187.85994565077,103187.85994565077,103187.85994565077,128014.70610156273,91642.97126605142,56523.599790939305,39021.523861235684,24826.846155911957,0.0,63848.37001714764,21102.819232525162,1537.420273558127,0.0,0.8866543353558528,2.817211418839914,0.0014959135982669303,354136.7534734259,1555403.2842252443,4.392097880182211,1555403.2842252443,4.392097880182211,0.85,0.09574618156888301,4.027634451161993,1.267485255724751,1.0,0.0,4.027634451161833,1.2848396856480444,1.2851360443842639,3.1347369606898035,19340.515262915716,1972.1836980942235,4632.441516551485,4632.441516551485,5.559679219918848,5.023256614269028,-2.3818537080494564,7.4051103223184835,3.4606851142399107,3.4606851142399107,0.9887671754971173,0.0,0.0,0.00023064613553965623,1.0000272541619497,0.00023063984964384198,199.01770291464103,0.0,1.2574170294727529e-06,3.5635198615257817,0.03938057124356519,7.76599958318617e-05,0.00015298613970779452,0.0006161722468373949,0.09574618156888304,0.0718667333515478,0.023879448217335234,0.09574622176489798,0.07186673335154778,0.023879448217335227,0.37612225230380675,0.37612225230380675,0.12497568629920743,0.0,4.667937945587937,4.56194728296839,4.987219582656053,4.668997030572939,4.5634820132470395,4.986844524510332,24826.846155911957,21102.819232525162,0.85,1.0660948196852493,0.6627189961498372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452186425309551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26812209992,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.859808136636,1537.420273558127,0.37612225230380675,0.12497568629920743,6.112874298809886,3.4606851142399107
2681.0,-30.115837084209193,5.023216158431316,35.01025887895647,24.113463574927323,4.986055880189997,-26.605664116192592,-40.13514916934071,1.4758829121734196,-0.3682452457083514,-5.037570180588789,40.020149554084604,42313.276123245225,25754.85470052546,25754.85470052546,68068.13082377068,77432.75653929538,77432.75653929538,25754.85470052546,103187.61123982084,103187.61123982084,103187.61123982084,128014.39214621403,91642.856172788,56523.447409641616,39021.56529238487,24826.7809063932,0.0,63848.34619877807,21102.76377043422,1537.4166534178141,0.0,0.886654493428365,2.8172084646145086,0.0014959135982669303,354136.9354287438,1555402.201900707,4.392092567293566,1555402.201900707,4.392092567293566,0.85,0.09574586362728404,4.027634451161993,1.2674848469113935,1.0,0.0,4.027634451161939,1.2848398794203173,1.285136230124442,3.134736487926531,19340.490973404074,1972.181221253341,4632.441516551485,4632.441516551485,5.55967185090295,5.023216158431316,-2.3818275618591374,7.405043720290453,3.460711653171041,3.460711653171041,0.9887747580488689,0.0,0.0,0.00023063984964384198,1.0000271423939093,0.00023063358969610174,199.0179182632663,0.0,1.2510045457130957e-06,3.545346882550913,0.039381822248110904,7.765813954761174e-05,0.00015298171009623025,0.0006161544059812534,0.09574586362728298,0.07186644023070188,0.023879423396581098,0.09574591297970325,0.07186644023070268,0.023879423396581365,0.37612090298973394,0.37612090298973394,0.12497561779000425,0.0,4.668210547688943,4.562348126725908,4.987104545723639,4.6693249348804216,4.5639764123872055,4.986669459638279,24826.7809063932,21102.76377043422,0.85,1.0660907427712414,0.6627153034083602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452187994004835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.249949120946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.850723483238,1537.4166534178141,0.37612090298973394,0.12497561779000425,6.112874298809886,3.460711653171041
2682.0,-30.116096465005715,5.023175862938875,35.010245347409956,24.113387683779024,4.986032617169432,-26.60589992195125,-40.135363885760285,1.4758360741150132,-0.36785348535210005,-5.0375626345448135,40.020123623515325,42313.045109390994,25754.835459092887,25754.835459092887,68067.88056848387,77432.5426261058,77432.5426261058,25754.835459092887,103187.3780851987,103187.3780851987,103187.3780851987,128014.09080282852,91642.73753291334,56523.31135079358,39021.58464679973,24826.71271762983,0.0,63848.29736442956,21102.705809985357,1537.4129935406338,0.0,0.8866546258478314,2.8172041846633746,0.0014959135982669303,354137.0396220146,1555401.0833775557,4.392088116616383,1555401.0833775557,4.392088116616383,0.85,0.0957455475208777,4.027634451161993,1.267484523267485,1.0,0.0,4.027634451163053,1.2848401114799382,1.285136454194137,3.134735921750433,19340.465935408523,1972.1786680883406,4632.441516551485,4632.441516551485,5.559667697276293,5.023175862938875,-2.3818055006238548,7.4049813635627295,3.4607382100171127,3.4607382100171127,0.988782345719175,0.0,0.0,0.00023063358969610174,1.000027022546874,0.00023062735755752172,199.01813266098637,0.0,1.2458417676993627e-06,3.530715569659994,0.039383068089878605,7.76562504264171e-05,0.00015297733926968463,0.0006161368018896782,0.09574554752087243,0.07186614884740954,0.023879398673462893,0.09574555389387962,0.07186614884741349,0.023879398673464208,0.3761195558211856,0.3761195558211856,0.12497554748345625,0.0,4.6685076025548256,4.562768701674827,4.987028207020842,4.669709149192727,4.564465269879236,4.986737203187772,24826.71271762983,21102.705809985357,0.85,1.0660876386408555,0.6627121921181246,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521895562669362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.23531780805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.84165161291,1537.4129935406338,0.3761195558211856,0.12497554748345625,6.112874298809886,3.4607382100171127
2683.0,-30.116354656447253,5.023135750275533,35.01023182506322,24.11330121047797,4.986009615235473,-26.606134630965716,-40.13557465570045,1.475789589753902,-0.36764684094930544,-5.037553881414271,40.02009682838247,42312.802847591614,25754.813519601066,25754.813519601066,68067.61636719268,77432.28482577046,77432.28482577046,25754.813519601066,103187.09834537153,103187.09834537153,103187.09834537153,128013.73692878203,91642.57463170975,56523.16365926842,39021.56774715703,24826.638583410506,0.0,63848.20633056754,21102.64279589893,1537.4089591569602,0.0,0.8866547675504983,2.8172024847569963,0.0014959135982669303,354137.16048236686,1555399.927561826,4.3920833539277,1555399.927561826,4.3920833539277,0.85,0.09574523014665605,4.027634451161993,1.2674841468734668,1.0,0.0,4.027634451161826,1.284840341827433,1.2851366765870407,3.1347353597517604,19340.431556413925,1972.1751624065228,4632.441516551485,4632.441516551485,5.5596629612225845,5.023135750275533,-2.3817825225543348,7.4049182728298675,3.460764747807612,3.460764747807612,0.988789927945032,0.0,0.0,0.00023062735755752172,1.0000268986940781,0.0002306211541496483,199.0183460760204,0.0,1.2403085826798494e-06,3.5150345233146933,0.039384308398461285,7.765439606851949e-05,0.0001529729614890022,0.0006161191697893821,0.09574523014665651,0.07186585654464876,0.02387937360200774,0.0957452601731843,0.07186585654464842,0.02387937360200763,0.3761182118333117,0.3761182118333117,0.1249754780100337,0.0,4.668784367499825,4.563155520101361,4.986972185343575,4.669907040464977,4.564719342285173,4.986764745068172,24826.638583410506,21102.64279589893,0.85,1.0660850206939185,0.6627093426637769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521911116308506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.21963676171,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.832594114812,1537.4089591569602,0.3761182118333117,0.1249754780100337,6.112874298809886,3.460764747807612
2684.0,-30.116611929573416,5.023095850828285,35.01021832014836,24.1132301039994,4.985989170998449,-26.606368257564274,-40.13578525101764,1.4757454989892813,-0.36724284678604135,-5.037543509649397,40.02007029142784,42312.56385321353,25754.787933669755,25754.787933669755,68067.35178688329,77432.07883760818,77432.07883760818,25754.787933669755,103186.86677127793,103186.86677127793,103186.86677127793,128013.43188680164,91642.46420775425,56523.019974800736,39021.604703281686,24826.56511552371,0.0,63848.1698188054,21102.58034819515,1537.4049301052096,0.0,0.8866549165643801,2.8171983738157462,0.0014959135982669303,354137.30369233206,1555398.7828833265,4.392078345506996,1555398.7828833265,4.392078345506996,0.8499999999999999,0.0957449127929752,4.027634451161993,1.2674837792711338,1.0,0.0,4.0276344511614575,1.284840560917199,1.2851368877565323,3.134734825219728,19340.408252322326,1972.1727860505196,4632.441516551485,4632.441516551485,5.559657438016038,5.023095850828285,-2.3817583095229407,7.404854160351226,3.460791273592402,3.460791273592402,0.9887975067406863,0.0,0.0,0.0002306211541496483,1.0000268030782127,0.00023061497295849106,199.0185587323985,0.0,1.234591975005023e-06,3.498833657164235,0.03938554299043629,7.765254328784523e-05,0.00015296861086180305,0.0006161016470533907,0.09574491279297269,0.07186556402932057,0.023879348763652126,0.09574488563317413,0.07186556402932245,0.023879348763652754,0.37611686862246485,0.37611686862246485,0.12497541038478524,0.0,4.669083891658374,4.563571551123346,4.9869194638069985,4.670300662863383,4.565255283782108,4.986728302303959,24826.56511552371,21102.58034819515,0.85,1.0660814864396504,0.6627059784687999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521926598660189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.20343589556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.823551797434,1537.4049301052096,0.37611686862246485,0.12497541038478524,6.112874298809886,3.460791273592402
2685.0,-30.116867789288072,5.023056104884483,35.01020482987212,24.11314904401081,4.985964962461416,-26.60660098840133,-40.13599193478001,1.4756981615746272,-0.36692269797737254,-5.037535788075465,40.02004370797758,42312.31471069472,25754.769513256277,25754.769513256277,68067.084223951,77431.84782940321,77431.84782940321,25754.769513256277,103186.61734265949,103186.61734265949,103186.61734265949,128013.10968665917,91642.3266687554,56522.86391106125,39021.62528632683,24826.49234399968,0.0,63848.11763032651,21102.518492399726,1537.4009988181726,0.0,0.8866550522439023,2.8171950579367175,0.0014959135982669303,354137.4103093507,1555397.6361998664,4.3920737852608545,1555397.6361998664,4.3920737852608545,0.85,0.09574459764442601,4.027634451161993,1.2674833754030992,1.0,0.0,4.027634451161341,1.2848407951506606,1.285137114101756,3.134734253740528,19340.379225817946,1972.1698261708073,4632.441516551485,4632.441516551485,5.559653461621859,5.023056104884483,-2.38173600956189,7.404792114446373,3.4608177968429414,3.4608177968429414,0.988805084812269,0.0,0.0,0.00023061497295849106,1.000026655881093,0.00023060882587704946,199.01877022087953,0.0,1.2301717553602995e-06,3.4863067546910886,0.03938677316219165,7.765072496008359e-05,0.00015296424799840746,0.0006160840750344728,0.09574459764442472,0.07186527306016896,0.02387932458425576,0.09574454276314984,0.07186527306016993,0.02387932458425608,0.37611552806334947,0.37611552806334947,0.12497534440093681,0.0,4.669386999839219,4.563983864617683,4.986892341844907,4.6706130900980725,4.565647718678065,4.9867985385383236,24826.49234399968,21102.518492399726,0.85,1.0660781672225927,0.6627026180423723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521942025976813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.190908993085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.81451927059,1537.4009988181726,0.37611552806334947,0.12497534440093681,6.112874298809886,3.4608177968429414
2686.0,-30.11712269619235,5.023016782976728,35.0101914006773,24.11308583049106,4.985960910667524,-26.606830845747194,-40.1361943577416,1.4756690602223261,-0.3667459206511694,-5.037514992544517,40.02001850654766,42312.052208373374,25754.7186289306,25754.7186289306,68066.77083730398,77431.60736150484,77431.60736150484,25754.7186289306,103186.32599043543,103186.32599043543,103186.32599043543,128012.74813820576,91642.18744637653,56522.70239052124,39021.65006206143,24826.422147770325,0.0,63848.07220983176,21102.458825604775,1537.3969115794607,0.0,0.8866552495267137,2.8171951586119324,0.0014959135982669303,354137.6974475017,1555396.5491307704,4.392067154503783,1555396.5491307704,4.392067154503783,0.85,0.09574427844942751,4.027634451161993,1.2674829885689545,1.0,0.0,4.027634451161166,1.2848409439960256,1.2851372550830156,3.134733890590003,19340.3498440497,1972.1668300642625,4632.441516551485,4632.441516551485,5.559642477279046,5.023016782976728,-2.381703996042279,7.404720779019007,3.460844299901275,3.460844299901275,0.98881265711465,0.0,0.0,0.00023060882587704946,1.000026556670018,0.00023060270183719153,199.01898092218147,0.0,1.2233845889554193e-06,3.4670719250996584,0.0393879965467806,7.764894415543672e-05,0.00015295988172161275,0.0006160664892676311,0.09574427844942278,0.07186497875137747,0.02387929969804531,0.09574431294750425,0.07186497875138102,0.023879299698046492,0.37611418967744326,0.37611418967744326,0.12497528124810159,0.0,4.669655734414107,4.564380203015389,4.986775371450165,4.670769071893346,4.566004864186141,4.986347038287761,24826.422147770325,21102.458825604775,0.85,1.066074017295429,0.6626989781197792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521957368569645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.171674163495,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.805506483322,1537.3969115794607,0.37611418967744326,0.12497528124810159,6.112874298809886,3.460844299901275
2687.0,-30.117376324320684,5.022977551183384,35.01017803599179,24.11299963658678,4.9859356016343925,-26.607061677962285,-40.1364007621072,1.4756209552759738,-0.3664785763299392,-5.03750966677737,40.01999352712233,42311.811470271,25754.7078152013,25754.7078152013,68066.5192854723,77431.36007416714,77431.36007416714,25754.7078152013,103186.06788936844,103186.06788936844,103186.06788936844,128012.42767410717,91642.03228181643,56522.55342184316,39021.643177748076,24826.359784738725,0.0,63848.002962486804,21102.405817027917,1537.3936297100754,0.0,0.8866553671864104,2.817192258537888,0.0014959135982669303,354137.77098404866,1555395.4716384565,4.392063199913561,1555395.4716384565,4.392063199913561,0.8500000000000001,0.09574396770636695,4.027634451161993,1.267482596789487,1.0,0.0,4.027634451162362,1.284841181702509,1.2851374849754909,3.1347333106377255,19340.317097811756,1972.163490877288,4632.441516551485,4632.441516551485,5.559640142931327,5.022977551183384,-2.381683282126725,7.404660833310109,3.4608708646339097,3.4608708646339097,0.9888202470382599,0.0,0.0,0.00023060270183719153,1.0000264234980947,0.00023059660866814173,199.0191905668622,0.0,1.2188001716527907e-06,3.454079686464009,0.03938921534695226,7.764712836349069e-05,0.00015295557347370085,0.000616049137219917,0.09574396770636742,0.07186469129589637,0.023879276410471054,0.09574402270734493,0.07186469129589601,0.02387927641047094,0.37611285233582414,0.37611285233582414,0.12497521489119069,0.0,4.669928980057875,4.564760697318491,4.9867242958004,4.671031090447457,4.5662927458988065,4.986530121566602,24826.359784738725,21102.405817027917,0.85,1.0660712336682485,0.662695926372683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521972654058124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.15868192486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.796504255362,1537.3936297100754,0.37611285233582414,0.12497521489119069,6.112874298809886,3.4608708646339097
2688.0,-30.11762884070261,5.022938448617419,35.01016465735078,24.112924094684445,4.985909520093396,-26.607291586581617,-40.136610763706244,1.4755722659723867,-0.3660273383884487,-5.037502437322825,40.01996639126414,42311.59060863751,25754.69230791588,25754.69230791588,68066.28291655339,77431.15891754154,77431.15891754154,25754.69230791588,103185.85122545742,103185.85122545742,103185.85122545742,128012.13443893936,91641.92248709538,56522.42361471541,39021.66541375552,24826.283213481947,0.0,63847.94862723747,21102.340731459655,1537.3894919268914,0.0,0.8866555023601673,2.8171871580631342,0.0014959135982669303,354137.8708061429,1555394.3011286363,4.392058656669532,1555394.3011286363,4.392058656669532,0.85,0.09574365278264842,4.027634451161993,1.2674822566611694,1.0,0.0,4.02763445116171,1.2848414220792526,1.2851377175785053,3.13473272417081,19340.29392651505,1972.1611280625953,4632.441516551485,4632.441516551485,5.559636795390861,5.022938448617419,-2.3816611725379944,7.404599621155413,3.4608973910145453,3.4608973910145453,0.9888278260041558,0.0,0.0,0.00023059660866814173,1.0000263077271183,0.00023059054235507738,199.0193992929799,0.0,1.21265757227816e-06,3.4366715598363053,0.03939042800452453,7.764528096605239e-05,0.00015295132770208933,0.0006160320368039027,0.09574365278264488,0.07186440051455945,0.023879252268085436,0.09574360627339373,0.0718644005145621,0.02387925226808632,0.3761115151326519,0.3761115151326519,0.12497514989065352,0.0,4.67023565788088,4.565174844716751,4.986705985233243,4.671475098934366,4.566845104662946,4.986646491559156,24826.283213481947,21102.340731459655,0.85,1.0660684388459174,0.6626930311522559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521987862895342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14127379823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.787519148653,1537.3894919268914,0.3761115151326519,0.12497514989065352,6.112874298809886,3.4608973910145453
2689.0,-30.117880363240463,5.022899761119589,35.01015132773968,24.112860846240096,4.9859052518494265,-26.607518419156303,-40.13681273264808,1.4755433077652544,-0.3658457350454114,-5.037481434881901,40.01994106208141,42311.34077346157,25754.642499739508,25754.642499739508,68065.98327320107,77430.91923521605,77430.91923521605,25754.642499739508,103185.56173495555,103185.56173495555,103185.56173495555,128011.77335486752,91641.78259667118,56522.27329648355,39021.677000208474,24826.21161991196,0.0,63847.88862012043,21102.279876925164,1537.3853174474943,0.0,0.8866557011596289,2.8171872193438237,0.0014959135982669303,354138.1608015389,1555393.2085506679,4.392051974941834,1555393.2085506679,4.392051974941834,0.85,0.09574333418532788,4.027634451161993,1.2674819137854505,1.0,0.0,4.027634451160955,1.284841570088252,1.2851378578269799,3.134732363061188,19340.264403761183,1972.1581175795184,4632.441516551485,4632.441516551485,5.559626043355204,5.022899761119589,-2.381628843709372,7.404528604828961,3.4609238909924516,3.4609238909924516,0.9888353974264147,0.0,0.0,0.00023059054235507738,1.0000262042389625,0.00023058450006373666,199.01960719798603,0.0,1.2073139819893898e-06,3.4215278249579306,0.03939163531850652,7.76435042707456e-05,0.00015294703808433176,0.00061601475979164,0.0957433341853273,0.07186410665475287,0.023879227530574428,0.09574336984995396,0.0718641066547533,0.023879227530574577,0.3761101803355211,0.3761101803355211,0.12497508792891324,0.0,4.670507907366698,4.565572646922249,4.986598722807969,4.671635699836486,4.567203555090032,4.986209614793893,24826.21161991196,21102.279876925164,0.85,1.0660647477033625,0.6626897410062197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522003005096806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.126130063356,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.778547859658,1537.3853174474943,0.3761101803355211,0.12497508792891324,6.112874298809886,3.4609238909924516
2690.0,-30.11813061040649,5.022861077562905,35.01013804033092,24.11278076414021,4.985874131041839,-26.607746789221636,-40.13701871791852,1.4754903098570253,-0.36535190697270536,-5.0374796096480035,40.01991563208736,42311.11302774342,25754.642026802114,25754.642026802114,68065.75505454553,77430.72027347035,77430.72027347035,25754.642026802114,103185.36230027246,103185.36230027246,103185.36230027246,128011.50974040806,91641.67204025289,56522.13360374645,39021.70937389604,24826.14744013559,0.0,63847.856814031635,21102.225324115254,1537.3820145514799,0.0,0.8866558026167441,2.817180926346413,0.0014959135982669303,354138.1860038289,1555392.1116247734,4.392048564929275,1555392.1116247734,4.392048564929275,0.8500000000000001,0.09574302564293338,4.027634451161993,1.2674815549748022,1.0,0.0,4.027634451161402,1.2848418305179745,1.2851381105529653,3.1347317276697644,19340.241071714372,1972.1557383728768,4632.441516551485,4632.441516551485,5.559625941262733,5.022861077562905,-2.3816105674773946,7.404471645040299,3.460950451011635,3.460950451011635,0.9888429860033243,0.0,0.0,0.00023058450006373666,1.0000260714194487,0.00023057848855524568,199.01981404916847,0.0,1.2025344492053128e-06,3.4079826290478565,0.03939283785295573,7.764169228301837e-05,0.00015294280778071828,0.0006159977216750674,0.09574302564292872,0.07186382082679917,0.023879204816129557,0.09574296124198171,0.07186382082680266,0.02387920481613072,0.3761088467477135,0.3761088467477135,0.1249750229895907,0.0,4.670831365253775,4.566006371319531,4.986588767718274,4.672127702675311,4.567744726679734,4.986552418484109,24826.14744013559,21102.225324115254,0.85,1.0660617043544514,0.6626865041215424,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522018087732183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.11258486744,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.76958806346,1537.3820145514799,0.3761088467477135,0.1249750229895907,6.112874298809886,3.460950451011635
2691.0,-30.118379772036363,5.022822767323723,35.01012477041315,24.112712765950732,4.985866354890287,-26.60797184745207,-40.13721663560716,1.4754584303059872,-0.36517547234160475,-5.037460193551214,40.019889566728594,42310.85655529514,25754.597228701812,25754.597228701812,68065.45378399696,77430.47559618858,77430.47559618858,25754.597228701812,103185.07282489039,103185.07282489039,103185.07282489039,128011.14442910017,91641.52478174605,56521.97424994776,39021.72281310921,24826.07160420978,0.0,63847.79441731899,21102.160863578312,1537.3776306371858,0.0,0.8866559960013496,2.8171808703871033,0.0014959135982669303,354138.4540956424,1555390.9872929493,4.392042065199968,1555390.9872929493,4.392042065199968,0.85,0.09574270772504284,4.027634451161993,1.2674811247317121,1.0,0.0,4.027634451160287,1.2848419920814653,1.2851382644294713,3.1347313334903992,19340.209993985663,1972.1525693264941,4632.441516551485,4632.441516551485,5.559616270746627,5.022822767323723,-2.381579310797788,7.404402078121511,3.4609769477405683,3.4609769477405683,0.9888505564973052,0.0,0.0,0.00023057848855524568,1.0000259583770417,0.00023057250326727043,199.02002000343765,0.0,1.1964093020294058e-06,3.390623961951336,0.03939403426225776,7.76399513001025e-05,0.00015293853725514318,0.0006159805215591366,0.09574270772503989,0.07186352762958938,0.02387918009545051,0.09574270720682494,0.0718635276295916,0.023879180095451244,0.37610751657184543,0.37610751657184543,0.12497496150000577,0.0,4.671114876996967,4.566412070057197,4.986502923767375,4.672284721209621,4.568071567057643,4.986196472599715,24826.07160420978,21102.160863578312,0.85,1.066058027613463,0.6626831348119072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522033093919153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.09522620035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.760645433125,1537.3776306371858,0.37610751657184543,0.12497496150000577,6.112874298809886,3.4609769477405683
2692.0,-30.11862782400557,5.0227845569792695,35.01011154966202,24.11263153133916,4.985842434104221,-26.60819752146237,-40.13742220178244,1.4754121315609914,-0.3648590150695554,-5.037453421810703,40.01986445897302,42310.636572462936,25754.585241334484,25754.585241334484,68065.22181379743,77430.24270917466,77430.24270917466,25754.585241334484,103184.82795050915,103184.82795050915,103184.82795050915,128010.83485878605,91641.38232916001,56521.844394806656,39021.70881594817,24826.006908276897,0.0,63847.71572422507,21102.10587203536,1537.3741787810993,0.0,0.8866561214928282,2.817177492254072,0.0014959135982669303,354138.547597902,1555389.9042680154,4.392037847385213,1555389.9042680154,4.392037847385213,0.85,0.0957423981815645,4.027634451161993,1.2674807922961189,1.0,0.0,4.02763445116108,1.2848422210514214,1.2851384857616748,3.134730774854262,19340.179930508057,1972.1495037049408,4632.441516551485,4632.441516551485,5.559613683046968,5.0227845569792695,-2.3815572852459908,7.404341842225261,3.4610034926143536,3.4610034926143536,0.9888581407469582,0.0,0.0,0.00023057250326727043,1.0000258428205564,0.00023056654477742743,199.02022504084752,0.0,1.1911921325617984e-06,3.3758385036801366,0.03939522545439032,7.763814307548709e-05,0.00015293436019178332,0.0006159636978748438,0.09574239818156222,0.0718632410464474,0.023879157135114813,0.09574239098101733,0.07186324104644912,0.023879157135115386,0.37610618771445525,0.37610618771445525,0.12497489815964995,0.0,4.6714084088905,4.56681339786644,4.986470497166067,4.672594406741155,4.5684315142734135,4.986353668874472,24826.006908276897,21102.10587203536,0.85,1.066055708363771,0.6626805061470579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522048035040884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.08044074207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.751716208124,1537.3741787810993,0.37610618771445525,0.12497489815964995,6.112874298809886,3.4610034926143536
2693.0,-30.118874838794742,5.0227466374306164,35.010098355152195,24.1125694354065,4.985830268297613,-26.60842108623845,-40.137619874998904,1.4753765157413414,-0.36448632675234194,-5.037437462874337,40.019838781800345,42310.38839059694,25754.5503458384,25754.5503458384,68064.93873643535,77430.03976990962,77430.03976990962,25754.5503458384,103184.59011574803,103184.59011574803,103184.59011574803,128010.52464628771,91641.27416498076,56521.69070123984,39021.759404156575,24825.934530539686,0.0,63847.69393469626,21102.04435095873,1537.370075823902,0.0,0.8866562958561952,2.817174446724328,0.0014959135982669303,354138.76795441576,1555388.7966818202,4.392031986969661,1555388.7966818202,4.392031986969661,0.85,0.09574208320816971,4.027634451161993,1.2674804224958645,1.0,0.0,4.027634451160997,1.2848423999857521,1.285138657081146,3.1347303382941414,19340.15710332414,1972.1471759799874,4632.441516551485,4632.441516551485,5.559606150195024,5.0227466374306164,-2.381528456004528,7.404275093435144,3.4610300037726494,3.4610300037726494,0.9888657153636141,0.0,0.0,0.00023056654477742743,1.0000257348147563,0.00023056061134280444,199.02042922130508,0.0,1.1858599894561825e-06,3.3607272101188213,0.03939641131437978,7.76364043165369e-05,0.00015293014046089055,0.0006159467023413254,0.09574208320817157,0.07186295019403045,0.023879133014141112,0.09574205078813369,0.07186295019402907,0.02387913301414065,0.3761048599171436,0.3761048599171436,0.12497483652210066,0.0,4.671711102640472,4.56723935118805,4.986400609485202,4.672951136121981,4.568973333878489,4.986151408621993,24825.934530539686,21102.04435095873,0.85,1.0660516385455128,0.662676845210294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522062909650348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06532944852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.742800907941,1537.370075823902,0.3761048599171436,0.12497483652210066,6.112874298809886,3.4610300037726494
2694.0,-30.119120605949465,5.02270891025675,35.01008521153621,24.112492356821917,4.985813115142726,-26.60864402679891,-40.1378212502226,1.4753365359921562,-0.3642488687458467,-5.037425889256292,40.01981387516811,42310.160863809404,25754.527260864055,25754.527260864055,68064.68812467346,77429.79626966215,77429.79626966215,25754.527260864055,103184.3235305262,103184.3235305262,103184.3235305262,128010.19214625102,91641.12291671404,56521.555081804814,39021.74203878803,24825.86861572482,0.0,63847.61065451284,21101.988323366095,1537.3664403623704,0.0,0.8866564450839677,2.8171726704832643,0.0014959135982669303,354138.92775975226,1555387.7223334978,4.392026971371734,1555387.7223334978,4.392026971371734,0.85,0.09574177219026006,4.027634451161993,1.2674800345627593,1.0,0.0,4.0276344511619095,1.2848425992851586,1.2851388488025801,3.134729852047891,19340.125183588556,1972.1439210727983,4632.441516551485,4632.441516551485,5.559601166867278,5.02270891025675,-2.3815027794098236,7.404211689666573,3.4610565389704377,3.4610565389704377,0.9888732968486965,0.0,0.0,0.00023056061134280444,1.0000256048821263,0.000230554708016682,199.02063237084522,0.0,1.1808747054252754e-06,3.3465989151752304,0.0393975921890852,7.763463303127658e-05,0.00015292597831152786,0.0006159299387251614,0.09574177219025601,0.07186266256862865,0.02387910962162735,0.09574178013232976,0.07186266256863169,0.023879109621628362,0.37610353472939434,0.37610353472939434,0.12497477395254003,0.0,4.672000093626195,4.5676430958267815,4.986342671488956,4.673177020510423,4.569279955108414,4.986132929569692,24825.86861572482,21101.988323366095,0.85,1.0660491039042908,0.6626741459873073,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452207772209352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.05120115357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.733898117533,1537.3664403623704,0.37610353472939434,0.12497477395254003,6.112874298809886,3.4610565389704377
2695.0,-30.119365350112357,5.022671400584423,35.010072102991515,24.11242554606872,4.985797204627341,-26.60886592220503,-40.13801867896689,1.4752977767200393,-0.36386925354395316,-5.0374129289650975,40.01978860945765,42309.92139727261,25754.501160679156,25754.501160679156,68064.42255795177,77429.58945279893,77429.58945279893,25754.501160679156,103184.09061347808,103184.09061347808,103184.09061347808,128009.89028263756,91641.00844234052,56521.407674915055,39021.77863047274,24825.79966915947,0.0,63847.57829963221,21101.929718785548,1537.3626015950954,0.0,0.8866566026779298,2.8171691833594434,0.0014959135982669303,354139.10671195673,1555386.632496898,4.392021674584474,1555386.632496898,4.392021674584474,0.8499999999999999,0.09574146002313172,4.027634451161993,1.2674796691583472,1.0,0.0,4.027634451161841,1.2848427928124078,1.2851390347892104,3.134729379884566,19340.10102468867,1972.141457550608,4632.441516551485,4632.441516551485,5.559595532649381,5.022671400584423,-2.3814760304963536,7.404147431080776,3.4610830690020387,3.4610830690020387,0.9888808768577253,0.0,0.0,0.000230554708016682,1.000025498353153,0.00023054882940121095,199.02083467515098,0.0,1.1748836979815517e-06,3.3296204000797176,0.03939876707278318,7.763289649530023e-05,0.00015292181152138176,0.0006159131564176182,0.09574146002313096,0.07186237413915449,0.02387908588397647,0.09574143957462038,0.07186237413915506,0.02387908588397666,0.3761022105659372,0.3761022105659372,0.12497471131572607,0.0,4.672304091920353,4.5680673395604,4.986283187227798,4.673543675421172,4.5697888168643885,4.9860698973087665,24825.79966915947,21101.929718785548,0.85,1.0660454847407086,0.6626707312016614,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522092459749927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.034222638475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.72501208757,1537.3626015950954,0.3761022105659372,0.12497471131572607,6.112874298809886,3.4610830690020387
2696.0,-30.11960899656049,5.022633994675064,35.01005900822866,24.112344276532554,4.985773155532627,-26.609087643414902,-40.13821603786198,1.475251802387043,-0.36355337253161224,-5.037405192872699,40.01976279379097,42309.686531585,25754.48870912314,25754.48870912314,68064.17524070814,77429.35686875667,77429.35686875667,25754.48870912314,103183.84557787981,103183.84557787981,103183.84557787981,128009.57506186157,91640.86446279191,56521.26111035491,39021.781502707774,24825.72948398176,0.0,63847.51098668954,21101.870061384496,1537.3588089977306,0.0,0.8866567356477504,2.817165925549837,0.0014959135982669303,354139.21352986805,1555385.5189385295,4.392017205424072,1555385.5189385295,4.392017205424072,0.8500000000000001,0.09574115026896997,4.027634451161993,1.2674793312279506,1.0,0.0,4.027634451160889,1.2848430200445744,1.285139254520278,3.134728825488941,19340.070638957837,1972.1383590683708,4632.441516551485,4632.441516551485,5.5595928447458265,5.022633994675064,-2.381453096762418,7.404087091437482,3.4611096017679817,3.4611096017679817,0.9888884576479947,0.0,0.0,0.00023054882940121095,1.0000253840385156,0.00023054297728939595,199.02103607245212,0.0,1.1699669577803733e-06,3.315686358349578,0.03939993703974096,7.763116060959271e-05,0.00015291766879161825,0.0006158964710165008,0.09574115026896676,0.07186208765872315,0.023879062610243616,0.09574110702697829,0.07186208765872555,0.023879062610244414,0.3761008887346885,0.3761008887346885,0.12497464849267739,0.0,4.672610896593426,4.568480546976446,4.986268249018963,4.673851820341099,4.570148005142869,4.986223208150932,24825.72948398176,21101.870061384496,0.85,1.0660427350863788,0.6626677512989569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522107136090074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.020288596745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.71613835931,1537.3588089977306,0.3761008887346885,0.12497464849267739,6.112874298809886,3.4611096017679817
2697.0,-30.119851456875516,5.022596977796022,35.01004595923612,24.11228602230551,4.985769493253478,-26.609306258149495,-40.13840917088089,1.4752242945274592,-0.36330100219822725,-5.037383744427138,40.01973793742046,42309.43918558773,25754.442025485034,25754.442025485034,68063.88121107276,77429.13501868372,77429.13501868372,25754.442025485034,103183.57704416875,103183.57704416875,103183.57704416875,128009.23608892149,91640.73899195451,56521.109815940494,39021.810195571124,24825.659044752734,0.0,63847.46924032386,21101.810188039824,1537.3546855129493,0.0,0.8866569350046691,2.817165106637974,0.0014959135982669303,354139.50968444574,1555384.446759956,4.392010504972669,1555384.446759956,4.392010504972669,0.85,0.09574083525369789,4.027634451161993,1.2674788773572074,1.0,0.0,4.027634451161659,1.2848431608260753,1.2851393878148003,3.134728482013689,19340.044159342302,1972.1356588990434,4632.441516551485,4632.441516551485,5.559582767200768,5.022596977796022,-2.381420000484844,7.4040169782808665,3.4611361033196326,3.4611361033196326,0.9888960295198951,0.0,0.0,0.00023054297728939595,1.0000252605112872,0.0002305371538030202,199.02123648965724,0.0,1.16469335663274e-06,3.3007409726971852,0.0394011017330976,7.762946192765362e-05,0.00015291351536174234,0.0006158797425192421,0.09574083525369852,0.0718617969393935,0.023879038314305014,0.09574084392727723,0.07186179693939303,0.023879038314304858,0.37609956838249914,0.37609956838249914,0.12497458818344527,0.0,4.6728973343478515,4.568893433583298,4.986172504886667,4.674082742228904,4.570585524748708,4.985830317813907,24825.659044752734,21101.810188039824,0.85,1.0660388269248104,0.6626643105670122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522121746632763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.005343211094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.707278463795,1537.3546855129493,0.37609956838249914,0.12497458818344527,6.112874298809886,3.4611361033196326
2698.0,-30.120092925843792,5.022560049541883,35.01003296858257,24.11220440352338,4.985747173729552,-26.609525846400324,-40.138606215454615,1.4751800942861382,-0.3630211875089344,-5.037376205648619,40.019713538677074,42309.21235096971,25754.431390496648,25754.431390496648,68063.64374146637,77428.89417338691,77428.89417338691,25754.431390496648,103183.32556388355,103183.32556388355,103183.32556388355,128008.92281094893,91640.58657236502,56520.97113294897,39021.7949326845,24825.597247065383,0.0,63847.39217974988,21101.757660005576,1537.351376686951,0.0,0.8866570618340837,2.8171623009627043,0.0014959135982669303,354139.61377799156,1555383.3943216526,4.392006242195529,1555383.3943216526,4.392006242195529,0.85,0.0957405283386637,4.027634451161993,1.267478510853835,1.0,0.0,4.027634451163257,1.2848433796443697,1.285139599200887,3.1347279481463315,19340.011992408425,1972.1323787846436,4632.441516551485,4632.441516551485,5.55958047143765,5.022560049541883,-2.3813970623404583,7.403957111882342,3.46116265988558,3.46116265988558,0.9889036171101656,0.0,0.0,0.0002305371538030202,1.0000251572773027,0.00023053135426181408,199.02143608777146,0.0,1.1589974591803378e-06,3.2845987993170773,0.039402260730556776,7.762772887744594e-05,0.00015290942492557428,0.0006158632677376114,0.09574052833866271,0.07186151278469954,0.02387901555396317,0.0957405562104447,0.07186151278470028,0.023879015553963413,0.3760982494695665,0.3760982494695665,0.12497452497308155,0.0,4.6731862037669885,4.569289728757781,4.986136556106487,4.674355018139693,4.570889164606456,4.9860070977228474,24825.597247065383,21101.757660005576,0.85,1.0660363942484363,0.6626615576068695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522136286075484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.989201037715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.698434208933,1537.351376686951,0.3760982494695665,0.12497452497308155,6.112874298809886,3.46116265988558
