time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2699.0,-30.120333349107458,5.022523433249135,35.010020010029,24.11214164402338,4.985738563061912,-26.609743122346895,-40.13879913892595,1.475148336301377,-0.3627324674436636,-5.037357940257543,40.019688492345416,42308.972915341525,25754.39395512981,25754.39395512981,68063.36687047133,77428.67410876053,77428.67410876053,25754.39395512981,103183.06806389034,103183.06806389034,103183.06806389034,128008.59471985583,91640.46006159998,56520.82496217709,39021.81677713655,24825.52665596548,0.0,63847.343433102025,21101.697657570658,1537.347316611267,0.0,0.8866572456615801,2.8171606312603443,0.0014959135982669303,354139.865981989,1555382.3139502294,4.392000063696115,1555382.3139502294,4.392000063696115,0.85,0.09574021481261645,4.027634451161993,1.267478166879155,1.0,0.0,4.0276344511618305,1.2848435402017426,1.2851397523433852,3.134727556422617,19339.985293324487,1972.1296562357675,4632.441516551485,4632.441516551485,5.559572390306629,5.022523433249135,-2.381366183346247,7.403889616595382,3.4611891814919082,3.4611891814919082,0.9889111947119738,0.0,0.0,0.00023053135426181408,1.0000250483793907,0.00023052557996962772,199.02163482185827,0.0,1.1542330194951383e-06,3.271096377249222,0.03940341496357627,7.762603210789175e-05,0.00015290532215392233,0.0006158467432731607,0.09574021481261599,0.07186122350970185,0.023878991302914133,0.09574026646917365,0.0718612235097022,0.02387899130291425,0.37609693097675,0.37609693097675,0.12497446300556783,0.0,4.673467329667119,4.569690692049505,4.986055444450926,4.6746254728138865,4.571329073992331,4.985765733802964,24825.52665596548,21101.697657570658,0.85,1.066032871701025,0.6626583134139641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452215076609847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.97569861564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.68960173204,1537.347316611267,0.37609693097675,0.12497446300556783,6.112874298809886,3.4611891814919082
2700.0,-30.120572600624094,5.022487030967886,35.010007115510355,24.112074344325833,4.985725379627832,-26.6099598009328,-40.138995729479916,1.4751125799364748,-0.36241255154487817,-5.037344003431327,40.01966444038705,42308.75382255106,25754.36827374983,25754.36827374983,68063.12209630088,77428.45412519792,77428.45412519792,25754.36827374983,103182.82239894776,103182.82239894776,103182.82239894776,128008.28625098786,91640.3313072954,56520.69677501003,39021.81614698375,24825.46385204011,0.0,63847.27999902386,21101.64427423409,1537.3438029763531,0.0,0.886657403831615,2.817158044825962,0.0014959135982669303,354140.05841832963,1555381.2764715464,4.391994747553367,1555381.2764715464,4.391994747553367,0.85,0.0957399050758111,4.027634451161993,1.2674777992768211,1.0,0.0,4.027634451162704,1.2848437194135804,1.2851399241770898,3.1347271191863384,19339.958120759497,1972.1268854052605,4632.441516551485,4632.441516551485,5.559566846495686,5.022487030967886,-2.3813384007414364,7.403825431709322,3.461215735659499,3.461215735659499,0.9889187816169996,0.0,0.0,0.00023052557996962772,1.0000249263489742,0.00023051983395180116,199.02183258772595,0.0,1.1492090708673306e-06,3.256858506838015,0.03940456417264714,7.762430312147398e-05,0.00015290127684815374,0.0006158304502602817,0.09573990507580685,0.07186093737479098,0.023878967701015875,0.09573997683313397,0.07186093737479415,0.023878967701016933,0.37609561336742237,0.37609561336742237,0.12497439926848716,0.0,4.673755063639987,4.570098292621992,4.985980860833706,4.674931451886437,4.571755043056612,4.985709030536157,24825.46385204011,21101.64427423409,0.85,1.066030097090142,0.6626555402704376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522165183441735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.96146074523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.680782155128,1537.3438029763531,0.37609561336742237,0.12497439926848716,6.112874298809886,3.461215735659499
2701.0,-30.120810766314715,5.022450827830848,35.009994261318425,24.112007254175865,4.9857105250271845,-26.610175669213422,-40.139184636622645,1.4750754279259009,-0.36205262462914334,-5.0373305597471685,40.019639825945546,42308.50752734062,25754.344376444562,25754.344376444562,68062.85190378518,77428.24190805756,77428.24190805756,25754.344376444562,103182.58628450212,103182.58628450212,103182.58628450212,128007.98389926889,91640.20920477422,56520.54029442615,39021.85434483118,24825.397614766767,0.0,63847.251959597954,21101.58797255175,1537.3401035011293,0.0,0.8866575615273883,2.817154873655229,0.0014959135982669303,354140.2440455612,1555380.214730757,4.391989447351973,1555380.214730757,4.391989447351973,0.85,0.09573959477671955,4.027634451161993,1.2674773662863301,1.0,0.0,4.027634451160763,1.2848439050966578,1.2851401025198539,3.1347266661618303,19339.93235200012,1972.124257723088,4632.441516551485,4632.441516551485,5.559561687810965,5.022450827830848,-2.3813109252991027,7.403761753129951,3.4612422933600704,3.4612422933600704,0.9889263695314486,0.0,0.0,0.00023051983395180116,1.0000248132696556,0.0002305141141429275,199.02202945639218,0.0,1.1435829979234423e-06,3.2409142161150353,0.039405707755645066,7.762264174312654e-05,0.00015289719220867463,0.000615813998825595,0.0957395947767191,0.07186065103748837,0.023878943739230735,0.09573965570076723,0.0718606510374887,0.023878943739230846,0.3760942971348563,0.3760942971348563,0.12497433445771282,0.0,4.674054733102139,4.570518242351966,4.985916972217581,4.675277935118004,4.572223457972257,4.98568698401283,24825.397614766767,21101.58797255175,0.85,1.0660263333941893,0.6626519737155346,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522179530546577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94551645451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.671978038108,1537.3401035011293,0.3760942971348563,0.12497433445771282,6.112874298809886,3.4612422933600704
2702.0,-30.12104796918141,5.022414627571229,35.009981395639336,24.11192151429134,4.98568063430025,-26.61039217446459,-40.13938119225202,1.4750248395833914,-0.3616780440909224,-5.037326314367033,40.01961378297181,42308.297099522206,25754.344031154273,25754.344031154273,68062.64113067648,77428.01500074545,77428.01500074545,25754.344031154273,103182.35903189972,103182.35903189972,103182.35903189972,128007.68552693057,91640.06593638353,56520.413239367845,39021.836330017424,24825.326495030848,0.0,63847.162825048275,21101.52752077622,1537.3363338782206,0.0,0.8866576775353627,2.817150434729177,0.0014959135982669303,354140.3026647881,1555379.091371008,4.391985548290599,1555379.091371008,4.391985548290599,0.85,0.0957392876302072,4.027634451161993,1.26747705637943,1.0,0.0,4.027634451162262,1.2848441535880746,1.2851403437191102,3.134726059899453,19339.902116353474,1972.1211745451785,4632.441516551485,4632.441516551485,5.5595616132735355,5.022414627571229,-2.3812902198223482,7.403704847393577,3.461268850465344,3.461268850465344,0.9889339572758126,0.0,0.0,0.0002305141141429275,1.00002471300484,0.000230508417587288,199.02222552952645,0.0,1.138367970139153e-06,3.2261348273743593,0.039406846123615204,7.762091313366568e-05,0.00015289320100926184,0.0006157979237333386,0.09573928763020534,0.07186036720491651,0.023878920425288823,0.09573928261496213,0.07186036720491791,0.023878920425289295,0.3760929830246155,0.3760929830246155,0.12497426938709119,0.0,4.674372017293194,4.570932826104126,4.985939985911159,4.675648270276099,4.572599192592065,4.98604011422708,24825.326495030848,21101.52752077622,0.85,1.0660245204188525,0.6626496030129623,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522193812565005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.93073706577,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.663187698752,1537.3363338782206,0.3760929830246155,0.12497426938709119,6.112874298809886,3.461268850465344
2703.0,-30.121283976107748,5.022378741964794,35.00996853009356,24.111858719866746,4.985671810571343,-26.6106054963836,-40.139569715224184,1.474993330847199,-0.3613886237423003,-5.037307231670007,40.01958805549723,42308.05851250574,25754.306272772214,25754.306272772214,68062.36478527795,77427.79563535839,77427.79563535839,25754.306272772214,103182.1019081306,103182.1019081306,103182.1019081306,128007.35265746924,91639.93825600776,56520.26600714134,39021.858054296026,24825.25074933864,0.0,63847.10880363466,21101.463136937844,1537.3319561678766,0.0,0.8866578679947035,2.8171488513382403,0.0014959135982669303,354140.566154349,1555377.98162087,4.391979146898897,1555377.98162087,4.391979146898897,0.85,0.09573897409520384,4.027634451161993,1.2674766667978843,1.0,0.0,4.027634451161889,1.2848443127668356,1.2851404956149979,3.134725671539708,19339.875170432555,1972.118426825935,4632.441516551485,4632.441516551485,5.559553462413579,5.022378741964794,-2.381258572562436,7.403637314527231,3.4612953481000766,3.4612953481000766,0.9889415280285933,0.0,0.0,0.000230508417587288,1.000024588451814,0.00023050274988152956,199.02242061442885,0.0,1.1337411812260287e-06,3.213022507594565,0.03940797986479643,7.761925520088656e-05,0.00015288916238640144,0.0006157816576367708,0.09573897409520152,0.07186007793587072,0.023878896159330802,0.09573897674311099,0.07186007793587246,0.023878896159331378,0.3760916705666654,0.3760916705666654,0.12497420933807278,0.0,4.674674296988712,4.571347281856163,4.985903136844229,4.675918607927713,4.57304117970267,4.985792030513039,24825.25074933864,21101.463136937844,0.85,1.0660210941517736,0.6626464268354975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522208036872704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.91762474599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.654408709113,1537.3319561678766,0.3760916705666654,0.12497420933807278,6.112874298809886,3.4612953481000766
2704.0,-30.12151889568868,5.022343030953453,35.00995571835603,24.111796903330855,4.985656540615934,-26.610818484261873,-40.13975816834716,1.4749561291890343,-0.3609361270466138,-5.037294487507973,40.019563891683376,42307.82437755032,25754.285321360967,25754.285321360967,68062.10969891128,77427.6064371338,77427.6064371338,25754.285321360967,103181.89175849476,103181.89175849476,103181.89175849476,128007.07881894414,91639.83769397835,56520.12020803084,39021.90831771945,24825.18706044938,0.0,63847.09537816883,21101.409001381973,1537.328419176625,0.0,0.8866580204930138,2.8171443789260144,0.0014959135982669303,354140.7421229398,1555376.9393195093,4.391974021389386,1555376.9393195093,4.391974021389386,0.85,0.09573866690774364,4.027634451161993,1.2674763228232044,1.0,0.0,4.027634451161698,1.2848444985206318,1.2851406741291145,3.1347252183430805,19339.85394762149,1972.1162627014824,4632.441516551485,4632.441516551485,5.559548939655723,5.022343030953453,-2.3812315092560845,7.403574540209538,3.461321880321421,3.461321880321421,0.9889491086632631,0.0,0.0,0.00023050274988152956,1.0000244752122558,0.00023049710841587673,199.0226148008598,0.0,1.1280005193747148e-06,3.196753471907942,0.039409107865315804,7.761759791510568e-05,0.00015288515196642388,0.0006157655051311056,0.09573866690774391,0.07185979344953469,0.023878873458209212,0.09573862094785422,0.0718597934495345,0.02387887345820915,0.3760903596991717,0.3760903596991717,0.12497414969000525,0.0,4.675006470525318,4.571797966635927,4.985877085168283,4.676358360461336,4.5736248019618415,4.985797114262198,24825.18706044938,21101.409001381973,0.85,1.0660173230399403,0.6626428990537382,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522222189490053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.9013557103,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.645645771381,1537.328419176625,0.3760903596991717,0.12497414969000525,6.112874298809886,3.461321880321421
2705.0,-30.121752843609457,5.022307577639421,35.009942952452306,24.11172370137649,4.985646711094916,-26.61103005340284,-40.13994641192255,1.4749239208883296,-0.3607929120715312,-5.037277602092655,40.01953960321019,42307.59354010116,25754.254397683842,25754.254397683842,68061.847937785,77427.34906962849,77427.34906962849,25754.254397683842,103181.60346731232,103181.60346731232,103181.60346731232,128006.7240938793,91639.67077324037,56519.97954881813,39021.879138246935,24825.12062656698,0.0,63846.99976481391,21101.352532581932,1537.3246209429901,0.0,0.8866581945422025,2.817144465006862,0.0014959135982669303,354140.9752731511,1555375.8916415253,4.39196817155048,1555375.8916415253,4.39196817155048,0.85,0.09573835814181472,4.027634451161993,1.2674758975254377,1.0,0.0,4.027634451163694,1.28484466085865,1.2851408292557696,3.1347248222756843,19339.818720336345,1972.112670518102,4632.441516551485,4632.441516551485,5.559542264195925,5.022307577639421,-2.381201337784744,7.403508915424165,3.461348405402941,3.461348405402941,0.9889566872579831,0.0,0.0,0.00023049710841587673,1.0000243740249624,0.00023049149041053584,199.02280818444123,0.0,1.1227792455367848e-06,3.181956381851248,0.03941023064456134,7.761594250477965e-05,0.0001528811659110971,0.0006157494507573471,0.09573835814180644,0.07185950782059779,0.023878850321208654,0.09573840612780579,0.071859507820604,0.02387885032121072,0.37608905257824127,0.37608905257824127,0.12497409099317412,0.0,4.675295907255929,4.5722006476867705,4.985824179230349,4.676484690021141,4.573843293716834,4.985644666815347,24825.12062656698,21101.352532581932,0.85,1.0660148196234256,0.6626402759087339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452223627692878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.886558620245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.636896749907,1537.3246209429901,0.37608905257824127,0.12497409099317412,6.112874298809886,3.461348405402941
2706.0,-30.12198572557552,5.0222722881721245,35.00993023157131,24.11165664615112,4.985631044483067,-26.611241246804028,-40.14013458564875,1.4748865657115877,-0.36041826352561657,-5.037264924906074,40.01951538278091,42307.36704567113,25754.234736075665,25754.234736075665,68061.6017817468,77427.14030322773,77427.14030322773,25754.234736075665,103181.3750393034,103181.3750393034,103181.3750393034,128006.431221757,91639.54966005236,56519.8404131698,39021.89916320285,24825.056182453598,0.0,63846.955345656446,21101.297755085558,1537.3210381423926,0.0,0.8866583469041578,2.817141010405327,0.0014959135982669303,354141.1503171178,1555374.846899131,4.391963050626456,1555374.846899131,4.391963050626456,0.85,0.09573805170398608,4.027634451161993,1.2674755557486788,1.0,0.0,4.027634451162201,1.2848448472281488,1.2851410084495873,3.13472436757713,19339.79316036782,1972.1100641266712,4632.441516551485,4632.441516551485,5.559538019866425,5.0222722881721245,-2.3811742019544724,7.403446490126597,3.461374948704797,3.461374948704797,0.9889642710585135,0.0,0.0,0.00023049149041053584,1.0000242630128093,0.00023048589812823717,199.0230006872241,0.0,1.1181111993377012e-06,3.168727138923045,0.039411348755760675,7.761428774132952e-05,0.00015287720266920633,0.0006157334882677697,0.0957380517039896,0.07185922408452824,0.023878827619461352,0.09573808205524395,0.07185922408452561,0.023878827619460474,0.37608774584279175,0.37608774584279175,0.12497403141080576,0.0,4.675601443323387,4.572618997699806,4.985788675198478,4.676846661380466,4.5743163664162125,4.985670767481736,24825.056182453598,21101.297755085558,0.85,1.0660117058561833,0.6626371894576072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522250306125846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.87332937732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.62815936337,1537.3210381423926,0.37608774584279175,0.12497403141080576,6.112874298809886,3.461374948704797
2707.0,-30.122217466333154,5.0222372598396054,35.00991755311977,24.11159381680193,4.98562196282929,-26.611450754411674,-40.14032251490278,1.4748552509077757,-0.36011803277119725,-5.037247441972667,40.019491176862665,42307.144420363285,25754.203399902268,25754.203399902268,68061.34782026555,77426.9218584013,77426.9218584013,25754.203399902268,103181.12525830357,103181.12525830357,103181.12525830357,128006.11483280247,91639.42107373623,56519.70733127672,39021.904158288344,24824.989574498904,0.0,63846.89373278725,21101.24113832407,1537.3172183766926,0.0,0.8866585236981196,2.8171390977210393,0.0014959135982669303,354141.39171795244,1555373.8027831973,4.391957108537988,1555373.8027831973,4.391957108537988,0.85,0.09573774299656981,4.027634451161993,1.2674752046307551,1.0,0.0,4.02763445116228,1.2848450052844151,1.2851411593566961,3.1347239819564305,19339.766023255444,1972.107296911325,4632.441516551485,4632.441516551485,5.559531255361513,5.0222372598396054,-2.3811434706061654,7.403380730445771,3.461401482344895,3.461401482344895,0.9889718520985414,0.0,0.0,0.00023048589812823717,1.0000241441595352,0.00023048033337429844,199.02319224699818,0.0,1.1129928037713328e-06,3.1542216058879573,0.03941246174856445,7.761263516027351e-05,0.00015287326296796366,0.0006157176205913174,0.09573774299657013,0.07185893867303327,0.023878804323536867,0.09573779826456989,0.07185893867303303,0.02387880432353679,0.3760864406347647,0.3760864406347647,0.12497397214045264,0.0,4.675900601999388,4.573037490161255,4.985727141483892,4.677129409201484,4.57474451215478,4.985514254245288,24824.989574498904,21101.24113832407,0.85,1.0660087569039254,0.6626343420468916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522264271426337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.85882384428,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.619435533197,1537.3172183766926,0.3760864406347647,0.12497397214045264,6.112874298809886,3.461401482344895
2708.0,-30.122448272871093,5.022202430748578,35.00990492835717,24.11153147639709,4.9856096863904975,-26.611659740591662,-40.140506567526586,1.4748211541110465,-0.3597368612871037,-5.037232631320574,40.019467383759675,42306.90979362606,25754.179490923223,25754.179490923223,68061.08928454928,77426.7183382991,77426.7183382991,25754.179490923223,103180.89782922233,103180.89782922233,103180.89782922233,128005.82426193732,91639.30574177632,56519.560634497844,39021.939008087196,24824.926432714994,0.0,63846.86544080219,21101.187467807744,1537.3136599911702,0.0,0.8866586853809338,2.817135806485329,0.0014959135982669303,354141.5962205643,1555372.7764744558,4.391951674340306,1555372.7764744558,4.391951674340306,0.85,0.09573743644412602,4.027634451161993,1.2674748106533662,1.0,0.0,4.027634451163097,1.2848451762995543,1.2851413232610345,3.1347235647191884,19339.741683368815,1972.1048149336232,4632.441516551485,4632.441516551485,5.559526094156788,5.022202430748578,-2.381114633361505,7.403317064110084,3.461428035944872,3.461428035944872,0.9889794388413921,0.0,0.0,0.00023048033337429844,1.0000240468712622,0.00023047479117666584,199.02338303485845,0.0,1.1075150929559695e-06,3.1386977734372175,0.039413569263657404,7.761101670041687e-05,0.00015286931667388156,0.0006157017263613178,0.0957374364441224,0.07185865514507456,0.02387878129904784,0.09573748227147615,0.07185865514507728,0.02387878129904874,0.37608513693621753,0.37608513693621753,0.12497391151690825,0.0,4.676214211599074,4.573473319583115,4.98567136547797,4.677495770033488,4.57524463937483,4.985476427114008,24824.926432714994,21101.187467807744,0.85,1.0660051799669703,0.6626309608394536,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522278168317126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.84330001183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.6107268025,1537.3136599911702,0.37608513693621753,0.12497391151690825,6.112874298809886,3.461428035944872
2709.0,-30.1226779115418,5.022167698852563,35.009892320097954,24.11145457243549,4.985589329512467,-26.6118684836183,-40.14069432215763,1.4747799015889889,-0.35942222094644194,-5.037222504664782,40.01944261492647,42306.695712219094,25754.16782752188,25754.16782752188,68060.86353974097,77426.4887729569,77426.4887729569,25754.16782752188,103180.65660047877,103180.65660047877,103180.65660047877,128005.51579509975,91639.1606216851,56519.43067595898,39021.922161917915,24824.859194620978,0.0,63846.78135653889,21101.130315427832,1537.3099710861497,0.0,0.8866588267351868,2.8171328444998274,0.0014959135982669303,354141.73604751716,1555371.7080784133,4.391946923391488,1555371.7080784133,4.391946923391488,0.85,0.09573713125936073,4.027634451161993,1.2674744430510332,1.0,0.0,4.027634451160389,1.2848453807465636,1.2851415206339294,3.134723065916089,19339.711056935597,1972.1016919065735,4632.441516551485,4632.441516551485,5.559523576391308,5.022167698852563,-2.381089216308042,7.403256915160605,3.4614545912688115,3.4614545912688115,0.9889870260768033,0.0,0.0,0.00023047479117666584,1.0000239252392205,0.0002304692771440772,199.0235728576643,0.0,1.103026922287931e-06,3.1259782977639965,0.03941467229057969,7.760936571924869e-05,0.00015286542545741715,0.0006156860539638289,0.0957371312593588,0.0718583728757343,0.02387875838362451,0.09573716714480326,0.07185837287573574,0.02387875838362499,0.37608383577602483,0.37608383577602483,0.12497385011908936,0.0,4.676527774351314,4.573894132535486,4.985660678567285,4.677800283718341,4.5755965327230115,4.9856371888639615,24824.859194620978,21101.130315427832,0.85,1.066003048135965,0.662628480454892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522292009210445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.83058053616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.602029062646,1537.3099710861497,0.37608383577602483,0.12497385011908936,6.112874298809886,3.4614545912688115
2710.0,-30.12290644328561,5.022133240611617,35.00987973586513,24.11139156846332,4.985581067948337,-26.612075020616377,-40.14087421875445,1.4747496452791276,-0.359144260858443,-5.037203877840839,40.01941809822598,42306.45367220581,25754.134988913567,25754.134988913567,68060.58866111937,77426.26626323194,77426.26626323194,25754.134988913567,103180.4012521455,103180.4012521455,103180.4012521455,128005.19091808588,91639.0270074,56519.27722577263,39021.94420180818,24824.789665940374,0.0,63846.73386774855,21101.071216049317,1537.305954439809,0.0,0.8866590104828592,2.8171313588976505,0.0014959135982669303,354141.993243301,1555370.6505585853,4.391940747591664,1555370.6505585853,4.391940747591664,0.85,0.09573682246412196,4.027634451161993,1.2674740748992197,1.0,0.0,4.027634451162862,1.284845533689144,1.2851416665267121,3.1347226927719083,19339.682858710632,1972.098816487856,4632.441516551485,4632.441516551485,5.559516487557438,5.022133240611617,-2.381057501015388,7.4031907416270055,3.4614811178647615,3.4614811178647615,0.9889946051042176,0.0,0.0,0.0002304692771440772,1.0000238099557663,0.00023046378981143607,199.02376176578522,0.0,1.0974224666421793e-06,3.1100952704639364,0.039415769713046334,7.760778386652465e-05,0.00015286149327755255,0.0006156702165807381,0.09573682246412288,0.07185808766557755,0.023878734798545333,0.0957368863587494,0.07185808766557686,0.023878734798545104,0.3760825360260695,0.3760825360260695,0.124973790800072,0.0,4.676827273662298,4.574308330375857,4.985613472541047,4.678059616982409,4.576000336439847,4.985460071255659,24824.789665940374,21101.071216049317,0.85,1.0659995357334857,0.6626251823599771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452230578009469,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.81469750886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.593347025513,1537.305954439809,0.3760825360260695,0.124973790800072,6.112874298809886,3.4614811178647615
2711.0,-30.1231339221256,5.022098899785248,35.009867188496614,24.111329996399604,4.985563457949385,-26.61228154480049,-40.14106165906412,1.4747110806242258,-0.3586352739879999,-5.037192420078137,40.01939400350891,42306.24749337574,25754.120899164278,25754.120899164278,68060.36839254003,77426.08753771012,77426.08753771012,25754.120899164278,103180.2084368744,103180.2084368744,103180.2084368744,128004.93402349416,91638.93296746437,56519.155441782204,39021.97502853574,24824.725586619767,0.0,63846.7006151555,21101.0167486268,1537.3024197701216,0.0,0.8866591561757191,2.817125992107211,0.0014959135982669303,354142.15145006904,1555369.6112414037,4.391935850823725,1555369.6112414037,4.391935850823725,0.85,0.0957365183683773,4.027634451161993,1.267473752903752,1.0,0.0,4.027634451162323,1.284845725447636,1.2851418512786579,3.134722224926093,19339.663012335233,1972.0967927207798,4632.441516551485,4632.441516551485,5.559513446018924,5.022098899785248,-2.3810310060070043,7.403129905792252,3.46150766912683,3.46150766912683,0.9890021911790943,0.0,0.0,0.00023046378981143607,1.0000237003002321,0.0002304583278798743,199.023949803873,0.0,1.092109584300703e-06,3.095038561908192,0.039416861822630635,7.760613571272313e-05,0.00015285765409871294,0.0006156547537717795,0.0957365183683718,0.07185780611107036,0.023878712257301447,0.09573649958200912,0.07185780611107448,0.02387871225730281,0.37608123728352927,0.37608123728352927,0.12497373092147822,0.0,4.677169092270844,4.5747672098504495,4.985601468721143,4.6785571460901565,4.576624393826762,4.985575242728714,24824.725586619767,21101.0167486268,0.85,1.065996640966351,0.6626222981886297,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522319484623945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7996408003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.584679509195,1537.3024197701216,0.37608123728352927,0.12497373092147822,6.112874298809886,3.46150766912683
2712.0,-30.123360445354226,5.022064739764943,35.00985465462984,24.111262626852863,4.985549167750119,-26.612486876739524,-40.14124511796979,1.4746755991354672,-0.35829996405823294,-5.037177844461066,40.01936930203604,42306.029001667026,25754.099202436573,25754.099202436573,68060.1282041036,77425.87188305981,77425.87188305981,25754.099202436573,103179.97108549638,103179.97108549638,103179.97108549638,128004.62734908752,91638.80295702032,56519.022330291744,39021.97847414287,24824.656263591136,0.0,63846.634737734,21100.957824052464,1537.2985072497074,0.0,0.8866593199523072,2.8171232776670228,0.0014959135982669303,354142.3527077017,1555368.5457525651,4.391930346259147,1555368.5457525651,4.391930346259147,0.85,0.09573621263654883,4.027634451161993,1.2674733809055763,1.0,0.0,4.027634451162112,1.2848459027289718,1.285142021582747,3.134721792401272,19339.635574672066,1972.0939948577818,4632.441516551485,4632.441516551485,5.559508762370437,5.022064739764943,-2.3810021915575614,7.403066931322504,3.4615341983785615,3.4615341983785615,0.9890097709653033,0.0,0.0,0.0002304583278798743,1.0000236007808445,0.00023045288901174575,199.02413705234724,0.0,1.0870551929809538e-06,3.0807144169080227,0.039417948877823614,7.760452259855579e-05,0.0001528538052813185,0.0006156392521422454,0.09573621263655152,0.07185752327180676,0.02387868936474476,0.09573618136427935,0.07185752327180474,0.023878689364744087,0.37607994233373876,0.37607994233373876,0.12497367269935315,0.0,4.677505513569997,4.575218872881294,4.98558955358169,4.678877880402808,4.577053084176157,4.985569611538779,24824.656263591136,21100.957824052464,0.85,1.0659939789102053,0.6626195597536129,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522333126037488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7853166553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.576025468323,1537.2985072497074,0.37607994233373876,0.12497367269935315,6.112874298809886,3.4615341983785615
2713.0,-30.12358577407924,5.022030766932643,35.00984214954338,24.111195012833946,4.985536228380616,-26.61269099841811,-40.141424630396045,1.4746414527194442,-0.35799840748990164,-5.03716278738269,40.01934507258842,42305.79922270436,25754.076739876036,25754.076739876036,68059.8759625804,77425.64980943267,77425.64980943267,25754.076739876036,103179.7265493087,103179.7265493087,103179.7265493087,128004.31596870796,91638.66659199345,56518.87793030523,39021.9874018758,24824.58941939925,0.0,63846.57682127505,21100.901006489363,1537.2947243456815,0.0,0.8866594844711361,2.8171210641611615,0.0014959135982669303,354142.5606133633,1555367.5006248988,4.391924816749089,1555367.5006248988,4.391924816749089,0.85,0.09573590819564215,4.027634451161993,1.2674729874776678,1.0,0.0,4.027634451159818,1.2848460737165173,1.285142185621228,3.1347213752319347,19339.606795925072,1972.091060242292,4632.441516551485,4632.441516551485,5.559503913402467,5.022030766932643,-2.380972976503131,7.403003743435773,3.461560724938745,3.461560724938745,0.9890173499824986,0.0,0.0,0.00023045288901174575,1.0000234763710838,0.00023044747894121478,199.02432331373052,0.0,1.08246603582599e-06,3.067708745530856,0.03941903134385944,7.760294421492822e-05,0.00015284994479681754,0.0006156237035218711,0.09573590819564226,0.07185724135017019,0.02387866684547207,0.09573588832251605,0.0718572413501701,0.023878666845472043,0.37607865028627013,0.37607865028627013,0.12497361579978045,0.0,4.677831768225985,4.57565786324534,4.985575028547032,4.679164379892768,4.5774422935959365,4.985545562508776,24824.58941939925,21100.901006489363,0.85,1.065990995149193,0.6626165619048061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522346710169418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.77231098393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.567382988906,1537.2947243456815,0.37607865028627013,0.12497361579978045,6.112874298809886,3.461560724938745
2714.0,-30.12381027589553,5.021997076028327,35.00982969969378,24.11113145006823,4.985531010302359,-26.612893603559257,-40.14160389835013,1.4746143379661447,-0.357796741995287,-5.0371430093696175,40.01932167130285,42305.5720517692,25754.042908517906,25754.042908517906,68059.61496028712,77425.41274947237,77425.41274947237,25754.042908517906,103179.45565799027,103179.45565799027,103179.45565799027,128003.9810640064,91638.51803318449,56518.73903193942,39021.976668050076,24824.525406016124,0.0,63846.5020740662,21100.846595113704,1537.2909925994304,0.0,0.8866596700410572,2.8171207182103224,0.0014959135982669303,354142.83370505995,1555366.4912201797,4.391918579709373,1555366.4912201797,4.391918579709373,0.85,0.09573560299497826,4.027634451161993,1.267472614930012,1.0,0.0,4.02763445116227,1.2848462117466175,1.2851423167316687,3.134721038471082,19339.575443778012,1972.0878632130252,4632.441516551485,4632.441516551485,5.5594966102648,5.021997076028327,-2.3809402135502187,7.402937289578546,3.4615872510339423,3.4615872510339423,0.9890249288668407,0.0,0.0,0.00023044747894121478,1.0000233902598716,0.00023044208884087143,199.02450889188023,0.0,1.0767356265056266e-06,3.0514687655169457,0.03942010807948595,7.760136801046927e-05,0.0001528461109307455,0.0006156082621107983,0.0957356029949742,0.07185695881880176,0.023878644176172446,0.09573566420592544,0.0718569588188048,0.023878644176173455,0.3760773600929593,0.3760773600929593,0.12497355979197257,0.0,4.67812736212295,4.576069446800773,4.985520035612581,4.679346267374342,4.577753172478083,4.985337675859796,24824.525406016124,21100.846595113704,0.85,1.0659881551746315,0.6626137795723236,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522360222693513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.75607100391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.558756888604,1537.2909925994304,0.3760773600929593,0.12497355979197257,6.112874298809886,3.4615872510339423
2715.0,-30.12403374018762,5.021963515760155,35.00981729995553,24.111064115446084,4.985516038570452,-26.613096250246958,-40.14178316630421,1.4745785486297358,-0.35744060694833024,-5.037130149434358,40.019298231198,42305.34935988311,25754.027232180597,25754.027232180597,68059.37659206371,77425.20008407456,77425.20008407456,25754.027232180597,103179.22731625516,103179.22731625516,103179.22731625516,128003.69125651065,91638.38950110327,56518.60018692301,39021.988126866956,24824.463940255486,0.0,63846.452067122445,21100.79434921716,1537.2875685452561,0.0,0.8866598205049527,2.8171175289985486,0.0014959135982669303,354143.01127311453,1555365.480141501,4.391913522591035,1555365.480141501,4.391913522591035,0.85,0.09573530122657012,4.027634451161993,1.2674722478771585,1.0,0.0,4.027634451161543,1.2848463903200247,1.2851424884204183,3.1347206027942414,19339.548318111483,1972.0850971648304,4632.441516551485,4632.441516551485,5.559493226231293,5.021963515760155,-2.380912478763755,7.40287599452391,3.4616138055560284,3.4616138055560284,0.989032515873151,0.0,0.0,0.00023044208884087143,1.0000232822044106,0.000230436723765965,199.0246936126932,0.0,1.0727620737143601e-06,3.0402077169064965,0.03942118084155966,7.75997918356088e-05,0.00015284229700526263,0.0006155929010131292,0.09573530122656877,0.07185667912022425,0.023878622106344515,0.0957353588366791,0.07185667912022527,0.023878622106344855,0.37607607001295507,0.37607607001295507,0.1249735020328406,0.0,4.678435110359658,4.576487289109252,4.98549497699787,4.679689542486017,4.578182973749847,4.985419198300519,24824.463940255486,21100.79434921716,0.85,1.0659852566359078,0.6626108106274575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45223736856534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.7448099553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.55013984308,1537.2875685452561,0.37607607001295507,0.1249735020328406,6.112874298809886,3.4616138055560284
2716.0,-30.12425609220698,5.021930148153233,35.00980492371538,24.111001565493666,4.985504145031087,-26.613297587869518,-40.14196222471071,1.474545640693619,-0.35707569728941735,-5.037114215888575,40.01927411614973,42305.13064177809,25754.004112830666,25754.004112830666,68059.13475460875,77424.9941932185,77424.9941932185,25754.004112830666,103178.99830604916,103178.99830604916,103178.99830604916,128003.39516383622,91638.26854088646,56518.466092488656,39022.00272044201,24824.39685778705,0.0,63846.39957822906,21100.737329118994,1537.2837510178842,0.0,0.8866599890741734,2.8171145833164535,0.0014959135982669303,354143.2312812183,1555364.4399499542,4.391907856950877,1555364.4399499542,4.391907856950877,0.8500000000000001,0.09573499691174105,4.027634451161993,1.267471880824305,1.0,0.0,4.027634451161387,1.2848465553610027,1.2851426466057738,3.134720200133432,19339.5227904263,1972.0824940653845,4632.441516551485,4632.441516551485,5.5594882354829265,5.021930148153233,-2.380882448618532,7.402812596771765,3.4616403433351772,3.4616403433351772,0.9890400980957649,0.0,0.0,0.000230436723765965,1.0000231663603865,0.00023043138550944396,199.02487741437622,0.0,1.067782389459271e-06,3.026095291727574,0.03942224862394912,7.759821753269689e-05,0.00015283850623326812,0.0006155776331692477,0.09573499691173991,0.07185639749165137,0.02387859942008853,0.09573503919492657,0.07185639749165224,0.023878599420088815,0.37607478067768296,0.37607478067768296,0.12497344465200283,0.0,4.678749940263515,4.576915413714801,4.985467353692172,4.680038518599133,4.578658037830451,4.9853871613002525,24824.39685778705,21100.737329118994,0.85,1.0659823451942338,0.6626079296757038,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522387086418558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.730697530125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.541536099234,1537.2837510178842,0.37607478067768296,0.12497344465200283,6.112874298809886,3.4616403433351772
2717.0,-30.12447731629738,5.021896877151629,35.00979256135223,24.110929516050987,4.98548575792491,-26.61349855959256,-40.142141248192615,1.4745070012200345,-0.35672665074025645,-5.037102685297021,40.01924976786469,42304.91653491899,25753.99252019251,25753.99252019251,68058.90905511151,77424.7761069703,77424.7761069703,25753.99252019251,103178.7686271628,103178.7686271628,103178.7686271628,128003.0987622388,91638.13230108796,56518.33352082744,39021.99864473391,24824.330135075994,0.0,63846.328779809905,21100.680614814595,1537.2800539752056,0.0,0.8866601360561548,2.817111332205084,0.0014959135982669303,354143.3904940307,1555363.389698379,4.391902916862698,1555363.389698379,4.391902916862698,0.85,0.0957346949611699,4.027634451161993,1.2674715132219716,1.0,0.0,4.027634451162308,1.28484674716197,1.2851428315917428,3.1347197321847307,19339.494038107754,1972.079562144846,4632.441516551485,4632.441516551485,5.559485732993017,5.021896877151629,-2.3808556314151113,7.40275250856674,3.4616668833000226,3.4616668833000226,0.9890476809428635,0.0,0.0,0.00023043138550944396,1.000023048884519,0.0002304260744454639,199.0250602839828,0.0,1.062445849707171e-06,3.0109715380701227,0.03942331106979883,7.759664356636514e-05,0.00015283474194307883,0.0006155624719843971,0.09573469496116904,0.07185611769039026,0.02387857727077879,0.09573471434645939,0.0718561176903909,0.023878577270779005,0.37607349284055075,0.37607349284055075,0.12497338740150339,0.0,4.679070973967953,4.577339557165033,4.985476641133118,4.680376034556787,4.579057934157561,4.985535718610777,24824.330135075994,21100.680614814595,0.85,1.065979992206439,0.6626053109618585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522400420506112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.71557377646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.532947189105,1537.2800539752056,0.37607349284055075,0.12497338740150339,6.112874298809886,3.4616668833000226
2718.0,-30.124697529130163,5.021863913956353,35.00978023469254,24.110870772879593,4.985482435202542,-26.613697114494887,-40.14231611564753,1.4744820205672438,-0.3564851831845317,-5.0370809889282455,40.01922608307568,42304.68960915861,25753.95558343303,25753.95558343303,68058.64519259165,77424.55115446603,77424.55115446603,25753.95558343303,103178.50673789906,103178.50673789906,103178.50673789906,128002.76966645138,91637.99488583222,56518.19385314373,39022.00114743165,24824.262928552314,0.0,63846.26407598396,21100.623489269467,1537.2760931038306,0.0,0.886660332426404,2.8171106860653277,0.0014959135982669303,354143.69007464166,1555362.368066899,4.391896316828575,1555362.368066899,4.391896316828575,0.85,0.09573438915086178,4.027634451161993,1.267471106606536,1.0,0.0,4.0276344511617985,1.284846875003233,1.2851429526382065,3.13471942028256,19339.46503771837,1972.0766049281226,4632.441516551485,4632.441516551485,5.559477759495811,5.021863913956353,-2.3808212790489756,7.402685193005329,3.4616933967947943,3.4616933967947943,0.9890552562270841,0.0,0.0,0.0002304260744454639,1.0000229435639671,0.00023042078777138028,199.02524231795235,0.0,1.0570348288060767e-06,2.9956367048364214,0.039424368104627634,7.759510616813179e-05,0.0001528309682773321,0.0006155472730382285,0.09573438915086008,0.07185583471791845,0.02387855443294163,0.09573446692623591,0.07185583471791973,0.023878554432942053,0.37607220624582344,0.37607220624582344,0.12497333247611105,0.0,4.679367907081485,4.577750562941901,4.985428777487471,4.680595805743735,4.579435604514117,4.985278582901003,24824.262928552314,21100.623489269467,0.85,1.065976939725001,0.6626024282143032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522413686976818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70023894323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.52437346342,1537.2760931038306,0.37607220624582344,0.12497333247611105,6.112874298809886,3.4616933967947943
2719.0,-30.124916726826086,5.02183088051715,35.00976791780971,24.11079512620347,4.9854533889060555,-26.61389732817185,-40.142494964506454,1.4744339902518269,-0.3559624594664115,-5.037077025791755,40.01920171452536,42304.48372017101,25753.964012704313,25753.964012704313,68058.44773287533,77424.36164485486,77424.36164485486,25753.964012704313,103178.32565755917,103178.32565755917,103178.32565755917,128002.52468123968,91637.88208941952,56518.064397134505,39022.01965809446,24824.19902368051,0.0,63846.218681774975,21100.569170128434,1537.2727340694253,0.0,0.886660440926731,2.817104262846589,0.0014959135982669303,354143.74479713186,1555361.3169422483,4.391892670116829,1555361.3169422483,4.391892670116829,0.85,0.09573409179986317,4.027634451161993,1.2674708021944392,1.0,0.0,4.027634451161124,1.2848471106333903,1.2851431815297407,3.134718845401374,19339.44123293868,1972.0741775161428,4632.441516551485,4632.441516551485,5.559479579113233,5.02183088051715,-2.3807999578298586,7.402630838347009,3.461719947692805,3.461719947692805,0.9890628421979443,0.0,0.0,0.00023042078777138028,1.0000228378386553,0.0002304155255787834,199.02542351307403,0.0,1.0521815905468788e-06,2.9818826276098545,0.039425420286218184,7.759353379535323e-05,0.00015282725397602705,0.0006155323131903302,0.09573409179985973,0.0718555583472881,0.02387853345257163,0.0957340511748825,0.07185555834729068,0.023878533452572483,0.3760709201307635,0.3760709201307635,0.1249732759498301,0.0,4.679715918460715,4.578193741894722,4.985488989070973,4.681114566325334,4.579973957591392,4.985737372255528,24824.19902368051,21100.569170128434,0.85,1.0659746048876462,0.6625996745559327,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522426892826954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.686484866004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.51581262246,1537.2727340694253,0.3760709201307635,0.1249732759498301,6.112874298809886,3.461719947692805
2720.0,-30.125135027411613,5.0217983266020045,35.00975563246006,24.110745079256617,4.985461523392704,-26.61409301595124,-40.14266560608519,1.4744195119323207,-0.3558316801986052,-5.0370469322110205,40.01917799922905,42304.247562774515,25753.90646981745,25753.90646981745,68058.15403259196,77424.1253962331,77424.1253962331,25753.90646981745,103178.03186605054,103178.03186605054,103178.03186605054,128002.15955441294,91637.73724491378,56517.91939608224,39022.01983203504,24824.12768836239,0.0,63846.147520397426,21100.50853510803,1537.268339637323,0.0,0.886660680189369,2.817106055997836,0.0014959135982669303,354144.1603257224,1555360.293995882,4.391884628466968,1555360.293995882,4.391884628466968,0.85,0.09573378260763558,4.027634451161993,1.267470360961743,1.0,0.0,4.027634451161798,1.2848471892379847,1.2851432533909828,3.134718653625025,19339.41066466557,1972.0710604197736,4632.441516551485,4632.441516551485,5.559467157394221,5.0217983266020045,-2.380759358048828,7.402557684650833,3.461746422461906,3.461746422461906,0.9890704064176875,0.0,0.0,0.0002304155255787834,1.0000227444099616,0.00023041028503280125,199.02560396690814,0.0,1.0473101101990914e-06,2.9680768523042254,0.03942646759632838,7.759203360539734e-05,0.00015282349197338609,0.0006155171612188881,0.09573378260763152,0.0718552724613121,0.023878510146319424,0.09573386428072782,0.07185527246131515,0.023878510146320434,0.37606963662528065,0.37606963662528065,0.12497322466749305,0.0,4.680004573431916,4.578604291058923,4.985409267894795,4.681215252012407,4.580303379495774,4.985147612254423,24824.12768836239,21100.50853510803,0.85,1.0659711928718785,0.6625967142224086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522440037823565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6726790907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.507264777649,1537.268339637323,0.37606963662528065,0.12497322466749305,6.112874298809886,3.461746422461906
2721.0,-30.12535215928257,5.021765623624602,35.00974338481312,24.110664647910767,4.98542909640879,-26.614291708248377,-40.142840473540105,1.474368645374673,-0.3553108299952328,-5.0370463137445025,40.019154526697925,42304.0339277014,25753.924357288295,25753.924357288295,68057.9582849897,77423.93031460441,77423.93031460441,25753.924357288295,103177.85467189271,103177.85467189271,103177.85467189271,128001.92504704968,91637.61667363769,56517.77994897712,39022.04080517841,24824.070375156967,0.0,63846.11118033538,21100.45981888342,1537.2654342442095,0.0,0.886660768401979,2.8170992667303545,0.0014959135982669303,354144.16886543867,1555359.2815215618,4.391881663629874,1555359.2815215618,4.391881663629874,0.85,0.09573348928279485,4.027634451161993,1.2674700142396618,1.0,0.0,4.027634451161923,1.2848474380425303,1.2851434955192071,3.1347180466017885,19339.385219063213,1972.0684656904461,4632.441516551485,4632.441516551485,5.559471018742663,5.021765623624602,-2.380740397961674,7.402506021586277,3.4617729868316993,3.4617729868316993,0.9890779962376284,0.0,0.0,0.00023041028503280125,1.0000226226823303,0.00023040507265203534,199.0257834549344,0.0,1.043002829216693e-06,2.955870018000108,0.0394275105991576,7.759049629160617e-05,0.00015281978874119508,0.0006155022459533349,0.09573348928279353,0.07185499911433477,0.023878490168458767,0.09573346215125218,0.07185499911433575,0.023878490168459093,0.3760683535233716,0.3760683535233716,0.12497316913119812,0.0,4.6803507010045,4.579042630869765,4.9854765093976425,4.681735483749264,4.580797167597439,4.985746651740726,24824.070375156967,21100.45981888342,0.85,1.0659687336752246,0.6625937452668387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522453129044246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.66047225639,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.498727598359,1537.2654342442095,0.3760683535233716,0.12497316913119812,6.112874298809886,3.4617729868316993
2722.0,-30.125568318325765,5.0217332824725025,35.009731127199636,24.110610759258293,4.985428088075361,-26.614486382646756,-40.14301471235228,1.4743461523963421,-0.3550487064713934,-5.03702154002224,40.019129741105324,42303.822013451194,25753.88093825198,25753.88093825198,68057.70295170318,77423.71552056052,77423.71552056052,25753.88093825198,103177.5964588125,103177.5964588125,103177.5964588125,128001.59090032795,91637.48871792648,56517.654604517025,39022.03790378828,24823.994441515442,0.0,63846.03234530373,21100.395275288127,1537.2608991862771,0.0,0.8866609844391427,2.817098708054221,0.0014959135982669303,354144.5109383486,1555358.2124096174,4.391874402594885,1555358.2124096174,4.391874402594885,0.8500000000000001,0.09573318206494064,4.027634451161993,1.2674696554290135,1.0,0.0,4.027634451164329,1.2848475540413875,1.2851436048473297,3.134717763592563,19339.358215034958,1972.0657120459034,4632.441516551485,4632.441516551485,5.559461645923567,5.0217332824725025,-2.380703667687687,7.402436950160189,3.461799451977853,3.461799451977853,0.989085557707958,0.0,0.0,0.00023040507265203534,1.0000225213635383,0.00023039988373249463,199.02596213907472,0.0,1.0373981656010146e-06,2.9399864013132753,0.0394285479973232,7.758896453241599e-05,0.00015281610811961933,0.0006154874217550748,0.09573318206493973,0.07185471466551903,0.023878467399420702,0.09573318406995941,0.07185471466551971,0.023878467399420927,0.3760670727039869,0.3760670727039869,0.12497311905432527,0.0,4.6806659295278905,4.579471735695904,4.985447536301592,4.681972833550844,4.581234992193174,4.985378756020566,24823.994441515442,21100.395275288127,0.85,1.0659660506955408,0.6625912442711548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522466150200908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.644588639705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.490206555629,1537.2608991862771,0.3760670727039869,0.12497311905432527,6.112874298809886,3.461799451977853
