time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2723.0,-30.12578340713679,5.0217011405077745,35.00971894980403,24.110557848494523,4.985420848009141,-26.614680717044376,-40.14318514438344,1.4743181579167501,-0.3546231950020342,-5.037004107624813,40.019107562392676,42303.59880241284,25753.857035767396,25753.857035767396,68057.45583818023,77423.52988782385,77423.52988782385,25753.857035767396,103177.38692359126,103177.38692359126,103177.38692359126,128001.32432524353,91637.38696797047,56517.5149809713,39022.07998555463,24823.937401652274,0.0,63846.0173872069,21100.346791404434,1537.25762065029,0.0,0.8866611536264928,2.817095139253993,0.0014959135982669303,354144.75164318533,1555357.2557443776,4.391868716189421,1555357.2557443776,4.391868716189421,0.8500000000000001,0.09573288304498617,4.027634451161993,1.2674692977173256,1.0,0.0,4.027634451162303,1.2848476957309443,1.2851437399022159,3.134717417904298,19339.336741521496,1972.0635223569209,4632.441516551485,4632.441516551485,5.559456486120792,5.0217011405077745,-2.3806722320331306,7.4023733725409055,3.4618259717696773,3.4618259717696773,0.9890931347913364,0.0,0.0,0.00023039988373249463,1.0000224098956296,0.0002303947206108521,199.02613993880752,0.0,1.032729704051537e-06,2.9267559812820556,0.03942958072702725,7.758746626624927e-05,0.00015281241746624536,0.0006154725571523985,0.09573288304498319,0.0718544366484376,0.023878446396545586,0.0957328768878218,0.07185443664843984,0.023878446396546328,0.37606579344259256,0.37606579344259256,0.12497306755279877,0.0,4.681002506470634,4.579931168127132,4.985412851201318,4.682380912622762,4.581801859330028,4.985307261925811,24823.937401652274,21100.346791404434,0.85,1.065962429973231,0.662587903421669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452247911304033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.631358219674,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.481697764153,1537.25762065029,0.37606579344259256,0.12497306755279877,6.112874298809886,3.4618259717696773
2724.0,-30.125997587170087,5.021669083243902,35.009706799518405,24.110485414881282,4.985404040042896,-26.61487519019855,-40.14335934827102,1.4742816430713457,-0.3543160925895563,-5.036991947702212,40.01908399723145,42303.39524293861,25753.846871664773,25753.846871664773,68057.24211460339,77423.30391609586,77423.30391609586,25753.846871664773,103177.15078776063,103177.15078776063,103177.15078776063,128001.0247504708,91637.2406390093,56517.3908133538,39022.05536183944,24823.87396271016,0.0,63845.9293245496,21100.292868303637,1537.2540912360876,0.0,0.8866613009758406,2.817092514330808,0.0014959135982669303,354144.91954628116,1555356.2392760122,4.391863763762822,1555356.2392760122,4.391863763762822,0.85,0.09573258508497764,4.027634451161993,1.2674689422035592,1.0,0.0,4.027634451162895,1.2848478772303493,1.2851439148092692,3.1347169750897392,19339.305859965956,1972.0603733146343,4632.441516551485,4632.441516551485,5.55945429200726,5.021669083243902,-2.3806446481860637,7.402313731429965,3.461852497747772,3.461852497747772,0.9891007136422205,0.0,0.0,0.0002303947206108521,1.0000223152491499,0.00023038957940998606,199.02631698759254,0.0,1.0275961705453e-06,2.91220754732538,0.039430608323197794,7.758593486937589e-05,0.00015280878574147621,0.0006154579298926011,0.09573258508497785,0.0718541598036086,0.023878425281369256,0.09573258380033357,0.07185415980360844,0.023878425281369207,0.37606451755353504,0.37606451755353504,0.12497301454570568,0.0,4.681332751346815,4.580368928256348,4.985418086297329,4.682675855112677,4.582142963053059,4.985462151128843,24823.87396271016,21100.292868303637,0.85,1.065960552765178,0.6625856290366878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249201172096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.61680978572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.473203207695,1537.2540912360876,0.37606451755353504,0.12497301454570568,6.112874298809886,3.461852497747772
2725.0,-30.126210669002,5.021637322184422,35.009694685271626,24.11043170085179,4.985401725677629,-26.61506722537621,-40.14352558935059,1.4742582820518995,-0.3540168232336214,-5.036969622041484,40.01906074636543,42303.163556401014,25753.811327137537,25753.811327137537,68056.97488353855,77423.09503954662,77423.09503954662,25753.811327137537,103176.90636668415,103176.90636668415,103176.90636668415,128000.71423049536,91637.11682955934,56517.24389097782,39022.081042868354,24823.8078638112,0.0,63845.88890667955,21100.236684239517,1537.2501753707807,0.0,0.8866614989783084,2.817091180319942,0.0014959135982669303,354145.22781712026,1555355.2363650624,4.391857108881456,1555355.2363650624,4.391857108881456,0.85,0.0957322825810208,4.027634451161993,1.2674685559188945,1.0,0.0,4.027634451161764,1.284847997143475,1.285144028144018,3.134716682530844,19339.279730972936,1972.057708898853,4632.441516551485,4632.441516551485,5.559446619049683,5.021637322184422,-2.3806095340315,7.402246856215923,3.4618789957073495,3.4618789957073495,0.9891082844878142,0.0,0.0,0.00023038957940998606,1.0000222008660224,0.00023038446467535213,199.0264931288416,0.0,1.0232342732627241e-06,2.8998459304265602,0.03943163155747106,7.758447349825748e-05,0.00015280510591172858,0.0006154431088835351,0.09573228258102023,0.07185387945751386,0.02387840312350637,0.09573231598455538,0.07185387945751429,0.023878403123506513,0.37606324335384894,0.37606324335384894,0.12497296273286117,0.0,4.681648487102393,4.580805306408365,4.985369242136414,4.682952798807889,4.5825930297827995,4.985216322104463,24823.8078638112,21100.236684239517,0.85,1.0659570420111801,0.6625824196485619,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522504855924765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.60444816882,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.464719687458,1537.2501753707807,0.37606324335384894,0.12497296273286117,6.112874298809886,3.4618789957073495
2726.0,-30.126422784625046,5.021605744931116,35.009682638773974,24.11037355139854,4.985393880007114,-26.615258944029954,-40.143695602286584,1.4742300394120023,-0.3536630976759625,-5.036952326746876,40.01903849120488,42302.95149211499,25753.789270396795,25753.789270396795,68056.74076251179,77422.89075563467,77422.89075563467,25753.789270396795,103176.68002603146,103176.68002603146,103176.68002603146,128000.42986127373,91636.99498334838,56517.11399773675,39022.08998401293,24823.749835242263,0.0,63845.83981925519,21100.187359955922,1537.2468387352094,0.0,0.8866616677436534,2.8170885412207776,0.0014959135982669303,354145.46662923374,1555354.2764036774,4.391851436664098,1555354.2764036774,4.391851436664098,0.85,0.09573198427796184,4.027634451161993,1.2674682020535695,1.0,0.0,4.027634451160813,1.284848139840959,1.2851441643023804,3.1347163343837203,19339.254016305786,1972.0550867325526,4632.441516551485,4632.441516551485,5.559441857685583,5.021605744931116,-2.38057803695289,7.4021837818840055,3.4619055295931465,3.4619055295931465,0.9891158655980419,0.0,0.0,0.00023038446467535213,1.0000221002346943,0.00023037937323713487,199.0266684716606,0.0,1.0179676974752294e-06,2.8849204546448,0.039432649525168534,7.758297899630044e-05,0.0001528014856790517,0.0006154285279096846,0.09573198427796178,0.07185360267185475,0.023878381606107023,0.09573203673340454,0.0718536026718548,0.023878381606107037,0.3760619707136601,0.3760619707136601,0.12497290859809733,0.0,4.681970264756899,4.581248003932615,4.985325613208374,4.683289229070908,4.583051496295752,4.985183987854327,24823.749835242263,21100.187359955922,0.85,1.0659541945908688,0.6625796075652355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452251763429186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.58952269304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.45625102852,1537.2468387352094,0.3760619707136601,0.12497290859809733,6.112874298809886,3.4619055295931465
2727.0,-30.126634002615717,5.021574211751561,35.00967060418058,24.110306705720745,4.985374592625281,-26.615450998876273,-40.14386565014718,1.4741915888858066,-0.3532080802762607,-5.03694153327688,40.019014744941735,42302.74347542636,25753.783981546592,25753.783981546592,68056.52745697295,77422.69750510041,77422.69750510041,25753.783981546592,103176.48148664701,103176.48148664701,103176.48148664701,128000.16679137667,91636.87917628218,56516.98317671705,39022.10666618348,24823.68530472966,0.0,63845.79197091314,21100.13250902021,1537.243279103946,0.0,0.8866618087870783,2.8170838081438054,0.0014959135982669303,354145.6156647107,1555353.2521250788,4.391846696183917,1555353.2521250788,4.391846696183917,0.85,0.09573168725520184,4.027634451161993,1.2674678317038346,1.0,0.0,4.027634451161155,1.284848330248666,1.2851443482118903,3.134715869835388,19339.229576151778,1972.0525945304237,4632.441516551485,4632.441516551485,5.559440715987367,5.021574211751561,-2.3805513108034955,7.402125522555057,3.46193206599204,3.46193206599204,0.9891234474262971,0.0,0.0,0.00023037937323713487,1.0000220067479209,0.00023037430344791145,199.02684307273393,0.0,1.0133319861116359e-06,2.871782848640376,0.03943366285715465,7.758148421396241e-05,0.00015279788902317244,0.0006154140418945563,0.09573168725519726,0.07185332716447489,0.02387836009072237,0.09573166944369539,0.07185332716447833,0.02387836009072351,0.3760606999953631,0.3760606999953631,0.12497285288962605,0.0,4.682318992005094,4.5817068269232095,4.985341570548144,4.683733453000627,4.5835625313824835,4.985425925749496,24823.68530472966,21100.13250902021,0.85,1.0659516525063726,0.6625768460151398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522530354737433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.576385087035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.447794623236,1537.243279103946,0.3760606999953631,0.12497285288962605,6.112874298809886,3.46193206599204
2728.0,-30.126844134310115,5.021542959169151,35.00965858949918,24.110253096465044,4.985371344449282,-26.615640471883417,-40.14403531383721,1.4741676820225944,-0.3528875855064939,-5.0369194343244645,40.018991255732914,42302.53855265787,25753.750309889172,25753.750309889172,68056.28886254704,77422.4928090528,77422.4928090528,25753.750309889172,103176.24311894197,103176.24311894197,103176.24311894197,127999.86042655703,91636.75797861637,56516.86145271478,39022.10725100176,24823.61730761506,0.0,63845.72455861682,21100.0747114728,1537.239257518145,0.0,0.886662006497617,2.8170821680714484,0.0014959135982669303,354145.92080565,1555352.238934841,4.3918400511194795,1555352.238934841,4.3918400511194795,0.85,0.09573138540134907,4.027634451161993,1.2674674542108555,1.0,0.0,4.027634451162763,1.284848452568167,1.2851444640453227,3.134715571405733,19339.20399835489,1972.0499863210057,4632.441516551485,4632.441516551485,5.559433447324115,5.021542959169151,-2.3805162313547763,7.402059190523928,3.4619585630577596,3.4619585630577596,0.9891310180165027,0.0,0.0,0.00023037430344791145,1.0000218936035536,0.00023036925983466568,199.02701677610062,0.0,1.0090241441805928e-06,2.8595744246078003,0.03943467188129883,7.757999283515923e-05,0.00015279431061275222,0.0006153996293654674,0.09573138540134729,0.0718530478313485,0.023878337569998805,0.09573138461263449,0.07185304783134983,0.02387833756999925,0.3760594320879896,0.3760594320879896,0.12497279950800311,0.0,4.68265337284862,4.582162907154952,4.985308202619933,4.684031848817995,4.584029011889243,4.985216756266595,24823.61730761506,21100.0747114728,0.85,1.0659490409583259,0.6625743359497763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522543021373695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.564176663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.439349130003,1537.239257518145,0.3760594320879896,0.12497279950800311,6.112874298809886,3.4619585630577596
2729.0,-30.127053280445224,5.021511782198972,35.0096466127416,24.110180348530434,4.985355757178629,-26.615830291768365,-40.14420124059541,1.474132768501726,-0.3526100689992404,-5.036906818978901,40.018968330979405,42302.3223796703,25753.74123642152,25753.74123642152,68056.06361609182,77422.26076879015,77422.26076879015,25753.74123642152,103176.00200521166,103176.00200521166,103176.00200521166,127999.5587244523,91636.60404337157,56516.723112821965,39022.08992283289,24823.55671924065,0.0,63845.64664207354,21100.02321135455,1537.2358767787605,0.0,0.8866621538457446,2.81707998616541,0.0014959135982669303,354146.09499763814,1555351.250092463,4.391835098740355,1555351.250092463,4.391835098740355,0.85,0.09573108990289692,4.027634451161993,1.267467072871514,1.0,0.0,4.027634451162728,1.2848486263290664,1.2851446313656372,3.1347151474717485,19339.171511554094,1972.0466735892578,4632.441516551485,4632.441516551485,5.559431488644742,5.021511782198972,-2.3804880785726303,7.4019998607716015,3.461985092214985,3.461985092214985,0.98913859777571,0.0,0.0,0.00023036925983466568,1.0000217909545366,0.00023036423997798547,199.0271896650302,0.0,1.0038152980781289e-06,2.844812554753417,0.03943567569659691,7.757853433039343e-05,0.00015279072550427225,0.0006153851898590423,0.09573108990289683,0.07185277354291994,0.02387831635997689,0.09573111584001266,0.07185277354292001,0.02387831635997691,0.3760581665688428,0.3760581665688428,0.12497274500609748,0.0,4.68297744749151,4.582590216217511,4.9853201969978045,4.684296749979637,4.5843233079915535,4.985392164970165,24823.55671924065,21100.02321135455,0.85,1.0659468138465633,0.662571758679527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452255562288626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.549414793146,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.430918358305,1537.2358767787605,0.3760581665688428,0.12497274500609748,6.112874298809886,3.461985092214985
2730.0,-30.127261363323417,5.021480832577474,35.009634657743845,24.110121884755813,4.985349608211527,-26.61601821065865,-40.14436685303224,1.4741064555467698,-0.35230568951010355,-5.036886909967917,40.01894501126258,42302.10961097638,25753.71395457969,25753.71395457969,68055.82356555607,77422.04825122611,77422.04825122611,25753.71395457969,103175.7622058058,103175.7622058058,103175.7622058058,127999.25259136679,91636.47302282837,56516.59154789741,39022.09052770107,24823.490385560985,0.0,63845.58091326205,21099.966827726836,1537.2319990117517,0.0,0.886662339784442,2.817078302543898,0.0014959135982669303,354146.3699002873,1555350.244214119,4.391828849331535,1555350.244214119,4.391828849331535,0.85,0.09573079020539443,4.027634451161993,1.2674666876858103,1.0,0.0,4.027634451162911,1.2848487598025786,1.2851447584198068,3.1347148218291876,19339.143860717588,1972.043853988629,4632.441516551485,4632.441516551485,5.559425599343876,5.021480832577474,-2.380454528637132,7.401935361214607,3.462011592094263,3.462011592094263,0.9891461691697894,0.0,0.0,0.00023036423997798547,1.000021680209573,0.00023035924574126075,199.02736167529042,0.0,9.990879675830456e-07,2.831415300130351,0.039436674784564495,7.757707861380688e-05,0.0001527871613641786,0.0006153708348056123,0.09573079020539357,0.07185249586228074,0.02387829434311284,0.09573083721471891,0.07185249586228137,0.023878294343113053,0.3760569015188799,0.3760569015188799,0.12497269233770031,0.0,4.683290840298696,4.583012462005968,4.985304571460006,4.684581220457801,4.584739088362483,4.985279930026934,24823.490385560985,21099.966827726836,0.85,1.0659441513738261,0.6625691082433139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452256816531599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.53601753853,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.422500326255,1537.2319990117517,0.3760569015188799,0.12497269233770031,6.112874298809886,3.462011592094263
2731.0,-30.127468472033783,5.02145000996171,35.009622739259086,24.110064294096105,4.985337795782423,-26.616205819059427,-40.144532395619876,1.474075142808125,-0.35186025508454577,-5.036871552288912,40.01892216478304,42301.90082420489,25753.698713891623,25753.698713891623,68055.59953809652,77421.86223634194,77421.86223634194,25753.698713891623,103175.56095023357,103175.56095023357,103175.56095023357,127998.98968821441,91636.36581889482,56516.461303317185,39022.11612841959,24823.42873798083,0.0,63845.54486640042,21099.914427283704,1537.228497410448,0.0,0.8866625008201134,2.817074229038602,0.0014959135982669303,354146.58195848163,1555349.2587489826,4.391823436916084,1555349.2587489826,4.391823436916084,0.85,0.0957304937916596,4.027634451161993,1.2674663832737134,1.0,0.0,4.0276344511611555,1.284848916615064,1.2851449088512445,3.1347144392453554,19339.121236185838,1972.0415469284453,4632.441516551485,4632.441516551485,5.559422309353486,5.02145000996171,-2.38042427789528,7.401874287856991,3.4620381085954426,3.4620381085954426,0.9891537453129836,0.0,0.0,0.00023035924574126075,1.0000215787463964,0.00023035427498477955,199.0275328805225,0.0,9.93989758903607e-07,2.816966976732822,0.0394376687743234,7.75756235364265e-05,0.00015278362220483424,0.0006153565803655089,0.09573049379165888,0.0718522206920082,0.023878273099650685,0.09573049811290667,0.07185222069200874,0.023878273099650862,0.37605563682196486,0.37605563682196486,0.12497263946849795,0.0,4.683629292691137,4.583461558665704,4.985308609011554,4.685011297204369,4.5852869860239025,4.985353964713113,24823.42873798083,21099.914427283704,0.85,1.0659412443030414,0.6625662121409325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522580644003062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.521569215125,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.414096623248,1537.228497410448,0.37605563682196486,0.12497263946849795,6.112874298809886,3.4620381085954426
2732.0,-30.1276746749909,5.021419456213089,35.00961086599055,24.110010370519035,4.985335958917383,-26.61639161452362,-40.144697728659935,1.4740528984500285,-0.35157230260074357,-5.036849298025694,40.01889964482862,42301.69481473241,25753.666449834465,25753.666449834465,68055.36126456688,77421.65065345296,77421.65065345296,25753.666449834465,103175.31710328742,103175.31710328742,103175.31710328742,127998.68303534338,91636.23672008762,56516.33752797586,39022.110213457505,24823.365932055956,0.0,63845.47614551346,21099.86104224756,1537.2247666456801,0.0,0.8866626958086438,2.817073035841747,0.0014959135982669303,354146.88924460177,1555348.2873687162,4.3918168833454585,1555348.2873687162,4.3918168833454585,0.85,0.09573019471541237,4.027634451161993,1.2674660206167028,1.0,0.0,4.0276344511619575,1.284849030952003,1.2851450168275194,3.134714160291451,19339.09399091632,1972.03876868414,4632.441516551485,4632.441516551485,5.559415344547338,5.021419456213089,-2.380388894939764,7.401808351152853,3.4620646118273166,3.4620646118273166,0.9891613176649476,0.0,0.0,0.00023035427498477955,1.000021484410935,0.00023034932606519977,199.02770333727733,0.0,9.893173990038645e-07,2.803725508776952,0.0394386580917224,7.757417032610068e-05,0.00015278010465867887,0.00061534241297543,0.09573019471541315,0.07185194348136108,0.023878251234052073,0.095730246285424,0.0718519434813605,0.023878251234051878,0.3760543743179382,0.3760543743179382,0.12497258762112849,0.0,4.683950582925604,4.583901937249095,4.9852700329763024,4.6852769954249425,4.5857055294045495,4.985158049491531,24823.365932055956,21099.86104224756,0.85,1.0659386596077451,0.6625636986138294,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522593064289844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.50832774717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.405705499972,1537.2247666456801,0.3760543743179382,0.12497258762112849,6.112874298809886,3.4620646118273166
2733.0,-30.127879859546063,5.021389041140688,35.00959904727058,24.109947156999283,4.98532637079852,-26.6165772685026,-40.14485918506978,1.4740237797550606,-0.35126536833263344,-5.036832962380639,40.01887748712999,42301.47740751128,25753.64980868813,25753.64980868813,68055.12721619941,77421.43278231782,77421.43278231782,25753.64980868813,103175.08259100595,103175.08259100595,103175.08259100595,127998.39030481281,91636.09778361954,56516.1987745419,39022.11001008626,24823.30771380686,0.0,63845.417723893115,21099.81155673583,1537.2214344952822,0.0,0.8866628593304077,2.817070901110595,0.0014959135982669303,354147.11480677396,1555347.3316145136,4.391811387375346,1555347.3316145136,4.391811387375346,0.85,0.0957298994242892,4.027634451161993,1.2674655925715346,1.0,0.0,4.027634451161917,1.284849177405968,1.285145156956276,3.134713802980005,19339.06466948726,1972.03577873048,4632.441516551485,4632.441516551485,5.559411752241578,5.021389041140688,-2.380357800855433,7.401746841996122,3.4620911447964184,3.4620911447964184,0.9891688985132624,0.0,0.0,0.00023034932606519977,1.000021378337927,0.00023034440168474097,199.02787295243078,0.0,9.849720979637215e-07,2.7914109256291866,0.03943964306382037,7.757275121407134e-05,0.00015277657485112843,0.0006153281962009338,0.09572989942428728,0.07185166943754866,0.02387822998673862,0.09572998388893894,0.0718516694375501,0.0238782299867391,0.3760531133387234,0.3760531133387234,0.12497253400869279,0.0,4.684267974573515,4.5843303653203975,4.985251837990006,4.6855675940479955,4.586074966637057,4.985210123290983,24823.30771380686,21099.81155673583,0.85,1.0659359691326897,0.6625608996787977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522605430278863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.496013164025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.39732561833,1537.2214344952822,0.3760531133387234,0.12497253400869279,6.112874298809886,3.4620911447964184
2734.0,-30.128084024216225,5.021358690583096,35.00958723360059,24.109884991217427,4.985309897115681,-26.616762692989482,-40.145024413336046,1.4739885658889846,-0.35079480624773396,-5.036820052439727,40.018853996778056,42301.279910412224,25753.64206691111,25753.64206691111,68054.92197732333,77421.2471436366,77421.2471436366,25753.64206691111,103174.88921054771,103174.88921054771,103174.88921054771,127998.13184868007,91635.98788053344,56516.07673176749,39022.12349862884,24823.24263813236,0.0,63845.3661367612,21099.756242412506,1537.2177901640384,0.0,0.8866630102283026,2.817066210677295,0.0014959135982669303,354147.2930669897,1555346.3183778827,4.39180631569497,1555346.3183778827,4.39180631569497,0.85,0.09572960401777672,4.027634451161993,1.2674653046438475,1.0,0.0,4.02763445116179,1.2848493523260125,1.285145325589199,3.134713376218473,19339.041475320977,1972.0334135837395,4632.441516551485,4632.441516551485,5.559410081032782,5.021358690583096,-2.380329220340601,7.401687910923696,3.462117668676599,3.462117668676599,0.9891764767647426,0.0,0.0,0.00023034440168474097,1.0000212721098778,0.00023033950187754785,199.0280417247531,0.0,9.800889683228315e-07,2.7775721362269046,0.03944062315278869,7.757129897437166e-05,0.00015277310271036933,0.0006153142116871931,0.09572960401777088,0.0718513953736234,0.023878208644147483,0.09572961384082586,0.07185139537362778,0.023878208644148944,0.37605185314794604,0.37605185314794604,0.12497248019493705,0.0,4.684614714833174,4.58478308392489,4.985278241822982,4.686025246192003,4.586618372506109,4.985408407820728,24823.24263813236,21099.756242412506,0.85,1.065933615785756,0.6625583416625719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522617735214305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48217437462,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.388959265241,1537.2177901640384,0.37605185314794604,0.12497248019493705,6.112874298809886,3.462117668676599
2735.0,-30.128287398083682,5.0213286213855595,35.00957544707343,24.109836166631453,4.985308787712436,-26.61694586908632,-40.1451817137189,1.4739672587150203,-0.3504406649396401,-5.036796746511467,40.018831160029556,42301.05306813144,25753.60830370437,25753.60830370437,68054.66137183581,77421.05324718895,77421.05324718895,25753.60830370437,103174.66155089332,103174.66155089332,103174.66155089332,127997.83846010556,91635.87562101903,56515.93130809224,39022.16034769644,24823.176909212245,0.0,63845.33725690868,21099.700372830408,1537.2138667494173,0.0,0.8866632117221604,2.817064268476862,0.0014959135982669303,354147.61487497773,1555345.3333343682,4.391799543485393,1555345.3333343682,4.391799543485393,0.85,0.09572930486815448,4.027634451161993,1.2674648853903636,1.0,0.0,4.0276344511640465,1.2848494621318185,1.2851454291244568,3.1347131083195956,19339.01778384937,1972.0309977259687,4632.441516551485,4632.441516551485,5.55940279260688,5.0213286213855595,-2.3802929475402923,7.401621568925852,3.46214416132696,3.46214416132696,0.9891840460934171,0.0,0.0,0.00023033950187754785,1.000021189749905,0.00023033462114453135,199.0282098436113,0.0,9.751990304754704e-07,2.763714052367483,0.039441598351819165,7.756991643852055e-05,0.0001527695854390273,0.000615300045403962,0.09572930486815767,0.07185111825103226,0.02387818661712542,0.09572932526648882,0.07185111825102986,0.02387818661712462,0.376050595347163,0.376050595347163,0.12497242891365698,0.0,4.6849543383604555,4.585243897737257,4.9852516737191195,4.68635608157183,4.587131220527056,4.985189721816198,24823.176909212245,21099.700372830408,0.85,1.0659300161261447,0.6625550883679303,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522629979006931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.46831629076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.380606504365,1537.2138667494173,0.376050595347163,0.12497242891365698,6.112874298809886,3.46214416132696
2736.0,-30.128489697386335,5.021298501850602,35.00956367424732,24.109759262669854,4.985285571835182,-26.617130288766617,-40.145346767362184,1.4739261632155032,-0.350067938490497,-5.036788985056679,40.01880798604535,42300.86295539025,25753.614344194924,25753.614344194924,68054.47729958518,77420.83523852634,77420.83523852634,25753.614344194924,103174.44958272127,103174.44958272127,103174.44958272127,127997.56526918564,91635.72986532278,56515.81315205741,39022.12968140596,24823.115686464374,0.0,63845.24536787033,21099.64833349472,1537.2105576594458,0.0,0.886663335243207,2.817060265362487,0.0014959135982669303,354147.722045107,1555344.333744964,4.391795391943432,1555344.333744964,4.391795391943432,0.85,0.09572901403018214,4.027634451161993,1.2674645573506131,1.0,0.0,4.027634451162104,1.2848496644794842,1.2851456252473992,3.1347126146416984,19338.9870232768,1972.0278610205119,4632.441516551485,4632.441516551485,5.5594040965608595,5.021298501850602,-2.3802680923288833,7.401566594179485,3.4621706882700085,3.4621706882700085,0.9891916252200025,0.0,0.0,0.00023033462114453135,1.0000210778236631,0.000230329766294333,199.02837707443027,0.0,9.714035549988207e-07,2.752957674866658,0.03944256975537416,7.756846578263299e-05,0.00015276615536189835,0.0006152862303071472,0.09572901403017853,0.07185084766362504,0.023878166366553495,0.09572899649703065,0.07185084766362775,0.023878166366554397,0.37604934025129716,0.37604934025129716,0.12497237646232917,0.0,4.685304914786798,4.585688546659185,4.985317807442982,4.686721046566163,4.58748182359227,4.985597102370946,24823.115686464374,21099.64833349472,0.85,1.0659286671616914,0.6625530642361328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522642175394582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.45755991326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.372262780413,1537.2105576594458,0.37604934025129716,0.12497237646232917,6.112874298809886,3.4621706882700085
2737.0,-30.12869111030516,5.021268639091512,35.009551896255054,24.109705548640363,4.98528170875612,-26.617311975102968,-40.14550766497848,1.473902573553938,-0.34974147176853876,-5.03676667342674,40.018784289917264,42300.659293671204,25753.583531090735,25753.583531090735,68054.24282476194,77420.63283598563,77420.63283598563,25753.583531090735,103174.21636707635,103174.21636707635,103174.21636707635,127997.26117716487,91635.60719340274,56515.688976405734,39022.131352218894,24823.044810088515,0.0,63845.17616230741,21099.588088575238,1537.20635915143,0.0,0.8866635347852424,2.817058571578135,0.0014959135982669303,354148.0301241227,1555343.3116338432,4.391788685337944,1555343.3116338432,4.391788685337944,0.85,0.09572871553609084,4.027634451161993,1.2674641749123117,1.0,0.0,4.0276344511626725,1.284849784871299,1.2851457394288677,3.1347123209157353,19338.96113435036,1972.025221084709,4632.441516551485,4632.441516551485,5.559397444970316,5.021268639091512,-2.3802325291733797,7.4015011682648915,3.4621971499126056,3.4621971499126056,0.9891991856893159,0.0,0.0,0.000230329766294333,1.000020985503953,0.00023032493280954503,199.02854357276624,0.0,9.662529559153446e-07,2.7383608770640864,0.03944353600833008,7.756705167819505e-05,0.00015276271461613796,0.000615272372240985,0.0957287155360895,0.0718505707311527,0.023878144804936795,0.0957286990228611,0.07185057073115371,0.023878144804937135,0.3760480866459043,0.3760480866459043,0.124972328681162,0.0,4.685640699400722,4.586131651233018,4.98532920998332,4.68702520165823,4.587946257249371,4.985417249830903,24823.044810088515,21099.588088575238,0.85,1.0659261500313544,0.6625505924853952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522654307359704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.442963115456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.363933804447,1537.20635915143,0.3760480866459043,0.124972328681162,6.112874298809886,3.4621971499126056
2738.0,-30.1288914314434,5.0212389139044555,35.009540164709875,24.10965267280119,4.985272606934447,-26.617493202682258,-40.145664651039965,1.4738743781733536,-0.3492819591520515,-5.036749770232274,40.01876208680184,42300.44435948104,25753.567022446827,25753.567022446827,68054.01138192786,77420.45493461945,77420.45493461945,25753.567022446827,103174.02195706629,103174.02195706629,103174.02195706629,127997.00715395738,91635.50646057371,56515.55090979608,39022.172834197365,24822.98519689109,0.0,63845.15803108846,21099.537417357427,1537.2029338968803,0.0,0.886663701362249,2.817054493332517,0.0014959135982669303,354148.26352359494,1555342.3539229399,4.391783086688257,1555342.3539229399,4.391783086688257,0.85,0.09572842273929102,4.027634451161993,1.2674638204975057,1.0,0.0,4.027634451160867,1.28484992676724,1.2851458751468674,3.1347119747251453,19338.939875493405,1972.0230532845983,4632.441516551485,4632.441516551485,5.559393881267707,5.0212389139044555,-2.380200882193845,7.4014397960983,3.462223638816698,3.462223638816698,0.989206753947628,0.0,0.0,0.00023032493280954503,1.0000208717829133,0.00023032012561788258,199.02870916882404,0.0,9.62001437732399e-07,2.726312074533619,0.03944449800976781,7.756567197478325e-05,0.00015275926083476178,0.0006152584616721275,0.09572842273929054,0.07185029807545829,0.023878124663832257,0.09572836511562402,0.07185029807545865,0.02387812466383238,0.37604683443563186,0.37604683443563186,0.124972281359854,0.0,4.6859998965252885,4.586603729265562,4.985347265142593,4.687467811080239,4.588524006101011,4.9854516303345235,24822.98519689109,21099.537417357427,0.85,1.0659228276761405,0.6625474141497694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452266638618729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.43091431293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.355615842394,1537.2029338968803,0.37604683443563186,0.124972281359854,6.112874298809886,3.462223638816698
2739.0,-30.129090814379033,5.0212094953119175,35.00952849593019,24.109597876109206,4.985275661339226,-26.617672370034015,-40.145821357704676,1.4738572169941822,-0.3491195240893603,-5.036724652411828,40.018740451885265,42300.232188025075,25753.530231104516,25753.530231104516,68053.76241912959,77420.21994264414,77420.21994264414,25753.530231104516,103173.75017374865,103173.75017374865,103173.75017374865,127996.67549371542,91635.35318007458,56515.42019105988,39022.14776557189,24822.925319966773,0.0,63845.073085538665,21099.486521971758,1537.1992970699985,0.0,0.8866639077310505,2.8170552881839797,0.0014959135982669303,354148.61035092524,1555341.420721196,4.391776150639165,1555341.420721196,4.391776150639165,0.85,0.09572812707808852,4.027634451161993,1.2674634221242744,1.0,0.0,4.0276344511622,1.2848500169845036,1.2851459592080696,3.134711754617636,19338.90752687144,1972.0197546431698,4632.441516551485,4632.441516551485,5.5593859391615466,5.0212094953119175,-2.380163118142423,7.40137261345434,3.4622501194504216,3.4622501194504216,0.9892143198429776,0.0,0.0,0.00023032012561788258,1.000020774063083,0.00023031534103245895,199.02887398955562,0.0,9.567691513047132e-07,2.711483774797557,0.039445454778919115,7.756429474953459e-05,0.000152755830868348,0.0006152446470212331,0.09572812707808734,0.07185002330921225,0.023878103768875086,0.09572818792532582,0.07185002330921314,0.023878103768875378,0.37604558539458205,0.37604558539458205,0.12497223481762725,0.0,4.686311607080654,4.587033824604589,4.985301247399377,4.687605128322446,4.588801698762666,4.9851649426184395,24822.925319966773,21099.486521971758,0.85,1.06592034639779,0.6625449724421469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522678399559326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.41608601319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.347313038581,1537.1992970699985,0.37604558539458205,0.12497223481762725,6.112874298809886,3.4622501194504216
2740.0,-30.129289315624575,5.021180112753406,35.00951687523686,24.109540634695463,4.98526068859745,-26.617852546577183,-40.1459819759242,1.473823919550076,-0.3486004519534731,-5.036712114125865,40.01871851493792,42300.04008449957,25753.52590702139,25753.52590702139,68053.56599152095,77420.04816946502,77420.04816946502,25753.52590702139,103173.57407648642,103173.57407648642,103173.57407648642,127996.44284665197,91635.25546418541,56515.30190160559,39022.170625088685,24822.868770165565,0.0,63845.03939525425,21099.43845464073,1537.196147170932,0.0,0.886664051105275,2.8170499154473263,0.0014959135982669303,354148.7834799094,1555340.474492073,4.391771331837163,1555340.474492073,4.391771331837163,0.85,0.09572783729629161,4.027634451161993,1.2674631034256891,1.0,0.0,4.027634451160719,1.2848501826499348,1.2851461187638633,3.134711350435591,19338.886904715484,1972.0176517684922,4632.441516551485,4632.441516551485,5.559385005726531,5.021180112753406,-2.3801345580528857,7.401314670806292,3.462276643031513,3.462276643031513,0.9892218980090037,0.0,0.0,0.00023031534103245895,1.0000206822310094,0.00023031057769588715,199.02903808167403,0.0,9.522706493718788e-07,2.6987350203199045,0.039446407049568484,7.756288317083056e-05,0.0001527524578616284,0.0006152310617831651,0.09572783729628978,0.07184975343666233,0.02387808385962744,0.09572782467237685,0.07184975343666372,0.023878083859627898,0.37604433665667897,0.37604433665667897,0.12497218502361285,0.0,4.686667043518469,4.587502117826261,4.985315628732906,4.688111662172389,4.589399003845642,4.985396997909675,24822.868770165565,21099.43845464073,0.85,1.065917832240848,0.6625423131564991,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522690356685677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.403337258715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.339022352722,1537.196147170932,0.37604433665667897,0.12497218502361285,6.112874298809886,3.462276643031513
2741.0,-30.129486904780148,5.021150861330889,35.009505250792195,24.109482729714387,4.985249751606331,-26.618031498446207,-40.146138647664316,1.4737943452724003,-0.34818801361853957,-5.036695046331311,40.01869516428264,42299.83546677687,25753.51017070208,25753.51017070208,68053.34563747895,77419.85740174208,77419.85740174208,25753.51017070208,103173.36757244416,103173.36757244416,103173.36757244416,127996.16904517461,91635.14001973193,56515.17235559749,39022.186293482715,24822.80147273045,0.0,63844.98776621316,21099.381251820883,1537.192272858727,0.0,0.8866642226788082,2.817046476590274,0.0014959135982669303,354149.01915257506,1555339.467284496,4.391765565258906,1555339.467284496,4.391765565258906,0.85,0.095727543522508,4.027634451161993,1.2674627709900963,1.0,0.0,4.027634451161876,1.2848503308523804,1.2851462608799509,3.134710988858933,19338.862541087987,1972.0151673698958,4632.441516551485,4632.441516551485,5.559381608744776,5.021150861330889,-2.380102669548697,7.401253530879586,3.4623031284518824,3.4623031284518824,0.9892294652719664,0.0,0.0,0.00023031057769588715,1.000020587231011,0.00023030583633643127,199.0292014200458,0.0,9.480422959453074e-07,2.686751866709001,0.03944735509186443,7.75615062982856e-05,0.00015274907139760155,0.000615217422343983,0.09572754352250393,0.07184948055557733,0.023878062966926596,0.09572748506844735,0.07184948055558038,0.023878062966927613,0.3760430907653617,0.3760430907653617,0.12497213626170049,0.0,4.6870287514147435,4.58797644359845,4.9853370040873415,4.688507032712778,4.589906023288279,4.9854549630521205,24822.80147273045,21099.381251820883,0.85,1.0659152428171168,0.6625396440151249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452270226095518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3913541051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.330742683956,1537.192272858727,0.3760430907653617,0.12497213626170049,6.112874298809886,3.4623031284518824
2742.0,-30.12968347929749,5.021121815065089,35.00949365656724,24.109423776995413,4.985245380891637,-26.618208880365057,-40.14629504000766,1.473770781959216,-0.3479351768360175,-5.036674319422997,40.0186727956061,42299.634246926704,25753.485551895916,25753.485551895916,68053.11979882262,77419.63576095508,77419.63576095508,25753.485551895916,103173.121312851,103173.121312851,103173.121312851,127995.8597939792,91634.99595083798,56515.04842793428,39022.16391433745,24822.738481128195,0.0,63844.902395465644,21099.327708958965,1537.1885575461058,0.0,0.8866644093356589,2.817045567625374,0.0014959135982669303,354149.3053505686,1555338.5024340702,4.391759291732782,1555338.5024340702,4.391759291732782,0.85,0.09572725009772537,4.027634451161993,1.2674623412964872,1.0,0.0,4.027634451162695,1.2848504508866687,1.2851463748496308,3.1347106960055493,19338.832136501536,1972.0120669649205,4632.441516551485,4632.441516551485,5.559376294310459,5.021121815065089,-2.380068044239774,7.401189859304863,3.4623296044606784,3.4623296044606784,0.9892370298459081,0.0,0.0,0.00023030583633643127,1.0000204815457052,0.00023030111941352806,199.02936391989525,0.0,9.436689861483039e-07,2.6743579067442935,0.03944829876085058,7.756013190369094e-05,0.00015274570443274033,0.0006152038614403121,0.09572725009772812,0.07184920789671892,0.023878042201009194,0.09572724296433924,0.07184920789671687,0.02387804220100851,0.37604184782948324,0.37604184782948324,0.12497208875936128,0.0,4.687363154213074,4.588422212363412,4.985334850103527,4.688739142586996,4.590244480684191,4.985365650148424,24822.738481128195,21099.327708958965,0.85,1.0659131308133356,0.6625373782375911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522714110544477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.37896014514,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.322474670686,1537.1885575461058,0.37604184782948324,0.12497208875936128,6.112874298809886,3.4623296044606784
2743.0,-30.129879029939055,5.021092825360007,35.00948208466405,24.109361122269206,4.985231134959709,-26.618386328250736,-40.14644766049457,1.4737384332713728,-0.3475279205881634,-5.036660480715453,40.018650257322626,42299.42177463601,25753.478764609845,25753.478764609845,68052.90053924585,77419.43908663344,77419.43908663344,25753.478764609845,103172.91785124328,103172.91785124328,103172.91785124328,127995.59509779976,91634.87243708549,56514.90883398507,39022.18178122269,24822.677246556465,0.0,63844.85902777915,21099.275659572995,1537.1851039132719,0.0,0.8866645615137999,2.817041819802057,0.0014959135982669303,354149.4964361069,1555337.5302682766,4.391754177035458,1555337.5302682766,4.391754177035458,0.85,0.09572696029790065,4.027634451161993,1.2674619654519486,1.0,0.0,4.02763445116205,1.2848506119736385,1.2851465299128448,3.134710302994064,19338.8060699131,1972.0094089126358,4632.441516551485,4632.441516551485,5.55937482914656,5.021092825360007,-2.380038459752288,7.401131285112296,3.462356093606047,3.462356093606047,0.9892445981731564,0.0,0.0,0.00023030111941352806,1.0000203748974148,0.00023029642714744993,199.02952557358242,0.0,9.388061650857849e-07,2.6605766718531143,0.03944923756701566,7.755879067832894e-05,0.00015274232873519912,0.0006151902653645984,0.09572696029790007,0.0718489380620004,0.023878022235899663,0.09572691696547558,0.07184893806200084,0.023878022235899805,0.3760406058417146,0.3760406058417146,0.12497204085148428,0.0,4.687711967604798,4.588873488675631,4.985373946462801,4.689132560127291,4.590704765317241,4.985556648794102,24822.677246556465,21099.275659572995,0.85,1.065910420596837,0.6625345003304238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522725899303393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.36517891025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.314220397697,1537.1851039132719,0.3760406058417146,0.12497204085148428,6.112874298809886,3.462356093606047
2744.0,-30.130073756806404,5.021064212771422,35.00947056763281,24.10932113360616,4.985239617007992,-26.61856076166351,-40.14660363374276,1.4737266218650844,-0.34724104523598953,-5.0366312904470245,40.0186287117755,42299.226673171266,25753.433510630242,25753.433510630242,68052.6601838015,77419.2421889849,77419.2421889849,25753.433510630242,103172.67569961515,103172.67569961515,103172.67569961515,127995.2909627569,91634.75756916997,56514.79553499886,39022.180037967904,24822.615263141746,0.0,63844.795301109654,21099.222973670483,1537.1812521059855,0.0,0.8866647883053719,2.8170414512671855,0.0014959135982669303,354149.89949700027,1555336.6009235773,4.39174655458783,1555336.6009235773,4.39174655458783,0.85,0.09572666430694618,4.027634451161993,1.2674616159824659,1.0,0.0,4.027634451162262,1.2848506769242858,1.2851465888492761,3.1347101445309313,19338.781827959323,1972.0069369213059,4632.441516551485,4632.441516551485,5.559365060220296,5.021064212771422,-2.3799975114347665,7.401061724206189,3.462382551403456,3.462382551403456,0.9892521575438445,0.0,0.0,0.00023029642714744993,1.000020289097965,0.00023029175473547757,199.02968654651986,0.0,9.338994913950885e-07,2.646671158613681,0.039450171466507054,7.755742001113227e-05,0.00015273900713631768,0.0006151768871785106,0.0957266643069396,0.07184866333459806,0.023878000972341534,0.09572668905913365,0.071848663334603,0.023878000972343178,0.3760393652437376,0.3760393652437376,0.12497199512026187,0.0,4.68803674299329,4.589325170130053,4.9853153272239865,4.68939024521103,4.591187090274332,4.985136360942988,24822.615263141746,21099.222973670483,0.85,1.0659077198516558,0.6625321057680027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522737626677658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.351273397006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.305980083866,1537.1812521059855,0.3760393652437376,0.12497199512026187,6.112874298809886,3.462382551403456
2745.0,-30.130267421372743,5.021035512248934,35.009459089815046,24.109249223861866,4.985217265190776,-26.61873732249654,-40.146756114531286,1.4736871663146025,-0.34680512601346436,-5.0366238839816315,40.01860681988441,42299.02174462583,25753.44406269855,25753.44406269855,68052.46580732438,77419.04083142511,77419.04083142511,25753.44406269855,103172.48489412366,103172.48489412366,103172.48489412366,127995.04530287246,91634.62532904469,56514.659431136984,39022.18433100856,24822.560408748806,0.0,63844.74473975737,21099.176347436485,1537.1783113028077,0.0,0.8866649053706857,2.817036574427091,0.0014959135982669303,354150.0017659544,1555335.656640126,4.391742620032496,1555335.656640126,4.391742620032496,0.85,0.09572637923236783,4.027634451161993,1.26746126156766,1.0,0.0,4.027634451162736,1.2848508711694646,1.285146777135526,3.1347096706219775,19338.753919739785,1972.0040910749121,4632.441516551485,4632.441516551485,5.55936733808355,5.021035512248934,-2.3799725497247546,7.401008061973689,3.462409074648166,3.462409074648166,0.9892597356137617,0.0,0.0,0.00023029175473547757,1.0000201784450526,0.00023028710789972447,199.02984664152353,0.0,9.29948690274355e-07,2.635474588237522,0.03945110141519733,7.755608005674475e-05,0.00015273567467873284,0.0006151634652575348,0.09572637923236665,0.0718483974658274,0.023877981766539255,0.0957263528407113,0.07184839746582829,0.02387798176653955,0.37603812608302334,0.37603812608302334,0.12497194522834777,0.0,4.688390512005299,4.589777952794805,4.9853697878484695,4.689818757968169,4.591603094748905,4.985601715212852,24822.560408748806,21099.176347436485,0.85,1.0659055194709985,0.6625294206601379,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522749304667315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.34007682663,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.297749754627,1537.1783113028077,0.37603812608302334,0.12497194522834777,6.112874298809886,3.462409074648166
2746.0,-30.130460165707905,5.021007110775901,35.00944761414532,24.109205044247233,4.985218710829241,-26.61891067498954,-40.14690810637546,1.473669220110875,-0.3464382489440254,-5.03659815602775,40.01858392681278,42298.818805022805,25753.408176763965,25753.408176763965,68052.22698178678,77418.85551745453,77418.85551745453,25753.408176763965,103172.2636942185,103172.2636942185,103172.2636942185,127994.75503341388,91634.51839603874,56514.53461878119,39022.20419695283,24822.49133919538,0.0,63844.69553614821,21099.117638316075,1537.1741321779393,0.0,0.8866651194056288,2.8170347475875235,0.0014959135982669303,354150.3570193895,1555334.6691722756,4.391735426337921,1555334.6691722756,4.391735426337921,0.85,0.09572608344760997,4.027634451161993,1.2674609230877834,1.0,0.0,4.027634451161655,1.284850964728506,1.2851468647453121,3.1347094423617046,19338.731352385134,1972.00178984517,4632.441516551485,4632.441516551485,5.559359591426746,5.021007110775901,-2.379934103199391,7.400941213975292,3.462435523678501,3.462435523678501,0.9892672924795718,0.0,0.0,0.00023028710789972447,1.0000200825944714,0.0002302824832299999,199.03000597603364,0.0,9.248590073078514e-07,2.621050426710451,0.03945202627420464,7.755474442034998e-05,0.0001527323634793745,0.0006151501289569245,0.09572608344760866,0.07184812312994737,0.023877960317661286,0.09572605361913104,0.07184812312994836,0.023877960317661616,0.376036888440047,0.376036888440047,0.12497189882897919,0.0,4.688734820554316,4.590241633302128,4.985353420246156,4.690159907083739,4.592145005135194,4.985336876173108,24822.49133919538,21099.117638316075,0.85,1.0659026002129857,0.6625267526113214,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452276091896738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.3256526651,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.28953421592,1537.1741321779393,0.376036888440047,0.12497189882897919,6.112874298809886,3.462435523678501
