time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2747.0,-30.130651972865838,5.020978896850232,35.00943621139961,24.10915094604718,4.985216372470499,-26.61908356242532,-40.14706002837045,1.473647962029981,-0.34614387844027306,-5.036577402492419,40.01856309953804,42298.61959899614,25753.38567108031,25753.38567108031,68052.00527007645,77418.64530978487,77418.64530978487,25753.38567108031,103172.03098086518,103172.03098086518,103172.03098086518,127994.46788924892,91634.38465865103,56514.41162467932,39022.19225996857,24822.43690838374,0.0,63844.629168352316,21099.071372126178,1537.170905272551,0.0,0.8866653006113635,2.817033294678847,0.0014959135982669303,354150.6435859002,1555333.7708107498,4.391729336031828,1555333.7708107498,4.391729336031828,0.85,0.09572579381060128,4.027634451161993,1.2674605444958438,1.0,0.0,4.027634451163479,1.284851073736695,1.2851469678362843,3.1347091764094817,19338.703128180347,1971.998911777248,4632.441516551485,4632.441516551485,5.559354733149836,5.020978896850232,-2.3798992247134603,7.400878121563692,3.4624620150878846,3.4624620150878846,0.9892748614536814,0.0,0.0,0.0002302824832299999,1.000019984977766,0.00023027788113166547,199.03016453603823,0.0,9.204480429175329e-07,2.6085497536282882,0.039452946722247556,7.755340941901005e-05,0.00015272907381098987,0.0006151368793752056,0.09572579381059738,0.07184785372244891,0.02387794008814847,0.0957258228585489,0.07184785372245184,0.02387794008814945,0.3760356529742519,0.3760356529742519,0.12497185096304168,0.0,4.689066873234992,4.590691346118433,4.9853299645770335,4.690433524052139,4.592529442407397,4.985275608468896,24822.43690838374,21099.071372126178,0.85,1.0659002355645246,0.6625243211525066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522772478097683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.31315199202,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.281330657028,1537.170905272551,0.3760356529742519,0.12497185096304168,6.112874298809886,3.4624620150878846
2748.0,-30.130842959228367,5.020950646730026,35.00942481350314,24.109083820972614,4.9851965508025655,-26.619257459396387,-40.14721209006382,1.4736110509705733,-0.3456878233619136,-5.03656715730172,40.01854043528645,42298.42451819472,25753.390014424724,25753.390014424724,68051.81453261944,77418.45319256758,77418.45319256758,25753.390014424724,103171.84320699231,103171.84320699231,103171.84320699231,127994.21879815582,91634.26160265507,56514.285378717796,39022.19580437474,24822.37559116351,0.0,63844.57139553825,21099.019252488983,1537.1675264876392,0.0,0.8866654349374863,2.81702848431661,0.0014959135982669303,354150.7850523971,1555332.7932137004,4.391724821345763,1555332.7932137004,4.391724821345763,0.85,0.09572550696499117,4.027634451161993,1.267460195575841,1.0,0.0,4.0276344511636255,1.284851255932152,1.2851471441603806,3.1347087318990616,19338.67715819776,1971.9962635760182,4632.441516551485,4632.441516551485,5.559355670742768,5.020950646730026,-2.379872079314803,7.400822726044829,3.462488515738267,3.462488515738267,0.9892824330680764,0.0,0.0,0.00023027788113166547,1.000019899486922,0.0002302732988111673,199.0303224177429,0.0,9.159563887150559e-07,2.5958204056184684,0.03945386267863627,7.755207321135898e-05,0.0001527258079203065,0.0006151237255613756,0.09572550696499393,0.07184758669895522,0.02387792026603871,0.09572546348908836,0.07184758669895315,0.023877920266038022,0.37603441871194887,0.37603441871194887,0.12497180148292791,0.0,4.689425655216098,4.5911490997375495,4.985389574989654,4.69087933393979,4.592999492846332,4.985647499873039,24822.37559116351,21099.019252488983,0.85,1.0658982125671408,0.6625218651111616,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522783981041691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30042264401,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.273139448105,1537.1675264876392,0.37603441871194887,0.12497180148292791,6.112874298809886,3.462488515738267
2749.0,-30.131032922790414,5.020922617546306,35.00941340908799,24.109035136085026,4.985193102908654,-26.619428798196896,-40.14736380251122,1.4735889783150957,-0.3452908462879236,-5.036544729637843,40.01851744962319,42298.23227395794,25753.363502046326,25753.363502046326,68051.59577600427,77418.26935532884,77418.26935532884,25753.363502046326,103171.63285737517,103171.63285737517,103171.63285737517,127993.93976931405,91634.15304273301,56514.16812995342,39022.205458644,24822.306911938882,0.0,63844.51237058288,21098.96087514805,1537.1634439655447,0.0,0.8866656324934776,2.8170258754602755,0.0014959135982669303,354151.09473571245,1555331.8017533913,4.39171818151252,1555331.8017533913,4.39171818151252,0.85,0.09572521395483773,4.027634451161993,1.2674598768772558,1.0,0.0,4.027634451160239,1.2848513686639935,1.2851472510302757,3.1347084568622003,19338.654247495495,1971.9939273345633,4632.441516551485,4632.441516551485,5.559349947545119,5.020922617546306,-2.3798359706459515,7.400758588192257,3.4625149584467554,3.4625149584467554,0.9892899881276443,0.0,0.0,0.0002302732988111673,1.0000197929478851,0.00023026874111397485,199.03047945415395,0.0,9.120207261726902e-07,2.584666737973404,0.03945477469936244,7.755074009383783e-05,0.00015272255871732945,0.0006151106389595264,0.09572521395483691,0.0718473145968319,0.023877899358005016,0.09572514193136822,0.07184731459683251,0.023877899358005217,0.37603318620005677,0.37603318620005677,0.12497175573517831,0.0,4.6897829788021,4.591618348612542,4.985408678122781,4.69125388334993,4.593537755564228,4.9855277409103,24822.306911938882,21098.96087514805,0.85,1.065895771605264,0.6625194664882014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522795434778752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.28926897637,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.26495828888,1537.1634439655447,0.37603318620005677,0.12497175573517831,6.112874298809886,3.4625149584467554
2750.0,-30.131222011603278,5.020894774103192,35.00940205699158,24.10898107280957,4.985190249896392,-26.619599290171326,-40.14751153355462,1.4735675284644922,-0.34499024446631665,-5.0365237367366635,40.018496164686475,42298.02757797578,25753.3412131737,25753.3412131737,68051.36879114948,77418.06137771525,77418.06137771525,25753.3412131737,103171.40259088895,103171.40259088895,103171.40259088895,127993.65169499803,91634.02023004182,56514.03835772311,39022.202080354116,24822.249104109087,0.0,63844.45118446321,21098.911738492723,1537.1600156282122,0.0,0.8866658165765771,2.8170243684728162,0.0014959135982669303,354151.3846078808,1555330.8836524063,4.39171199450337,1555330.8836524063,4.39171199450337,0.85,0.09572492499804096,4.027634451161993,1.2674594598216937,1.0,0.0,4.027634451163409,1.2848514784311535,1.2851473549664445,3.1347081890584496,19338.626218440502,1971.9910691663824,4632.441516551485,4632.441516551485,5.559345136070965,5.020894774103192,-2.379800849099266,7.400695623202458,3.462541420720884,3.462541420720884,0.9892975487773954,0.0,0.0,0.00023026874111397485,1.0000197018345014,0.00023026420448672645,199.030635767657,0.0,9.07120657419207e-07,2.5707799431260328,0.03945568182001986,7.754944198180604e-05,0.0001527192991321688,0.0006150975105420369,0.09572492499803874,0.07184704557007937,0.023877879427959364,0.09572489710047212,0.07184704557008104,0.02387787942795992,0.37603195609104134,0.37603195609104134,0.1249717105556187,0.0,4.69012530251274,4.592072955348783,4.985411706420507,4.691533492270366,4.593931080837024,4.985463741373394,24822.249104109087,21098.911738492723,0.85,1.0658932378403785,0.6625168952547777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522806827194066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.27538218152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.256791253547,1537.1600156282122,0.37603195609104134,0.1249717105556187,6.112874298809886,3.462541420720884
2751.0,-30.131410050876713,5.020866993099348,35.00939073031326,24.108917894214414,4.985178360555334,-26.61976974111014,-40.14766307137904,1.473538050788714,-0.344644514850188,-5.036508446332939,40.01847420084543,42297.84304009318,25753.33372046127,25753.33372046127,68051.17676055446,77417.85313811291,77417.85313811291,25753.33372046127,103171.18685857419,103171.18685857419,103171.18685857419,127993.37628120925,91633.88307323122,56513.9246134742,39022.17606639669,24822.189422635052,0.0,63844.36548903174,21098.861009239794,1537.1566104521432,0.0,0.8866659740676036,2.817021600838036,0.0014959135982669303,354151.59573948703,1555329.9362681003,4.391706701251734,1555329.9362681003,4.391706701251734,0.85,0.09572463826303787,4.027634451161993,1.26745912573766,1.0,0.0,4.027634451162994,1.284851625713741,1.2851474964537521,3.1347078297267386,19338.597272593895,1971.988117511474,4632.441516551485,4632.441516551485,5.559343518627463,5.020866993099348,-2.3797698980793474,7.400636891178696,3.462567892311455,3.462567892311455,0.9893051120889871,0.0,0.0,0.00023026420448672645,1.0000195925084803,0.0002302596931217363,199.03079121375555,0.0,9.029278054893677e-07,2.558897400756868,0.039456584747825346,7.754811044047794e-05,0.0001527160940462485,0.0006150846016275654,0.09572463826303952,0.07184677834799202,0.023877859915047494,0.09572460800336274,0.07184677834799079,0.02387785991504708,0.37603072732887005,0.37603072732887005,0.12497166486813983,0.0,4.690467408049869,4.592515347088067,4.985450680823476,4.6918639314827715,4.594313831062209,4.9856356559596975,24822.189422635052,21098.861009239794,0.85,1.0658916607487536,0.6625148940881841,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522818167166245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26349963915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.248635410235,1537.1566104521432,0.37603072732887005,0.12497166486813983,6.112874298809886,3.462567892311455
2752.0,-30.13159720330202,5.020839533777752,35.00937945082916,24.108872876409464,4.985184685017128,-26.619937572236875,-40.14780664639545,1.4735250539519693,-0.3443957772649924,-5.036480727853164,40.01845292211828,42297.62934551346,25753.295118591494,25753.295118591494,68050.92446410496,77417.64455700776,77417.64455700776,25753.295118591494,103170.93967559925,103170.93967559925,103170.93967559925,127993.06808356532,91633.75259106774,56513.78877337027,39022.18201966385,24822.128407966065,0.0,63844.31042762991,21098.809146771157,1537.1528411808465,0.0,0.8866661923920287,2.817021562784926,0.0014959135982669303,354151.9784796103,1555329.0184357874,4.391699363400091,1555329.0184357874,4.391699363400091,0.8500000000000001,0.09572434623799173,4.027634451161993,1.2674587487941613,1.0,0.0,4.027634451162208,1.2848516958370493,1.2851475607964713,3.134707658643894,19338.569735378118,1971.985309496935,4632.441516551485,4632.441516551485,5.559335185684748,5.020839533777752,-2.379729745548984,7.400569279326737,3.462594336332134,3.462594336332134,0.9893126675234668,0.0,0.0,0.0002302596931217363,1.0000195001335597,0.00023025520311452274,199.0309459269378,0.0,8.979005434447751e-07,2.5446501401224926,0.03945748264836879,7.754684888671349e-05,0.00015271284423502282,0.000615071512575913,0.09572434623798398,0.07184650693119753,0.02387783930678645,0.09572439555366757,0.07184650693120334,0.023877839306788384,0.3760294992062021,0.3760294992062021,0.12497162095707479,0.0,4.690780590749,4.592944733233082,4.985412755629284,4.692084950588196,4.594714691497927,4.985313766523575,24822.128407966065,21098.809146771157,0.85,1.0658886282630213,0.6625121183423153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522829444212577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.24925237852,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.240494289737,1537.1528411808465,0.3760294992062021,0.12497162095707479,6.112874298809886,3.462594336332134
2753.0,-30.13178348884435,5.020812108418957,35.00936822485339,24.108814901579194,4.985172789995937,-26.62010644515123,-40.1479579397477,1.4734957463028437,-0.3439567683795417,-5.036466382641617,40.01843192168968,42297.45135603005,25753.29104305551,25753.29104305551,68050.74239908556,77417.45751635822,77417.45751635822,25753.29104305551,103170.74855941373,103170.74855941373,103170.74855941373,127992.82326193768,91633.63592312722,56513.68091762575,39022.172228334966,24822.07470252395,0.0,63844.24693085892,21098.76349714536,1537.1498018671,0.0,0.8866663415761168,2.8170174560623145,0.0014959135982669303,354152.1765601554,1555328.1126079499,4.391694349346363,1555328.1126079499,4.391694349346363,0.8500000000000001,0.09572406140074889,4.027634451161993,1.2674584119627257,1.0,0.0,4.027634451161728,1.2848518422279225,1.2851477014517598,3.1347073014878575,19338.54511354348,1971.982798768538,4632.441516551485,4632.441516551485,5.559334305903327,5.020812108418957,-2.379699373194715,7.4005114816136714,3.462620831091951,3.462620831091951,0.9893202374548432,0.0,0.0,0.00023025520311452274,1.0000194098385082,0.0002302507339849597,199.03109992370548,0.0,8.93650382931991e-07,2.5326051852292624,0.03945837629875172,7.754551953460902e-05,0.0001527096835799137,0.0006150587826125074,0.09572406140075163,0.07184624137165133,0.0238778200291003,0.09572408284072438,0.07184624137164927,0.02387782002909962,0.3760282711010586,0.3760282711010586,0.12497157382788152,0.0,4.691121131921477,4.593391362015041,4.985432688657568,4.692509614262065,4.595205007655181,4.985539700759546,24822.07470252395,21098.76349714536,0.85,1.0658868366445315,0.6625099893783178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522840668089672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.23720742363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.232364667789,1537.1498018671,0.3760282711010586,0.12497157382788152,6.112874298809886,3.462620831091951
2754.0,-30.131968836179382,5.020784882538726,35.009357015146975,24.108766007144027,4.985170234343866,-26.620273539501532,-40.14809763813389,1.4734749376660394,-0.34357764828519066,-5.036444136009504,40.01840994361386,42297.229270294614,25753.2671056277,25753.2671056277,68050.49637592232,77417.26918031236,77417.26918031236,25753.2671056277,103170.53628594006,103170.53628594006,103170.53628594006,127992.54773602697,91633.52136232042,56513.53234858656,39022.21001525984,24822.011450086913,0.0,63844.22146534675,21098.709732573876,1537.1460311306957,0.0,0.8866665345574267,2.8170150613437235,0.0014959135982669303,354152.48374471365,1555327.1646109198,4.3916878632765926,1555327.1646109198,4.3916878632765926,0.85,0.09572377109774609,4.027634451161993,1.267457985016518,1.0,0.0,4.027634451162508,1.2848519488122772,1.2851478023181886,3.1347070414495275,19338.52093640254,1971.9803333862778,4632.441516551485,4632.441516551485,5.5593291385574,5.020784882538726,-2.3796631706558475,7.400448053194573,3.4626472903316774,3.4626472903316774,0.9893277972376221,0.0,0.0,0.0002302507339849597,1.0000193121113934,0.00023024628744300872,199.03125314509384,0.0,8.894957726318006e-07,2.520831019638523,0.039459265794524356,7.754429208138298e-05,0.00015270644190357673,0.000615045726325213,0.0957237710977436,0.07184597164341104,0.023877799454332563,0.09572378748303681,0.0718459716434129,0.023877799454333184,0.3760270443422454,0.3760270443422454,0.12497152760896771,0.0,4.691461947424443,4.593846085285122,4.985429327161853,4.692866487724302,4.595707048293491,4.985458187093116,24822.011450086913,21098.709732573876,0.85,1.065883408302796,0.66250677507678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522851839994657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.225433258034,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.224246173982,1537.1460311306957,0.3760270443422454,0.12497152760896771,6.112874298809886,3.4626472903316774
2755.0,-30.13215330754608,5.020757844760011,35.009345856527524,24.10871690316128,4.985168792499272,-26.620439734002506,-40.148244705609955,1.4734552189556698,-0.34322170737584656,-5.03642221326304,40.0183890122153,42297.04174785079,25753.244533445737,25753.244533445737,68050.28628129652,77417.0755598823,77417.0755598823,25753.244533445737,103170.32009332805,103170.32009332805,103170.32009332805,127992.27467767401,91633.40161439912,56513.4184572124,39022.20350798524,24821.95458434596,0.0,63844.1580923312,21098.661396694064,1537.1426334011337,0.0,0.8866667220955197,2.8170129341170167,0.0014959135982669303,354152.78645721846,1555326.261761423,4.3916815601542805,1555326.261761423,4.3916815601542805,0.8499999999999999,0.09572348286053878,4.027634451161993,1.2674576284037906,1.0,0.0,4.0276344511611635,1.2848520502506777,1.2851478980665008,3.1347067939660382,19338.49566456262,1971.977756375788,4632.441516551485,4632.441516551485,5.559324265925575,5.020757844760011,-2.379627142379372,7.4003849871393825,3.4626737640385064,3.4626737640385064,0.989335361153859,0.0,0.0,0.00023024628744300872,1.000019220868844,0.0002302418619943769,199.03140564255096,0.0,8.850008166685719e-07,2.508092314438733,0.03946015079534102,7.75429998994086e-05,0.00015270328754360011,0.0006150330217162998,0.09572348286053589,0.0718457036509704,0.0238777792095655,0.09572352385598246,0.07184570365097256,0.023877779209566217,0.37602581944931457,0.37602581944931457,0.12497148071836503,0.0,4.691801525274229,4.594303068218551,4.985414192746589,4.693200505887205,4.596172457882744,4.985395345053291,24821.95458434596,21098.661396694064,0.85,1.0658811755788593,0.6625044955042081,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522862955649831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.212694552836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.216140266073,1537.1426334011337,0.37602581944931457,0.12497148071836503,6.112874298809886,3.4626737640385064
2756.0,-30.132336766553802,5.020730735856685,35.00933469360035,24.108644539397233,4.98514803121055,-26.620606949284653,-40.148391947709,1.4734182139414005,-0.3428326588244204,-5.036412493106228,40.01836656950167,42296.859187875816,25753.253068399088,25753.253068399088,68050.11225627491,77416.86604820934,77416.86604820934,25753.253068399088,103170.11911660843,103170.11911660843,103170.11911660843,127992.01274032962,91633.2577451105,56513.301260744716,39022.17387151754,24821.89362372119,0.0,63844.06749523873,21098.60958016301,1537.139279903461,0.0,0.8866668529428692,2.8170089451891984,0.0014959135982669303,354152.9206746373,1555325.2937236924,4.391677162398953,1555325.2937236924,4.391677162398953,0.85,0.0957231990713596,4.027634451161993,1.2674572805827489,1.0,0.0,4.027634451164144,1.2848522325211738,1.2851480746926225,3.1347063492732183,19338.46530210128,1971.9746602663784,4632.441516551485,4632.441516551485,5.5593261083564665,5.020730735856685,-2.3796001006944314,7.400330836551117,3.462700249112825,3.462700249112825,0.98934292831795,0.0,0.0,0.0002302418619943769,1.000019115414612,0.00023023746090985236,199.0315573033232,0.0,8.808032617896974e-07,2.496196443912002,0.039461031598602814,7.75417062030847e-05,0.00015270015579129222,0.0006150204081628121,0.09572319907136248,0.07184543926899771,0.02387775980236477,0.09572319360194229,0.07184543926899555,0.02387775980236405,0.37602459648932474,0.37602459648932474,0.12497143257394647,0.0,4.692153672982101,4.5947454658144125,4.985493481261074,4.69357983428182,4.596533442540419,4.985829120208791,24821.89362372119,21098.60958016301,0.85,1.0658799623214772,0.662502576156041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522874018787555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.20079868231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.208045728488,1537.139279903461,0.37602459648932474,0.12497143257394647,6.112874298809886,3.462700249112825
2757.0,-30.1325193839263,5.020704024112741,35.00932355554768,24.10861439947041,4.985159376454425,-26.620770196082123,-40.14853482423348,1.4734101886102418,-0.3424492993914896,-5.036380532538624,40.01834496816989,42296.66213778704,25753.205409273287,25753.205409273287,68049.86754706033,77416.69747807259,77416.69747807259,25753.205409273287,103169.90288734587,103169.90288734587,103169.90288734587,127991.73089262746,91633.16747629437,56513.18227999168,39022.20577366966,24821.82800528158,0.0,63844.03377895124,21098.55380448934,1537.1351490144032,0.0,0.8866670940467624,2.817007629551355,0.0014959135982669303,354153.3619913476,1555324.3619783237,4.391669058943798,1555324.3619783237,4.391669058943798,0.8499999999999999,0.09572290546509575,4.027634451161993,1.2674569585872817,1.0,0.0,4.0276344511636015,1.2848522791571297,1.2851481156842786,3.13470623549358,19338.446251590452,1971.972717654903,4632.441516551485,4632.441516551485,5.559315820233963,5.020704024112741,-2.3795566573006917,7.4002606814134335,3.4627266676682553,3.4627266676682553,0.9893504764766444,0.0,0.0,0.00023023746090985236,1.0000190277485759,0.0002302330800926905,199.03170826854043,0.0,8.759547067432584e-07,2.4824556389103942,0.039461907553309555,7.754045088258204e-05,0.00015269701002727033,0.0006150077381752623,0.0957229054650892,0.07184516688867705,0.02387773857641215,0.09572291767991402,0.07184516688868196,0.023877738576413784,0.37602337449549916,0.37602337449549916,0.12497138914471,0.0,4.692497250671067,4.595215151860771,4.985456114372255,4.6939312331471115,4.597154333537617,4.98536742551039,24821.82800528158,21098.55380448934,0.85,1.0658766922947107,0.6624998395971001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452288502122794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.18705787731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.199965322781,1537.1351490144032,0.37602337449549916,0.12497138914471,6.112874298809886,3.4627266676682553
2758.0,-30.132701070910766,5.020677226828824,35.00931246193693,24.108541721384995,4.985140318952516,-26.62093564595249,-40.14867798015473,1.4733748939942597,-0.3420989527688789,-5.036371165420548,40.018323986527214,42296.47041508269,25753.215674070012,25753.215674070012,68049.6860891527,77416.47985352362,77416.47985352362,25753.215674070012,103169.69552759363,103169.69552759363,103169.69552759363,127991.47134130896,91633.01546853654,56513.05591773656,39022.17727866665,24821.775813715325,0.0,63843.95309238197,21098.509441658025,1537.1323049078148,0.0,0.8866672178006721,2.81700410919091,0.0014959135982669303,354153.4913341169,1555323.45696284,4.391664899600017,1555323.45696284,4.391664899600017,0.85,0.09572262517115963,4.027634451161993,1.267456583292224,1.0,0.0,4.0276344511613065,1.2848524533332513,1.2851482842715074,3.1347058105490877,19338.41417157035,1971.969446403242,4632.441516551485,4632.441516551485,5.559318036084222,5.020677226828824,-2.3795297855158855,7.40020701234471,3.4627531608519266,3.4627531608519266,0.9893580459576933,0.0,0.0,0.0002302330800926905,1.0000189308344918,0.00023022872167086528,199.0318584648299,0.0,8.719215233366379e-07,2.4710255971360318,0.03946277947483289,7.753919312612919e-05,0.0001526938869665613,0.0006149951596283575,0.09572262517116051,0.0718449050961959,0.02387772007496461,0.09572263430452267,0.07184490509619525,0.02387772007496439,0.37602215522503607,0.37602215522503607,0.12497134246338373,0.0,4.692848862372557,4.5956604119364215,4.985524627847269,4.694272212651697,4.5974591714356166,4.985816495196161,24821.775813715325,21098.509441658025,0.85,1.065875197149604,0.6624976738811873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452289597320943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.17562783553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.191895662534,1537.1323049078148,0.37602215522503607,0.12497134246338373,6.112874298809886,3.4627531608519266
2759.0,-30.132881807157908,5.020650706604396,35.00930137172544,24.108502396289282,4.985143240477439,-26.621098041902954,-40.148816945124395,1.4733594752224888,-0.3416870122709952,-5.0363446364910365,40.01830189831378,42296.26523245879,25753.182426931326,25753.182426931326,68049.44765939012,77416.30809128718,77416.30809128718,25753.182426931326,103169.4905182185,103169.4905182185,103169.4905182185,127991.19972214148,91632.9178379073,56512.92460480357,39022.21470344858,24821.709203922972,0.0,63843.92390737156,21098.452823334526,1537.1282404563947,0.0,0.8866674329964839,2.8170017825442573,0.0014959135982669303,354153.85765031865,1555322.5042173183,4.391657666914359,1555322.5042173183,4.391657666914359,0.85,0.09572233459937152,4.027634451161993,1.267456204150804,1.0,0.0,4.0276344511631015,1.2848525344720612,1.2851483598287783,3.134705612591507,19338.393567407817,1971.9673453633827,4632.441516551485,4632.441516551485,5.559310859061356,5.020650706604396,-2.3794902846855623,7.400140991289959,3.462779583711466,3.462779583711466,0.9893655953461332,0.0,0.0,0.00023022872167086528,1.0000188317996659,0.00023022438613134747,199.03200787536622,0.0,8.674647958460969e-07,2.4583952314278386,0.03946364693962874,7.753797220908269e-05,0.0001526907494617826,0.0006149825229060202,0.09572233459937057,0.07184463509333537,0.023877699506035202,0.09572232536888944,0.07184463509333608,0.02387769950603544,0.37602093696454475,0.37602093696454475,0.12497129957888312,0.0,4.693200736439678,4.59612839509208,4.985525701923109,4.694657624220042,4.598050496195583,4.985580447679865,24821.709203922972,21098.452823334526,0.85,1.0658719498212574,0.6624947629131419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522906869409085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.16299746982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.183838553816,1537.1282404563947,0.37602093696454475,0.12497129957888312,6.112874298809886,3.462779583711466
2760.0,-30.133061735008447,5.020624167979468,35.009290307040835,24.10843432825061,4.985128028770648,-26.621261523664575,-40.14895978672428,1.4733278174267979,-0.341349830367335,-5.03633191346706,40.018280461414584,42296.07984667257,25753.184634991372,25753.184634991372,68049.26448166394,77416.09359705586,77416.09359705586,25753.184634991372,103169.27823204723,103169.27823204723,103169.27823204723,127990.93068418586,91632.76980764029,56512.80546016162,39022.18260830963,24821.652452138635,0.0,63843.83506044827,21098.40458431784,1537.1250558152756,0.0,0.8866675754967566,2.8169988276866267,0.0014959135982669303,354154.0333322139,1555321.5795657854,4.3916528775116825,1555321.5795657854,4.3916528775116825,0.85,0.0957220529380348,4.027634451161993,1.2674558585276832,1.0,0.0,4.027634451164259,1.2848526915395175,1.2851485113615784,3.13470522938786,19338.3623268053,1971.964159708494,4632.441516551485,4632.441516551485,5.559311335712824,5.020624167979468,-2.3794609080199565,7.400085075999424,3.4628060454884784,3.4628060454884784,0.989373155853851,0.0,0.0,0.00023022438613134747,1.0000187475957754,0.00023022007005853466,199.03215661781644,0.0,8.629111354527733e-07,2.4454901578731594,0.0394645098507642,7.753671725130147e-05,0.000152687668880046,0.0006149701154488882,0.09572205293803318,0.07184437204122338,0.023877680896809805,0.09572204202762773,0.0718443720412246,0.02387768089681021,0.3760197211874044,0.3760197211874044,0.12497125568619513,0.0,4.693552354579026,4.596573346809009,4.985595171325656,4.694982083099717,4.598377218223561,4.985897244254147,24821.652452138635,21098.40458431784,0.85,1.0658705639664958,0.6624927811217172,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522917708606264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.15009239627,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.175794435301,1537.1250558152756,0.3760197211874044,0.12497125568619513,6.112874298809886,3.4628060454884784
2761.0,-30.133240704845516,5.020598002246867,35.00927928317844,24.108398879785113,4.9851393439938985,-26.621421490200746,-40.14909836752338,1.473320129349077,-0.3410552358520249,-5.036300557149083,40.018259521076466,42295.88075705895,25753.13988791207,25753.13988791207,68049.02064497102,77415.90362896965,77415.90362896965,25753.13988791207,103169.04351688172,103169.04351688172,103169.04351688172,127990.63398833232,91632.65665628605,56512.68292339122,39022.19303654981,24821.590471450607,0.0,63843.783508000415,21098.351900733014,1537.1211424645082,0.0,0.8866678111258632,2.8169986106946103,0.0014959135982669303,354154.4663064098,1555320.6763331417,4.391644958071766,1555320.6763331417,4.391644958071766,0.85,0.09572176262320149,4.027634451161993,1.2674554892769088,1.0,0.0,4.027634451163568,1.2848527364220717,1.2851485507086593,3.134705119886146,19338.33844711804,1971.9617246580679,4632.441516551485,4632.441516551485,5.559301676210563,5.020598002246867,-2.3794177733465856,7.400015775593452,3.462832457514299,3.462832457514299,0.9893807021469426,0.0,0.0,0.00023022007005853466,1.0000186478019695,0.00023021577704031415,199.0323045684925,0.0,8.590372800541592e-07,2.4345116516734873,0.03946536888804425,7.753549974541539e-05,0.00015268457031311926,0.0006149576355539848,0.0957217626231985,0.0718441020577543,0.0238776605654442,0.09572181639423288,0.07184410205775654,0.023877660565444946,0.37601850631169303,0.37601850631169303,0.12497121513698978,0.0,4.693879241764648,4.597020743232065,4.985557999288972,4.6952453212970795,4.598869624578015,4.985468940760882,24821.590471450607,21098.351900733014,0.85,1.0658676053627625,0.6624901976832052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452292849933727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.139113890065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.167760487124,1537.1211424645082,0.37601850631169303,0.12497121513698978,6.112874298809886,3.462832457514299
2762.0,-30.133418826205755,5.020571825818719,35.009268318639,24.108340904954844,4.985126725006521,-26.621583086625172,-40.14924092972649,1.4732909854259744,-0.34060324545976073,-5.036287084249835,40.018239201255284,42295.70196761283,25753.141171377833,25753.141171377833,68048.84313899066,77415.71943040563,77415.71943040563,25753.141171377833,103168.86060178347,103168.86060178347,103168.86060178347,127990.40042946293,91632.53924199511,56512.57068441835,39022.1872861964,24821.539827679466,0.0,63843.727113875866,21098.308853527546,1537.118292705437,0.0,0.886667953398078,2.8169942312522904,0.0014959135982669303,354154.6523429767,1555319.7998660197,4.391640176336832,1555319.7998660197,4.391640176336832,0.85,0.09572148263812796,4.027634451161993,1.2674551496980717,1.0,0.0,4.027634451162207,1.2848528816403562,1.2851486904441938,3.134704765591498,19338.313667772123,1971.95919786799,4632.441516551485,4632.441516551485,5.559301953270889,5.020571825818719,-2.3793877310715703,7.399959556890289,3.4628589377982633,3.4628589377982633,0.9893882679423609,0.0,0.0,0.00023021577704031415,1.0000185594210804,0.00023021150444806554,199.0324518179432,0.0,8.544493099824185e-07,2.421509344490174,0.03946622333735423,7.753424727922557e-05,0.00015268152976108856,0.0006149453893218754,0.09572148263812665,0.07184384042047726,0.02387764221764939,0.09572150547565085,0.07184384042047824,0.023877642217649715,0.37601729260207145,0.37601729260207145,0.12497117083930281,0.0,4.694235225051045,4.597482337539304,4.985594837649671,4.695683838790046,4.5993541981216595,4.985767812259496,24821.539827679466,21098.308853527546,0.85,1.0658657665398243,0.6624879824476951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522939232628969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12611158288,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.159739733554,1537.118292705437,0.37601729260207145,0.12497117083930281,6.112874298809886,3.4628589377982633
2763.0,-30.133596118960796,5.020545858393336,35.009257365460826,24.108296760264807,4.9851265129133155,-26.62174269632818,-40.1493794406764,1.4732730902807074,-0.3402016255949434,-5.03626317876615,40.018217603093284,42295.50984151598,25753.116091045944,25753.116091045944,68048.62593256193,77415.54084455397,77415.54084455397,25753.116091045944,103168.65693559991,103168.65693559991,103168.65693559991,127990.13359742246,91632.43212930766,56512.449803153075,39022.20258461621,24821.47666182255,0.0,63843.679246438754,21098.25516254917,1537.1144827737212,0.0,0.886668153451798,2.8169917341173636,0.0014959135982669303,354154.9824350048,1555318.8682598614,4.391633452581163,1555318.8682598614,4.391633452581163,0.85,0.09572119556689938,4.027634451161993,1.2674547639628875,1.0,0.0,4.027634451161497,1.2848529741879342,1.2851487775231403,3.1347045397996447,19338.291062497134,1971.9568927714495,4632.441516551485,4632.441516551485,5.559296539207527,5.020545858393336,-2.379350005369393,7.39989586376273,3.4628853712461836,3.4628853712461836,0.9893958203560524,0.0,0.0,0.00023021150444806554,1.0000184731103694,0.00023020725180409514,199.0325983825934,0.0,8.503845108600087e-07,2.409989703777265,0.03946707372186509,7.753303042283754e-05,0.00015267847402522798,0.0006149330819348498,0.09572119556689855,0.07184357335416855,0.023877622212729998,0.09572120496298067,0.07184357335416917,0.023877622212730206,0.37601608098492434,0.37601608098492434,0.12497112800801333,0.0,4.694591603890103,4.597955539264092,4.985598280712111,4.696061553171205,4.5998935558188805,4.985657513458932,24821.47666182255,21098.25516254917,0.85,1.0658631635230786,0.6624854698341223,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522949915050332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.11459194217,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.151730012141,1537.1144827737212,0.37601608098492434,0.12497112800801333,6.112874298809886,3.4628853712461836
2764.0,-30.133772409109664,5.02051987450849,35.00924642285147,24.108233826141827,4.985111647583214,-26.621902869015702,-40.14952179333193,1.4732421074892552,-0.339789575333441,-5.036249826411529,40.018196004575415,42295.338039028116,25753.118066181592,25753.118066181592,68048.45610520971,77415.34576850393,77415.34576850393,25753.118066181592,103168.46383468552,103168.46383468552,103168.46383468552,127989.88177074872,91632.30218902932,56512.342860343946,39022.177031872634,24821.417936063193,0.0,63843.59496793583,21098.205245653713,1537.1111690706402,0.0,0.8866682997432538,2.816987866713335,0.0014959135982669303,354155.1668072767,1555317.936638776,4.391628535763097,1555317.936638776,4.391628535763097,0.85,0.09572091465646992,4.027634451161993,1.2674544540559878,1.0,0.0,4.027634451161388,1.2848531279262274,1.2851489258325202,3.134704164718544,19338.26363964187,1971.9540964184378,4632.441516551485,4632.441516551485,5.559296965577865,5.02051987450849,-2.3793200296509145,7.399839904159404,3.4629118241158907,3.4629118241158907,0.989403378318826,0.0,0.0,0.00023020725180409514,1.0000183686689503,0.00023020302328096912,199.0327441185966,0.0,8.464147794239945e-07,2.3987394848876002,0.03946792013664451,7.75317798344171e-05,0.00015267547196967803,0.0006149209907524924,0.09572091465646988,0.07184331115869252,0.02387760349777736,0.09572088298685291,0.07184331115869255,0.02387760349777737,0.3760148720536696,0.3760148720536696,0.12497108434841929,0.0,4.694960441901571,4.598423380025565,4.9856678975555155,4.696460251078065,4.600319999098758,4.985971757026277,24821.417936063193,21098.205245653713,0.85,1.0658619104921283,0.6624836533761939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522960547792905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.10334172328,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.143730953076,1537.1111690706402,0.3760148720536696,0.12497108434841929,6.112874298809886,3.4629118241158907
2765.0,-30.13394785737336,5.020494213228287,35.00923550909244,24.10819352315741,4.9851199642994395,-26.62205996549288,-40.14965611333025,1.4732320724190073,-0.33951273902164303,-5.0362203365243365,40.01817495968259,42295.13661016364,25753.079353624402,25753.079353624402,68048.21596378804,77415.14833765516,77415.14833765516,25753.079353624402,103168.22769127956,103168.22769127956,103168.22769127956,127989.5831414103,91632.17893971158,56512.215381057176,39022.181731838224,24821.35545013074,0.0,63843.53718196896,21098.15213261113,1537.1072659346771,0.0,0.8866685262415425,2.816987665612347,0.0014959135982669303,354155.5740104415,1555317.0288979164,4.3916209232162515,1555317.0288979164,4.3916209232162515,0.85,0.09572062679468463,4.027634451161993,1.2674540760135278,1.0,0.0,4.027634451162789,1.284853183608656,1.2851489760944537,3.134704028868049,19338.23762886027,1971.9514440568669,4632.441516551485,4632.441516551485,5.559288608741184,5.020494213228287,-2.379278144257571,7.399772357485858,3.462938228741285,3.462938228741285,0.98941092249751,0.0,0.0,0.00023020302328096912,1.0000182809737195,0.00023019881502248142,199.03288915881524,0.0,8.416145613412117e-07,2.385135666840994,0.03946876175120585,7.753059983113992e-05,0.0001526724234498292,0.0006149087124289242,0.09572062679467905,0.07184304336686298,0.02387758342781606,0.09572065754430081,0.07184304336686717,0.02387758342781745,0.37601366526136487,0.37601366526136487,0.1249710440430197,0.0,4.695298871480929,4.598879514329212,4.985650736868081,4.696707597502666,4.600759820070152,4.985638174356154,24821.35545013074,21098.15213261113,0.85,1.0658591138181264,0.6624810979631758,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522971120421129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.08973790523,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.135746069795,1537.1072659346771,0.37601366526136487,0.1249710440430197,6.112874298809886,3.462938228741285
2766.0,-30.134122392003142,5.020468605001904,35.00922465559443,24.108145222440385,4.985112377923383,-26.62221783006677,-40.14979434488339,1.4732078159869981,-0.3390146356799164,-5.036203343778162,40.01815488739156,42294.95524430825,25753.072987165917,25753.072987165917,68048.02823147416,77414.98286779017,77414.98286779017,25753.072987165917,103168.05585495608,103168.05585495608,103168.05585495608,127989.35993552222,91632.08084382975,56512.1011375448,39022.19967364995,24821.304080566137,0.0,63843.503754216086,21098.108468481216,1537.1042919287258,0.0,0.8866686855480902,2.816983090100126,0.0014959135982669303,354155.80865036714,1555316.1631091954,4.391615568967411,1555316.1631091954,4.391615568967411,0.85,0.09572034711718415,4.027634451161993,1.2674537463253368,1.0,0.0,4.027634451162461,1.284853305785361,1.2851490928920093,3.1347037307890324,19338.216926509907,1971.9493330046355,4632.441516551485,4632.441516551485,5.55928723442087,5.020468605001904,-2.3792453855351696,7.399713990537073,3.462964687379271,3.462964687379271,0.9894184821083633,0.0,0.0,0.00023019881502248142,1.0000181858021107,0.00023019462874851606,199.0330334439329,0.0,8.375818451327655e-07,2.3737069491062575,0.039469599333050984,7.75293854821279e-05,0.0001526694295403535,0.0006148966540559762,0.09572034711718536,0.07184278214386347,0.02387756497332188,0.09572033406658349,0.07184278214386257,0.02387756497332158,0.3760124597819222,0.3760124597819222,0.12497100120288336,0.0,4.69567056815049,4.599365660741341,4.985676662726576,4.697188708098224,4.601342386815475,4.985812680903507,24821.304080566137,21098.108468481216,0.85,1.065856731382485,0.662478604043018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522981642573678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.0783091875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.127772175942,1537.1042919287258,0.3760124597819222,0.12497100120288336,6.112874298809886,3.462964687379271
2767.0,-30.13429608761434,5.020443068482076,35.00921380140441,24.1080813453533,4.985103414076008,-26.622375077066117,-40.14992866488171,1.473182403527771,-0.3387518430405976,-5.036185446543761,40.01813316023547,42294.7614156508,25753.06438237927,25753.06438237927,68047.82579803007,77414.75993109147,77414.75993109147,25753.06438237927,103167.82431347074,103167.82431347074,103167.82431347074,127989.06639616331,91631.92438522853,56511.973555841985,39022.16758820727,24821.242082692563,0.0,63843.409670899826,21098.055770288676,1537.100680113222,0.0,0.8866688554591873,2.816981719649438,0.0014959135982669303,354156.0557798155,1555315.2259407172,4.391609858304052,1555315.2259407172,4.391609858304052,0.8499999999999999,0.09572006503545188,4.027634451161993,1.2674533463036646,1.0,0.0,4.0276344511612425,1.2848534333252821,1.285149215082263,3.134703419625241,19338.183907174945,1971.9459659695153,4632.441516551485,4632.441516551485,5.559285376915142,5.020443068482076,-2.379211970046243,7.399655038528319,3.462991119253026,3.462991119253026,0.9894260340722931,0.0,0.0,0.00023019462874851606,1.0000180984048068,0.00023019046266834002,199.0331770356302,0.0,8.332068061537268e-07,2.3613080886396616,0.03947043253985714,7.752820551254111e-05,0.00015266642323597494,0.0006148845457608905,0.09572006503545225,0.07184251918532915,0.023877545850123104,0.09572008092270035,0.07184251918532887,0.02387754585012301,0.3760112574775933,0.3760112574775933,0.12497095893743428,0.0,4.6960165617425105,4.599809717378662,4.985726276536752,4.697433603503157,4.601619793062696,4.985958766663828,24821.242082692563,21098.055770288676,0.85,1.0658551313096085,0.662476544308519,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522992109947348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.06591032704,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.119810736946,1537.100680113222,0.3760112574775933,0.12497095893743428,6.112874298809886,3.462991119253026
2768.0,-30.134468919923926,5.020417808941234,35.00920298779241,24.10804652553054,4.9851099356527895,-26.622529998369533,-40.15006267055867,1.473171014098422,-0.3383441029808978,-5.036157685878619,40.018112633776184,42294.56987434233,25753.03114490107,25753.03114490107,68047.60101924339,77414.59203467445,77414.59203467445,25753.03114490107,103167.62317957552,103167.62317957552,103167.62317957552,127988.8061489498,91631.82888758964,56511.85417551396,39022.194124528534,24821.1829693743,0.0,63843.37709390283,21098.005523968153,1537.0970112068997,0.0,0.8866690712684613,2.816979592375866,0.0014959135982669303,354156.43910622824,1555314.3405628954,4.39160260501824,1555314.3405628954,4.39160260501824,0.85,0.09571977985558774,4.027634451161993,1.2674529902404181,1.0,0.0,4.027634451163829,1.2848534952152961,1.2851492716334432,3.134703268629941,19338.163753162946,1971.943910832236,4632.441516551485,4632.441516551485,5.559278201977674,5.020417808941234,-2.379171245771283,7.399589054712517,3.463017530077881,3.463017530077881,0.9894335800222517,0.0,0.0,0.00023019046266834002,1.000018008476917,0.00023018631736335715,199.03331991383,0.0,8.291881732227794e-07,2.349919282913357,0.03947126172803036,7.752702832073881e-05,0.00015266343434760122,0.0006148725076111057,0.095719779855587,0.07184225364186862,0.02387752621371837,0.09571980346208979,0.07184225364186919,0.023877526213718556,0.3760100554840066,0.3760100554840066,0.12497091858608798,0.0,4.69636561774422,4.600278972873014,4.985712235177175,4.697813582897709,4.6022084953445415,4.985708861544083,24821.1829693743,21098.005523968153,0.85,1.0658521543927235,0.6624738821715861,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523002527016828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.054521521306,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.111860288467,1537.0970112068997,0.3760100554840066,0.12497091858608798,6.112874298809886,3.463017530077881
2769.0,-30.134640891136097,5.0203926432873445,35.00919223449883,24.107997631095373,4.985105714620957,-26.62268521894347,-40.15019667623562,1.473150042428386,-0.3379298986445747,-5.036138349644481,40.0180927634504,42294.38220387577,25753.019878466803,25753.019878466803,68047.40208234257,77414.41060342359,77414.41060342359,25753.019878466803,103167.43048189039,103167.43048189039,103167.43048189039,127988.56180278308,91631.7151581926,56511.73396972066,39022.20132052438,24821.131320892684,0.0,63843.33264141706,21097.96162275878,1537.0939631667825,0.0,0.8866692417815044,2.8169763957725538,0.0014959135982669303,354156.70610612055,1555313.4834867653,4.391596874127033,1555313.4834867653,4.391596874127033,0.8499999999999999,0.09571950030821746,4.027634451161993,1.2674526539584625,1.0,0.0,4.02763445116207,1.2848536018939425,1.2851493730102599,3.1347030083622336,19338.139751484377,1971.9414633421584,4632.441516551485,4632.441516551485,5.559275769905035,5.0203926432873445,-2.379136653889279,7.399529297176624,3.463043981897197,3.463043981897197,0.9894411376849135,0.0,0.0,0.00023018631736335715,1.0000179187783076,0.00023018219277967438,199.03346208035174,0.0,8.250538127962189e-07,2.3382025054644844,0.039472086781843156,7.752585114546242e-05,0.00015266046621789474,0.0006148605530696445,0.09571950030821369,0.07184199275418218,0.023877507554031504,0.09571952343969364,0.07184199275418501,0.023877507554032448,0.3760088555637822,0.3760088555637822,0.12497087593735283,0.0,4.696727024873155,4.600756228910029,4.985723666457886,4.698208450999914,4.602701824922121,4.9858061628420955,24821.131320892684,21097.96162275878,0.85,1.0658497805015619,0.6624714038884328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523012892325582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.04280474386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.103921344946,1537.0939631667825,0.3760088555637822,0.12497087593735283,6.112874298809886,3.463043981897197
2770.0,-30.13481206724305,5.020367450049487,35.00918146944581,24.10793997058647,4.985090405972034,-26.622840832554363,-40.150334558542795,1.4731191712833975,-0.337426866962403,-5.036124754699542,40.018070914340896,42294.21385548295,25753.02318854296,25753.02318854296,68047.23704402591,77414.23855138225,77414.23855138225,25753.02318854296,103167.26173992522,103167.26173992522,103167.26173992522,127988.33160417834,91631.60599864283,56511.6282947667,39022.197448751256,24821.069864253117,0.0,63843.26731300437,21097.909384615148,1537.090484484314,0.0,0.8866693902159289,2.816971358489748,0.0014959135982669303,354156.89382885105,1555312.541059237,4.391591885292661,1555312.541059237,4.391591885292661,0.85,0.09571922119485746,4.027634451161993,1.2674523424031214,1.0,0.0,4.027634451162515,1.2848537548455685,1.2851495206973322,3.1347026352007585,19338.116714235486,1971.9391141965389,4632.441516551485,4632.441516551485,5.559276484447495,5.020367450049487,-2.379106308128597,7.399473758178084,3.4630704199398425,3.4630704199398425,0.9894486914113836,0.0,0.0,0.00023018219277967438,1.0000178359555685,0.00023017808733353585,199.03360358974786,0.0,8.209301700201505e-07,2.3265161018371066,0.03947290771201318,7.752463993310762e-05,0.00015265755284656676,0.0006148488190749149,0.09571922119485898,0.07184173235268947,0.023877488842169524,0.09571915167147371,0.07184173235268831,0.023877488842169142,0.37600765810045084,0.37600765810045084,0.12497083298668585,0.0,4.697116211287039,4.6012482587894965,4.985802077969822,4.698697887737126,4.603242095073313,4.986141577501769,24821.069864253117,21097.909384615148,0.85,1.0658482860911667,0.6624694448692158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523023206005587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.03111834023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.095993890996,1537.090484484314,0.37600765810045084,0.12497083298668585,6.112874298809886,3.4630704199398425
