time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2771.0,-30.134982250983132,5.020342581945468,35.00917072938804,24.107894114591204,4.985099973452257,-26.62299306515692,-40.15046433834357,1.4731107876260685,-0.33727343609626814,-5.036094383315654,40.018050112275084,42294.0163542472,25752.984172482193,25752.984172482193,68047.00052672939,77414.0136042638,77414.0136042638,25752.984172482193,103166.997776746,103166.997776746,103166.997776746,127988.00524907123,91631.45361435655,56511.503083169446,39022.167256874556,24821.00747232524,0.0,63843.174729199796,21097.856351476454,1537.0865588952397,0.0,0.8866696203234531,2.816972885822685,0.0014959135982669303,354157.3132055362,1555311.6437947182,4.391584151453308,1555311.6437947182,4.391584151453308,0.85,0.09571893585055406,4.027634451161993,1.2674519374361264,1.0,0.0,4.027634451164314,1.2848538025475664,1.2851495631351382,3.1347025188205304,19338.08455475207,1971.9358348418748,4632.441516551485,4632.441516551485,5.559268062093834,5.020342581945468,-2.37906358423614,7.399406166181608,3.4630968077185673,3.4630968077185673,0.9894562307767335,0.0,0.0,0.00023017808733353585,1.000017732578282,0.00023017400575496035,199.03374427894153,0.0,8.171217392967296e-07,2.3157230091669314,0.03947372483375248,7.752349991233543e-05,0.00015265458742120042,0.0006148368754255471,0.09571893585055025,0.07184146687702006,0.023877468973530193,0.09571898395217371,0.07184146687702292,0.023877468973531144,0.37600646381708436,0.37600646381708436,0.12497079386556163,0.0,4.697445820287783,4.601690961129634,4.985790017521197,4.69882094721936,4.603519207507588,4.98579953228176,24821.00747232524,21097.856351476454,0.85,1.065846127097544,0.662467312028944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523033472014417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.02032524756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.088076633283,1537.0865588952397,0.37600646381708436,0.12497079386556163,6.112874298809886,3.4630968077185673
2772.0,-30.135151557539963,5.020317738331868,35.009160045419044,24.107845848798775,4.985091549862615,-26.623146307449122,-40.15059806462375,1.4730862997717173,-0.33676012874127537,-5.036077991167049,40.01803026586155,42293.83889918871,25752.981233632054,25752.981233632054,68046.82013282077,77413.85170714764,77413.85170714764,25752.981233632054,103166.83294077968,103166.83294077968,103166.83294077968,127987.78967012456,91631.35664215071,56511.3903114597,39022.184811878906,24820.95672934487,0.0,63843.14154122378,21097.81321994314,1537.0836304774382,0.0,0.8866697757506552,2.8169680400248347,0.0014959135982669303,354157.5395531358,1555310.7877511282,4.391578927596932,1555310.7877511282,4.391578927596932,0.85,0.09571865923609696,4.027634451161993,1.2674515698337934,1.0,0.0,4.027634451161697,1.2848539255455087,1.285149680916888,3.1347022187382008,19338.064089544525,1971.9337479714811,4632.441516551485,4632.441516551485,5.559267427687522,5.020317738331868,-2.379031082741184,7.399348821073052,3.4631232515906047,3.4631232515906047,0.9894637861687442,0.0,0.0,0.00023017400575496035,1.0000176412024384,0.00023016994528036043,199.03388424315088,0.0,8.123718664506406e-07,2.3022618695211157,0.03947453720561893,7.75223252408368e-05,0.00015265168051412353,0.0006148251674664579,0.09571865923609818,0.07184120828806746,0.023877450948030718,0.0957186537127784,0.07184120828806655,0.023877450948030416,0.37600526941317236,0.37600526941317236,0.12497075237171369,0.0,4.697814183132266,4.60216786933438,4.985830425183281,4.699317862425801,4.604106507803124,4.986023228484953,24820.95672934487,21097.81321994314,0.85,1.0658438555828689,0.6624648768557138,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523043678521406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.00686410791,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.080173550115,1537.0836304774382,0.37600526941317236,0.12497075237171369,6.112874298809886,3.4631232515906047
2773.0,-30.135320065860842,5.020292928822941,35.009149346245074,24.10779269356283,4.985080635662734,-26.62329908020056,-40.15073168613014,1.4730596500024902,-0.3362826831835264,-5.0360611667307,40.018008455043216,42293.66457580036,25752.977141071242,25752.977141071242,68046.6417168716,77413.6801494242,77413.6801494242,25752.977141071242,103166.65729049544,103166.65729049544,103166.65729049544,127987.55091736818,91631.24867924786,56511.27936301501,39022.18812914761,24820.893626872734,0.0,63843.08175602034,21097.759582841823,1537.0799805449328,0.0,0.8866699404984104,2.816963717101617,0.0014959135982669303,354157.7718700107,1555309.8469764614,4.3915733904812315,1555309.8469764614,4.3915733904812315,0.85,0.09571837994852889,4.027634451161993,1.267451278609224,1.0,0.0,4.027634451160923,1.2848540586146462,1.2851498087992674,3.1347018940848925,19338.04130483838,1971.931424578055,4632.441516551485,4632.441516551485,5.559266544230969,5.020292928822941,-2.3789982893050934,7.399291218128035,3.4631496614037443,3.4631496614037443,0.9894713318296412,0.0,0.0,0.00023016994528036043,1.000017558052392,0.00023016590401535886,199.0340235476385,0.0,8.081720314924898e-07,2.290359537249716,0.03947534537765042,7.752115150612391e-05,0.00015264879377423652,0.0006148135407334374,0.09571837994852743,0.07184094761813588,0.023877432330391548,0.0957182973162081,0.07184094761813697,0.023877432330391912,0.3760040772831146,0.3760040772831146,0.12497071215471185,0.0,4.698200833816372,4.602657848761055,4.985904843494495,4.699778483547163,4.604649590305826,4.986234511668272,24820.893626872734,21097.759582841823,0.85,1.0658420590803461,0.6624627667164908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452305383243428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.99496177564,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.072282367062,1537.0799805449328,0.3760040772831146,0.12497071215471185,6.112874298809886,3.4631496614037443
2774.0,-30.13548770908909,5.020268354534451,35.00913866896001,24.107742437068396,4.985084678211591,-26.623449578499454,-40.150857414677716,1.4730465476219379,-0.33608489744034387,-5.036034730873762,40.01798769425683,42293.46122121499,25752.94891461871,25752.94891461871,68046.41013583369,77413.4596581724,77413.4596581724,25752.94891461871,103166.40857279112,103166.40857279112,103166.40857279112,127987.2412801515,91631.09748877493,56511.14507098888,39022.16935309561,24820.83270736038,0.0,63843.00206045599,21097.70780125632,1537.0762285626406,0.0,0.8866701504061014,2.8169642004701174,0.0014959135982669303,354158.13690451096,1555308.951493637,4.391566335557563,1555308.951493637,4.391566335557563,0.85,0.09571809819193597,4.027634451161993,1.2674508615536615,1.0,0.0,4.027634451162307,1.284854128261189,1.2851498732691353,3.1347017241658763,19338.009397299713,1971.9281709146053,4632.441516551485,4632.441516551485,5.559260451018043,5.020268354534451,-2.3789583939654873,7.399226748499938,3.4631760400991043,3.4631760400991043,0.9894788685997441,0.0,0.0,0.00023016590401535886,1.0000174679356506,0.00023016188356238758,199.03416213713186,0.0,8.043492334847175e-07,2.2795257276956895,0.0394761497268839,7.752004711836469e-05,0.00015264585689699417,0.0006148017120654772,0.09571809819193698,0.0718406847885639,0.02387741340337309,0.09571810275418785,0.07184068478856313,0.023877413403372832,0.3760028880830665,0.3760028880830665,0.12497067504943804,0.0,4.698540785373325,4.603103751018182,4.985924658569502,4.699949833433436,4.604937356610492,4.986054191397102,24820.83270736038,21097.70780125632,0.85,1.065839762224798,0.6624604084432822,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523063938487595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.98412796609,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.064401531781,1537.0762285626406,0.3760028880830665,0.12497067504943804,6.112874298809886,3.4631760400991043
2775.0,-30.135654536304397,5.020243907557606,35.009128048608765,24.107698222529166,4.985083520378122,-26.623599862399086,-40.15098688015712,1.4730288464727894,-0.33566760161937736,-5.036013180072058,40.0179679980026,42293.27691001449,25752.933637221515,25752.933637221515,68046.210547236,77413.2847984857,77413.2847984857,25752.933637221515,103166.21843570723,103166.21843570723,103166.21843570723,127986.99862710453,91630.98949492574,56511.02740089042,39022.18010448369,24820.780191397305,0.0,63842.960295881,21097.66316268771,1537.073075748642,0.0,0.8866703315692291,2.816961221976526,0.0014959135982669303,354158.43448487436,1555308.10192804,4.39156024673038,1555308.10192804,4.39156024673038,0.85,0.09571782066221061,4.027634451161993,1.2674504725215958,1.0,0.0,4.027634451160524,1.2848542193806065,1.2851499592435616,3.134701501858792,19337.98660606259,1971.9258468552046,4632.441516551485,4632.441516551485,5.559257153103295,5.020243907557606,-2.378922029475123,7.399165937032729,3.463202448403448,3.463202448403448,0.9894864138295566,0.0,0.0,0.00023016188356238758,1.000017382932569,0.00023015788274343167,199.03430005220233,0.0,8.002074885495151e-07,2.267788022549326,0.03947694993437245,7.751890992094843e-05,0.00015264297364143915,0.0006147900993660724,0.09571782066220517,0.07184042524226186,0.023877395419943315,0.09571782476989481,0.07184042524226594,0.023877395419944672,0.3760016988796641,0.3760016988796641,0.12497063717056255,0.0,4.698893745037651,4.6035664102655005,4.98594618770278,4.700345578452698,4.605457807551318,4.986073286956753,24820.780191397305,21097.66316268771,0.85,1.0658373332294584,0.6624579548630853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523073992671511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.97239026095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.056532410246,1537.073075748642,0.3760016988796641,0.12497063717056255,6.112874298809886,3.463202448403448
2776.0,-30.135820444097067,5.020219642795139,35.0091174749768,24.10765344919639,4.985085767780548,-26.623748978139815,-40.15111617101354,1.4730143018232582,-0.3353341176629101,-5.0359888789972445,40.017948118094054,42293.095832490406,25752.911771495987,25752.911771495987,68046.00760398639,77413.09390134085,77413.09390134085,25752.911771495987,103166.00567283684,103166.00567283684,103166.00567283684,127986.7308685248,91630.86647108295,56510.9139435579,39022.16947502783,24820.725195687963,0.0,63842.894670715796,21097.616416334768,1537.0697146620537,0.0,0.8866705274087994,2.816959668684529,0.0014959135982669303,354158.7700421238,1555307.2444411735,4.391553664635171,1555307.2444411735,4.391553664635171,0.85,0.09571754148306821,4.027634451161993,1.2674501670105385,1.0,0.0,4.027634451161679,1.284854295691456,1.2851500304312387,3.1347013156806898,19337.960642865673,1971.923199345921,4632.441516551485,4632.441516551485,5.559252432973435,5.020219642795139,-2.3788835962475967,7.399103239042736,3.4632288541563234,3.4632288541563234,0.9894939583303781,0.0,0.0,0.00023015788274343167,1.000017287154029,0.00023015390403744221,199.034437207359,0.0,7.963002005260186e-07,2.2567147682907365,0.03947774623457298,7.751777427277556e-05,0.00015264010847065612,0.0006147785595055182,0.09571754148306784,0.07184016459249164,0.023877376890576205,0.095717583827519,0.07184016459249191,0.0238773768905763,0.37600051098743725,0.37600051098743725,0.12497059879000194,0.0,4.699236907154216,4.604023149879879,4.9859462371132395,4.700654761334363,4.605896069247137,4.9859926475665475,24820.725195687963,21097.616416334768,0.85,1.065835250029766,0.6624557995157744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523083997929325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.96131700669,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.048674048065,1537.0697146620537,0.37600051098743725,0.12497059879000194,6.112874298809886,3.4632288541563234
2777.0,-30.13598554016185,5.020195433802539,35.00910693166945,24.1076047992334,4.985079244457599,-26.62389824032029,-40.15124549679456,1.4729919446160475,-0.3348728844719062,-5.035970426338908,40.017927854095625,42292.918317323965,25752.90507911198,25752.90507911198,68045.82339643594,77412.92280407305,77412.92280407305,25752.90507911198,103165.82788318503,103165.82788318503,103165.82788318503,127986.49809011028,91630.75936878729,56510.800199826925,39022.1768544004,24820.670206925257,0.0,63842.84706132566,21097.56967588647,1537.0664902843243,0.0,0.8866706948454777,2.816955749589401,0.0014959135982669303,354159.02484267834,1555306.3703875917,4.391548037152173,1555306.3703875917,4.391548037152173,0.85,0.09571726478079426,4.027634451161993,1.2674498065514492,1.0,0.0,4.027634451162462,1.2848544085085716,1.2851501381619974,3.1347010404370836,19337.938039783785,1971.9208944730144,4632.441516551485,4632.441516551485,5.559250988295941,5.020195433802539,-2.3788494372592193,7.399044871061758,3.4632552741322424,3.4632552741322424,0.9895015068949264,0.0,0.0,0.00023015390403744221,1.0000172025967304,0.00023014994486075322,199.03457369162996,0.0,7.918995074245979e-07,2.2442432040413105,0.03947853813408041,7.751663833322448e-05,0.00015263726570421775,0.0006147671098814744,0.09571726478079326,0.07183990609170288,0.02387735868909039,0.09571726794479764,0.07183990609170363,0.023877358689090637,0.37599932409346587,0.37599932409346587,0.12497055871934283,0.0,4.699602206597547,4.604497779094402,4.985981232339611,4.701097541867,4.6064311988480995,4.986156304323401,24820.670206925257,21097.56967588647,0.85,1.0658331595248725,0.6624535130254854,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523093948058952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.948845442435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.040828544074,1537.0664902843243,0.37599932409346587,0.12497055871934283,6.112874298809886,3.4632552741322424
2778.0,-30.13614986861406,5.020171225660706,35.00909637070279,24.10754127139228,4.98506701673279,-26.62404738196071,-40.15137475272638,1.4729645300794538,-0.3345395949402814,-5.035954582751857,40.017906253114376,42292.74401589979,25752.904977019953,25752.904977019953,68045.64899291974,77412.71454324122,77412.71454324122,25752.904977019953,103165.61952026117,103165.61952026117,103165.61952026117,127986.22762899639,91630.61248392408,56510.68706295438,39022.139356633,24820.60810873522,0.0,63842.74746536822,21097.516892424937,1537.0629136279524,0.0,0.886670853835017,2.8169532108330557,0.0014959135982669303,354159.24361640756,1555305.4386659083,4.391542693575636,1555305.4386659083,4.391542693575636,0.85,0.09571698795973718,4.027634451161993,1.2674494389491162,1.0,0.0,4.027634451162997,1.2848545449466624,1.2851502695442607,3.1347007075646767,19337.907040909573,1971.9177334675526,4632.441516551485,4632.441516551485,5.559250966257448,5.020171225660706,-2.378817222203607,7.398988447864312,3.4632816704908,3.4632816704908,0.9895090487116571,0.0,0.0,0.00023014994486075322,1.0000171226358627,0.0002301460041545288,199.03470954148293,0.0,7.880130444640935e-07,2.233228968011241,0.03947932614712487,7.751550302257488e-05,0.00015263444183817834,0.0006147557363813286,0.09571698795973772,0.07183964749598079,0.023877340463756936,0.09571697611571527,0.07183964749598039,0.0238773404637568,0.37599813938789434,0.37599813938789434,0.12497051941668402,0.0,4.69995892332139,4.604945022196091,4.98606431494278,4.7014149878115745,4.606763962961452,4.9864267751021885,24820.60810873522,21097.516892424937,0.85,1.0658320904787408,0.6624518162981892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452310384951906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.93783120641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.032993771438,1537.0629136279524,0.37599813938789434,0.12497051941668402,6.112874298809886,3.4632816704908
2779.0,-30.136313251771263,5.020147364188017,35.00908584851526,24.10751050282272,4.985080105087717,-26.624193140980932,-40.151499782782025,1.4729599942973386,-0.3342151986343538,-5.035922249589072,40.01788626070605,42292.55603769944,25752.863376722573,25752.863376722573,68045.41941442201,77412.5364896253,77412.5364896253,25752.863376722573,103165.39986634787,103165.39986634787,103165.39986634787,127985.94843959293,91630.50567368405,56510.5700679515,39022.150673036165,24820.548573245058,0.0,63842.69924628122,21097.4662872583,1537.059106078234,0.0,0.8866710910005582,2.8169527156254075,0.0014959135982669303,354159.69008423015,1555304.5763276678,4.391534722536515,1555304.5763276678,4.391534722536515,0.85,0.09571670537320567,4.027634451161993,1.267449107063003,1.0,0.0,4.027634451161834,1.2848545743057884,1.285150293846646,3.1347006359362797,19337.88449946369,1971.9154348797695,4632.441516551485,4632.441516551485,5.559241986047501,5.020147364188017,-2.378772824358004,7.398920188546022,3.4633080267576846,3.4633080267576846,0.9895165790736241,0.0,0.0,0.0002301460041545288,1.0000170241603719,0.00023014208617874537,199.03484461002566,0.0,7.843373187652093e-07,2.222811961380603,0.03948011048444364,7.751440484424777e-05,0.00015263159931028103,0.000614744287718041,0.09571670537320229,0.07183938408261226,0.023877321290590035,0.09571674778512732,0.0718393840826148,0.023877321290590878,0.37599695508803804,0.37599695508803804,0.12497048366905646,0.0,4.700296465735619,4.605400596544769,4.986045324718646,4.701707050954724,4.6072840441585186,4.986030851116027,24820.548573245058,21097.4662872583,0.85,1.0658292994775842,0.6624493722383291,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523113704955237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.927414199774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.025168873442,1537.059106078234,0.37599695508803804,0.12497048366905646,6.112874298809886,3.4633080267576846
2780.0,-30.136475872937975,5.0201235129752915,35.00907538952693,24.107456718944036,4.985072631564194,-26.624340270474367,-40.151624952536054,1.4729370291005415,-0.3338155056895289,-5.035905573032452,40.01786705713841,42292.372149103365,25752.86214552704,25752.86214552704,68045.23429463041,77412.3483913346,77412.3483913346,25752.86214552704,103165.21053686165,103165.21053686165,103165.21053686165,127985.71099774832,91630.38018660237,56510.44858071167,39022.146228767444,24820.50046088667,0.0,63842.64668965411,21097.42539175367,1537.0563140802285,0.0,0.8866712455457504,2.8169493996241988,0.0014959135982669303,354159.9203602339,1555303.7480150545,4.39152952833589,1555303.7480150545,4.39152952833589,0.8500000000000001,0.09571643223759882,4.027634451161993,1.2674487147340554,1.0,0.0,4.02763445116055,1.2848546898420845,1.285150404375242,3.134700354058723,19337.858016419927,1971.91273436086,4632.441516551485,4632.441516551485,5.559241720270689,5.0201235129752915,-2.3787398782174938,7.398863391192785,3.4633344472561913,3.4633344472561913,0.9895241277874832,0.0,0.0,0.00023014208617874537,1.0000169447846343,0.00023013818653673835,199.03497904879313,0.0,7.79813701241644e-07,2.209992029318819,0.03948089029814488,7.751330545331304e-05,0.00015262878072543233,0.0006147329354886009,0.09571643223760175,0.07183912828860461,0.023877303948997137,0.0957164779295888,0.07183912828860241,0.023877303948996405,0.3759957719163449,0.3759957719163449,0.1249704446284241,0.0,4.700649030567661,4.605856974275014,4.986084219280315,4.702090067342908,4.607714029433566,4.9862715110566,24820.50046088667,21097.42539175367,0.85,1.0658272772650785,0.6624470372397165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523123503710955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.91459426771,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.017357435237,1537.0563140802285,0.3759957719163449,0.1249704446284241,6.112874298809886,3.4633344472561913
2781.0,-30.13663771084967,5.0200997650238754,35.009064930372965,24.107407649885886,4.985068512770661,-26.62448635934767,-40.15175375444812,1.4729171612686758,-0.3334190327435067,-5.035884491672136,40.01784613433354,42292.20666452893,25752.849754169925,25752.849754169925,68045.05641869886,77412.16579284146,77412.16579284146,25752.849754169925,103165.0155470114,103165.0155470114,103165.0155470114,127985.45531706972,91630.2612416797,56510.34653402859,39022.12745294568,24820.43977005832,0.0,63842.567223004,21097.373804549574,1537.0526979463018,0.0,0.88667142876069,2.816946640644641,0.0014959135982669303,354160.2114595482,1555302.8455465026,4.391523370558377,1555302.8455465026,4.391523370558377,0.85,0.09571615435853062,4.027634451161993,1.2674483603192495,1.0,0.0,4.027634451161757,1.2848547908491617,1.2851505003948318,3.134700107628603,19337.832914046438,1971.910174631137,4632.441516551485,4632.441516551485,5.5592390453622045,5.0200997650238754,-2.3787037017106405,7.398803466734516,3.4633608310806654,3.4633608310806654,0.9895316660230472,0.0,0.0,0.00023013818653673835,1.0000168631928352,0.00023013430573756268,199.03511284020382,0.0,7.761651651641021e-07,2.1996520780750655,0.03948166646331005,7.751217417545962e-05,0.00015262601236127872,0.0006147217855297624,0.09571615435852555,0.07183886887029703,0.023877285488228525,0.09571617877510168,0.07183886887030083,0.023877285488229785,0.37599458999963714,0.37599458999963714,0.12497040645240477,0.0,4.701004492482298,4.606315533357815,4.98612816921468,4.702465458928657,4.6081896436902525,4.986344059042267,24820.43977005832,21097.373804549574,0.85,1.0658258177653703,0.6624452697336087,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523133256779528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90425431647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.00955581614,1537.0526979463018,0.37599458999963714,0.12497040645240477,6.112874298809886,3.4633608310806654
2782.0,-30.13679861339609,5.02007624684641,35.00905451365801,24.107372655440145,4.985074794805758,-26.624630566165365,-40.151874733250565,1.4729067475750137,-0.3330134693044897,-5.035857266240947,40.01782645215118,42292.012691388074,25752.82218129585,25752.82218129585,68044.83487268392,77411.99820999196,77411.99820999196,25752.82218129585,103164.82039128781,103164.82039128781,103164.82039128781,127985.2042453642,91630.161145343,56510.219789981056,39022.157061513266,24820.383854076394,0.0,63842.54091558966,21097.326275964933,1537.0492150862872,0.0,0.8866716387802651,2.8169444797373573,0.0014959135982669303,354160.58739877184,1555301.996590394,4.391516311890405,1555301.996590394,4.391516311890405,0.85,0.0957158755368082,4.027634451161993,1.267447988870554,1.0,0.0,4.027634451162519,1.2848548475850674,1.2851505521572721,3.134699969208259,19337.811789516083,1971.9080205285275,4632.441516551485,4632.441516551485,5.559233093236534,5.02007624684641,-2.3786629530957066,7.398739199942117,3.463387206303614,3.463387206303614,0.9895392018010326,0.0,0.0,0.00023013430573756268,1.0000167657509678,0.00023013044742779102,199.03524585850545,0.0,7.724153018391361e-07,2.189024965412112,0.039482438878611886,7.751111162252745e-05,0.00015262319411503525,0.0006147104346641004,0.09571587553680821,0.0718386086663214,0.02387726687048682,0.09571591113544954,0.07183860866632139,0.023877266870486812,0.37599340952350474,0.37599340952350474,0.12497036930069819,0.0,4.701362202659141,4.60679228591971,4.986126315449951,4.702843796936463,4.6087507896896796,4.986170674416769,24820.383854076394,21097.326275964933,0.85,1.065822786762989,0.6624425044000845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523142962885471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.893627203804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15429.001764467544,1537.0492150862872,0.37599340952350474,0.12497036930069819,6.112874298809886,3.463387206303614
2783.0,-30.136958635510307,5.02005280372412,35.009044145181015,24.107323411759012,4.985071500483647,-26.624774938192516,-40.15200325576586,1.472887803165907,-0.33263248223812525,-5.035837171161646,40.01780702375103,42291.85394719799,25752.813174674833,25752.813174674833,68044.66712187283,77411.81162006006,77411.81162006006,25752.813174674833,103164.6247947349,103164.6247947349,103164.6247947349,127984.95718509359,91630.03780948649,56510.124057536974,39022.12639105501,24820.33239035869,0.0,63842.458781413705,21097.282531804885,1537.0461496554258,0.0,0.8866718115549959,2.8169418095279144,0.0014959135982669303,354160.8648795554,1555301.1585810734,4.391510505007399,1555301.1585810734,4.391510505007399,0.85,0.09571560116124928,4.027634451161993,1.2674477075366308,1.0,0.0,4.027634451161727,1.284854944186472,1.2851506438232827,3.1346997335268525,19337.78576047117,1971.905366304617,4632.441516551485,4632.441516551485,5.559231148987268,5.02005280372412,-2.3786274008931576,7.3986802046172775,3.4634136112617853,3.4634136112617853,0.9895467460747958,0.0,0.0,0.00023013044742779102,1.000016674032713,0.00023012661028916294,199.0353781491087,0.0,7.679396340016498e-07,2.1763409227606756,0.03948320681824589,7.75099828281595e-05,0.0001526204645996315,0.0006146994411738252,0.09571560116124728,0.07183835219828315,0.02387724896296413,0.09571564816442406,0.07183835219828465,0.02387724896296462,0.37599223160927653,0.37599223160927653,0.12497033021898399,0.0,4.70172324818742,4.607264398953362,4.986151839369654,4.703204688923506,4.609190861099989,4.986292149469477,24820.33239035869,21097.282531804885,0.85,1.0658215303838283,0.6624408701425252,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523152612905874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.88094316116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.993986462836,1537.0461496554258,0.37599223160927653,0.12497033021898399,6.112874298809886,3.4634136112617853
2784.0,-30.1371178536388,5.020029351331154,35.009033766348715,24.107270151749276,4.985060150779732,-26.62491939203045,-40.152124234568305,1.4728616891713469,-0.3321487720377263,-5.035821062427558,40.01778598517392,42291.66733525374,25752.814287155943,25752.814287155943,68044.48162240969,77411.64147463498,77411.64147463498,25752.814287155943,103164.45576179092,103164.45576179092,103164.45576179092,127984.72838777048,91629.92733276117,56509.996892954696,39022.14493311831,24820.272625979556,0.0,63842.41755909787,21097.231732082622,1537.0427004382043,0.0,0.8866719698562242,2.8169373207179045,0.0014959135982669303,354161.0873154345,1555300.251120031,4.391505184573818,1555300.251120031,4.391505184573818,0.85,0.09571532684739584,4.027634451161993,1.2674473196035252,1.0,0.0,4.027634451161736,1.2848550742879101,1.285150769024239,3.1346994161144446,19337.762445242926,1971.902988812992,4632.441516551485,4632.441516551485,5.559231389137331,5.020029351331154,-2.3785948013818143,7.3986241527129675,3.4634399996646383,3.4634399996646383,0.9895542856184681,0.0,0.0,0.00023012661028916294,1.0000165902797644,0.0002301227924876554,199.03550977520956,0.0,7.637263378500586e-07,2.164400441467066,0.03948397054458374,7.750892030299954e-05,0.00015261768998616338,0.0006146882660450323,0.09571532684739745,0.07183809585943801,0.023877230987959432,0.09571529793863194,0.0718380958594368,0.023877230987959033,0.37599105578094194,0.37599105578094194,0.12497029125294074,0.0,4.702107114048204,4.607749058334491,4.986231149045125,4.703672290389818,4.609718168342397,4.9865790217018,24820.272625979556,21097.231732082622,0.85,1.0658193129892368,0.6624383748642514,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523162210135114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.869002679865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.9862207327,1537.0427004382043,0.37599105578094194,0.12497029125294074,6.112874298809886,3.4634399996646383
2785.0,-30.137276246017993,5.020006098589985,35.00902339349168,24.107230372633808,4.985063259385103,-26.625061656656808,-40.1522487058304,1.4728486700239365,-0.33176172991937847,-5.035795028722848,40.017765401552076,42291.498611865456,25752.790328940297,25752.790328940297,68044.28894080575,77411.46731827804,77411.46731827804,25752.790328940297,103164.25764721833,103164.25764721833,103164.25764721833,127984.4688622579,91629.8183652582,56509.89313112034,39022.13914904206,24820.211215039573,0.0,63842.350364081634,21097.179532783637,1537.0389264835542,0.0,0.8866721770704419,2.816935264576854,0.0014959135982669303,354161.4467995309,1555299.363283051,4.391498220198459,1555299.363283051,4.391498220198459,0.85,0.09571504896318143,4.027634451161993,1.2674469899153338,1.0,0.0,4.027634451160283,1.2848551430836617,1.2851508329302457,3.1346992482713976,19337.73944852397,1971.9006438002755,4632.441516551485,4632.441516551485,5.559226217303953,5.020006098589985,-2.378554889910054,7.398560988500039,3.4634663461989668,3.4634663461989668,0.9895618131997048,0.0,0.0,0.0002301227924876554,1.0000165042587623,0.0002301189945442233,199.03564071881365,0.0,7.598780692758064e-07,2.1534944483276353,0.03948473042265301,7.750782711853591e-05,0.00015261496536911947,0.0006146772922835601,0.09571504896317964,0.07183783648812882,0.023877212475050823,0.09571501542958782,0.07183783648813016,0.02387721247505127,0.37598988269720934,0.37598988269720934,0.12497025565945269,0.0,4.702482650392824,4.608236924993321,4.986267358787245,4.704033298803495,4.610237633067868,4.986461705622105,24820.211215039573,21097.179532783637,0.85,1.065817416695363,0.6624364292775018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523171759157822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.85809668672,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.978465775012,1537.0389264835542,0.37598988269720934,0.12497025565945269,6.112874298809886,3.4634663461989668
2786.0,-30.13743378853429,5.019982886727122,35.00901304946217,24.107181548047834,4.985057197133096,-26.625204073477608,-40.1523731421679,1.4728274820764231,-0.331322997155155,-5.035776362465924,40.01774549549997,42291.33362276684,25752.785423543544,25752.785423543544,68044.11904631038,77411.29354507648,77411.29354507648,25752.785423543544,103164.07896862002,103164.07896862002,103164.07896862002,127984.23591014776,91629.70572484576,56509.78904090284,39022.12964882546,24820.156941527748,0.0,63842.28659035321,21097.133400298586,1537.0357315520769,0.0,0.8866723442964466,2.8169316669689124,0.0014959135982669303,354161.70455105667,1555298.5046721702,4.3914925998103085,1555298.5046721702,4.3914925998103085,0.85,0.09571477675101041,4.027634451161993,1.267446656930261,1.0,0.0,4.027634451160639,1.2848552500571035,1.2851509350482444,3.134698987285136,19337.71567666688,1971.8982197454668,4632.441516551485,4632.441516551485,5.559225158381408,5.019982886727122,-2.378520367034563,7.398503253761685,3.4634927138742664,3.4634927138742664,0.989569346821219,0.0,0.0,0.0002301189945442233,1.0000164157247886,0.00023011521703615077,199.03577095998372,0.0,7.559261044177898e-07,2.142294579920016,0.03948548634875743,7.750673425505067e-05,0.00015261226028917264,0.000614666397210373,0.09571477675101328,0.07183758148375745,0.023877195267255825,0.09571471228468315,0.0718375814837553,0.023877195267255107,0.37598871232683945,0.37598871232683945,0.12497022020215263,0.0,4.7028698824721005,4.60873016660571,4.986334316643138,4.704453365310769,4.610738442767627,4.98663764556369,24820.156941527748,21097.133400298586,0.85,1.0658158202089223,0.6624345066794209,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523181258668563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.846896818315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.97072205256,1537.0357315520769,0.37598871232683945,0.12497022020215263,6.112874298809886,3.4634927138742664
2787.0,-30.137590557506723,5.019959834113887,35.00900272410144,24.107136739790462,4.9850585734276125,-26.625345050065114,-40.15248982524497,1.4728130659860141,-0.33098392186747105,-5.035752031238262,40.017725351206934,42291.13971127937,25752.76631358813,25752.76631358813,68043.9060248675,77411.10611457798,77411.10611457798,25752.76631358813,103163.87242816611,103163.87242816611,103163.87242816611,127983.97100212566,91629.58212660413,56509.658748720525,39022.13708653734,24820.09857395955,0.0,63842.23566049689,21097.083787865617,1537.0321684391374,0.0,0.8866725412451144,2.816930043709529,0.0014959135982669303,354162.0405271016,1555297.6357855694,4.391485980459143,1555297.6357855694,4.391485980459143,0.85,0.09571450196569307,4.027634451161993,1.267446261304431,1.0,0.0,4.0276344511617115,1.2848553253054251,1.2851510054600788,3.134698803699613,19337.68959224769,1971.8955598749515,4632.441516551485,4632.441516551485,5.55922103313658,5.019959834113887,-2.3784816614421005,7.398441495555987,3.463519055126619,3.463519055126619,0.9895768728933197,0.0,0.0,0.00023011521703615077,1.0000163351429106,0.00023011145813259682,199.0359005618108,0.0,7.51859231525375e-07,2.130769062142913,0.03948623820798896,7.75057094976019e-05,0.00015260950753854887,0.0006146553101371253,0.09571450196568682,0.07183732439610177,0.02387717756958504,0.09571445650617175,0.07183732439610648,0.0238771775695866,0.3759875447784847,0.3759875447784847,0.12497018674332837,0.0,4.703240471741481,4.609209771525627,4.986375572714678,4.704768109370775,4.611174213459549,4.986586867356607,24820.09857395955,21097.083787865617,0.85,1.065813333773498,0.662431997779293,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452319070722094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.835371300534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.962990075948,1537.0321684391374,0.3759875447784847,0.12497018674332837,6.112874298809886,3.463519055126619
2788.0,-30.137746416684536,5.019936839530637,35.00899242434184,24.107082397118234,4.985053798978837,-26.625485822856753,-40.15261024525387,1.4727932051510633,-0.3306680289344399,-5.035732371333889,40.01770544617113,42290.96525843234,25752.759349990043,25752.759349990043,68043.72460842239,77410.90489479352,77410.90489479352,25752.759349990043,103163.66424478356,103163.66424478356,103163.66424478356,127983.70779691303,91629.44188149998,56509.54502021844,39022.10762364616,24820.043552129468,0.0,63842.15117577562,21097.037019310046,1537.0289031739019,0.0,0.8866727135290637,2.8169281800564594,0.0014959135982669303,354162.3119996899,1555296.777219246,4.391480190079084,1555296.777219246,4.391480190079084,0.85,0.09571423048203549,4.027634451161993,1.267445906889625,1.0,0.0,4.0276344511620685,1.2848554259892198,1.2851511013371446,3.134698558058458,19337.659994641457,1971.8925417590572,4632.441516551485,4632.441516551485,5.559219529912403,5.019936839530637,-2.3784463682455868,7.398383207776224,3.4635454057328388,3.4635454057328388,0.9895844016379539,0.0,0.0,0.00023011145813259682,1.0000162403634205,0.00023010772109958031,199.03602941165317,0.0,7.481567539857214e-07,2.1202762407955342,0.039486986364742946,7.750465193405818e-05,0.00015260680619853865,0.0006146444301270359,0.09571423048203864,0.07183706985830134,0.023877160623737303,0.0957142084447864,0.07183706985829898,0.02387716062373652,0.37598637898927706,0.37598637898927706,0.12497015336868172,0.0,4.703597958639193,4.609664970024085,4.986437795430334,4.705064342399453,4.6115229516825025,4.986724073394839,24820.043552129468,21097.037019310046,0.85,1.0658119025638506,0.6624301418351846,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452320010939198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.82487847919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.955268344584,1537.0289031739019,0.37598637898927706,0.12497015336868172,6.112874298809886,3.4635454057328388
2789.0,-30.137901648024794,5.01991407121134,35.00898216286854,24.107052466738992,4.985060812246176,-26.625624851629453,-40.15273415772242,1.472784015850816,-0.3302058853768699,-5.035704634773346,40.01768596181962,42290.80810477603,25752.732198315727,25752.732198315727,68043.54030309175,77410.75478836753,77410.75478836753,25752.732198315727,103163.48698668326,103163.48698668326,103163.48698668326,127983.4743830922,91629.35726891912,56509.45318746353,39022.11564606177,24819.987396408927,0.0,63842.1030424707,21096.989286947588,1537.0253908179463,0.0,0.8866729254338905,2.816925333806452,0.0014959135982669303,354162.6949985694,1555295.9367986945,4.3914730680626235,1555295.9367986945,4.3914730680626235,0.85,0.09571395553006934,4.027634451161993,1.2674456035764892,1.0,0.0,4.027634451161386,1.2848554766998126,1.2851511472576098,3.1346984343383784,19337.642137833795,1971.8907208714286,4632.441516551485,4632.441516551485,5.559213668710655,5.01991407121134,-2.3784050946591893,7.398319165870529,3.463571735423748,3.463571735423748,0.9895919244067851,0.0,0.0,0.00023010772109958031,1.0000161749634866,0.00023010399917579552,199.0361577426045,0.0,7.43804213385726e-07,2.1079411407351474,0.039487730168956334,7.750356371264519e-05,0.0001526041573869351,0.0006146337616821668,0.0957139555300659,0.07183681253318415,0.023877142996881755,0.0957139158868241,0.07183681253318673,0.023877142996882615,0.37598521344646757,0.37598521344646757,0.12497012136085764,0.0,4.703967770828513,4.610153932810647,4.9864477354924475,4.705498749396497,4.6121622470523675,4.9865402419004,24819.987396408927,21096.989286947588,0.85,1.0658098192320837,0.6624281796707455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45232094570099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.81254337913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.947559613804,1537.0253908179463,0.37598521344646757,0.12497012136085764,6.112874298809886,3.463571735423748
2790.0,-30.1380559804387,5.019891312791572,35.00897193725468,24.106993164774053,4.9850537864998525,-26.625764475282374,-40.15285059632731,1.4727622813434704,-0.3299204209928348,-5.03568698168932,40.01766648335238,42290.623815204744,25752.731010372238,25752.731010372238,68043.35482557699,77410.542735534,77410.542735534,25752.731010372238,103163.27374590625,103163.27374590625,103163.27374590625,127983.20929243942,91629.20466301337,56509.32809748692,39022.08507280717,24819.935546533176,0.0,63842.02061934034,21096.945214553198,1537.022351529139,0.0,0.8866730859482097,2.816923636484429,0.0014959135982669303,354162.9387604482,1555295.0966322955,4.39146767325725,1555295.0966322955,4.39146767325725,0.85,0.09571368623310286,4.027634451161993,1.2674451909167694,1.0,0.0,4.027634451163271,1.2848555860734634,1.285151251874046,3.1346981674963956,19337.609931579365,1971.8874367474486,4632.441516551485,4632.441516551485,5.559213412270615,5.019891312791572,-2.3783712070908196,7.398262519882391,3.4635980950466445,3.4635980950466445,0.9895994557276128,0.0,0.0,0.00023010399917579552,1.000016081315834,0.00023010029886021602,199.0362853305514,0.0,7.407974095367783e-07,2.09941985862723,0.03948847096636587,7.750254114091049e-05,0.00015260145803488502,0.000614622889678854,0.0957136862331041,0.07183655986598302,0.023877126367121086,0.09571368627898204,0.07183655986598209,0.023877126367120777,0.3759840504526091,0.3759840504526091,0.12497008731615909,0.0,4.704321000516131,4.610605080377525,4.986505087669627,4.705766560696475,4.6124430635169915,4.986768067121716,24819.935546533176,21096.945214553198,0.85,1.0658082899864214,0.6624261482474632,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523218766984836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80402209702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.939858265398,1537.022351529139,0.3759840504526091,0.12497008731615909,6.112874298809886,3.4635980950466445
2791.0,-30.138209475926335,5.019868837574838,35.0089617517304,24.10696253590288,4.985065057887441,-26.62590151572352,-40.15296668568624,1.4727570976846156,-0.32956181511389104,-5.035656293222937,40.01764719981642,42290.4415400661,25752.69702600811,25752.69702600811,68043.13856607421,77410.37253477953,77410.37253477953,25752.69702600811,103163.06956078764,103163.06956078764,103163.06956078764,127982.9486273001,91629.10097916792,56509.21210895073,39022.098744685776,24819.879066512454,0.0,63841.97781119823,21096.897206535585,1537.0187491185081,0.0,0.8866733121628934,2.8169224987276746,0.0014959135982669303,354163.3625211766,1555294.2648742208,4.391460070297996,1555294.2648742208,4.391460070297996,0.85,0.09571341032666872,4.027634451161993,1.2674448694707827,1.0,0.0,4.027634451162619,1.2848556179673671,1.2851512790206703,3.134698089683947,19337.588049934024,1971.8852054405963,4632.441516551485,4632.441516551485,5.559206076103714,5.019868837574838,-2.378327690150026,7.398196527724863,3.4636244197087,3.4636244197087,0.9896069770596286,0.0,0.0,0.00023010029886021602,1.000015994128261,0.00023009661866538468,199.03641222674747,0.0,7.364970674944818e-07,2.0872326892793613,0.03948920746343336,7.750152164869518e-05,0.00015259877721152083,0.0006146120923023149,0.0957134103266652,0.07183630206181739,0.023877108264847804,0.0957134477095418,0.07183630206182003,0.023877108264848686,0.37598288752976317,0.37598288752976317,0.12497005452492267,0.0,4.704664230981621,4.611067486538445,4.986488379586774,4.706094478109037,4.612975156260347,4.986479906992827,24819.879066512454,21096.897206535585,0.85,1.0658056172272763,0.6624237373273879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523228023058115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.79183492767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.932169751104,1537.0187491185081,0.37598288752976317,0.12497005452492267,6.112874298809886,3.4636244197087
2792.0,-30.138362235224335,5.01984628342524,35.008951596592276,24.106904141977452,4.98505240139089,-26.626040286446706,-40.15308675644917,1.47273045261321,-0.3291364146007254,-5.03564258059195,40.01762771382608,42290.27914504429,25752.706497951734,25752.706497951734,68042.98564299602,77410.18679075755,77410.18679075755,25752.706497951734,103162.89328870928,103162.89328870928,103162.89328870928,127982.72187713083,91628.97176767046,56509.106043801534,39022.07302652103,24819.82858842154,0.0,63841.90161494257,21096.85430015831,1537.0158810979867,0.0,0.8866734526300287,2.8169184981159465,0.0014959135982669303,354163.55187174096,1555293.424384007,4.391455349271093,1555293.424384007,4.391455349271093,0.85,0.09571314297840074,4.027634451161993,1.2674444897798827,1.0,0.0,4.027634451162113,1.2848557502295341,1.2851514065845069,3.1346977670002825,19337.560780882133,1971.8824247711639,4632.441516551485,4632.441516551485,5.559208120801652,5.01984628342524,-2.378296635652053,7.3981429190772925,3.463650791872971,3.463650791872971,0.989614511963706,0.0,0.0,0.00023009661866538468,1.000015917437148,0.00023009295617521658,199.03653851447038,0.0,7.32492775524064e-07,2.0758845258351974,0.039489939956208885,7.750046720498953e-05,0.00015259615146039516,0.000614601516736621,0.09571314297840368,0.07183605122552252,0.02387709175288116,0.09571314834206697,0.07183605122552031,0.023877091752880424,0.3759817256475138,0.3759817256475138,0.12497001828170162,0.0,4.705027580511285,4.611526769255477,4.986561842813103,4.706506165991243,4.613389841819242,4.986881773057291,24819.82858842154,21096.85430015831,0.85,1.0658044939417994,0.6624219842340348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523237228947994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.78048676423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.924492858821,1537.0158810979867,0.3759817256475138,0.12497001828170162,6.112874298809886,3.463650791872971
2793.0,-30.138514115054566,5.019824032135968,35.00894146139348,24.106873338483297,4.9850644148955015,-26.626175798337343,-40.15320256641132,1.4727260981782273,-0.32879753155003755,-5.035610769527855,40.01760798432308,42290.10286503118,25752.670154712607,25752.670154712607,68042.77301974379,77410.01299874896,77410.01299874896,25752.670154712607,103162.68315346158,103162.68315346158,103162.68315346158,127982.45181014319,91628.86414093363,56508.99568709815,39022.0760598172,24819.768656681616,0.0,63841.84471649882,21096.80335817937,1537.012053149545,0.0,0.886673686179081,2.8169177512822325,0.0014959135982669303,354163.9911344292,1555292.5733907013,4.391447499811924,1555292.5733907013,4.391447499811924,0.85,0.09571286598428523,4.027634451161993,1.2674441551463684,1.0,0.0,4.027634451161701,1.2848557781657068,1.285151429821091,3.134697698843638,19337.538067121135,1971.880108612129,4632.441516551485,4632.441516551485,5.559200275427027,5.019824032135968,-2.3782522484598796,7.398076280595848,3.463677102767134,3.463677102767134,0.9896220293620382,0.0,0.0,0.00023009295617521658,1.0000158258161167,0.00023008931482402977,199.0366640752684,0.0,7.289693654027876e-07,2.0658991815515,0.03949066892557429,7.74994501915731e-05,0.00015259350598364346,0.0006145908617233161,0.09571286598428244,0.07183579280821682,0.02387707317606562,0.09571290980269448,0.07183579280821892,0.023877073176066313,0.3759805647165235,0.3759805647165235,0.1249699847361469,0.0,4.705372820633102,4.61199031315391,4.986549780302937,4.706813237977826,4.6139046576280975,4.986562024831869,24819.768656681616,21096.80335817937,0.85,1.0658021133615414,0.6624198134127856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523246390695979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.770501419946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.916825598355,1537.012053149545,0.3759805647165235,0.1249699847361469,6.112874298809886,3.463677102767134
2794.0,-30.13866514084227,5.019801766713548,35.00893137308006,24.10682454882192,4.985057135504789,-26.626312470945585,-40.153318585921056,1.4727044656080799,-0.328328438810388,-5.035593744713082,40.01758907955953,42289.930947632965,25752.67185069048,25752.67185069048,68042.60279832344,77409.84449292738,77409.84449292738,25752.67185069048,103162.51634361787,103162.51634361787,103162.51634361787,127982.23635813729,91628.75364467048,56508.88154428432,39022.08011154018,24819.720014519426,0.0,63841.80012605961,21096.76201234151,1537.0092146708173,0.0,0.8866738414131159,2.8169135622233283,0.0014959135982669303,354164.2262215508,1555291.7579712379,4.3914422824803045,1555291.7579712379,4.3914422824803045,0.85,0.09571259811622987,4.027634451161993,1.267443829304539,1.0,0.0,4.0276344511612905,1.284855886896088,1.2851515338976367,3.134697433571183,19337.514747769586,1971.8777307000441,4632.441516551485,4632.441516551485,5.559200641535884,5.019801766713548,-2.378218689162435,7.398020455875983,3.463703467433912,3.463703467433912,0.9896295621239749,0.0,0.0,0.00023008931482402977,1.0000157368440679,0.00023008569400134103,199.03678893015848,0.0,7.247623929482905e-07,2.0539766216154556,0.03949139368796724,7.749843135033545e-05,0.00015259088347369432,0.0006145802992118965,0.09571259811623008,0.07183554173111059,0.023877056385119486,0.09571260746651175,0.07183554173111044,0.023877056385119437,0.3759794051112406,0.3759794051112406,0.12496994820913938,0.0,4.705745024762564,4.612468574215313,4.986601597417234,4.707265305902695,4.614413825162956,4.986841241819036,24819.720014519426,21096.76201234151,0.85,1.065800191472814,0.6624175832155244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523255499708778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.75857886001,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.909170864581,1537.0092146708173,0.3759794051112406,0.12496994820913938,6.112874298809886,3.463703467433912
