time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2795.0,-30.13881546398655,5.0197796818987195,35.00892129718833,24.106784525234275,4.985061191133918,-26.6264473774187,-40.15343429110942,1.4726931045660372,-0.32796924101779723,-5.035567478044514,40.017569264737936,42289.76096208828,25752.65017777942,25752.65017777942,68042.4111398677,77409.66534646793,77409.66534646793,25752.65017777942,103162.31552424734,103162.31552424734,103162.31552424734,127981.97717633608,91628.63681359762,56508.773680708626,39022.07014765444,24819.66165208873,0.0,63841.73179974317,21096.71240427542,1537.0056028586343,0.0,0.8866740470257571,2.81691190015879,0.0014959135982669303,354164.5889250323,1555290.9032985747,4.3914353719529835,1555290.9032985747,4.3914353719529835,0.85,0.0957123244367175,4.027634451161993,1.267443472691812,1.0,0.0,4.027634451163583,1.2848559475274879,1.2851515898905101,3.1346972856471345,19337.490091507174,1971.8752164609907,4632.441516551485,4632.441516551485,5.559195963028669,5.0197796818987195,-2.3781783252464948,7.397958007145214,3.463729790751709,3.463729790751709,0.9896370830719168,0.0,0.0,0.00023008569400134103,1.000015663647596,0.0002300820900765639,199.03691320430198,0.0,7.20676921252621e-07,2.042398394829928,0.03949211436488849,7.749741528168714e-05,0.0001525882787196539,0.0006145698082147865,0.09571232443671249,0.07183528618764373,0.02387703824906876,0.0957123482735331,0.07183528618764749,0.023877038249070007,0.3759782477683941,0.3759782477683941,0.12496991316429183,0.0,4.7061058740347335,4.612941974802823,4.986622490048262,4.70759823702673,4.614885261828135,4.986756011497846,24819.66165208873,21096.71240427542,0.85,1.0657983300531555,0.6624156295562522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523264557511097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.74700063322,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.901528177465,1537.0056028586343,0.3759782477683941,0.12496991316429183,6.112874298809886,3.463729790751709
2796.0,-30.138964873017514,5.019757683669705,35.008911258069425,24.106745200138562,4.985060405056311,-26.626581945328354,-40.15354996137319,1.472677477367152,-0.3274891393409689,-5.03554550459319,40.01755018403979,42289.59469530373,25752.639787481672,25752.639787481672,68042.2344827854,77409.50885064408,77409.50885064408,25752.639787481672,103162.14863812576,103162.14863812576,103162.14863812576,127981.75808693386,91628.5403036296,56508.667148340865,39022.08128365415,24819.609448808096,0.0,63841.690732462244,21096.668031486883,1537.0024453484957,0.0,0.8866742281069062,2.8169081442736785,0.0014959135982669303,354164.89234581694,1555290.080291194,4.391429285917372,1555290.080291194,4.391429285917372,0.8500000000000001,0.09571205450811228,4.027634451161993,1.2674431386077782,1.0,0.0,4.027634451161394,1.2848560280837364,1.285151665834529,3.134697089111921,19337.46972385122,1971.873139538091,4632.441516551485,4632.441516551485,5.559193720086645,5.019757683669705,-2.3781410797150957,7.3978987633848,3.463756131443758,3.463756131443758,0.9896446089839309,0.0,0.0,0.0002300820900765639,1.0000155684155054,0.00023007850811875062,199.03703672287168,0.0,7.173140630591857e-07,2.032868054709732,0.03949283167895155,7.749639953204057e-05,0.00015258569054452334,0.000614559383991465,0.0957120545081141,0.0718350336408668,0.023877020867247294,0.09571204357970815,0.07183503364086544,0.023877020867246846,0.37597709225946874,0.37597709225946874,0.1249698774636317,0.0,4.706487804259893,4.613438367257231,4.98665871047109,4.708056365252219,4.61546550379893,4.986845378792339,24819.609448808096,21096.668031486883,0.85,1.0657962485349288,0.6624134513060491,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523273573182953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.737470293105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.893894532448,1537.0024453484957,0.37597709225946874,0.1249698774636317,6.112874298809886,3.463756131443758
2797.0,-30.139113532257863,5.019735693912113,35.00890121823762,24.106685898173623,4.98505290565767,-26.626716509641472,-40.15366182485593,1.472655883041247,-0.32719834727106445,-5.035527199609307,40.017530085035034,42289.41595270886,25752.638770910995,25752.638770910995,68042.05472361986,77409.29863520029,77409.29863520029,25752.638770910995,103161.93740611129,103161.93740611129,103161.93740611129,127981.48990917353,91628.38705383334,56508.545165056385,39022.04654308551,24819.552503062238,0.0,63841.59904614775,21096.6196276029,1536.9990939954039,0.0,0.8866743941894645,2.81690645302625,0.0014959135982669303,354165.1451106608,1555289.213361568,4.391423703977447,1555289.213361568,4.391423703977447,0.85,0.09571178567108746,4.027634451161993,1.2674427237501371,1.0,0.0,4.027634451163458,1.2848561365125732,1.2851517696857746,3.1346968245752547,19337.437381708853,1971.8698415573976,4632.441516551485,4632.441516551485,5.559193500640664,5.019735693912113,-2.378106542187877,7.39784223609999,3.4637824614478365,3.4637824614478365,0.989652131842239,0.0,0.0,0.00023007850811875062,1.000015490305671,0.0002300749441875379,199.0371596217133,0.0,7.129422688226624e-07,2.0204783898434253,0.03949354462122037,7.749541722306094e-05,0.00015258309089568968,0.0006145489135562616,0.09571178567108689,0.07183478200474155,0.023877003666345337,0.09571179534779309,0.07183478200474198,0.023877003666345476,0.3759759399281205,0.3759759399281205,0.12496984218213593,0.0,4.706849234958213,4.613893524659204,4.986736920401938,4.708328852338241,4.615748781727461,4.987084570734794,24819.552503062238,21096.6196276029,0.85,1.0657949634757085,0.6624116028506751,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523282534041206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.72508062824,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.886274189394,1536.9990939954039,0.3759759399281205,0.12496984218213593,6.112874298809886,3.4637824614478365
2798.0,-30.13926140194042,5.019713863771395,35.008891185506485,24.106645944435172,4.985055742799184,-26.62684932951944,-40.153777215722926,1.4726436703782448,-0.326815016689352,-5.035501705537552,40.017510212193436,42289.25521428624,25752.619616886193,25752.619616886193,68041.87483117243,77409.12503804591,77409.12503804591,25752.619616886193,103161.7446549321,103161.7446549321,103161.7446549321,127981.23834123045,91628.27428838922,56508.44504110409,39022.03249698348,24819.493686298345,0.0,63841.52618328182,21096.569633353593,1536.9954724429379,0.0,0.8866745960757594,2.8169043829230898,0.0014959135982669303,354165.49714644626,1555288.3561873874,4.391416918696292,1555288.3561873874,4.391416918696292,0.85,0.09571151386387658,4.027634451161993,1.2674423808744177,1.0,0.0,4.027634451161576,1.2848562010109217,1.2851518296195859,3.1346966672169696,19337.41358346483,1971.8674148118705,4632.441516551485,4632.441516551485,5.559189365882625,5.019713863771395,-2.3780667085256812,7.397780572297076,3.463808757343746,3.463808757343746,0.9896596449553561,0.0,0.0,0.0002300749441875379,1.0000154080517807,0.00023007139923550524,199.0372818679486,0.0,7.093547456685629e-07,2.010311349224707,0.039494253975966044,7.749440395105532e-05,0.0001525805402364826,0.0006145386404333659,0.09571151386387404,0.07183452774030799,0.023876986123566046,0.09571152128243848,0.07183452774030989,0.02387698612356668,0.37597478796816913,0.37597478796816913,0.1249698098074821,0.0,4.707207224910292,4.614353797409308,4.986785902462316,4.708686688848218,4.616243112388929,4.987030312552804,24819.493686298345,21096.569633353593,0.85,1.0657933620795952,0.6624098410943147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523291449940998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.71491358762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.878663886844,1536.9954724429379,0.37597478796816913,0.1249698098074821,6.112874298809886,3.463808757343746
2799.0,-30.13940854812463,5.019692147488341,35.00888119130641,24.106611508782976,4.985057159718773,-26.62698164020696,-40.1538887648843,1.4726302518011214,-0.32630753104200494,-5.035478224940338,40.0174912690291,42289.08158424838,25752.60595396651,25752.60595396651,68041.68753821489,77408.97934527202,77408.97934527202,25752.60595396651,103161.58529923853,103161.58529923853,103161.58529923853,127981.02653458591,91628.1885602509,56508.331176597494,39022.063759614895,24819.441235347374,0.0,63841.50499496227,21096.525050045268,1536.9922649825537,0.0,0.8866747843357531,2.816900442530814,0.0014959135982669303,354165.8213793412,1555287.5391132592,4.391410591389101,1555287.5391132592,4.391410591389101,0.85,0.09571124492771704,4.027634451161993,1.26744205777999,1.0,0.0,4.0276344511602655,1.2848562711121019,1.2851518951819045,3.1346964961893296,19337.395491227697,1971.8655699171172,4632.441516551485,4632.441516551485,5.559186416483342,5.019692147488341,-2.3780283147588963,7.3977204622472374,3.4638350647411493,3.4638350647411493,0.9896671613546141,0.0,0.0,0.00023007139923550524,1.000015332681054,0.00023006787167820803,199.03740351618794,0.0,7.05577616932307e-07,1.999606966386158,0.039494959553582974,7.749342442553629e-05,0.00015257797480996895,0.0006145283078331577,0.09571124492771765,0.07183427558747846,0.023876969340239192,0.09571120798493062,0.071834275587478,0.02387696934023904,0.3759736369191047,0.3759736369191047,0.1249697780372843,0.0,4.707591180263762,4.614849999149726,4.986830827135009,4.709170693898329,4.616879224013758,4.987055178673984,24819.441235347374,21096.525050045268,0.85,1.0657907820873591,0.6624073412364795,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523300318497108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70420920478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.871064446463,1536.9922649825537,0.3759736369191047,0.1249697780372843,6.112874298809886,3.4638350647411493
2800.0,-30.139554791253367,5.019670480595355,35.0088712148921,24.106567329168342,4.985053610789492,-26.627113634647323,-40.15400401605291,1.4726124541834291,-0.32585636078562175,-5.035457719338458,40.017471798674826,42288.92731725096,25752.60002715827,25752.60002715827,68041.52734440923,77408.81430494381,77408.81430494381,25752.60002715827,103161.41433210208,103161.41433210208,103161.41433210208,127980.80098846415,91628.08110946396,56508.23425077548,39022.05206520943,24819.386656362076,0.0,63841.4387215715,21096.478657907763,1536.9890010281638,0.0,0.8866749593503391,2.816896896277274,0.0014959135982669303,354166.1045320679,1555286.699300222,4.391404709253872,1555286.699300222,4.391404709253872,0.85,0.0957109774587703,4.027634451161993,1.2674417583132165,1.0,0.0,4.027634451161618,1.2848563616652575,1.2851519812232546,3.1346962752645102,19337.37281459952,1971.8632575445765,4632.441516551485,4632.441516551485,5.5591851370698375,5.019670480595355,-2.377992099130966,7.397662579726321,3.463861370102047,3.463861370102047,0.9896746771720134,0.0,0.0,0.00023006787167820803,1.0000152385999865,0.00023006436581936613,199.0375244179862,0.0,7.021158451914818e-07,1.9897963052726593,0.03949566166942817,7.749241240430528e-05,0.00015257545927390274,0.0006145181761734343,0.09571097745876717,0.07183402465040144,0.02387695280836573,0.09571090313192539,0.0718340246504038,0.02387695280836651,0.3759724890852903,0.3759724890852903,0.12496974653715785,0.0,4.707985603650968,4.615352974364896,4.986897357225075,4.709601358552845,4.617403667311464,4.987202473052378,24819.386656362076,21096.478657907763,0.85,1.0657893792330615,0.6624056124687847,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452330914367133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.69439854367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.863474571173,1536.9890010281638,0.3759724890852903,0.12496974653715785,6.112874298809886,3.463861370102047
2801.0,-30.13970029004585,5.019649054089501,35.008861279768134,24.106526222918205,4.98506380601165,-26.62724358456181,-40.1541113742627,1.4726071005275383,-0.3256554277810437,-5.0354280573539345,40.017453048513346,42288.74363258297,25752.571180702475,25752.571180702475,68041.31481328544,77408.60602864504,77408.60602864504,25752.571180702475,103161.17720934752,103161.17720934752,103161.17720934752,127980.50958497256,91627.93568677951,56508.113214917386,39022.0249687357,24819.332375625043,0.0,63841.357344360746,21096.432519281287,1536.985537651168,0.0,0.8866751784002893,2.8168977152350143,0.0014959135982669303,354166.5141215202,1555285.890551521,4.391397347118699,1555285.890551521,4.391397347118699,0.85,0.09571070702462012,4.027634451161993,1.2674413511483,1.0,0.0,4.027634451160878,1.2848563939529734,1.2851520090136395,3.134696196491362,19337.342124306422,1971.8601280056312,4632.441516551485,4632.441516551485,5.559178910017494,5.019649054089501,-2.377949105650364,7.397598159739865,3.463887654168477,3.463887654168477,0.9896821869052791,0.0,0.0,0.00023006436581936613,1.0000151610573442,0.00023006087785320433,199.0376447045572,0.0,6.977974648498094e-07,1.97755801538436,0.03949635946689302,7.749146970218793e-05,0.0001525728961171782,0.0006145078527151068,0.09571070702462368,0.07183377142262519,0.023876935601998498,0.09571073893259582,0.07183377142262251,0.023876935601997603,0.37597134456540127,0.37597134456540127,0.1249697165937669,0.0,4.708331928681787,4.615811960247015,4.986903408787043,4.70977262957291,4.617704011271599,4.986984022866068,24819.332375625043,21096.432519281287,0.85,1.0657874087211225,0.662403579618102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523317914694447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.68216025378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.855897882224,1536.985537651168,0.37597134456540127,0.1249697165937669,6.112874298809886,3.463887654168477
2802.0,-30.139844957834157,5.01962765739305,35.00885139207975,24.106487177219265,4.98506078311781,-26.627374108392114,-40.15422641588373,1.4725899336757882,-0.3251275849826243,-5.035408177529244,40.01743455992447,42288.5952185763,25752.567603574127,25752.567603574127,68041.16282215042,77408.4597045786,77408.4597045786,25752.567603574127,103161.02730815273,103161.02730815273,103161.02730815273,127980.31098972428,91627.8465293186,56508.02173894058,39022.02754486447,24819.283681571556,0.0,63841.311226436024,21096.39112933582,1536.9826263058346,0.0,0.886675346669019,2.816893086165621,0.0014959135982669303,354166.78863358765,1555285.0930855141,4.391391691711032,1555285.0930855141,4.391391691711032,0.85,0.09571044199318726,4.027634451161993,1.2674410417908808,1.0,0.0,4.027634451161394,1.2848564814732668,1.2851520920723,3.1346959829659338,19337.323308338222,1971.8582093108475,4632.441516551485,4632.441516551485,5.559178137826775,5.01962765739305,-2.377913264318865,7.397540921711915,3.4639139746402035,3.4639139746402035,0.9896897070400581,0.0,0.0,0.00023006087785320433,1.0000150744835143,0.00023005740985657209,199.03776430424895,0.0,6.942365696540434e-07,1.967466438399559,0.039497053703462674,7.749045954454302e-05,0.0001525704183086613,0.0006144978730081608,0.0957104419931822,0.07183352260611549,0.023876919387066705,0.09571041851829402,0.07183352260611929,0.02387691938706797,0.37597020036328316,0.37597020036328316,0.12496968427108707,0.0,4.708714284943426,4.616306004106718,4.986948432167935,4.71028059254661,4.61831978824614,4.987166331013327,24819.283681571556,21096.39112933582,0.85,1.06578579786399,0.6624017333946147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523326641085579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.672068676795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.84833123004,1536.9826263058346,0.37597020036328316,0.12496968427108707,6.112874298809886,3.4639139746402035
2803.0,-30.139988938231113,5.019606387671043,35.00884151966681,24.106436781026446,4.985062807361359,-26.62750350866475,-40.154329932387895,1.472577377794978,-0.324902070795531,-5.03538365938017,40.017415229474366,42288.4020234502,25752.552366640837,25752.552366640837,68040.95439009104,77408.24707572976,77408.24707572976,25752.552366640837,103160.7994423706,103160.7994423706,103160.7994423706,127980.02720250246,91627.69283331411,56507.88728749741,39022.00616201855,24819.22776013186,0.0,63841.23392215041,21096.34359611208,1536.9791855641072,0.0,0.8866755416170293,2.8168929805000693,0.0014959135982669303,354167.12719453865,1555284.2593079405,4.391385139631116,1555284.2593079405,4.391385139631116,0.85,0.09571017367791093,4.027634451161993,1.267440615943633,1.0,0.0,4.027634451161507,1.2848565473793199,1.2851521535374062,3.134695822173322,19337.290872027177,1971.8549017276214,4632.441516551485,4632.441516551485,5.559174848646926,5.019606387671043,-2.3778740046356086,7.397480392306652,3.4639402683935896,3.4639402683935896,0.9896972195410256,0.0,0.0,0.00023005740985657209,1.0000150028740633,0.00023005395838600668,199.03788333578692,0.0,6.902622962966e-07,1.9562033477045644,0.03949774396575897,7.748955059706816e-05,0.00015256785925950393,0.0006144875660936123,0.09571017367791296,0.07183327138645175,0.023876902291461208,0.09571022171069475,0.07183327138645022,0.0238769022914607,0.37596905884822296,0.37596905884822296,0.12496965241330082,0.0,4.709058612106617,4.6167527478042985,4.986983367050186,4.710481588584628,4.61858610193093,4.987169732520101,24819.22776013186,21096.34359611208,0.85,1.065783823556134,0.6623995093048755,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523335317646593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6608055861,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.840776375679,1536.9791855641072,0.37596905884822296,0.12496965241330082,6.112874298809886,3.4639402683935896
2804.0,-30.14013219628378,5.019585228940555,35.00883167869783,24.106396932061784,4.98506469268755,-26.6276322726469,-40.15444088783113,1.4725647690506307,-0.3244967301494057,-5.03535977582089,40.017396400519424,42288.24289660878,25752.539047658658,25752.539047658658,68040.78194426744,77408.07763085222,77408.07763085222,25752.539047658658,103160.61667851088,103160.61667851088,103160.61667851088,127979.79171706527,91627.58197334717,56507.78654682238,39021.99491836088,24819.175038554386,0.0,63841.16995691526,21096.298782771228,1536.9759471577074,0.0,0.8866757315148069,2.816890432484477,0.0014959135982669303,354167.45699294645,1555283.4471616135,4.3913787572882175,1555283.4471616135,4.3913787572882175,0.85,0.0957099063920852,4.027634451161993,1.267440279661678,1.0,0.0,4.027634451161221,1.2848566134985795,1.285152215237002,3.1346956608605616,19337.267475918856,1971.8525159885237,4632.441516551485,4632.441516551485,5.55917197349305,5.019585228940555,-2.3778351801676885,7.397420409108243,3.463966564789773,3.463966564789773,0.9897047327970779,0.0,0.0,0.00023005395838600668,1.0000149276222154,0.00023005052427868978,199.0380017702729,0.0,6.86973395734332e-07,1.9468826035110969,0.0394984309391547,7.748857634143901e-05,0.00015256538204456765,0.0006144775887773921,0.09570990639208378,0.07183302095097206,0.02387688544111172,0.09570995397350385,0.07183302095097312,0.023876885441112074,0.37596791694262854,0.37596791694262854,0.12496962034540947,0.0,4.709410605324308,4.617209837053963,4.987017896202076,4.710863045671488,4.619083373904573,4.987201431964479,24819.175038554386,21096.298782771228,0.85,1.065782190241601,0.6623976804489644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523343952990622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6514848419,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.8332304698,1536.9759471577074,0.37596791694262854,0.12496962034540947,6.112874298809886,3.463966564789773
2805.0,-30.140274613924916,5.019564099697492,35.00882184938892,24.106352787371748,4.985060464141633,-26.62776089156199,-40.15455184327436,1.4725467417787519,-0.3240306250280014,-5.035339685206788,40.01737705820362,42288.087286601,25752.535509167537,25752.535509167537,68040.62279576855,77407.91551924916,77407.91551924916,25752.535509167537,103160.45102841669,103160.45102841669,103160.45102841669,127979.57172755258,91627.47563217673,56507.6864761168,39021.9879511777,24819.12069913589,0.0,63841.10865031359,21096.252594265505,1536.9727036135744,0.0,0.8866759039503048,2.8168866411586184,0.0014959135982669303,354167.7344162955,1555282.6128729074,4.391372961842985,1555282.6128729074,4.391372961842985,0.85,0.09570964046423594,4.027634451161993,1.2674399840412662,1.0,0.0,4.027634451162657,1.2848567049332622,1.2851523022801552,3.1346954377851777,19337.24503346635,1971.8502274952561,4632.441516551485,4632.441516551485,5.559171209642907,5.019564099697492,-2.377799140749869,7.397363240447361,3.4639928592188602,3.4639928592188602,0.9897122454911029,0.0,0.0,0.00023005052427868978,1.0000148400672773,0.00023004711036409502,199.03811951009624,0.0,6.835178582203664e-07,1.9370896101965185,0.03949911445701292,7.748760209713453e-05,0.00015256292218155526,0.0006144676813483782,0.0957096404642368,0.0718327715882534,0.023876868875983406,0.09570964178762555,0.07183277158825274,0.02387686887598319,0.37596677565006603,0.37596677565006603,0.12496958810810962,0.0,4.709782838973865,4.6176832617373975,4.987084435778684,4.711309060178792,4.619614967691518,4.987388800407473,24819.12069913589,21096.252594265505,0.85,1.0657807208276657,0.6623958790915089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452335254502119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.64169184859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.825694235537,1536.9727036135744,0.37596677565006603,0.12496958810810962,6.112874298809886,3.4639928592188602
2806.0,-30.140416195990912,5.019543134282399,35.008812037837274,24.10631765322762,4.985065423090204,-26.627887839529695,-40.154658747464396,1.472537066628987,-0.32361769197569856,-5.035313177152187,40.017357916802766,42287.91856197116,25752.51584981117,25752.51584981117,68040.43441178233,77407.75283191627,77407.75283191627,25752.51584981117,103160.26868172744,103160.26868172744,103160.26868172744,127979.3333578344,91627.37209760956,56507.57667445813,39021.99491461271,24819.064676106962,0.0,63841.05959071967,21096.204974690918,1536.9692145748802,0.0,0.886676108349653,2.8168842997915076,0.0014959135982669303,354168.10045580467,1555281.7872505628,4.391366092115461,1555281.7872505628,4.391366092115461,0.85,0.09570937201520058,4.027634451161993,1.2674396005040038,1.0,0.0,4.027634451163153,1.2848567572497809,1.2851523502220905,3.134695310147329,19337.223183324993,1971.8479994009163,4632.441516551485,4632.441516551485,5.559166965799505,5.019543134282399,-2.3777583640320388,7.397301498314437,3.464019127278771,3.464019127278771,0.9897197506510774,0.0,0.0,0.00023004711036409502,1.000014753016001,0.00023004371652546416,199.03823655925305,0.0,6.794991411086757e-07,1.9257005659019868,0.03949979395615403,7.748666343557187e-05,0.00015256044692852315,0.0006144577119339907,0.09570937201519751,0.07183252015615224,0.023876851859045273,0.09570936703038427,0.07183252015615454,0.02387685185904604,0.3759656361436715,0.3759656361436715,0.1249695577002682,0.0,4.710155480421463,4.618167159042912,4.987121054400859,4.711695485176506,4.620152893588852,4.987317939064724,24819.064676106962,21096.204974690918,0.85,1.065778589014414,0.662393745233489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452336108665695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.6303028043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.81817006225,1536.9692145748802,0.3759656361436715,0.1249695577002682,6.112874298809886,3.464019127278771
2807.0,-30.140557141314595,5.019522208239103,35.00880225288569,24.10627322914081,4.985062805998382,-26.62801497198777,-40.154765686579026,1.4725206366715242,-0.32319296633852446,-5.03529244006961,40.01733906848157,42287.75266947066,25752.511125195517,25752.511125195517,68040.26379466619,77407.58306138554,77407.58306138554,25752.511125195517,103160.09418658106,103160.09418658106,103160.09418658106,127979.10696556343,91627.25815581097,56507.46643545827,39021.99080039188,24819.012778982382,0.0,63841.003579374265,21096.160862135024,1536.966094137954,0.0,0.8866762822879727,2.8168811289725766,0.0014959135982669303,354168.3868063927,1555280.9742698902,4.3913602461647425,1555280.9742698902,4.3913602461647425,0.85,0.09570910760184748,4.027634451161993,1.2674392372975127,1.0,0.0,4.027634451161867,1.284856841128082,1.2851524297588648,3.134695105507474,19337.19913682078,1971.845547339895,4632.441516551485,4632.441516551485,5.559165945901976,5.019522208239103,-2.3777218084514544,7.397244016690557,3.4640454095447137,3.4640454095447137,0.9897272598699182,0.0,0.0,0.00023004371652546416,1.0000146866832285,0.00023004033799589027,199.03835308212115,0.0,6.755036562536566e-07,1.9143773618228628,0.03950046945981028,7.748572447787489e-05,0.00015255799204758926,0.0006144478245709679,0.09570910760184775,0.07183227191049128,0.023876835691356475,0.09570908375646955,0.07183227191049107,0.023876835691356405,0.37596449901716694,0.37596449901716694,0.12496952698514865,0.0,4.710536576458765,4.618653293437205,4.987184867570875,4.712099473731087,4.620637061978073,4.987479555967695,24819.012778982382,21096.160862135024,0.85,1.0657768515507582,0.6623917278633286,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523369578187797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.618979600215,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.810657881062,1536.966094137954,0.37596449901716694,0.12496952698514865,6.112874298809886,3.4640454095447137
2808.0,-30.14069723894752,5.019501405271508,35.00879248286414,24.106233240477764,4.9850652768263375,-26.62814083258832,-40.15487241614608,1.4725088704671638,-0.32280983252536544,-5.035267693804674,40.017319933445656,42287.58964436986,25752.496356111373,25752.496356111373,68040.08600048123,77407.41065479376,77407.41065479376,25752.496356111373,103159.90701090512,103159.90701090512,103159.90701090512,127978.86423564501,91627.1432954891,56507.36072352639,39021.980635514126,24818.957224739897,0.0,63840.937860254024,21096.11364102891,1536.9626700778365,0.0,0.8866764776887689,2.8168789742618916,0.0014959135982669303,354168.7285185126,1555280.1489227402,4.39135367887638,1555280.1489227402,4.39135367887638,0.85,0.09570884125276857,4.027634451161993,1.2674388872785491,1.0,0.0,4.027634451161496,1.284856903154806,1.2851524874587053,3.134694954179441,19337.174896469583,1971.8430755119825,4632.441516551485,4632.441516551485,5.5591627577162015,5.019501405271508,-2.3776822947334635,7.397183700004971,3.4640716687454565,3.4640716687454565,0.9897347624987018,0.0,0.0,0.00023004033799589027,1.00001459836894,0.00023003697983118885,199.03846890430248,0.0,6.724569622262218e-07,1.9057430309491126,0.03950114191677251,7.748478737055702e-05,0.00015255555062533324,0.0006144379914145797,0.095708841252768,0.07183202211982502,0.023876819132942987,0.09570881841673112,0.07183202211982544,0.02387681913294313,0.37596336425288923,0.37596336425288923,0.12496949769842161,0.0,4.710911612286964,4.61913597570242,4.987234762676621,4.71245786127929,4.621113518575157,4.987481402994604,24818.957224739897,21096.11364102891,0.85,1.0657751637267456,0.6623898561286204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523378031538792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.61034526934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.803153736544,1536.9626700778365,0.37596336425288923,0.12496949769842161,6.112874298809886,3.4640716687454565
2809.0,-30.140836584547543,5.01948069281991,35.008782740960505,24.106193461362295,4.985066343457177,-26.62826615669023,-40.15497904093934,1.4724959155998683,-0.32239241994193435,-5.035244379843269,40.01730121239531,42287.42951145643,25752.48549419178,25752.48549419178,68039.91500564822,77407.24478485151,77407.24478485151,25752.48549419178,103159.73027904329,103159.73027904329,103159.73027904329,127978.63492949316,91627.034099814,56507.257058033094,39021.97449086767,24818.904650449876,0.0,63840.87914131755,21096.068952882393,1536.9594500835829,0.0,0.8866766642927195,2.8168762008207806,0.0014959135982669303,354169.0504527131,1555279.3414322555,4.391347407245876,1555279.3414322555,4.391347407245876,0.85,0.09570857679614601,4.027634451161993,1.2674385564913977,1.0,0.0,4.027634451162208,1.2848569707007935,1.285152550705246,3.1346947893859496,19337.151851596725,1971.8407255889347,4632.441516551485,4632.441516551485,5.559160412965694,5.01948069281991,-2.3776438088979974,7.397124501717907,3.4640979301972976,3.4640979301972976,0.9897422657706565,0.0,0.0,0.00023003697983118885,1.0000145200221195,0.00023003363973765162,199.03858410487777,0.0,6.684039604995425e-07,1.8942568240557036,0.03950181032073301,7.748385119363741e-05,0.00015255312863755144,0.0006144282365331494,0.09570857679614468,0.07183177379620072,0.023876802999943963,0.09570854381261173,0.07183177379620172,0.023876802999944293,0.37596223149305347,0.37596223149305347,0.1249694687525881,0.0,4.711291002810981,4.619623627473402,4.9872871630129225,4.712851959901343,4.6216183399128,4.987541100477813,24818.904650449876,21096.068952882393,0.85,1.0657734655413458,0.6623879570619537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523386434057914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59885906245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.795661875922,1536.9594500835829,0.37596223149305347,0.1249694687525881,6.112874298809886,3.4640979301972976
2810.0,-30.140975162355574,5.01946019095854,35.008773048251136,24.10615748902785,4.985076473871737,-26.628389883245145,-40.15508549110962,1.4724911947612924,-0.32210887556806256,-5.035215241417057,40.01728316147319,42287.271698275115,25752.460223364393,25752.460223364393,68039.73192163951,77407.05763332406,77407.05763332406,25752.460223364393,103159.51785668846,103159.51785668846,103159.51785668846,127978.37135107553,91626.90698209067,56507.15906749333,39021.94212733038,24818.853494387076,0.0,63840.79562171746,21096.025470229015,1536.9561741584735,0.0,0.8866768781393257,2.8168758707425363,0.0014959135982669303,354169.4528151998,1555278.5628465489,4.391340220010644,1555278.5628465489,4.391340220010644,0.85,0.09570831071043999,4.027634451161993,1.2674382273526863,1.0,0.0,4.027634451161696,1.2848569996854948,1.2851525754048492,3.134694718671316,19337.125024419103,1971.8379899781378,4632.441516551485,4632.441516551485,5.559154957780281,5.01946019095854,-2.3776009903262088,7.397061181284749,3.4641241842831842,3.4641241842831842,0.9897497669380526,0.0,0.0,0.00023003363973765162,1.0000144400328985,0.0002300303180922907,199.03869867081664,0.0,6.648074884277552e-07,1.8840644222042582,0.039502475128221436,7.748291656035744e-05,0.0001525507231772942,0.0006144185482185464,0.09570831071044038,0.07183152429042523,0.023876786420015145,0.09570835168404448,0.07183152429042494,0.023876786420015048,0.3759611009600427,0.3759611009600427,0.12496944026471682,0.0,4.711643190003315,4.6200905090357764,4.987292978756841,4.713106365849001,4.622013156251285,4.987371654045546,24818.853494387076,21096.025470229015,0.85,1.0657719920159274,0.6623863516495676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523394791482203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.5886666606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.788180411102,1536.9561741584735,0.3759611009600427,0.12496944026471682,6.112874298809886,3.4641241842831842
2811.0,-30.14111297608378,5.0194396799929875,35.00876338983988,24.106113309413217,4.98507178899127,-26.628514403657096,-40.155188204348065,1.47247321656459,-0.32163566564707935,-5.03519636205137,40.017264775056525,42287.10196097536,25752.461315866334,25752.461315866334,68039.56327684168,77406.89735014338,77406.89735014338,25752.461315866334,103159.3586660097,103159.3586660097,103159.3586660097,127978.16319935024,91626.80042626902,56507.04284741721,39021.95286539091,24818.804533340535,0.0,63840.75739873144,21095.983853339454,1536.9532630359163,0.0,0.8866770409394155,2.8168718444814616,0.0014959135982669303,354169.7135140467,1555277.769790345,4.391334748414792,1555277.769790345,4.391334748414792,0.85,0.09570804943570696,4.027634451161993,1.2674378427164634,1.0,0.0,4.027634451162193,1.284857090658377,1.2851526621305975,3.1346944967227306,19337.102536666178,1971.8356968655125,4632.441516551485,4632.441516551485,5.559155193617461,5.0194396799929875,-2.377565692347101,7.397005372340089,3.464150467376371,3.464150467376371,0.9897572763932488,0.0,0.0,0.0002300303180922907,1.000014360430238,0.00023002701480539172,199.03881260518605,0.0,6.61135970083301e-07,1.873659339216075,0.03950313626419152,7.748201474724733e-05,0.00015254830334504338,0.000614408802018807,0.09570804943570618,0.07183127878350844,0.023876770652197746,0.09570805117804969,0.07183127878350902,0.02387677065219794,0.37595997127353387,0.37595997127353387,0.12496940935201693,0.0,4.712019690314889,4.620572177581778,4.9873518203853,4.713560696404272,4.622534569951597,4.987623089818044,24818.804533340535,21095.983853339454,0.85,1.065769988471247,0.6623840894753488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523403102866335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.57826157761,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.780709682864,1536.9532630359163,0.37595997127353387,0.12496940935201693,6.112874298809886,3.464150467376371
2812.0,-30.141250048931273,5.019419246620478,35.00875372522991,24.106068501155846,4.985070993369597,-26.628637868156193,-40.15529454974455,1.4724588125945306,-0.32126440977936,-5.035173399767432,40.01724527768117,42286.95043483328,25752.45200470111,25752.45200470111,68039.40243953439,77406.71877145207,77406.71877145207,25752.45200470111,103159.17077615319,103159.17077615319,103159.17077615319,127977.91769315323,91626.67685075058,56506.946120685534,39021.923033405605,24818.746917000037,0.0,63840.669950405645,21095.93487945003,1536.9497582604736,0.0,0.886677228564218,2.8168696378492317,0.0014959135982669303,354170.0305927487,1555276.9288158051,4.391328442479593,1555276.9288158051,4.391328442479593,0.8499999999999999,0.09570778475899082,4.027634451161993,1.2674375350074847,1.0,0.0,4.027634451160271,1.2848571648708713,1.285152732115691,3.1346943156648637,19337.07645704253,1971.8330374840064,4632.441516551485,4632.441516551485,5.5591531836265755,5.019419246620478,-2.3775274081742808,7.396946654794759,3.46417671355336,3.46417671355336,0.9897647753009601,0.0,0.0,0.00023002701480539172,1.0000142832447099,0.00023002372932017678,199.03892592716355,0.0,6.574823020670121e-07,1.8633048440579123,0.039503793746493585,7.74810810543371e-05,0.00015254593375105464,0.0006143992581604227,0.0957077847589922,0.0718310306295592,0.023876754129433006,0.09570777820943126,0.07183103062955816,0.023876754129432663,0.375958843472558,0.375958843472558,0.12496937972023499,0.0,4.712389002823727,4.621042681239885,4.987415458964563,4.713908989988056,4.622968136227826,4.987713680712886,24818.746917000037,21095.93487945003,0.85,1.0657689289976204,0.6623826232977147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234113684328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.567907082455,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.77324964243,1536.9497582604736,0.375958843472558,0.12496937972023499,6.112874298809886,3.46417671355336
2813.0,-30.141386347772148,5.019398885792119,35.0087440697318,24.10602889666336,4.985070638107601,-26.62876059192832,-40.155397018510826,1.4724448822637766,-0.32081740506674805,-5.035150618525666,40.01722621386379,42286.786096668664,25752.44329940312,25752.44329940312,68039.22939607178,77406.55936498678,77406.55936498678,25752.44329940312,103159.0026643899,103159.0026643899,103159.0026643899,127977.69457346023,91626.57231320105,56506.83643859443,39021.9287495629,24818.691909070327,0.0,63840.62065863323,21095.888122709777,1536.9464088785776,0.0,0.8866774136955036,2.8168664125478915,0.0014959135982669303,354170.3451717183,1555276.1065421242,4.3913222203514914,1555276.1065421242,4.3913222203514914,0.85,0.09570752134827679,4.027634451161993,1.2674371734494345,1.0,0.0,4.027634451160833,1.2848572368306272,1.2851527998704013,3.134694140103073,19337.054395229778,1971.8307878051912,4632.441516551485,4632.441516551485,5.559151304423575,5.019398885792119,-2.377489249383556,7.396888135175675,3.4642029489526416,3.4642029489526416,0.9897722711293262,0.0,0.0,0.00023002372932017678,1.000014202607127,0.0002300204624299177,199.039038609361,0.0,6.539394483317214e-07,1.8532643965720985,0.03950444768594192,7.748018140736429e-05,0.0001525435479128125,0.0006143896488761237,0.09570752134827845,0.07183078328644045,0.02387673806183801,0.09570748003753612,0.07183078328643919,0.023876738061837592,0.37595771682378426,0.37595771682378426,0.12496935144343016,0.0,4.712769366242696,4.62152590558037,4.987485117129324,4.714333213458929,4.623501901702696,4.987807072995679,24818.691909070327,21095.888122709777,0.85,1.0657670413307734,0.6623805605334475,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523419589572852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.55786663497,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.765799850515,1536.9464088785776,0.37595771682378426,0.12496935144343016,6.112874298809886,3.4642029489526416
2814.0,-30.141521953238712,5.01937875182185,35.00873446035381,24.105997883621626,4.985082243667384,-26.62888149542352,-40.155499207880325,1.4724417858521504,-0.32048770087806133,-5.035120399728377,40.017208246213094,42286.62362042633,25752.41607643226,25752.41607643226,68039.03969685858,77406.38638242852,77406.38638242852,25752.41607643226,103158.80245886078,103158.80245886078,103158.80245886078,127977.44269154323,91626.45876203952,56506.73320303551,39021.91728778223,24818.64023268244,0.0,63840.55752046467,21095.844197780072,1536.9430770321217,0.0,0.8866776327429307,2.8168656008423074,0.0014959135982669303,354170.762453881,1555275.3315493588,4.3913148583287755,1555275.3315493588,4.3913148583287755,0.85,0.0957072562518213,4.027634451161993,1.2674368184851486,1.0,0.0,4.0276344511626,1.2848572580640705,1.2851528169110227,3.1346940882993803,19337.030431166386,1971.8283441507942,4632.441516551485,4632.441516551485,5.559145427831123,5.01937875182185,-2.37744557180878,7.39682432363063,3.464229172180454,3.464229172180454,0.9897797634801296,0.0,0.0,0.0002300204624299177,1.000014130371403,0.00023001721220128023,199.03915071843775,0.0,6.502386964080216e-07,1.8427764656203331,0.03950509792463833,7.747928422303348e-05,0.00015254117820688421,0.0006143801045668879,0.09570725625181659,0.07183053455995582,0.023876721691860763,0.09570726862438104,0.07183053455995936,0.02387672169186194,0.37595659218216276,0.37595659218216276,0.12496932465822093,0.0,4.713130737004178,4.622003030984615,4.987496932135286,4.714632698850323,4.6239686989105735,4.98760165909863,24818.64023268244,21095.844197780072,0.85,1.0657651239190393,0.6623786705946447,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523427764299566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.54737870402,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.758360995438,1536.9430770321217,0.37595659218216276,0.12496932465822093,6.112874298809886,3.464229172180454
2815.0,-30.14165672646416,5.019358575948024,35.00872488307523,24.105948709789686,4.985075838918878,-26.629003450962472,-40.15560153694821,1.4724225634171755,-0.3200644219350579,-5.035102763179595,40.01718996241755,42286.46535370291,25752.42110485908,25752.42110485908,68038.88645856199,77406.21267010592,77406.21267010592,25752.42110485908,103158.633774965,103158.633774965,103158.633774965,127977.225666054,91626.33685348099,56506.626511273644,39021.90038023038,24818.59189108901,0.0,63840.49227131939,21095.803107425658,1536.9402261975504,0.0,0.8866777888392245,2.816862087019347,0.0014959135982669303,354171.00599178637,1555274.5429207212,4.39130961204879,1555274.5429207212,4.39130961204879,0.85,0.09570699744070027,4.027634451161993,1.2674365003360437,1.0,0.0,4.027634451161761,1.2848573547108368,1.2851529094037235,3.1346938525081884,19337.00470334128,1971.8257206427559,4632.441516551485,4632.441516551485,5.55914651331203,5.019358575948024,-2.3774111268846276,7.396769702832652,3.464255429909076,3.464255429909076,0.9897872656883074,0.0,0.0,0.00023001721220128023,1.0000140436650984,0.0002300139819619496,199.03926213958655,0.0,6.469227476433048e-07,1.8333790668211258,0.03950574484738597,7.747838582182877e-05,0.00015253882637945146,0.0006143706322656965,0.09570699744069971,0.07183029095049612,0.023876706490203597,0.0957069885611588,0.07183029095049653,0.02387670649020374,0.37595546909841043,0.37595546909841043,0.12496929560357534,0.0,4.713505726674782,4.622477144276104,4.987572486736497,4.715038341244565,4.624406965570472,4.9879082447617975,24818.59189108901,21095.803107425658,0.85,1.0657638128697318,0.6623768684926054,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343589744885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53798130521,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.750931487668,1536.9402261975504,0.37595546909841043,0.12496929560357534,6.112874298809886,3.464255429909076
2816.0,-30.141790728680032,5.019338591521946,35.00871531769922,24.10591294700282,4.98508391984721,-26.629123263766758,-40.15570355169473,1.4724164549339136,-0.3197397810249072,-5.03507407305124,40.017171154545956,42286.30908638817,25752.398131129306,25752.398131129306,68038.70721751748,77406.03482250588,77406.03482250588,25752.398131129306,103158.43295363519,103158.43295363519,103158.43295363519,127976.96839284663,91626.21636326669,56506.527389348936,39021.87663768639,24818.53543921144,0.0,63840.41207689783,21095.755123329724,1536.9366535273698,0.0,0.8866780031433606,2.8168611634359633,0.0014959135982669303,354171.4021655966,1555273.7316876089,4.3913024094487,1555273.7316876089,4.3913024094487,0.85,0.09570673237530522,4.027634451161993,1.2674361470201987,1.0,0.0,4.027634451160507,1.2848573899609717,1.2851529405113538,3.134693766507686,19336.979274846366,1971.8231276579022,4632.441516551485,4632.441516551485,5.559141553998526,5.019338591521946,-2.377368547086965,7.396707138608912,3.4642816414401754,3.4642816414401754,0.9897947546971929,0.0,0.0,0.0002300139819619496,1.0000139633390284,0.0002300107702435845,199.03937292342744,0.0,6.429444529032722e-07,1.8221045795278736,0.03950638779183887,7.747749018980531e-05,0.0001525364917721443,0.0006143612293208762,0.09570673237530578,0.07183004241767925,0.023876689957626526,0.09570675783865289,0.07183004241767883,0.023876689957626387,0.3759543473963023,0.3759543473963023,0.12496926860812609,0.0,4.713860722093671,4.62293993027896,4.987601931031691,4.715334292026341,4.624845349373743,4.987774268168209,24818.53543921144,21095.755123329724,0.85,1.0657623440080974,0.6623752527701882,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523443980691795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.526706817924,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.743514132277,1536.9366535273698,0.3759543473963023,0.12496926860812609,6.112874298809886,3.4642816414401754
2817.0,-30.141924036178906,5.019318651603807,35.00870578902676,24.105878511350625,4.985083653625529,-26.629243286032885,-40.15580560136584,1.472402903479513,-0.31920745773214776,-5.035052186891415,40.01715309286178,42286.15591943227,25752.392790176807,25752.392790176807,68038.54870960908,77405.89608621773,77405.89608621773,25752.392790176807,103158.28887639454,103158.28887639454,103158.28887639454,127976.77519286697,91626.13132450207,56506.42772885922,39021.892884047615,24818.486316472445,0.0,63840.37920052006,21095.713369001576,1536.9336620800245,0.0,0.886678180082728,2.8168567101058746,0.0014959135982669303,354171.7043855775,1555272.9526398291,4.391296462652035,1555272.9526398291,4.391296462652035,0.85,0.09570647216621718,4.027634451161993,1.2674358261236924,1.0,0.0,4.027634451162718,1.2848574599957905,1.2851530064354675,3.1346935956422657,19336.961328096033,1971.8212975986737,4632.441516551485,4632.441516551485,5.559140401053046,5.019318651603807,-2.3773309367333546,7.396649588337161,3.464307877098222,3.464307877098222,0.989802250599492,0.0,0.0,0.0002300107702435845,1.0000138909626408,0.00023000757521695006,199.0394831330321,0.0,6.392584093979663e-07,1.8116583322338367,0.039507027050248264,7.747659426073974e-05,0.00015253417598284474,0.0006143519021681118,0.09570647216621425,0.0718297977223484,0.02387667444386585,0.09570643934864832,0.0718297977223506,0.02387667444386658,0.3759532264283961,0.3759532264283961,0.12496924051304509,0.0,4.714249382173932,4.623439292840601,4.987656271145681,4.715844729159244,4.625478150701042,4.987915252589687,24818.486316472445,21095.713369001576,0.85,1.0657604099734863,0.6623731946612215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523452017700715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.51626057063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.736107730336,1536.9336620800245,0.3759532264283961,0.12496924051304509,6.112874298809886,3.464307877098222
2818.0,-30.142056611691523,5.0192988339858475,35.008696280613705,24.105832864902936,4.985087919526809,-26.62936219614371,-40.155903704557545,1.4723935039789402,-0.3189635507074513,-5.0350265646153956,40.0171346256124,42285.989535064065,25752.378114155104,25752.378114155104,68038.36764921917,77405.69345751504,77405.69345751504,25752.378114155104,103158.07157167014,103158.07157167014,103158.07157167014,127976.50457647385,91625.98393278413,56506.31638020085,39021.852836203645,24818.43300480371,0.0,63840.28584100735,21095.668054083155,1536.9303366875188,0.0,0.8866783775238863,2.816856491327453,0.0014959135982669303,354172.05819681904,1555272.1560992629,4.391289826807776,1555272.1560992629,4.391289826807776,0.85,0.09570620997840194,4.027634451161993,1.2674354376411063,1.0,0.0,4.027634451161638,1.284857510570676,1.2851530529166186,3.134693472253665,19336.93022225419,1971.818125685549,4632.441516551485,4632.441516551485,5.559137232956559,5.0192988339858475,-2.3772905661826957,7.396589400168543,3.464334092875453,3.464334092875453,0.989809740821558,0.0,0.0,0.00023000757521695006,1.0000138147024313,0.0002300043977746369,199.03959273758707,0.0,6.35936449913048e-07,1.802243899053578,0.03950766298669818,7.747573298820098e-05,0.00015253184222874908,0.0006143425026597155,0.09570620997840029,0.07182955159721222,0.023876658381188083,0.09570624615116109,0.07182955159721345,0.023876658381188492,0.37595210857535344,0.37595210857535344,0.12496921306823455,0.0,4.714602551769531,4.6238957646618815,4.987697422265683,4.716063013907956,4.625770124760379,4.987910752649441,24818.43300480371,21095.668054083155,0.85,1.0657591323865159,0.6623715570506102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523460013051246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.50684613745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.728710779153,1536.9303366875188,0.37595210857535344,0.12496921306823455,6.112874298809886,3.464334092875453
