time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2819.0,-30.142188398607757,5.019279130897586,35.008686808353026,24.10579762598502,4.9850925639680135,-26.629480358581112,-40.156001633126266,1.472384523941376,-0.3185530761438713,-5.035001187041771,40.01711666179968,42285.82607716646,25752.364370591356,25752.364370591356,68038.1904477578,77405.53158070121,77405.53158070121,25752.364370591356,103157.89595129256,103157.89595129256,103157.89595129256,127976.27865780701,91625.87712774987,56506.20777728652,39021.85483384817,24818.382706514436,0.0,63840.23754036261,21095.62530053727,1536.9271935279091,0.0,0.8866785718940124,2.816854050491887,0.0014959135982669303,354172.4086293039,1555271.3812735262,4.391283294180484,1555271.3812735262,4.391283294180484,0.85,0.09570594871933011,4.027634451161993,1.2674350892705841,1.0,0.0,4.027634451163791,1.2848575591467375,1.2851530974210803,3.134693353741647,19336.90768190694,1971.8158272097955,4632.441516551485,4632.441516551485,5.559134266148731,5.019279130897586,-2.3772503420157918,7.396529472913378,3.464360312313375,3.464360312313375,0.9898172320895356,0.0,0.0,0.0002300043977746369,1.0000137325430103,0.00023000123927272617,199.0397016902891,0.0,6.324368239602888e-07,1.7923259591034584,0.03950829542352214,7.74748732575491e-05,0.0001525295245170878,0.0006143331677643806,0.09570594871933076,0.07182930621472453,0.023876642504606235,0.09570598847291184,0.07182930621472404,0.023876642504606072,0.3759509909450717,0.3759509909450717,0.12496918537973484,0.0,4.714962199141667,4.624362998189383,4.987732146135102,4.716448110897886,4.626279943020393,4.987919302147816,24818.382706514436,21095.62530053727,0.85,1.0657571630234155,0.6623694977706105,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523467964507961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4969281975,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.72132404851,1536.9271935279091,0.3759509909450717,0.12496918537973484,6.112874298809886,3.464360312313375
2820.0,-30.142319507150102,5.01925954603833,35.00867737360595,24.105767590831988,4.985097704970732,-26.629597860713428,-40.15610329862682,1.4723760585340429,-0.318067539911965,-5.0349755163445975,40.01709880993906,42285.68079943127,25752.350183110742,25752.350183110742,68038.03098254201,77405.38861947192,77405.38861947192,25752.350183110742,103157.73880258267,103157.73880258267,103157.73880258267,127976.07158931106,91625.78916565115,56506.1173121302,39021.85761502328,24818.332786728388,0.0,63840.190401751664,21095.582868719128,1536.9240665419948,0.0,0.8866787673514425,2.816850655458308,0.0014959135982669303,354172.7631097337,1555270.6112768643,4.391276725011723,1555270.6112768643,4.391276725011723,0.85,0.09570568758703722,4.027634451161993,1.2674347744183616,1.0,0.0,4.02763445116155,1.284857605275922,1.2851531395024387,3.134693241199333,19336.889118210354,1971.8139342395573,4632.441516551485,4632.441516551485,5.559131203513065,5.01925954603833,-2.377209869781133,7.396469415819463,3.4643865332717256,3.4643865332717256,0.9898247237919217,0.0,0.0,0.00023000123927272617,1.0000136618689095,0.0002299980970688746,199.03981008226103,0.0,6.286672780992715e-07,1.7816430661333356,0.039508924090800236,7.747398072910407e-05,0.0001525272585436221,0.0006143240412515848,0.09570568758703615,0.07182906106148072,0.02387662652555543,0.09570569949943081,0.07182906106148153,0.023876626525555698,0.37594987445019,0.37594987445019,0.12496915713379798,0.0,4.715341778343941,4.624858911096567,4.987760448926338,4.716907976432651,4.626891129440423,4.987922478038172,24818.332786728388,21095.582868719128,0.85,1.0657554520807815,0.6623677112070615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523475868675424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.48624530453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.713948696899,1536.9240665419948,0.37594987445019,0.12496915713379798,6.112874298809886,3.4643865332717256
2821.0,-30.142449889550825,5.019239954466213,35.008667949507235,24.105717928055697,4.9850936058667275,-26.629715633275055,-40.15620119227094,1.4723593495909462,-0.3177069377888415,-5.0349557023566005,40.017080250598745,42285.52311920715,25752.350988654016,25752.350988654016,68037.87410786116,77405.20379315884,77405.20379315884,25752.350988654016,103157.55478181285,103157.55478181285,103157.55478181285,127975.83574689913,91625.65530452156,56506.010397441125,39021.82767453381,24818.28096508627,0.0,63840.10863962008,21095.538820323327,1536.9209605609856,0.0,0.8866789355372385,2.8168482214807367,0.0014959135982669303,354173.03671647795,1555269.8107650876,4.391271072422461,1555269.8107650876,4.391271072422461,0.85,0.09570542896592887,4.027634451161993,1.2674344156077137,1.0,0.0,4.027634451161167,1.284857689939943,1.2851532201484386,3.1346930346428117,19336.860867890835,1971.811053508674,4632.441516551485,4632.441516551485,5.559131377404795,5.019239954466213,-2.377173705325819,7.3964136597920325,3.464412757057346,3.464412757057346,0.9898322163020988,0.0,0.0,0.0002299980970688746,1.0000135862170085,0.00022999497230726993,199.03991787401,0.0,6.25423657858009e-07,1.7724506463695977,0.03950954951445809,7.747312132303047e-05,0.00015252497574584411,0.0006143148469766092,0.09570542896593187,0.07182881805054017,0.023876610915391696,0.09570544154356889,0.07182881805053792,0.02387661091539095,0.37594876091499985,0.37594876091499985,0.12496912807551526,0.0,4.715715816929901,4.625332443828995,4.987833956677434,4.717248764567785,4.627264062841334,4.988165668176066,24818.28096508627,21095.538820323327,0.85,1.065754359722939,0.6623660895991044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523483732164295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.477052884766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.70658254248,1536.9209605609856,0.37594876091499985,0.12496912807551526,6.112874298809886,3.464412757057346
2822.0,-30.142579598025545,5.019220579391728,35.008658549593484,24.105692153703444,4.98510483475542,-26.62983126629813,-40.15629499973727,1.4723565030280286,-0.3172886427094568,-5.0349252676343985,40.01706210683879,42285.351345497475,25752.325008938256,25752.325008938256,68037.67635443574,77405.05346807418,77405.05346807418,25752.325008938256,103157.37847701245,103157.37847701245,103157.37847701245,127975.605387651,91625.56187825483,56505.89533723251,39021.851712247015,24818.226910638547,0.0,63840.07862288556,21095.492874042764,1536.917484064796,0.0,0.8866791563205252,2.8168462684834976,0.0014959135982669303,354173.4569827904,1555269.0281786572,4.391263652076076,1555269.0281786572,4.391263652076076,0.85,0.09570516582020669,4.027634451161993,1.267434056797065,1.0,0.0,4.027634451160963,1.2848577097109368,1.2851532359088969,3.134692986407123,19336.841151025343,1971.8090429479328,4632.441516551485,4632.441516551485,5.5591257691924385,5.019220579391728,-2.3771297062074215,7.39635028559915,3.4644389461764886,3.4644389461764886,0.9898396989075682,0.0,0.0,0.00022999497230726993,1.0000135160059387,0.0002299918637358738,199.04002510870293,0.0,6.219522931672026e-07,1.7626127988358522,0.03951017146675126,7.747229779768832e-05,0.0001525226745095816,0.000614305578438158,0.09570516582020264,0.0718285714049586,0.023876594415244038,0.09570518253462706,0.07182857140496164,0.023876594415245048,0.3759476487204409,0.3759476487204409,0.1249691011286586,0.0,4.7160885971332505,4.62582268280579,4.987852075954152,4.717636624924921,4.6278412170866545,4.987982430753618,24818.226910638547,21095.492874042764,0.85,1.0657517631885467,0.6623637103469812,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523491552109487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46721503723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.699226564815,1536.917484064796,0.3759476487204409,0.1249691011286586,6.112874298809886,3.4644389461764886
2823.0,-30.14270851744191,5.019201150432351,35.00864917407925,24.10564280524852,4.985098555087858,-26.629947940065552,-40.15639649061484,1.4723379777114967,-0.31687566538204237,-5.034907505475313,40.017044017697586,42285.21494709313,25752.331475125255,25752.331475125255,68037.54642221838,77404.87877167872,77404.87877167872,25752.331475125255,103157.21024680397,103157.21024680397,103157.21024680397,127975.38878626724,91625.43667359129,56505.80821366726,39021.80939991559,24818.17853946327,0.0,63839.98793937886,21095.45175854378,1536.9146231836226,0.0,0.8866793123498238,2.8168429051448816,0.0014959135982669303,354173.7022566765,1555268.2479483655,4.391258408059988,1555268.2479483655,4.391258408059988,0.8499999999999999,0.0957049098820126,4.027634451161993,1.2674337688693775,1.0,0.0,4.027634451159814,1.284857802803665,1.2851533250287568,3.1346927592869536,19336.81472758367,1971.806348506745,4632.441516551485,4632.441516551485,5.559127165041036,5.019201150432351,-2.3770950109602795,7.39629616139263,3.464465167953129,3.464465167953129,0.9898471908437511,0.0,0.0,0.0002299918637358738,1.0000134337974145,0.00022998877411327476,199.04013169115382,0.0,6.187301287350612e-07,1.7534811848351637,0.039510790196879995,7.747140682964622e-05,0.0001525204569062276,0.0006142966467424904,0.09570490988201444,0.07182833051589568,0.023876579366118752,0.09570490695371188,0.07182833051589431,0.023876579366118297,0.37594653892758756,0.37594653892758756,0.12496907255971385,0.0,4.716470663515452,4.626303142396864,4.987936934849017,4.718031840093261,4.628258588549386,4.988310149065057,24818.17853946327,21095.45175854378,0.85,1.065751241789479,0.6623625146553334,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523499331642609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.45808342323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.691879742053,1536.9146231836226,0.37594653892758756,0.12496907255971385,6.112874298809886,3.464465167953129
2824.0,-30.1428367061322,5.019181811113891,35.00863978500914,24.10560274673628,4.985099966091872,-26.630063186891913,-40.156490228231974,1.4723264468515749,-0.3164851164078186,-5.034883003726184,40.01702487182375,42285.04945167678,25752.320718215185,25752.320718215185,68037.37016989196,77404.71052881324,77404.71052881324,25752.320718215185,103157.03124702843,103157.03124702843,103157.03124702843,127975.15190359221,91625.32074141294,56505.69482805453,39021.806570398236,24818.120656563784,0.0,63839.92722696202,21095.402558079215,1536.9110605647174,0.0,0.8866795065404023,2.816840624477185,0.0014959135982669303,354174.04059635045,1555267.4221388546,4.39125188147649,1555267.4221388546,4.39125188147649,0.85,0.0957046494054375,4.027634451161993,1.2674334150040525,1.0,0.0,4.027634451162196,1.284857863132758,1.2851533814017932,3.13469261210089,19336.790261025744,1971.8038536121658,4632.441516551485,4632.441516551485,5.559124842958821,5.019181811113891,-2.377055383945614,7.396237195059506,3.464491341182703,3.464491341182703,0.9898546689093438,0.0,0.0,0.00022998877411327476,1.0000133576670849,0.0002299857020408326,199.04023766958645,0.0,6.149588889906105e-07,1.7427934913993903,0.03951140515576899,7.747058393433581e-05,0.00015251819017893895,0.0006142875171935713,0.09570464940544043,0.07182808590337601,0.023876563502064425,0.09570462857905908,0.0718280859033738,0.023876563502063696,0.37594543078964193,0.37594543078964193,0.1249690467540483,0.0,4.7168469737992496,4.626778748079914,4.988013316701483,4.7183978873183605,4.6287275268566646,4.988365439409847,24818.120656563784,21095.402558079215,0.85,1.0657494944818358,0.6623605522190853,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523507063858214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.447395729796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.684544403142,1536.9110605647174,0.37594543078964193,0.1249690467540483,6.112874298809886,3.464491341182703
2825.0,-30.142964171605627,5.019162641611665,35.0086304325433,24.105577286705397,4.985109021900637,-26.630177018245835,-40.15658752815796,1.4723218685408472,-0.31601815544462397,-5.0348545847866015,40.017007159861485,42284.901873915376,25752.300340267175,25752.300340267175,68037.20221418256,77404.57024562491,77404.57024562491,25752.300340267175,103156.87058589209,103156.87058589209,103156.87058589209,127974.94025916717,91625.23557180152,56505.60216505381,39021.81489638634,24818.069673275088,0.0,63839.88456966143,21095.359222283823,1536.9078058862317,0.0,0.8866797154895822,2.8168377952038073,0.0014959135982669303,354174.4330280288,1555266.658177835,4.391244858870865,1555266.658177835,4.391244858870865,0.85,0.09570438963949889,4.027634451161993,1.2674330842169006,1.0,0.0,4.0276344511613384,1.2848578908971653,1.2851534052252043,3.134692544363529,19336.77228666124,1971.8020207370753,4632.441516551485,4632.441516551485,5.559120443993837,5.019162641611665,-2.3770128362005227,7.3961754778121875,3.4645175090723552,3.4645175090723552,0.9898621454492443,0.0,0.0,0.0002299857020408326,1.0000132823190206,0.00022998264733794144,199.04034305020727,0.0,6.114660290265613e-07,1.7328947262612746,0.03951201662179801,7.746972977509945e-05,0.00015251597226573313,0.0006142785842499338,0.09570438963949235,0.07182784163721848,0.02387654800227388,0.09570435233396468,0.07182784163722337,0.02387654800227551,0.3759443240014585,0.3759443240014585,0.1249690227013048,0.0,4.717234246804594,4.627281655558761,4.988051430459791,4.718836429341991,4.629347052618073,4.9882579299271015,24818.069673275088,21095.359222283823,0.85,1.0657475757172001,0.6623586831172059,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523514752254774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43749696465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.6772194058,1536.9078058862317,0.3759443240014585,0.1249690227013048,6.112874298809886,3.4645175090723552
2826.0,-30.143090902763692,5.019143447290947,35.00862110288892,24.10552758900451,4.98510490353449,-26.630291506116727,-40.156681126076705,1.4723055068875182,-0.31566513984961375,-5.03483528113741,40.01698911935939,42284.74216167958,25752.303318486076,25752.303318486076,68037.04548016566,77404.3852617305,77404.3852617305,25752.303318486076,103156.68858021658,103156.68858021658,103156.68858021658,127974.7090612241,91625.10007149374,56505.49173455131,39021.787041047144,24818.020481007523,0.0,63839.80752205467,21095.317408856394,1536.9048590123382,0.0,0.8866798791946017,2.8168354015920727,0.0014959135982669303,354174.69958860776,1555265.8800463683,4.391239356884865,1555265.8800463683,4.391239356884865,0.85,0.09570413478521236,4.027634451161993,1.267432719911449,1.0,0.0,4.0276344511597895,1.2848579737556793,1.285153484177712,3.1346923422120296,19336.743690406292,1971.7991047305954,4632.441516551485,4632.441516551485,5.559121086898641,5.019143447290947,-2.376976981598749,7.396120428889696,3.4645436959577065,3.4645436959577065,0.9898696274164875,0.0,0.0,0.00022998264733794144,1.0000132058142086,0.00022997961026993645,199.04044782383906,0.0,6.080091113734949e-07,1.7230978216324846,0.03951262463090938,7.746890812259962e-05,0.00015251373921534183,0.0006142695903392466,0.0957041347852114,0.07182760132744456,0.023876533457766847,0.09570410517482368,0.07182760132744528,0.023876533457767087,0.37594322026646415,0.37594322026646415,0.1249689977802225,0.0,4.717614259645529,4.627758939133173,4.988137620990585,4.719170141287805,4.629704597612317,4.988519093277205,24818.020481007523,21095.317408856394,0.85,1.065746406842799,0.6623569807454622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523522397282536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.42770006003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.669904623943,1536.9048590123382,0.37594322026646415,0.1249689977802225,6.112874298809886,3.4645436959577065
2827.0,-30.143216925262465,5.019124468087886,35.00861179708832,24.105496366415196,4.985116642970186,-26.630403770186497,-40.15677437474949,1.472303487894208,-0.3153554999703374,-5.0348045819681975,40.016971154841364,42284.58413388185,25752.27750436723,25752.27750436723,68036.86163824907,77404.21100044787,77404.21100044787,25752.27750436723,103156.4885048151,103156.4885048151,103156.4885048151,127974.45517322357,91624.98142794482,56505.38912967865,39021.76922029574,24817.966668408462,0.0,63839.73588870421,21095.271668147194,1536.9013842562554,0.0,0.8866801006741339,2.816834910371641,0.0014959135982669303,354175.12350817304,1555265.1051925751,4.391231913148991,1555265.1051925751,4.391231913148991,0.8500000000000001,0.09570387444539538,4.027634451161993,1.2674323473637927,1.0,0.0,4.0276344511630535,1.2848579894736865,1.28515349599693,3.1346923038645103,19336.718651635318,1971.7965514865239,4632.441516551485,4632.441516551485,5.559115514433505,5.019124468087886,-2.376932727735659,7.396057195823545,3.464569843406976,3.464569843406976,0.9898770981162788,0.0,0.0,0.00022997961026993645,1.0000131319826353,0.00022997659022134715,199.04055201169095,0.0,6.044993757846396e-07,1.7131512309736687,0.03951322913028517,7.746808954397916e-05,0.00015251152072595728,0.0006142606550749719,0.09570387444539541,0.07182735663677377,0.02387651780862165,0.09570389601527858,0.07182735663677374,0.023876517808621642,0.37594211775477593,0.37594211775477593,0.12496897510653582,0.0,4.717969741940124,4.628223674589776,4.988163176236128,4.71944908199788,4.630140695885075,4.988323777983567,24817.966668408462,21095.271668147194,0.85,1.065744722955339,0.6623552485805894,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523529998275713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.417753469366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.662600304026,1536.9013842562554,0.37594211775477593,0.12496897510653582,6.112874298809886,3.464569843406976
2828.0,-30.14334224834412,5.0191055016435016,35.00860253238666,24.105456587299727,4.985116106392298,-26.630516632410043,-40.15686772819606,1.4722904904582352,-0.3149153911253393,-5.034783301267661,40.01695374033213,42284.4294651692,25752.275973326145,25752.275973326145,68036.70543849535,77404.05169958703,77404.05169958703,25752.275973326145,103156.32767291318,103156.32767291318,103156.32767291318,127974.2478188529,91624.87249236417,56505.28463398011,39021.7642870934,24817.920145939726,0.0,63839.68443303312,21095.232124048765,1536.8985464210098,0.0,0.8866802721817556,2.816831600876463,0.0014959135982669303,354175.41736995266,1555264.3540622909,4.391226148927624,1555264.3540622909,4.391226148927624,0.8499999999999999,0.09570361991305187,4.027634451161993,1.2674320171261209,1.0,0.0,4.027634451162516,1.284858056520694,1.285153559178822,3.1346921402886685,19336.695661653313,1971.7942071607852,4632.441516551485,4632.441516551485,5.559115183929367,5.0191055016435016,-2.376895365878681,7.396000867522183,3.4645960237595377,3.4645960237595377,0.9898845782170108,0.0,0.0,0.00022997659022134715,1.0000130591139174,0.00022997358697007694,199.04065562140224,0.0,6.01112138316566e-07,1.703551799989148,0.039513830242423484,7.746727005361813e-05,0.00015250932016772903,0.00061425179203084,0.09570361991305185,0.0718271165917103,0.023876503321341537,0.09570362537082094,0.07182711659171033,0.023876503321341547,0.3759410157786691,0.3759410157786691,0.12496895060968537,0.0,4.718341460143108,4.628698150762943,4.988224543952242,4.719867910142341,4.6306363197822975,4.988510484603239,24817.920145939726,21095.232124048765,0.85,1.0657431352102757,0.6623533596806065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452353755677295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.408154038385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.65530595654,1536.8985464210098,0.3759410157786691,0.12496895060968537,6.112874298809886,3.4645960237595377
2829.0,-30.143466918135196,5.019086739595681,35.008593301679696,24.105425329785817,4.985127998737513,-26.63062766356802,-40.15696080224586,1.472288744170325,-0.3146074119537161,-5.034752880933629,40.01693620109377,42284.27648139695,25752.25144573847,25752.25144573847,68036.52792713542,77403.87662931469,77403.87662931469,25752.25144573847,103156.12807505316,103156.12807505316,103156.12807505316,127973.99685670415,91624.75255574983,56505.186604258415,39021.739946101574,24817.86878165099,0.0,63839.608727752566,21095.188464403338,1536.8952174259816,0.0,0.8866804906992909,2.81683109897203,0.0014959135982669303,354175.83743979735,1555263.5975524096,4.391218804746308,1555263.5975524096,4.391218804746308,0.8499999999999999,0.09570336054867216,4.027634451161993,1.2674316401826218,1.0,0.0,4.027634451163553,1.2848580708929778,1.2851535696954586,3.13469210522434,19336.67034999124,1971.7916260895659,4632.441516551485,4632.441516551485,5.559109889186284,5.019086739595681,-2.376851255274036,7.395937994869717,3.4646221763289615,3.4646221763289615,0.9898920503797033,0.0,0.0,0.00022997358697007694,1.0000129910515636,0.00022997059941016188,199.0407586911062,0.0,5.977691018172529e-07,1.6940776345500947,0.0395144280115253,7.746645302388191e-05,0.00015250713394619503,0.0006142429867296718,0.0957033605486706,0.07182687287868754,0.023876487669983053,0.09570342460533787,0.07182687287868872,0.02387648766998345,0.3759399151317879,0.3759399151317879,0.12496892684396393,0.0,4.7186908842003845,4.629159664349686,4.988235503597593,4.720145468979922,4.631063271348239,4.988337192664915,24817.86878165099,21095.188464403338,0.85,1.0657416184563544,0.6623517487665144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452354507332845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.398679872946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.648021419962,1536.8952174259816,0.3759399151317879,0.12496892684396393,6.112874298809886,3.4646221763289615
2830.0,-30.14359078922687,5.019067980975323,35.00858410829976,24.105385585594945,4.985127091646209,-26.630739255859368,-40.157053946144856,1.4722755582787286,-0.31415711697377446,-5.034731827531659,40.01691882690646,42284.127265535266,25752.25103444303,25752.25103444303,68036.3782999783,77403.71896767699,77403.71896767699,25752.25103444303,103155.97000212003,103155.97000212003,103155.97000212003,127973.79233750333,91624.64452322955,56505.086798029246,39021.73080577812,24817.822335383305,0.0,63839.55314116142,21095.148985075808,1536.8923882306206,0.0,0.8866806609024861,2.816827628827879,0.0014959135982669303,354176.1281633062,1555262.8481618576,4.391213084368987,1555262.8481618576,4.391213084368987,0.85,0.09570310624790565,4.027634451161993,1.2674313132418322,1.0,0.0,4.027634451161378,1.2848581387546165,1.285153633733914,3.134691939661048,19336.647550592897,1971.7893011979522,4632.441516551485,4632.441516551485,5.559109800400396,5.019067980975323,-2.3768140040917594,7.395881985067082,3.4646483589472745,3.4646483589472745,0.9898995311277927,0.0,0.0,0.00022997059941016188,1.0000129078367586,0.00022996763102552087,199.04086110058543,0.0,5.946461921288381e-07,1.685227308493127,0.039515022657717426,7.7465635388966e-05,0.00015250496402119588,0.0006142342470649888,0.09570310624790593,0.07182663334308297,0.02387647290482297,0.09570314890043186,0.07182663334308274,0.0238764729048229,0.37593881507820776,0.37593881507820776,0.12496890064596791,0.0,4.719059818721519,4.629632765400515,4.988289853407082,4.720574710557912,4.6315650044379595,4.9885472901451635,24817.822335383305,21095.148985075808,0.85,1.0657402026222975,0.6623499881341118,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523552550708645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.38982954689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.640745793537,1536.8923882306206,0.37593881507820776,0.12496890064596791,6.112874298809886,3.4646483589472745
2831.0,-30.143713968869342,5.019049262632263,35.00857490834054,24.10534577155488,4.9851266626772945,-26.630850177863383,-40.15714702019466,1.4722628716713582,-0.31372486649632947,-5.03470905396548,40.01690024850891,42283.980600531955,25752.246201167138,25752.246201167138,68036.22680169909,77403.55901653759,77403.55901653759,25752.246201167138,103155.80521770474,103155.80521770474,103155.80521770474,127973.57289213332,91624.5341160431,56504.98948691914,39021.71625458217,24817.767674428585,0.0,63839.483929010756,21095.102523264297,1536.8890468562233,0.0,0.8866808442315903,2.8168245972624173,0.0014959135982669303,354176.4426405359,1555262.0468311177,4.391206922843254,1555262.0468311177,4.391206922843254,0.85,0.09570284950868319,4.027634451161993,1.2674309780588375,1.0,0.0,4.0276344511626085,1.2848582042406926,1.2851536954208989,3.1346917798934766,19336.624250040273,1971.786925202824,4632.441516551485,4632.441516551485,5.559108757046502,5.019049262632263,-2.376775508066957,7.39582477069922,3.4646745113294597,3.4646745113294597,0.9899070032369884,0.0,0.0,0.00022996763102552087,1.0000128357976656,0.00022996467924542782,199.0409629385067,0.0,5.90829835023933e-07,1.674411752457826,0.03951561348755245,7.746481837516881e-05,0.00015250281265035207,0.000614225582129661,0.09570284950868221,0.07182639194872818,0.023876457559954024,0.09570285761983874,0.07182639194872892,0.02387645755995427,0.3759377165099169,0.3759377165099169,0.12496887514179526,0.0,4.719436209896401,4.630110005638471,4.988361657032669,4.720984187469128,4.632062055786832,4.98869218041267,24817.767674428585,21095.102523264297,0.85,1.0657389849415935,0.6623484088240996,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355998019214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.37901399085,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.633482012061,1536.8890468562233,0.3759377165099169,0.12496887514179526,6.112874298809886,3.4646745113294597
2832.0,-30.143836450588278,5.019030648722158,35.00856571917843,24.10531035801398,4.985131284710253,-26.630959966520223,-40.15723984977228,1.4722548006421932,-0.313330239974448,-5.034683200026429,40.016882163079316,42283.836237372525,25752.23366921268,25752.23366921268,68036.06990658521,77403.39661339197,77403.39661339197,25752.23366921268,103155.63028260466,103155.63028260466,103155.63028260466,127973.34487849247,91624.42301999369,56504.89623902698,39021.69642329634,24817.714595887803,0.0,63839.41101918414,21095.05740650463,1536.885724511395,0.0,0.8866810414658564,2.8168224209881805,0.0014959135982669303,354176.7996545004,1555261.2667635651,4.391200293979513,1555261.2667635651,4.391200293979513,0.85,0.09570259250683592,4.027634451161993,1.2674306566128508,1.0,0.0,4.0276344511619175,1.2848582480978625,1.2851537354953386,3.1346916728943506,19336.60080410863,1971.7845343831616,4632.441516551485,4632.441516551485,5.559106051787426,5.019030648722158,-2.376734738295946,7.395765387018104,3.4647006445975954,3.4647006445975954,0.9899144698850273,0.0,0.0,0.00022996467924542782,1.0000127630837035,0.0002299617442244377,199.04106419951583,0.0,5.875251521048553e-07,1.66504628106516,0.039516201012704553,7.746400351531006e-05,0.00015250067573011777,0.0006142169753961059,0.09570259250683681,0.07182615020433715,0.023876442302499662,0.09570259808421733,0.07182615020433648,0.02387644230249944,0.37593661969636893,0.37593661969636893,0.12496885128777938,0.0,4.719809910675792,4.630587690557775,4.988421324421381,4.721352960052002,4.632547346715171,4.988709160771634,24817.714595887803,21095.05740650463,0.85,1.0657377444497405,0.662346903931585,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452356736821142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.36964851946,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.626227953582,1536.885724511395,0.37593661969636893,0.12496885128777938,6.112874298809886,3.4647006445975954
2833.0,-30.14395816549437,5.019012204568508,35.008556576055476,24.105284513812535,4.985141960030368,-26.63106845961273,-40.15732876779509,1.472252254148688,-0.312907744923848,-5.034654116304293,40.01686512574265,42283.678695803595,25752.213298438015,25752.213298438015,68035.89199424161,77403.24834212345,77403.24834212345,25752.213298438015,103155.46164056147,103155.46164056147,103155.46164056147,127973.1279810571,91624.32819678377,56504.79193479934,39021.70695776048,24817.666340495627,0.0,63839.373298256105,21095.016389421282,1536.88260523376,0.0,0.8866812513548443,2.8168202550507195,0.0014959135982669303,354177.20126849326,1555260.5319030196,4.3911932398043145,1555260.5319030196,4.3911932398043145,0.85,0.09570233584432031,4.027634451161993,1.2674302928568792,1.0,0.0,4.027634451161296,1.2848582660731191,1.2851537497034469,3.1346916290397955,19336.580792429468,1971.7824937597925,4632.441516551485,4632.441516551485,5.559101654370945,5.019012204568508,-2.3766915478014896,7.3957037523699976,3.464726778172434,3.464726778172434,0.9899219366206954,0.0,0.0,0.0002299617442244377,1.0000126831909373,0.00022995882761271937,199.0411648266573,0.0,5.841897013191437e-07,1.6555936135384532,0.039516785202405875,7.746322299858696e-05,0.00015249852122585075,0.0006142082978404949,0.09570233584431845,0.07182590870743996,0.023876427136878486,0.09570235291093342,0.07182590870744136,0.023876427136878948,0.3759355246317527,0.3759355246317527,0.12496882806549293,0.0,4.7201863297961495,4.631080819759177,4.9884453701117195,4.721746371380448,4.6331083636929975,4.988596861624899,24817.666340495627,21095.016389421282,0.85,1.0657355872899859,0.6623448275135034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452357471437804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.360195851936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.618983770853,1536.88260523376,0.3759355246317527,0.12496882806549293,6.112874298809886,3.464726778172434
2834.0,-30.144079188504687,5.018993702490257,35.00854745080534,24.105234920885437,4.985136626947106,-26.631177930829583,-40.157417790591694,1.4722353692719459,-0.31253053850343804,-5.034635727038566,40.01684736007751,42283.52470923735,25752.220249390062,25752.220249390062,68035.74495862742,77403.06866930093,77403.06866930093,25752.220249390062,103155.28891869099,103155.28891869099,103155.28891869099,127972.90703338056,91624.19521183331,56504.68444594327,39021.67862876671,24817.61811468956,0.0,63839.296743456274,21094.975397486127,1536.8797304599047,0.0,0.8866814094044327,2.816817436199728,0.0014959135982669303,354177.4552040714,1555259.7656282298,4.391187927904993,1555259.7656282298,4.391187927904993,0.85,0.09570208410956757,4.027634451161993,1.2674299367936328,1.0,0.0,4.027634451161143,1.2848583510944773,1.2851538309967296,3.1346914216116852,19336.552727020542,1971.779631884542,4632.441516551485,4632.441516551485,5.559103154865236,5.018993702490257,-2.3766562194607532,7.39564992195101,3.4647529319339534,3.4647529319339534,0.9899294091239866,0.0,0.0,0.00022995882761271937,1.0000126111046477,0.0002299559276144519,199.0412648818668,0.0,5.805257937643907e-07,1.645210099528283,0.03951736572819964,7.746244156945019e-05,0.0001524963860432692,0.0006141996981055699,0.0957020841095695,0.07182567126718213,0.023876412842387364,0.09570209518508804,0.07182567126718069,0.023876412842386886,0.3759344322216917,0.3759344322216917,0.12496880322731861,0.0,4.720563278646978,4.631553484324911,4.988533207497994,4.722105188535124,4.633478938810185,4.988919528424674,24817.61811468956,21094.975397486127,0.85,1.0657345620838359,0.6623432096872455,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523582014560057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.349812337925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.611750867212,1536.8797304599047,0.3759344322216917,0.12496880322731861,6.112874298809886,3.4647529319339534
2835.0,-30.144199521932624,5.018975414774808,35.00853834060154,24.1052140359767,4.985149070666357,-26.63128500349442,-40.15751023599876,1.4722345522281306,-0.31207097103703063,-5.034604441051985,40.01682954783262,42283.38789941018,25752.19452585393,25752.19452585393,68035.58242526412,77402.93329933008,77402.93329933008,25752.19452585393,103155.12782518401,103155.12782518401,103155.12782518401,127972.69165935158,91624.113448519,56504.601053252176,39021.68043918536,24817.563834167573,0.0,63839.24427335293,21094.929259042437,1536.8762141647846,0.0,0.8866816333192102,2.816815039394064,0.0014959135982669303,354177.8872295387,1555258.997344632,4.391180402340268,1555258.997344632,4.391180402340268,0.85,0.09570182593291138,4.027634451161993,1.2674296334804969,1.0,0.0,4.027634451160822,1.2848583609059396,1.2851538370841673,3.134691397674489,19336.535471527768,1971.7778723139675,4632.441516551485,4632.441516551485,5.559097601954091,5.018975414774808,-2.3766113969330576,7.395586811707865,3.464779037481295,3.464779037481295,0.9899368678517986,0.0,0.0,0.0002299559276144519,1.0000125392592347,0.00022995304417361916,199.04136436705545,0.0,5.772193233154702e-07,1.6358395622760424,0.039517942947522956,7.746163010485136e-05,0.00015249429750960054,0.0006141912862554136,0.09570182593290673,0.0718254286780781,0.023876397254828628,0.09570181895982516,0.07182542867808159,0.023876397254829786,0.37593334102250636,0.37593334102250636,0.12496878098249399,0.0,4.720945608964485,4.6320537125916985,4.988559591083799,4.72253347001498,4.634113819842867,4.988724622302641,24817.563834167573,21094.929259042437,0.85,1.065732892042752,0.662341611037204,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523589273250697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.34044180067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.604527767391,1536.8762141647846,0.37593334102250636,0.12496878098249399,6.112874298809886,3.464779037481295
2836.0,-30.144319189223722,5.018957108817233,35.00852926443833,24.105174326710426,4.985147337640926,-26.631392894354196,-40.15759901432318,1.4722210427713698,-0.3116099226253368,-5.03458401978384,40.01681231892847,42283.23875987104,25752.196714908914,25752.196714908914,68035.43547477995,77402.77922736418,77402.77922736418,25752.196714908914,103154.9759422731,103154.9759422731,103154.9759422731,127972.49360782965,91624.0069746888,56504.49932876503,39021.67516213753,24817.517665556537,0.0,63839.19282769407,21094.890015723056,1536.8734117070362,0.0,0.8866817997745796,2.8168113539373536,0.0014959135982669303,354178.1692252779,1555258.2542221514,4.3911748079337904,1555258.2542221514,4.3911748079337904,0.85,0.09570157491818432,4.027634451161993,1.2674293114850297,1.0,0.0,4.027634451160073,1.2848584300664339,1.28515390255556,3.134691228942432,19336.513001078485,1971.7755809658229,4632.441516551485,4632.441516551485,5.559098074502955,5.018957108817233,-2.3765745373458613,7.395531646163095,3.4648051768579515,3.4648051768579515,0.989944336245129,0.0,0.0,0.00022995304417361916,1.0000124698567578,0.00022995017672785393,199.04146330160523,0.0,5.739239974176722e-07,1.6265006086816831,0.03951851687152037,7.746085083646058e-05,0.00015249219333715857,0.0006141828114179952,0.09570157491818569,0.07182519183375247,0.02387638308443323,0.09570153720184547,0.07182519183375144,0.023876383084432885,0.3759322527793292,0.3759322527793292,0.12496875714271016,0.0,4.72134371317145,4.632559221745623,4.988633370723505,4.722974097158499,4.634619900427026,4.988967324866508,24817.517665556537,21094.890015723056,0.85,1.0657314489926557,0.6623398086187606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523596490588597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.33110284708,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.5973144481,1536.8734117070362,0.3759322527793292,0.12496875714271016,6.112874298809886,3.4648051768579515
2837.0,-30.144438217118765,5.018939015055883,35.008520217051256,24.105142789799743,4.985160599151048,-26.631498710088373,-40.15768374139441,1.4722210921206706,-0.31134603086070456,-5.034552646065702,40.016795004765825,42283.075419016095,25752.171251361997,25752.171251361997,68035.2466703781,77402.59735102745,77402.59735102745,25752.171251361997,103154.76860238945,103154.76860238945,103154.76860238945,127972.23468279015,91623.87850910999,56504.38922292483,39021.65476242795,24817.466080400696,0.0,63839.12084282865,21094.84616834059,1536.8700417943837,0.0,0.886682022330892,2.816811544025549,0.0014959135982669303,354178.6024629088,1555257.5074225438,4.391167328030263,1555257.5074225438,4.391167328030263,0.85,0.09570131862874409,4.027634451161993,1.2674289521249014,1.0,0.0,4.027634451162738,1.284858435757131,1.2851539045631124,3.13469121505874,19336.48588944675,1971.7728163487789,4632.441516551485,4632.441516551485,5.559092577715393,5.018939015055883,-2.3765296019661064,7.39546861702199,3.4648312802520413,3.4648312802520413,0.9899517943577261,0.0,0.0,0.00022995017672785393,1.0000124032405937,0.00022994732463586258,199.04156170762258,0.0,5.707406010500172e-07,1.6174788633757486,0.039519087612121424,7.746010713546438e-05,0.00015249006959238955,0.000614174257750398,0.0957013186287448,0.07182495094275594,0.023876367685988862,0.09570135783564578,0.07182495094275541,0.023876367685988685,0.3759311675548178,0.3759311675548178,0.12496873491990863,0.0,4.721704551197149,4.633034192878938,4.988649614497035,4.723206615205015,4.634993437285345,4.9887742533131245,24817.466080400696,21094.84616834059,0.85,1.0657296932061497,0.6623379968392211,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523603667979854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.32208110177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.590110462637,1536.8700417943837,0.3759311675548178,0.12496873491990863,6.112874298809886,3.4648312802520413
2838.0,-30.144556525004216,5.018920892273535,35.00851120331729,24.105103115458064,4.985158484080021,-26.631605415506435,-40.157772310171254,1.4722073745822852,-0.3108771633180254,-5.0345325517157296,40.016777890207955,42282.931385199285,25752.17473388183,25752.17473388183,68035.10611908112,77402.44497882696,77402.44497882696,25752.17473388183,103154.61971270878,103154.61971270878,103154.61971270878,127972.04013085809,91623.77303161821,56504.2918859703,39021.64571738657,24817.42041814931,0.0,63839.06613553588,21094.807355426914,1536.8672746101554,0.0,0.8866821867061734,2.816807717456062,0.0014959135982669303,354178.8799446976,1555256.7692326165,4.391161803536841,1555256.7692326165,4.391161803536841,0.85,0.09570106862257803,4.027634451161993,1.2674285872699693,1.0,0.0,4.0276344511624,1.2848585058264326,1.2851539709838016,3.1346910441094695,19336.463629266713,1971.77054644213,4632.441516551485,4632.441516551485,5.559093329483077,5.018920892273535,-2.376492937672832,7.395413829946367,3.464857417148729,3.464857417148729,0.9899592620424941,0.0,0.0,0.00022994732463586258,1.0000123282238973,0.00022994448982870802,199.041659518459,0.0,5.676848440909193e-07,1.6088188481536654,0.039519655296965515,7.745932972054055e-05,0.00015248799491532204,0.0006141659017095658,0.09570106862257816,0.07182471511830629,0.023876353504271867,0.09570107325583428,0.0718247151183062,0.023876353504271836,0.3759300832296053,0.3759300832296053,0.12496871054937016,0.0,4.722087247942454,4.633520381758501,4.988719784227158,4.723655388397731,4.635503160581152,4.989038677022052,24817.42041814931,21094.807355426914,0.85,1.0657284048397055,0.662336308232156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523610807028209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31342108655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.5829152975,1536.8672746101554,0.3759300832296053,0.12496871054937016,6.112874298809886,3.464857417148729
2839.0,-30.14467415497011,5.018902808972732,35.008502176419334,24.105068330559902,4.98515876278386,-26.63171127124208,-40.157860809098906,1.4721958790558582,-0.3103878256775374,-5.034509268334546,40.01675947930881,42282.78973785979,25752.169996096283,25752.169996096283,68034.95973395607,77402.30262181429,77402.30262181429,25752.169996096283,103154.47261791058,103154.47261791058,103154.47261791058,127971.83792982434,91623.67826510902,56504.19764283819,39021.645135856474,24817.36531191376,0.0,63839.01044777023,21094.760515126694,1536.8638918926656,0.0,0.8866823720235213,2.8168039938993523,0.0014959135982669303,354179.2014638594,1555255.9751288278,4.391155575202591,1555255.9751288278,4.391155575202591,0.85,0.0957008154343599,4.027634451161993,1.2674282795609906,1.0,0.0,4.027634451161649,1.284858565464051,1.2851540269926183,3.1346908986105695,19336.44362955378,1971.7685070389768,4632.441516551485,4632.441516551485,5.559092306742581,5.018902808972732,-2.3764539571161136,7.395356766088845,3.464883515134481,3.464883515134481,0.9899667186098516,0.0,0.0,0.00022994448982870802,1.0000122575929986,0.00022994167129728783,199.04175676891083,0.0,5.642447204585405e-07,1.5990695377795037,0.039520219541685976,7.745855292592461e-05,0.0001524859369027834,0.0006141576127873644,0.0957008154343603,0.07182447676327322,0.023876338671087082,0.09570075610718533,0.07182447676327293,0.02387633867108698,0.3759290006210226,0.3759290006210226,0.12496868774297934,0.0,4.722485408146213,4.634023098903015,4.988802209377923,4.724121442657008,4.636078024586197,4.989176188598719,24817.36531191376,21094.760515126694,0.85,1.065727041455612,0.6623346671774208,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523617902898518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.30367177617,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.575730588958,1536.8638918926656,0.3759290006210226,0.12496868774297934,6.112874298809886,3.464883515134481
2840.0,-30.144791040586465,5.018884966179167,35.00849319273876,24.10504154339435,4.985174873110121,-26.631814873748077,-40.15794515199957,1.4721987062717035,-0.31010984072423753,-5.03447635544004,40.01674268431166,42282.63423424765,25752.141135227826,25752.141135227826,68034.77536947548,77402.12852597401,77402.12852597401,25752.141135227826,103154.26966120183,103154.26966120183,103154.26966120183,127971.58547241325,91623.55786853436,56504.095633982215,39021.62470505794,24817.315811211418,0.0,63838.94051626936,21094.718439529704,1536.8606049881043,0.0,0.8866826005383912,2.816804178239999,0.0014959135982669303,354179.6559569267,1555255.2507228216,4.391147895044437,1555255.2507228216,4.391147895044437,0.85,0.09570056041572729,4.027634451161993,1.2674279169039804,1.0,0.0,4.027634451161933,1.2848585580570964,1.2851540159623578,3.1346909166814405,19336.418220820764,1971.765916069276,4632.441516551485,4632.441516551485,5.559086076578991,5.018884966179167,-2.376407848485236,7.395292814664403,3.464909594825861,3.464909594825861,0.989974169950246,0.0,0.0,0.00022994167129728783,1.0000121800395085,0.00022993887063275898,199.04185340405562,0.0,5.610054453834866e-07,1.5898894322168011,0.03952078054713136,7.745781261731647e-05,0.00015248385867997136,0.0006141492424655694,0.09570056041572139,0.07182423687049456,0.023876323545226827,0.0957005823579207,0.07182423687049899,0.023876323545228298,0.37592792071258435,0.37592792071258435,0.12496866697818197,0.0,4.722849303103089,4.634503669581989,4.988813857668504,4.724366514715825,4.63648822537499,4.988923041685837,24817.315811211418,21094.718439529704,0.85,1.0657253209291093,0.6623329568489927,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523624958115133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.29449167061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.568555517806,1536.8606049881043,0.37592792071258435,0.12496866697818197,6.112874298809886,3.464909594825861
2841.0,-30.144907256807667,5.018867101262091,35.008484255167865,24.104996350966417,4.985174178220833,-26.63191955436069,-40.158033441379644,1.4721864757738805,-0.3097651355234916,-5.034455704550981,40.01672605998996,42282.497929180754,25752.14379004906,25752.14379004906,68034.64171922981,77401.9480588184,77401.9480588184,25752.14379004906,103154.09184886745,103154.09184886745,103154.09184886745,127971.36434592566,91623.4240267779,56504.005770369346,39021.575840453945,24817.27249705821,0.0,63838.84833751216,21094.681622499476,1536.8579549285125,0.0,0.8866827659717158,2.8168020516570587,0.0014959135982669303,354179.9411246024,1555254.5336786814,4.391142334996139,1555254.5336786814,4.391142334996139,0.85,0.09570031213583215,4.027634451161993,1.2674275740282614,1.0,0.0,4.027634451161851,1.2848586210628776,1.285154075383982,3.1346907629651892,19336.38997458979,1971.763035755308,4632.441516551485,4632.441516551485,5.559086649672299,5.018867101262091,-2.376370722769882,7.395237824031973,3.4649357169314237,3.4649357169314237,0.9899816334089782,0.0,0.0,0.00022993887063275898,1.0000121102964965,0.00022993608603858183,199.04194948586039,0.0,5.574494585851675e-07,1.5798117656303647,0.039521337996589946,7.745703767601789e-05,0.0001524818329567411,0.0006141410835928986,0.09570031213583594,0.071824002463775,0.023876309672060933,0.09570036294331348,0.07182400246377216,0.023876309672059986,0.37592684195585424,0.37592684195585424,0.1249686436078133,0.0,4.723209873890596,4.634962701820086,4.988877066824216,4.724690569027473,4.6368379065561385,4.989169175699658,24817.27249705821,21094.681622499476,0.85,1.0657247662040321,0.6623317780677328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45236319686936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.284414004025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.56139143746,1536.8579549285125,0.37592684195585424,0.1249686436078133,6.112874298809886,3.4649357169314237
2842.0,-30.145022751637946,5.018849250354897,35.00847530297461,24.104961740691238,4.985173149938878,-26.63202361888602,-40.1581178541295,1.472174017186981,-0.30924597815879906,-5.034433402731868,40.0167077589382,42282.34866306527,25752.142108863296,25752.142108863296,68034.49077192857,77401.81168802532,77401.81168802532,25752.142108863296,103153.95379688861,103153.95379688861,103153.95379688861,127971.17186561006,91623.33385551006,56503.90250558009,39021.590388811084,24817.21806872144,0.0,63838.80845753252,21094.635358413223,1536.854632505879,0.0,0.8866829458902475,2.816797820848214,0.0014959135982669303,354180.24909013696,1555253.7443137146,4.391136288116142,1555253.7443137146,4.391136288116142,0.85,0.09570006047884097,4.027634451161993,1.2674272355483844,1.0,0.0,4.02763445116173,1.2848586851026242,1.2851541358604583,3.1346906067263713,19336.370944665752,1971.7610952431007,4632.441516551485,4632.441516551485,5.559086286756598,5.018849250354897,-2.3763324164259814,7.3951816667808785,3.464961802625071,3.464961802625071,0.9899890864643061,0.0,0.0,0.00022993608603858183,1.0000120351350226,0.00022993331876004436,199.04204497133617,0.0,5.542510535466103e-07,1.5707474857510937,0.03952189224764349,7.745629676772084e-05,0.00015247978927086098,0.0006141328523732405,0.09570006047883933,0.07182376536869432,0.023876295110145013,0.09570003173357237,0.07182376536869556,0.02387629511014542,0.37592576313420567,0.37592576313420567,0.12496862128877892,0.0,4.723597076251565,4.6354494363387175,4.988963681405949,4.7251874245730505,4.637438574808414,4.989352551778666,24817.21806872144,21094.635358413223,0.85,1.0657230674533524,0.6623298536530917,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452363893912942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.27534972414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.554236871141,1536.854632505879,0.37592576313420567,0.12496862128877892,6.112874298809886,3.464961802625071
