time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2843.0,-30.14513762520028,5.01883158552176,35.00846637499812,24.104935547243826,4.985185198395079,-26.63212581644757,-40.15820195255799,1.4721733896423324,-0.3088725054929,-5.034402893651443,40.01669055991731,42282.200920747244,25752.11977997651,25752.11977997651,68034.32070072375,77401.6565110988,77401.6565110988,25752.11977997651,103153.77629107531,103153.77629107531,103153.77629107531,127970.94303515652,91623.22992146118,56503.805835405314,39021.58231783986,24817.166744081223,0.0,63838.74906192108,21094.591732469038,1536.8512965190316,0.0,0.8866831636231712,2.8167964670874888,0.0014959135982669303,354180.6703899783,1555253.0024820622,4.391128970334878,1555253.0024820622,4.391128970334878,0.85,0.09569980686314856,4.027634451161993,1.2674268871778622,1.0,0.0,4.0276344511627,1.2848586937534112,1.2851541409574876,3.134690585620906,19336.349010216974,1971.7588585517965,4632.441516551485,4632.441516551485,5.559081466644632,5.01883158552176,-2.376288050073562,7.3951196355953215,3.4649878627701707,3.4649878627701707,0.9899965322200488,0.0,0.0,0.00022993331876004436,1.0000119704067223,0.0002299305663976467,199.0421399432583,0.0,5.508047791046297e-07,1.5609807439825205,0.0395224430524226,7.745555862480413e-05,0.00015247776013524022,0.0006141246797567082,0.0956998068631483,0.07182352656561136,0.023876280297536946,0.09569980150780706,0.07182352656561156,0.02387628029753701,0.3759246862472488,0.3759246862472488,0.12496860127288059,0.0,4.723972322084137,4.6359370899334635,4.98899954682787,4.725530388158518,4.637945431438482,4.989201028157652,24817.166744081223,21094.591732469038,0.85,1.0657213949279165,0.6623281555804793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523645866303871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.26558298238,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.547092882816,1536.8512965190316,0.3759246862472488,0.12496860127288059,6.112874298809886,3.4649878627701707
2844.0,-30.145251810847743,5.0188138850931905,35.008457473350546,24.10489583797755,4.985182991016654,-26.63222882049221,-40.15828619068486,1.4721600006611364,-0.30841033625910086,-5.034382765290136,40.01667347084822,42282.056617637245,25752.124051428265,25752.124051428265,68034.1806690655,77401.504292156,77401.504292156,25752.124051428265,103153.62834358426,103153.62834358426,103153.62834358426,127970.74875548923,91623.1228960809,56503.70653685218,39021.57373247635,24817.12041190496,0.0,63838.69414438131,21094.55235011922,1536.8484862791452,0.0,0.8866833280781155,2.816792732821887,0.0014959135982669303,354180.948342701,1555252.2653931365,4.391123443173725,1555252.2653931365,4.391123443173725,0.8500000000000001,0.0956995592759318,4.027634451161993,1.267426563533954,1.0,0.0,4.027634451161617,1.284858762079584,1.2851542057627905,3.1346904189244436,19336.326423367464,1971.756555334132,4632.441516551485,4632.441516551485,5.559082388718175,5.0188138850931905,-2.3762513025887517,7.395065187681942,3.4650139492960994,3.4650139492960994,0.9900039855131713,0.0,0.0,0.0002299305663976467,1.0000118987332638,0.00022992783054772112,199.04223434652496,0.0,5.478361015270613e-07,1.5525675117276918,0.03952299088852412,7.745481926225584e-05,0.0001524757471353909,0.000614116572129165,0.09569955927593153,0.07182329254788485,0.023876266728046686,0.09569951739331765,0.07182329254788504,0.02387626672804675,0.37592361128829227,0.37592361128829227,0.1249685800784518,0.0,4.724364858589524,4.63643115038667,4.989085499521593,4.72597242903106,4.638445481743986,4.989467589076014,24817.12041190496,21094.55235011922,0.85,1.065720118196582,0.6623264649181213,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523652756222039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.25716975012,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.53995749073,1536.8484862791452,0.37592361128829227,0.1249685800784518,6.112874298809886,3.4650139492960994
2845.0,-30.14536529586897,5.018796320775521,35.00844857941968,24.1048649995588,4.985191261294023,-26.632330146004517,-40.15837018433956,1.4721561114295516,-0.3080363952004177,-5.034354518589099,40.01665589231675,42281.91429707257,25752.107718120395,25752.107718120395,68034.02201519297,77401.34545418875,77401.34545418875,25752.107718120395,103153.45317230915,103153.45317230915,103153.45317230915,127970.52060028106,91623.01321092532,56503.61317661333,39021.55559367998,24817.067427971913,0.0,63838.62302165189,21094.507313776125,1536.8451053153453,0.0,0.8866835356610935,2.8167911086456017,0.0014959135982669303,354181.33840194007,1555251.5071929044,4.391116466525796,1555251.5071929044,4.391116466525796,0.85,0.09569930728294285,4.027634451161993,1.2674262212077156,1.0,0.0,4.027634451161852,1.2848587859257334,1.2851542260990596,3.1346903607466134,19336.303275193673,1971.7541948773205,4632.441516551485,4632.441516551485,5.559078862865162,5.018796320775521,-2.3762085886762163,7.395004909451737,3.465039995642684,3.465039995642684,0.9900114273264811,0.0,0.0,0.00022992783054772112,1.000011825734993,0.00022992511151428413,199.04232817062552,0.0,5.445496820268977e-07,1.543253798864228,0.03952353543820615,7.745408205194939e-05,0.00015247374849577174,0.0006141085223393794,0.09569930728294263,0.07182305502723137,0.023876252255711262,0.09569927408442132,0.07182305502723153,0.023876252255711314,0.37592253858552116,0.37592253858552116,0.12496856100373673,0.0,4.724744951428249,4.636919295112875,4.989139340890404,4.726318123388694,4.638925321960926,4.9894084237513425,24817.067427971913,21094.507313776125,0.85,1.0657188202840489,0.6623249734370364,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452365960488645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24785603726,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.532832050752,1536.8451053153453,0.37592253858552116,0.12496856100373673,6.112874298809886,3.465039995642684
2846.0,-30.14547812901034,5.018778812228984,35.00843971740186,24.10482420763003,4.985195507046049,-26.632431287245627,-40.15845414306966,1.4721486652812876,-0.3077357268111882,-5.034329962902762,40.01663903399006,42281.774655217436,25752.101025584416,25752.101025584416,68033.87568080185,77401.16287054565,77401.16287054565,25752.101025584416,103153.26389613007,103153.26389613007,103153.26389613007,127970.28423922355,91622.87788753648,56503.52061590086,39021.508079595136,24817.020343093478,0.0,63838.528422688614,21094.467291629455,1536.8421452956165,0.0,0.8866837218322372,2.816790018118876,0.0014959135982669303,354181.6774921601,1555250.7800569294,4.391110209509229,1555250.7800569294,4.391110209509229,0.85,0.09569905876409542,4.027634451161993,1.2674258893216033,1.0,0.0,4.02763445116262,1.2848588263786969,1.2851542630675687,3.13469026205288,19336.27471627605,1971.7512826781879,4632.441516551485,4632.441516551485,5.559077418154861,5.018778812228984,-2.3761685636636702,7.394947375892654,3.4650660535486755,3.4650660535486755,0.9900188724424787,0.0,0.0,0.00022992511151428413,1.0000117578162,0.00022992240812886908,199.04242145585988,0.0,5.412027456721229e-07,1.5337685812347963,0.039524076640951825,7.745334515465886e-05,0.00015247176635962528,0.000614100539019549,0.09569905876409114,0.0718228202265804,0.02387623853751074,0.09569907280732505,0.07182282022658361,0.023876238537511803,0.37592146765818457,0.37592146765818457,0.1249685417340074,0.0,4.72510564618392,4.6373788518300785,4.989201475169409,4.726594236091557,4.639263543029529,4.9894967104680745,24817.020343093478,21094.467291629455,0.85,1.0657181072585968,0.6623237674787977,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523666411534581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.23837081963,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.525716840466,1536.8421452956165,0.37592146765818457,0.1249685417340074,6.112874298809886,3.4650660535486755
2847.0,-30.14559023229922,5.018761364929648,35.00843087142339,24.104799271468096,4.98519949723793,-26.632531797062555,-40.158537997025974,1.4721410620012634,-0.3071702839386603,-5.034305108980369,40.01662177713224,42281.63775948036,25752.093675920336,25752.093675920336,68033.7314354007,77401.04530815146,77401.04530815146,25752.093675920336,103153.13898407179,103153.13898407179,103153.13898407179,127970.10947191641,91622.80718734443,56503.43038187745,39021.529783852195,24816.97048784462,0.0,63838.500271696816,21094.42491466793,1536.8390252383742,0.0,0.8866839109664032,2.8167854761010904,0.0014959135982669303,354182.0207009896,1555250.0357317154,4.391103852910425,1555250.0357317154,4.391103852910425,0.85,0.09569880952505296,4.027634451161993,1.267425607438199,1.0,0.0,4.027634451162088,1.284858867534511,1.2851543007591966,3.134690161644397,19336.259795566642,1971.7497611892586,4632.441516551485,4632.441516551485,5.559075831591047,5.018761364929648,-2.376128316139179,7.394889681068827,3.465092099005096,3.465092099005096,0.990026314001456,0.0,0.0,0.00022992240812886908,1.0000116817719942,0.00022991972225909667,199.04251413776237,0.0,5.380883791397217e-07,1.524942466481971,0.03952461472933096,7.745260918342686e-05,0.00015246979894544221,0.0006140926149944056,0.09569880952505586,0.07182258483109615,0.023876224693959707,0.09569874462202994,0.07182258483109397,0.023876224693958985,0.3759203967422862,0.3759203967422862,0.12496852284726412,0.0,4.725502206498163,4.637885107531645,4.989266837982882,4.72713482504173,4.6399571612052455,4.989575554625503,24816.97048784462,21094.42491466793,0.85,1.0657163176742712,0.6623219151378809,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452367317909006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.229544704875,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.518610906669,1536.8390252383742,0.3759203967422862,0.12496852284726412,6.112874298809886,3.465092099005096
2848.0,-30.145701702623597,5.01874397562666,35.0084220400042,24.10475854938852,4.985203313437294,-26.632631754508697,-40.15861797435207,1.472133365322434,-0.30686368380941076,-5.034280366247892,40.01660450924431,42281.48755678827,25752.08671635857,25752.08671635857,68033.57427314683,77400.8646471799,77400.8646471799,25752.08671635857,103152.95136353848,103152.95136353848,103152.95136353848,127969.87191085808,91622.67306277138,56503.326541671995,39021.49613455487,24816.920547319605,0.0,63838.41668187448,21094.382465221664,1536.835895845436,0.0,0.8866840995739009,2.816784329345525,0.0014959135982669303,354182.3623746526,1555249.2909310183,4.391097514014214,1555249.2909310183,4.391097514014214,0.85,0.09569856103530013,4.027634451161993,1.2674252381874247,1.0,0.0,4.027634451162332,1.2848589090911353,1.2851543388742328,3.1346900602580576,19336.23148964949,1971.7468747889943,4632.441516551485,4632.441516551485,5.559074329238186,5.01874397562666,-2.376088146349971,7.394832121976631,3.4651181337568446,3.4651181337568446,0.9900337525019556,0.0,0.0,0.00022991972225909667,1.000011615823912,0.0002299170515831111,199.04260629643417,0.0,5.346022721475399e-07,1.515062839266128,0.03952514933160311,7.745190724271142e-05,0.00015246781501638526,0.0006140846244533871,0.09569856103530006,0.07182235007012085,0.023876210965179202,0.09569853115100357,0.0718223500701209,0.02387621096517922,0.3759193289749813,0.3759193289749813,0.12496850450419696,0.0,4.725875868072421,4.638359664865845,4.989335816418077,4.727416682438502,4.64030471365902,4.989658784148503,24816.920547319605,21094.382465221664,0.85,1.0657152512440597,0.6623204295227011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523679902876092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21966507766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.51151583315,1536.835895845436,0.3759193289749813,0.12496850450419696,6.112874298809886,3.4651181337568446
2849.0,-30.14581252567914,5.018726742857134,35.00841324454713,24.104727117251628,4.985214689543215,-26.632730373304717,-40.158697742130585,1.4721325371688325,-0.30656710741919824,-5.034250869231695,40.016587893878174,42281.339314526245,25752.067932343132,25752.067932343132,68033.40724686938,77400.69105853466,77400.69105853466,25752.067932343132,103152.7589908778,103152.7589908778,103152.7589908778,127969.63139894605,91622.54880981303,56503.227457267756,39021.46816949475,24816.872408068248,0.0,63838.340577562994,21094.34154685801,1536.832760340841,0.0,0.8866843100348976,2.8167838699479244,0.0014959135982669303,354182.7697008019,1555248.5742752275,4.391090440647448,1555248.5742752275,4.391090440647448,0.85,0.09569831127601985,4.027634451161993,1.2674248464079576,1.0,0.0,4.027634451161938,1.2848589184810066,1.2851543448346425,3.134690037349444,19336.205267057576,1971.7442008287821,4632.441516551485,4632.441516551485,5.5590702743536555,5.018726742857134,-2.376044450189769,7.394771193046903,3.465144156925326,3.465144156925326,0.9900411876929504,0.0,0.0,0.0002299170515831111,1.0000115483850522,0.0002299143964431319,199.04269792004794,0.0,5.315783087399444e-07,1.5064929269690024,0.03952568090991185,7.745120714700047e-05,0.00015246584443611062,0.0006140766876763842,0.09569831127602314,0.07182211430082815,0.023876196975194993,0.09569834301060119,0.07182211430082568,0.023876196975194174,0.3759182621410207,0.3759182621410207,0.12496848685899362,0.0,4.726226412074652,4.638815679270863,4.989367896794931,4.7276837618125,4.640695550343537,4.989552313438537,24816.872408068248,21094.34154685801,0.85,1.0657139053326334,0.6623188969511952,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523686588703768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.21109516537,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.504429703242,1536.832760340841,0.3759182621410207,0.12496848685899362,6.112874298809886,3.465144156925326
2850.0,-30.145922695147167,5.018709480363007,35.008404472057144,24.104697710741334,4.985213429881457,-26.63282966744287,-40.158781421463914,1.4721204021772074,-0.3059608669479985,-5.034230100292754,40.01657097192678,42281.20996163728,25752.07149929532,25752.07149929532,68033.2814609326,77400.57670252996,77400.57670252996,25752.07149929532,103152.64820182527,103152.64820182527,103152.64820182527,127969.47417940172,91622.47841005542,56503.14188106981,39021.48503220624,24816.82597757644,0.0,63838.31100978269,21094.302080939975,1536.829929760532,0.0,0.8866844771461306,2.816778313638773,0.0014959135982669303,354183.0565006046,1555247.844396024,4.3910848242210285,1555247.844396024,4.3910848242210285,0.85,0.09569806550858728,4.027634451161993,1.267424590899609,1.0,0.0,4.027634451162518,1.2848589807394561,1.2851544036957492,3.134689885456556,19336.190409752453,1971.7426858052906,4632.441516551485,4632.441516551485,5.55907104434766,5.018709480363007,-2.376007163836052,7.394716644199058,3.465170198332564,3.465170198332564,0.9900486280950183,0.0,0.0,0.0002299143964431319,1.000011480287569,0.00022991175699004616,199.0427890033782,0.0,5.284862248134392e-07,1.4977299611212866,0.03952620939613666,7.745047272714008e-05,0.00015246392371599183,0.0006140689517178628,0.09569806550858671,0.07182188175885297,0.02387618374973374,0.09569799601522977,0.0718218817588534,0.02387618374973388,0.37591719524516937,0.37591719524516937,0.12496846757958475,0.0,4.726627247127055,4.639323177491121,4.989446680159233,4.728269233344747,4.641392473950361,4.98980131065332,24816.82597757644,21094.302080939975,0.85,1.0657124285526143,0.6623171774572488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523693235715038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.202332199515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.497352824608,1536.829929760532,0.37591719524516937,0.12496846757958475,6.112874298809886,3.465170198332564
2851.0,-30.146032155394742,5.018692321459236,35.00839570201901,24.104656534642004,4.985220037886041,-26.63292753633186,-40.158857277687616,1.4721154188231682,-0.3057266922278927,-5.0342030403782605,40.01655349836073,42281.05142511893,25752.059068452447,25752.059068452447,68033.11049357138,77400.38280787374,77400.38280787374,25752.059068452447,103152.4418763262,103152.4418763262,103152.4418763262,127969.21529468187,91622.33137072677,56503.03000507241,39021.44596183817,24816.77341835567,0.0,63838.21938019384,21094.25740560232,1536.8265934695908,0.0,0.8866846783017573,2.8167783912213307,0.0014959135982669303,354183.4301732239,1555247.090724796,4.391078063601554,1555247.090724796,4.391078063601554,0.8499999999999999,0.09569781634714995,4.027634451161993,1.2674241776904092,1.0,0.0,4.0276344511619735,1.2848590095055514,1.2851544290769568,3.13468981527548,19336.159378279543,1971.7395214756868,4632.441516551485,4632.441516551485,5.559068360915429,5.018692321459236,-2.3759652613995987,7.394657582858835,3.465196202051597,3.465196202051597,0.9900560577290277,0.0,0.0,0.00022991175699004616,1.0000114063925898,0.00022990913455619744,199.04287950042882,0.0,5.253641036324052e-07,1.4888818696942363,0.03952673476024029,7.744980697313103e-05,0.00015246195001691513,0.0006140610023794652,0.09569781634714694,0.07182164660884459,0.023876169738302356,0.09569781261133295,0.07182164660884685,0.023876169738303105,0.3759161317271665,0.3759161317271665,0.12496844984751296,0.0,4.726986954912832,4.6397821030560635,4.9895067684766445,4.728476348150366,4.641669008918029,4.9897985823863,24816.77341835567,21094.25740560232,0.85,1.0657112800780755,0.6623156446972714,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523699843530802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.19348410809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.49028534541,1536.8265934695908,0.3759161317271665,0.12496844984751296,6.112874298809886,3.465196202051597
2852.0,-30.146140934436367,5.018675329240862,35.008386980343474,24.1046353354119,4.985233007484527,-26.63302415588678,-40.15893676606936,1.472116228934919,-0.30529594491883927,-5.034172855075581,40.01653736694777,42280.91072618458,25752.039066204874,25752.039066204874,68032.94979238945,77400.24418635391,77400.24418635391,25752.039066204874,103152.28325255879,103152.28325255879,103152.28325255879,127969.01078566776,91622.24190491038,56502.93827472319,39021.44847798577,24816.72753310898,0.0,63838.17601109475,21094.218403142633,1536.8235733537488,0.0,0.8866848905144551,2.816776245632623,0.0014959135982669303,354183.84700495517,1555246.3949436662,4.391070931368329,1555246.3949436662,4.391070931368329,0.85,0.0956975676414164,4.027634451161993,1.2674238480022177,1.0,0.0,4.027634451163107,1.2848590111309393,1.2851544273330853,3.134689811309997,19336.140497235385,1971.7375961450023,4632.441516551485,4632.441516551485,5.559064043052483,5.018675329240862,-2.3759210137752858,7.394596343016148,3.4652222082495645,3.4652222082495645,0.9900634880713042,0.0,0.0,0.00022990913455619744,1.0000113354167215,0.00022990652846989026,199.0429694343595,0.0,5.219767845478548e-07,1.4792822074086205,0.039527256737024834,7.744910934707417e-05,0.00015246002520912327,0.0006140532499572908,0.09569756764141552,0.07182141178296349,0.023876155858452028,0.09569757455849283,0.07182141178296415,0.023876155858452253,0.37591506830303345,0.37591506830303345,0.12496843227166689,0.0,4.727353649219424,4.640263197460229,4.989528106043508,4.728876910156714,4.642244692871543,4.98967086040966,24816.72753310898,21094.218403142633,0.85,1.0657094867586077,0.6623138906543378,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523706408814179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1838844458,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.483228401945,1536.8235733537488,0.37591506830303345,0.12496843227166689,6.112874298809886,3.4652222082495645
2853.0,-30.146249113144627,5.0186582645716395,35.0083782771463,24.104590562079125,4.985229130387171,-26.633121919813618,-40.15902016600592,1.4721019370561341,-0.30488896800255816,-5.034153912303824,40.016520461815034,42280.78896989729,25752.04776030671,25752.04776030671,68032.836730204,77400.0781021298,77400.0781021298,25752.04776030671,103152.12586243651,103152.12586243651,103152.12586243651,127968.80753326502,91622.11791380482,56502.85844661906,39021.39940798417,24816.681670828504,0.0,63838.08107881268,21094.17942020423,1536.820810583796,0.0,0.8866850482617465,2.816773099769587,0.0014959135982669303,354184.10858769744,1555245.6657906587,4.391065629658462,1555245.6657906587,4.391065629658462,0.85,0.0956973238066441,4.027634451161993,1.267423538644798,1.0,0.0,4.027634451162385,1.2848590833794025,1.2851544962495318,3.1346896350443467,19336.114329905402,1971.7349278199388,4632.441516551485,4632.441516551485,5.559065919838581,5.0186582645716395,-2.3758850332281285,7.394543297799768,3.465248236132787,3.465248236132787,0.9900709246093677,0.0,0.0,0.00022990652846989026,1.000011272868117,0.0002299039367931312,199.04305887203103,0.0,5.187231571828106e-07,1.4700614274560853,0.03952777546018202,7.744837739768574e-05,0.0001524581510722045,0.0006140457016188707,0.095697323806646,0.07182118100849809,0.023876142798147912,0.09569731266895558,0.07182118100849666,0.02387614279814744,0.3759140066048563,0.3759140066048563,0.1249684125099814,0.0,4.727728869535781,4.640733686797887,4.989615612957323,4.729264944301292,4.642651491957508,4.990001664896965,24816.681670828504,21094.17942020423,0.85,1.0657093004755671,0.6623129683002005,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523712933245323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.17466366585,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.476181456632,1536.820810583796,0.3759140066048563,0.1249684125099814,6.112874298809886,3.465248236132787
2854.0,-30.14635658113106,5.018641442695571,35.00836959578017,24.104573937971168,4.985246135868073,-26.633216955584768,-40.15909560313446,1.4721065103217716,-0.3044745207483288,-5.034120036000857,40.01650369129513,42280.63724737666,25752.018625128134,25752.018625128134,68032.6558725048,77399.94174906595,77399.94174906595,25752.018625128134,103151.96037419408,103151.96037419408,103151.96037419408,127968.59039127125,91622.031821328,56502.756789484665,39021.41670204815,24816.630017077165,0.0,63838.04671912531,21094.13551451559,1536.8173730844321,0.0,0.8866852815913022,2.8167715999944636,0.0014959135982669303,354184.5763895344,1555244.942444034,4.391057787715651,1555244.942444034,4.391057787715651,0.85,0.09569707260763953,4.027634451161993,1.2674231946701182,1.0,0.0,4.02763445116353,1.2848590673348157,1.2851544768711434,3.134689674188562,19336.096160777546,1971.7330750845138,4632.441516551485,4632.441516551485,5.559059630459973,5.018641442695571,-2.3758380553896883,7.39447949808526,3.4652742138396397,3.4652742138396397,0.9900783468113257,0.0,0.0,0.0002299039367931312,1.000011198816137,0.0002299013621700466,199.04314772217757,0.0,5.158552697291187e-07,1.4619338344123225,0.03952829131545175,7.744771533842106e-05,0.00015245622145471015,0.0006140379298249728,0.09569707260764042,0.07182094443072455,0.023876128176915864,0.09569707284614906,0.07182094443072388,0.023876128176915642,0.37591294596479935,0.37591294596479935,0.12496839502812315,0.0,4.728099502678845,4.641223481818997,4.98962655044329,4.729645515252514,4.6432467639524475,4.989734723769686,24816.630017077165,21094.13551451559,0.85,1.0657070410038536,0.6623109480996974,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523719421674774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.16653607281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.469142912028,1536.8173730844321,0.37591294596479935,0.12496839502812315,6.112874298809886,3.4652742138396397
2855.0,-30.14646348780901,5.018624633281448,35.0083609676729,24.104533215891593,4.985249714937605,-26.63331282887301,-40.15917117996139,1.4720990560016032,-0.3041606875710272,-5.0340968698009565,40.016487879839005,42280.48843211313,25752.017129694843,25752.017129694843,68032.50556180798,77399.7618908617,77399.7618908617,25752.017129694843,103151.77902055654,103151.77902055654,103151.77902055654,127968.3677797269,91621.89656135466,56502.65241822865,39021.38238125112,24816.588759170365,0.0,63837.97114042148,21094.10044529481,1536.8147746671943,0.0,0.8866854568891259,2.816770173921994,0.0014959135982669303,354184.8962945815,1555244.2604640122,4.391051896155644,1555244.2604640122,4.391051896155644,0.85,0.09569682873832391,4.027634451161993,1.267422821572982,1.0,0.0,4.0276344511623385,1.2848591075278049,1.2851545137651734,3.134689576129135,19336.067615243257,1971.7301642501016,4632.441516551485,4632.441516551485,5.5590593076424515,5.018624633281448,-2.3757989069114216,7.39442354019287,3.4653002363479786,3.4653002363479786,0.9900857818137082,0.0,0.0,0.0002299013621700466,1.0000111403338499,0.00022989880102065153,199.0432361083267,0.0,5.124610829582519e-07,1.4523147091036859,0.039528803776534706,7.744705205836781e-05,0.0001524543101116788,0.0006140302316339318,0.09569682873831903,0.07182071386126083,0.02387611487705819,0.09569688151357243,0.0718207138612645,0.023876114877059408,0.3759118876561096,0.3759118876561096,0.12496837478325268,0.0,4.72845819874874,4.641685564928935,4.989673084477886,4.729936182229949,4.643577735781946,4.989903276449468,24816.588759170365,21094.10044529481,0.85,1.0657059481442475,0.6623094010790328,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372586748147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1569169475,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.462114999595,1536.8147746671943,0.3759118876561096,0.12496837478325268,6.112874298809886,3.4653002363479786
2856.0,-30.14656965292379,5.018607885057665,35.00835234819005,24.104502761643403,4.985254596491864,-26.633407904358787,-40.15925038894636,1.4720928479268862,-0.30370989157256645,-5.034071397211017,40.01647087482558,42280.35799526578,25752.009786853956,25752.009786853956,68032.36778211973,77399.61845293139,77399.61845293139,25752.009786853956,103151.62823978535,103151.62823978535,103151.62823978535,127968.16727559146,91621.79794968029,56502.56660399077,39021.368161877246,24816.539035806105,0.0,63837.90719768335,21094.05818043519,1536.8116399888509,0.0,0.8866856482600004,2.816767213920219,0.0014959135982669303,354185.2480491295,1555243.527003707,4.391045464400531,1555243.527003707,4.391045464400531,0.85,0.09569658179788118,4.027634451161993,1.267422516611405,1.0,0.0,4.027634451160923,1.284859141862232,1.2851545448166068,3.1346894923629325,19336.046804039004,1971.7280420978627,4632.441516551485,4632.441516551485,5.559057722551551,5.018607885057665,-2.375758070876506,7.394365955934171,3.4653262345792104,3.4653262345792104,0.9900932098797744,0.0,0.0,0.00022989880102065153,1.000011063067637,0.0002298962576628035,199.04332388144985,0.0,5.09779463752778e-07,1.4447150002753728,0.03952931355599846,7.744635690727521e-05,0.0001524524441133763,0.0006140227160748827,0.09569658179788175,0.0718204810175384,0.02387610078034334,0.09569660640943041,0.07182048101753798,0.023876100780343197,0.37591082985785435,0.37591082985785435,0.12496835449478802,0.0,4.7288293460646855,4.642162062848854,4.9897261569267926,4.730361505638427,4.644116257418318,4.9899868887232515,24816.539035806105,21094.05818043519,0.85,1.0657048573263472,0.6623080212253593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523732279626949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.14931723867,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.455094749776,1536.8116399888509,0.37591082985785435,0.12496835449478802,6.112874298809886,3.4653262345792104
2857.0,-30.14667520593838,5.018591252238191,35.00834375499908,24.10447153905409,4.985263926221477,-26.63350198401838,-40.15932568637652,1.4720907043014733,-0.3033673576692877,-5.034043284795665,40.01645440166631,42280.21389152144,25751.995938336797,25751.995938336797,68032.20982985824,77399.45410656139,77399.45410656139,25751.995938336797,103151.45004489819,103151.45004489819,103151.45004489819,127967.9413889672,91621.67998345547,56502.46871225102,39021.34585689383,24816.49134406901,0.0,63837.83720096284,21094.017642458657,1536.808558494686,0.0,0.8866858511505099,2.8167659877576527,0.0014959135982669303,354185.63625771244,1555242.8164835856,4.391038645485782,1555242.8164835856,4.391038645485782,0.8499999999999999,0.09569633462726053,4.027634451161993,1.2674221462616697,1.0,0.0,4.027634451161635,1.284859157143805,1.2851545568336666,3.1346894550802573,19336.02190821186,1971.7255034300053,4632.441516551485,4632.441516551485,5.559054733087551,5.018591252238191,-2.375715272683862,7.394306524922053,3.4653522232538387,3.4653522232538387,0.9901006352153825,0.0,0.0,0.0002298962576628035,1.0000109992921715,0.00022989372899450986,199.0434111485805,0.0,5.062383998921854e-07,1.4346796252944534,0.03952981979439835,7.744569608998057e-05,0.00015245056157282293,0.0006140151338896943,0.09569633462725773,0.07182024802061232,0.023876086606645402,0.09569639476579005,0.07182024802061443,0.023876086606646096,0.37590977365050054,0.37590977365050054,0.1249683345991345,0.0,4.729188147843729,4.642627409681609,4.989763288098857,4.730675927126356,4.6445419942092485,4.9899652749506345,24816.49134406901,21094.017642458657,0.85,1.065703551573833,0.6623064900902336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523738647299638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13928186369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.44808579238,1536.808558494686,0.37590977365050054,0.1249683345991345,6.112874298809886,3.4653522232538387
2858.0,-30.146780099956498,5.018574630543683,35.00833518180245,24.10444674259054,4.985266279201474,-26.63359616821976,-40.159404755663104,1.4720823474647278,-0.302767835212137,-5.034020036321528,40.01643779766035,42280.08835523952,25751.99460334094,25751.99460334094,68032.08295858046,77399.34373539955,77399.34373539955,25751.99460334094,103151.33833874049,103151.33833874049,103151.33833874049,127967.78308846039,91621.61290182639,56502.386284507105,39021.362908132534,24816.4447497199,0.0,63837.807657852434,21093.978037261913,1536.8056570008087,0.0,0.8866860297384752,2.8167608097651513,0.0014959135982669303,354185.9572996497,1555242.1003200356,4.391032643353118,1555242.1003200356,4.391032643353118,0.85,0.09569608998186498,4.027634451161993,1.2674218764668335,1.0,0.0,4.027634451163252,1.284859201464452,1.2851545979153514,3.1346893469505384,19336.007751171193,1971.7240598136157,4632.441516551485,4632.441516551485,5.559054444903478,5.018574630543683,-2.3756760425814196,7.394250673125103,3.465378218828393,3.465378218828393,0.990108062522398,0.0,0.0,0.00022989372899450986,1.0000109306296112,0.00022989121613877536,199.0434978709455,0.0,5.03314762828493e-07,1.426394037855949,0.03953032310916118,7.744500217613201e-05,0.00015244872681837785,0.0006140077441694819,0.09569608998186926,0.07182001705102174,0.02387607293084753,0.09569605744921342,0.07182001705101852,0.023876072930846457,0.37590871835703393,0.37590871835703393,0.12496831408600742,0.0,4.729592286011609,4.6431432941539015,4.989830090447185,4.731252201109385,4.6452508293355095,4.990141512288233,24816.4447497199,21093.978037261913,0.85,1.065702057363997,0.6623048301070348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523744978264481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.13099627625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.44108555856,1536.8056570008087,0.37590871835703393,0.12496831408600742,6.112874298809886,3.465378218828393
2859.0,-30.146884341616953,5.0185579990588,35.0083265963446,24.104401340615027,4.985265818260694,-26.63369004657937,-40.159480018168665,1.472071523223138,-0.3024545105278662,-5.033997814932312,40.016420294131834,42279.94974827996,25751.99577818605,25751.99577818605,68031.945526466,77399.16135778667,77399.16135778667,25751.99577818605,103151.15713597272,103151.15713597272,103151.15713597272,127967.55016750921,91621.47241137666,56502.28938554206,39021.31447314955,24816.393031536492,0.0,63837.70750468604,21093.934076806017,1536.802476959831,0.0,0.8866862063536932,2.816759280076749,0.0014959135982669303,354186.26415861875,1555241.3453585724,4.391026707523794,1555241.3453585724,4.391026707523794,0.85,0.09569584551503127,4.027634451161993,1.267421511062421,1.0,0.0,4.027634451161553,1.2848592572965585,1.28515465053146,3.1346892107361564,19335.978101786743,1971.7210364178127,4632.441516551485,4632.441516551485,5.559054698515987,5.0185579990588,-2.375637595749119,7.394195594807918,3.4654041900376136,3.4654041900376136,0.9901154828678896,0.0,0.0,0.00022989121613877536,1.0000108626587099,0.00022988871893608032,199.0435840540323,0.0,5.001675950402143e-07,1.4174749643439675,0.03953082327675622,7.744434167601913e-05,0.00015244687446275623,0.0006140002835581644,0.09569584551502743,0.07181978622043304,0.023876059294594385,0.0956958265218073,0.07181978622043593,0.023876059294595346,0.37590766717085844,0.37590766717085844,0.12496829490370695,0.0,4.7299742062679115,4.643619596645522,4.989926987846502,4.731543304404454,4.645566859231735,4.990356836925116,24816.393031536492,21093.934076806017,0.85,1.0657015764776967,0.6623036979386576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523751269708598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12207720274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.434095008197,1536.802476959831,0.37590766717085844,0.12496829490370695,6.112874298809886,3.4654041900376136
2860.0,-30.14698798317252,5.01854152009329,35.00831802518829,24.104380316007905,4.985277225886539,-26.633782197832478,-40.159555001277454,1.4720714405465183,-0.3019984153441442,-5.033967885005112,40.016403539779354,42279.812661194745,25751.97747586119,25751.97747586119,68031.79013705594,77399.02971528661,77399.02971528661,25751.97747586119,103151.0071911478,103151.0071911478,103151.0071911478,127967.34956269135,91621.3872188427,56502.19858358742,39021.3207058392,24816.342371543546,0.0,63837.66307738275,21093.891015812012,1536.7991842595911,0.0,0.8866864195204882,2.816756771056919,0.0014959135982669303,354186.6774664393,1555240.6227107977,4.391019543241186,1555240.6227107977,4.391019543241186,0.85,0.09569559879040923,4.027634451161993,1.267421195660718,1.0,0.0,4.027634451161397,1.28485926284037,1.285154652867825,3.1346891972108413,19335.960122584624,1971.719203049423,4632.441516551485,4632.441516551485,5.5590507476134645,5.01854152009329,-2.3755934701769306,7.394134990270221,3.46543013059058,3.46543013059058,0.9901228944544515,0.0,0.0,0.00022988871893608032,1.0000108001327335,0.00022988623613421646,199.04366974104028,0.0,4.970521745292801e-07,1.40864586261598,0.03953132032893075,7.744368363305896e-05,0.00015244503530302138,0.0006139928760950552,0.09569559879040995,0.07181955333314273,0.023876045457267223,0.09569555925263673,0.07181955333314219,0.023876045457267042,0.37590661721313195,0.37590661721313195,0.1249682786563691,0.0,4.730362055671549,4.644117957326728,4.9899812216044666,4.731969469660953,4.646168038513849,4.990255075395567,24816.342371543546,21093.891015812012,0.85,1.0656998840103085,0.6623020114308381,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375752203008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.11324810101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.427114030268,1536.7991842595911,0.37590661721313195,0.1249682786563691,6.112874298809886,3.46543013059058
2861.0,-30.147091007240668,5.018525167290019,35.008309510245624,24.104348674323433,4.985289015860968,-26.633873755083705,-40.15962987961245,1.4720717637040002,-0.3017219359606429,-5.033939036595353,40.016388034807775,42279.677859221774,25751.962336392575,25751.962336392575,68031.64019561435,77398.85365562895,77398.85365562895,25751.962336392575,103150.81599202153,103150.81599202153,103150.81599202153,127967.115673019,91621.25751445472,56502.10996728692,39021.275052408666,24816.29968099747,0.0,63837.57473340613,21093.854728847848,1536.7963688370442,0.0,0.8866866226508935,2.8167565006289412,0.0014959135982669303,354187.07583974575,1555239.9539514766,4.391012716271881,1555239.9539514766,4.391012716271881,0.85,0.09569535511154531,4.027634451161993,1.2674208319047469,1.0,0.0,4.027634451162355,1.2848592664556886,1.2851546532937577,3.134689188390498,19335.932749512132,1971.7164117728412,4632.441516551485,4632.441516551485,5.559047479473207,5.018525167290019,-2.375550088463865,7.394075255753884,3.465456089434416,3.465456089434416,0.990130311266976,0.0,0.0,0.00022988623613421646,1.0000107357952304,0.0002298837681491548,199.04375491759714,0.0,4.941859942241592e-07,1.4005231076312672,0.039531814514924976,7.744302651473897e-05,0.00015244320961947747,0.0006139855229091168,0.09569535511154534,0.07181932288269734,0.02387603222884801,0.0956953966733477,0.07181932288269731,0.023876032228848,0.37590556989389656,0.37590556989389656,0.1249682622333387,0.0,4.730722270678655,4.6445868178681735,4.990013446350872,4.732217100634728,4.646516851354249,4.990197207254539,24816.29968099747,21093.854728847848,0.85,1.0656990100222818,0.6623008163418975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523763738362907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.105125346025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.420141599718,1536.7963688370442,0.37590556989389656,0.1249682622333387,6.112874298809886,3.465456089434416
2862.0,-30.14719342365521,5.018508847125315,35.00830103003999,24.10432338891553,4.985293917185682,-26.63396545425264,-40.15970479287205,1.4720659477831268,-0.30119099652017667,-5.033914521124027,40.01637201670884,42279.54574604983,25751.95841976442,25751.95841976442,68031.50416581426,77398.73116158544,77398.73116158544,25751.95841976442,103150.68958134987,103150.68958134987,103150.68958134987,127966.94506315669,91621.1783416132,56502.02100842149,39021.285925768556,24816.255481806817,0.0,63837.54140757537,21093.817159535793,1536.7935713284348,0.0,0.8866868055688872,2.816752373739937,0.0014959135982669303,354187.4143789391,1555239.263060209,4.3910065686193045,1555239.263060209,4.3910065686193045,0.85,0.09569511285306387,4.027634451161993,1.2674205208988862,1.0,0.0,4.027634451160586,1.2848592987629797,1.2851546824372975,3.1346891095699485,19335.9160407179,1971.7147079500035,4632.441516551485,4632.441516551485,5.559046633995044,5.018508847125315,-2.375509874756277,7.394018721881592,3.4654820588722512,3.4654820588722512,0.9901377311063575,0.0,0.0,0.0002298837681491548,1.000010672482316,0.00022988131474488844,199.04383959183187,0.0,4.912370137513983e-07,1.3921656969714629,0.03953230575193873,7.744236909508618e-05,0.0001524413990540686,0.0006139782306135,0.09569511285306462,0.0718190937358566,0.023876019117208026,0.09569510201037877,0.07181909373585603,0.023876019117207836,0.37590452322801926,0.37590452322801926,0.12496824437069674,0.0,4.731113368067213,4.645090133277563,4.990065796899785,4.732723524603841,4.647149790043102,4.9903218210325235,24816.255481806817,21093.817159535793,0.85,1.0656974354864677,0.662299092568635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523769917664402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.09676793536,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.41317808478,1536.7935713284348,0.37590452322801926,0.12496824437069674,6.112874298809886,3.4654820588722512
2863.0,-30.14729523597491,5.018492544536261,35.00829255299984,24.10428273668515,4.9852964975350105,-26.63405684172504,-40.159775864426024,1.4720581032851618,-0.30086908386869027,-5.03389072068899,40.01635514849687,42279.40035203451,25751.956310686593,25751.956310686593,68031.3566627211,77398.55564257322,77398.55564257322,25751.956310686593,103150.51195325982,103150.51195325982,103150.51195325982,127966.71827323857,91621.04496048289,56501.917586373485,39021.252637899335,24816.206319978755,0.0,63837.45895787809,21093.77537198194,1536.7904993630202,0.0,0.8866869879246375,2.8167509154788792,0.0014959135982669303,354187.74304429145,1555238.5355021912,4.391000439864762,1555238.5355021912,4.391000439864762,0.85,0.09569487021707197,4.027634451161993,1.2674201956065376,1.0,0.0,4.0276344511616,1.2848593405311546,1.2851547210626313,3.134689007667554,19335.887891698385,1971.7118375488456,4632.441516551485,4632.441516551485,5.559046178710756,5.018492544536261,-2.3754702004514505,7.393962744987711,3.4655080109013823,3.4655080109013823,0.9901451459718235,0.0,0.0,0.00022988131474488844,1.0000106095401056,0.00022987887583573582,199.04392376668568,0.0,4.883350052484621e-07,1.3839414048741414,0.039532794086943976,7.744174539403139e-05,0.00015243956935085705,0.0006139708612378097,0.09569487021707093,0.07181886443217406,0.023876005784896882,0.0956948808595174,0.07181886443217483,0.023876005784897143,0.37590347948766417,0.37590347948766417,0.12496822659881404,0.0,4.731486138877358,4.645562018381497,4.990139300317253,4.733021636820297,4.647494600004222,4.990478576268288,24816.206319978755,21093.77537198194,0.85,1.0656965012910409,0.6622976703996277,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523776060524294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.088543643265,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.406223309034,1536.7904993630202,0.37590347948766417,0.12496822659881404,6.112874298809886,3.4655080109013823
2864.0,-30.147396298603717,5.018476392755351,35.00828410020769,24.104256263840966,4.9853088302833815,-26.634146579100907,-40.15984669150782,1.4720591107805356,-0.30052491377597335,-5.033860562342404,40.01633890069085,42279.25717310853,25751.938213709236,25751.938213709236,68031.19538681777,77398.39819375335,77398.39819375335,25751.938213709236,103150.33640746259,103150.33640746259,103150.33640746259,127966.49448988622,91620.93329499937,56501.81998495248,39021.237011163204,24816.158082423626,0.0,63837.395093586834,21093.734370060083,1536.787335132001,0.0,0.8866872004184336,2.8167499068549557,0.0014959135982669303,354188.15950776276,1555237.8347037039,4.390993298209388,1555237.8347037039,4.390993298209388,0.8500000000000001,0.09569462547946833,4.027634451161993,1.2674198208609595,1.0,0.0,4.027634451163124,1.2848593408540554,1.285154718251788,3.1346890068797686,19335.86432559224,1971.7094344747943,4632.441516551485,4632.441516551485,5.559042272136373,5.018476392755351,-2.375425832448787,7.393902225204138,3.465533941032226,3.465533941032226,0.990152554580636,0.0,0.0,0.00022987887583573582,1.0000105314255214,0.0002298764549089718,199.04400732178357,0.0,4.854500474489495e-07,1.375765434470323,0.03953327953699143,7.744112384300574e-05,0.00015243775199273008,0.0006139635415836074,0.09569462547946861,0.0718186333885232,0.023875992090945396,0.09569467249177244,0.071818633388523,0.023875992090945326,0.37590243651649863,0.37590243651649863,0.12496821021771314,0.0,4.731844749254265,4.646027368341265,4.990175672032478,4.733335648566424,4.647945838930866,4.990378512033772,24816.158082423626,21093.734370060083,0.85,1.0656950410818415,0.6622960901071596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523782167155954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.08036767287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.39927722144,1536.787335132001,0.37590243651649863,0.12496821021771314,6.112874298809886,3.465533941032226
2865.0,-30.14749672023036,5.018460257543454,35.008275679843294,24.104225809592776,4.985312903820128,-26.63423656546923,-40.15992136029524,1.4720527490589455,-0.30006351838295586,-5.0338366484623185,40.01632293963241,42279.13256616038,25751.936225427573,25751.936225427573,68031.06879158795,77398.25815674628,77398.25815674628,25751.936225427573,103150.19438217385,103150.19438217385,103150.19438217385,127966.30853790972,91620.83543887502,56501.73738286296,39021.22006223562,24816.114155735864,0.0,63837.33421797148,21093.697032375483,1536.7845637375547,0.0,0.8866873800646301,2.8167466253978346,0.0014959135982669303,354188.4897402478,1555237.1462734102,4.390987260523285,1555237.1462734102,4.390987260523285,0.85,0.09569438452521305,4.027634451161993,1.267419518646784,1.0,0.0,4.027634451162201,1.2848593756177773,1.2851547499127893,3.1346889220662404,19335.84367384077,1971.7073285822141,4632.441516551485,4632.441516551485,5.559041842928223,5.018460257543454,-2.3753860347883347,7.393846292331789,3.465559889485879,3.465559889485879,0.9901599684245369,0.0,0.0,0.0002298764549089718,1.0000104646369536,0.00022987404936050017,199.04409034698438,0.0,4.81870964542335e-07,1.3656223135129772,0.03953376140795597,7.744046858365439e-05,0.0001524359863253174,0.0006139564301207069,0.09569438452521299,0.071818405366177,0.023875979159035998,0.09569440782485318,0.07181840536617703,0.023875979159036012,0.37590139407880935,0.37590139407880935,0.12496819274558335,0.0,4.732221498998285,4.64650832497415,4.9902378175985405,4.733773130079385,4.648477408334998,4.99053187784358,24816.114155735864,21093.697032375483,0.85,1.065694074243405,0.6622947697314396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452378822882653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.070224551906,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.392342758912,1536.7845637375547,0.37590139407880935,0.12496819274558335,6.112874298809886,3.465559889485879
2866.0,-30.147596548280987,5.018444238496378,35.008267280597025,24.10420492468404,4.985323102082042,-26.63432540499296,-40.159995819535084,1.4720519587939975,-0.2995812642523674,-5.0338079870040255,40.01630671401193,42279.0098036408,25751.922285649165,25751.922285649165,68030.93208928997,77398.13192869615,77398.13192869615,25751.922285649165,103150.05421434532,103150.05421434532,103150.05421434532,127966.12060198998,91620.75363188474,56501.65887838815,39021.21639277399,24816.06638764466,0.0,63837.28278041865,21093.65642949796,1536.7814628798733,0.0,0.8866875848525773,2.8167436239035464,0.0014959135982669303,354188.8855334941,1555236.446432299,4.390980377856117,1555236.446432299,4.390980377856117,0.8500000000000001,0.09569414099834456,4.027634451161993,1.267419214784168,1.0,0.0,4.0276344511627,1.284859384282869,1.2851547554889207,3.134688900925898,19335.826409130535,1971.7055680717203,4632.441516551485,4632.441516551485,5.559038833763753,5.018444238496378,-2.375342737104507,7.393786975600885,3.465585816018216,3.465585816018216,0.9901673760052045,0.0,0.0,0.00022987404936050017,1.0000104027903913,0.00022987165805382452,199.04417288149727,0.0,4.788102073205053e-07,1.3569481275463122,0.03953424021816329,7.743981516830203e-05,0.00015243423419219814,0.0006139493731689927,0.09569414099834293,0.07181817539086784,0.023875965607475097,0.09569413486745952,0.07181817539086906,0.023875965607475503,0.3759003533249392,0.3759003533249392,0.12496817598849187,0.0,4.73261181823392,4.647014329363969,4.990278956634711,4.734226722751657,4.649092587971495,4.990498019295728,24816.06638764466,21093.65642949796,0.85,1.0656927915195926,0.6622933803286721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523794252055002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06155036594,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.385417769037,1536.7814628798733,0.3759003533249392,0.12496817598849187,6.112874298809886,3.465585816018216
