time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2867.0,-30.147695735709558,5.018428280055107,35.0082589145005,24.104168672952824,4.9853303724297495,-26.634413960706976,-40.160066437069304,1.4720485974271096,-0.2992878375849273,-5.033781855792997,40.01629088107483,42278.87393564055,25751.915012952526,25751.915012952526,68030.78894859308,77397.95552025213,77397.95552025213,25751.915012952526,103149.87053320465,103149.87053320465,103149.87053320465,127965.89254285916,91620.62020040775,56501.56581144462,39021.17154329237,24816.02200965451,0.0,63837.193552946876,21093.618708206333,1536.7786092774793,0.0,0.8866877753287754,2.8167428130041907,0.0014959135982669303,354189.24638622516,1555235.7635285796,4.390973976190895,1555235.7635285796,4.390973976190895,0.85,0.09569389996859544,4.027634451161993,1.267418863666244,1.0,0.0,4.027634451162245,1.284859404947826,1.2851547730859754,3.134688850509323,19335.798249485753,1971.7026965870868,4632.441516551485,4632.441516551485,5.5590372638148144,5.018428280055107,-2.3753012765235355,7.393729556578643,3.465611750701587,3.465611750701587,0.9901747859147392,0.0,0.0,0.00022987165805382452,1.0000103360411168,0.00022986928211547308,199.04425488642508,0.0,4.7597565936109457e-07,1.348915018629342,0.03953471619382265,7.74391954704579e-05,0.0001524324625833666,0.0006139422377762289,0.09569389996859651,0.071817947536386,0.023875952432210516,0.09569395018381181,0.0718179475363852,0.023875952432210246,0.375899315758326,0.375899315758326,0.1249681585704653,0.0,4.73297849063988,4.647486573160563,4.990326922286556,4.734494018208068,4.64942500082833,4.990568479596618,24816.02200965451,21093.618708206333,0.85,1.0656920387981659,0.6622921776875146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523800239685878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.05351725702,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.378501323083,1536.7786092774793,0.375899315758326,0.1249681585704653,6.112874298809886,3.465611750701587
2868.0,-30.147794315177688,5.018412283955266,35.008250546784865,24.104138987045758,4.9853297004010875,-26.634502763420063,-40.16013712445272,1.4720381486434924,-0.29871753960759406,-5.033760378522666,40.01627410171959,42278.74082065142,25751.919531980893,25751.919531980893,68030.66035263232,77397.83762074629,77397.83762074629,25751.919531980893,103149.75715272718,103149.75715272718,103149.75715272718,127965.7308117407,91620.54181717719,56501.472045781426,39021.18863488418,24815.973659013514,0.0,63837.162293897694,21093.577610161487,1536.7756401741497,0.0,0.8866879455276053,2.8167378131663163,0.0014959135982669303,354189.5429716871,1555235.0398043513,4.39096825602407,1555235.0398043513,4.39096825602407,0.85,0.09569366014298644,4.027634451161993,1.2674185394728559,1.0,0.0,4.027634451162281,1.284859458740563,1.2851548238381727,3.1346887192704607,19335.78170733259,1971.701009756909,4632.441516551485,4632.441516551485,5.559038239332447,5.018412283955266,-2.375263257956043,7.393675541911309,3.4656376769692976,3.4656376769692976,0.9901821934197993,0.0,0.0,0.00022986928211547308,1.0000102726952858,0.00022986692076263978,199.04433638877023,0.0,4.7291687881926454e-07,1.3402464345737957,0.03953518911070147,7.743857516425116e-05,0.0001524307069512219,0.0006139351667317193,0.0956936601429873,0.07181772063813731,0.023875939504849994,0.09569361380797048,0.07181772063813666,0.023875939504849782,0.37589827903071205,0.37589827903071205,0.12496814106526466,0.0,4.733383355465662,4.647995073613856,4.990418914506904,4.735042838915092,4.650069724069056,4.990827727851581,24815.973659013514,21093.577610161487,0.85,1.0656905461967172,0.6622904167639188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523806188897268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.044848672966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.37159438332,1536.7756401741497,0.37589827903071205,0.12496814106526466,6.112874298809886,3.4656376769692976
2869.0,-30.147892314760483,5.018396410472926,35.008242182898435,24.104102316219382,4.985339791437675,-26.63458996776531,-40.16020376058293,1.4720374444425475,-0.29850161564934297,-5.0337313291739445,40.01625747782225,42278.593538838715,25751.904817880848,25751.904817880848,68030.49835671956,77397.64789944989,77397.64789944989,25751.904817880848,103149.55271733073,103149.55271733073,103149.55271733073,127965.47566917728,91620.39573561793,56501.36824445864,39021.14165684366,24815.92295184654,0.0,63837.0646086902,21093.53450906956,1536.7723532264256,0.0,0.8866881537337035,2.816738363564856,0.0014959135982669303,354189.94412234816,1555234.3227855563,4.390961258483189,1555234.3227855563,4.390961258483189,0.85,0.09569341750999469,4.027634451161993,1.267418145495467,1.0,0.0,4.027634451162522,1.2848594669117235,1.2851548289770471,3.134688699335172,19335.750877989245,1971.6978660387845,4632.441516551485,4632.441516551485,5.559035063016028,5.018396410472926,-2.375219676544405,7.393616087017331,3.4656635652792707,3.4656635652792707,0.9901895900797916,0.0,0.0,0.00022986692076263978,1.000010212274944,0.00022986457332241714,199.04441741174324,0.0,4.7001390768271046e-07,1.3320194143728015,0.03953565912460915,7.743799041339699e-05,0.0001524289303492428,0.0006139280112283822,0.09569341750999207,0.07181749140728712,0.023875926102704947,0.09569345030159133,0.07181749140728909,0.023875926102705596,0.37589724548869713,0.37589724548869713,0.12496812619324704,0.0,4.73374175390768,4.648452072581051,4.9904796074820865,4.735229713524575,4.650335042446557,4.990777623752194,24815.92295184654,21093.53450906956,0.85,1.0656896392986481,0.6622891230666532,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523812101648121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.03662165277,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.364696316785,1536.7723532264256,0.37589724548869713,0.12496812619324704,6.112874298809886,3.4656635652792707
2870.0,-30.147989628129462,5.018380593819687,35.00823385129232,24.104076576791726,4.985346966859324,-26.634676846060586,-40.1602779055014,1.4720341847904534,-0.29803758780485623,-5.033705289679751,40.016241690281724,42278.48036102351,25751.8979983886,25751.8979983886,68030.3783594121,77397.51439036096,77397.51439036096,25751.8979983886,103149.41238874955,103149.41238874955,103149.41238874955,127965.29087093197,91620.30440859655,56501.29706031542,39021.119275867924,24815.878482182427,0.0,63836.99775805035,21093.496709855062,1536.769499043764,0.0,0.8866883435774969,2.8167352958435923,0.0014959135982669303,354190.3037093801,1555233.6418405771,4.3909548780778485,1555233.6418405771,4.3909548780778485,0.85,0.09569317786457036,4.027634451161993,1.2674178811954335,1.0,0.0,4.027634451160233,1.2848594870102061,1.285154846063862,3.134688650300638,19335.731604152676,1971.695900654421,4632.441516551485,4632.441516551485,5.559033590899817,5.018380593819687,-2.3751782837553277,7.393558877575015,3.4656894639186904,3.4656894639186904,0.9901969896910544,0.0,0.0,0.00022986457332241714,1.000010140774183,0.00022986224234132437,199.04449786743388,0.0,4.672448715256544e-07,1.3241719659037046,0.03953612636948067,7.74373397756038e-05,0.00015242723354681335,0.0006139211771284606,0.09569317786457308,0.07181726436876638,0.023875913495806696,0.09569318884256019,0.07181726436876434,0.023875913495806023,0.3758962117097383,0.3758962117097383,0.12496811159028312,0.0,4.734117210605973,4.6489309291116,4.990542902479717,4.735667701874888,4.65089563545655,4.990845602927038,24815.878482182427,21093.496709855062,0.85,1.0656888755523115,0.6622880437025543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452381797962228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.0287742043,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.357806581304,1536.769499043764,0.3758962117097383,0.12496811159028312,6.112874298809886,3.4656894639186904
2871.0,-30.14808635072768,5.018364817671711,35.008225535934784,24.104051116760843,4.985352464881335,-26.634763360296112,-40.16034443685783,1.4720294744497457,-0.29753538131456025,-5.0336799890820245,40.01622550034217,42278.33813071698,25751.893137757204,25751.893137757204,68030.23126847418,77397.38871054305,77397.38871054305,25751.893137757204,103149.28184830025,103149.28184830025,103149.28184830025,127965.11355947453,91620.21999349484,56501.19593250262,39021.13784554692,24815.83171117428,0.0,63836.9695567212,21093.45695449814,1536.7665298310433,0.0,0.8866885311152857,2.816731639178092,0.0014959135982669303,354190.653093048,1555232.9435396378,4.390948575176174,1555232.9435396378,4.390948575176174,0.85,0.09569293834240067,4.027634451161993,1.2674175526062026,1.0,0.0,4.0276344511633155,1.284859513861959,1.2851548699266484,3.1346885847900636,19335.713789021407,1971.694084016602,4632.441516551485,4632.441516551485,5.559032541640723,5.018364817671711,-2.3751374335814415,7.393502251253152,3.4657153532457516,3.4657153532457516,0.9902043866416433,0.0,0.0,0.00022986224234132437,1.0000100792192022,0.00022985992553274914,199.0445778347504,0.0,4.6396896114905946e-07,1.3148880358964345,0.03953659033844182,7.743675595277687e-05,0.0001524254863885475,0.0006139141402136374,0.09569293834239977,0.07181703743217886,0.0238759009102209,0.09569289996390193,0.07181703743217954,0.023875900910221123,0.3758951793719158,0.3758951793719158,0.12496809740088016,0.0,4.734513236732994,4.649434706810723,4.990613659963344,4.736144607767471,4.6514977011549945,4.990944805243089,24815.83171117428,21093.45695449814,0.85,1.0656870421774507,0.6622861082581828,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523823816442112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01949027429,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.350927326319,1536.7665298310433,0.3758951793719158,0.12496809740088016,6.112874298809886,3.4657153532457516
2872.0,-30.14818247586536,5.018349109330134,35.00821723652626,24.10402006879451,4.985359827417446,-26.63484915026927,-40.16041463529689,1.4720265018213472,-0.29716849088805475,-5.0336533639473995,40.01620933417477,42278.213699355496,25751.885000989238,25751.885000989238,68030.09870034474,77397.23295258351,77397.23295258351,25751.885000989238,103149.11795357274,103149.11795357274,103149.11795357274,127964.90234467108,91620.10601395038,56501.11311550424,39021.103220495716,24815.78439109833,0.0,63836.887611594044,21093.41673243358,1536.7634947441195,0.0,0.8866887253136153,2.816729918814301,0.0014959135982669303,354191.0207679423,1555232.2462642728,4.390942048424273,1555232.2462642728,4.390942048424273,0.85,0.09569269885726678,4.027634451161993,1.2674171954439957,1.0,0.0,4.027634451160924,1.2848595325543024,1.2851548856463602,3.134688539186109,19335.68973455123,1971.6916311432783,4632.441516551485,4632.441516551485,5.559030785165667,5.018349109330134,-2.37509560602741,7.393444715357544,3.4657412284308116,3.4657412284308116,0.9902117795516604,0.0,0.0,0.00022985992553274914,1.0000100169669504,0.0002298576230565357,199.044657308161,0.0,4.6114818478011586e-07,1.3068939556668484,0.0395370514866266,7.743613995515137e-05,0.00015242378557759777,0.0006139072899688613,0.09569269885726595,0.07181681054727172,0.023875888309994223,0.09569267348440631,0.07181681054727235,0.02387588830999443,0.3758941500181243,0.3758941500181243,0.12496808403724678,0.0,4.734897608603376,4.64992481859764,4.9906788258093115,4.736484873059339,4.651935655263003,4.990990123456299,24815.78439109833,21093.41673243358,0.85,1.0656863334920659,0.6622850092033142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523829617832178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.01149619406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.344056662665,1536.7634947441195,0.3758941500181243,0.12496808403724678,6.112874298809886,3.4657412284308116
2873.0,-30.148277930380235,5.018333512666579,35.00820897044398,24.103993700724118,4.98537097842255,-26.634933957741495,-40.16048092218114,1.4720270057838134,-0.29680716066252444,-5.033624581680203,40.01619370605466,42278.075867757536,25751.871599626647,25751.871599626647,68029.94746738419,77397.0806670387,77397.0806670387,25751.871599626647,103148.95226666535,103148.95226666535,103148.95226666535,127964.69153791423,91619.99676976026,56501.01814115449,39021.08736511751,24815.739271248884,0.0,63836.8266363664,21093.37838056155,1536.7605358738792,0.0,0.8866889285501307,2.8167285236423076,0.0014959135982669303,354191.41823169804,1555231.57219606,4.390935217912843,1555231.57219606,4.390935217912843,0.85,0.09569245947056544,4.027634451161993,1.2674168289406227,1.0,0.0,4.027634451163345,1.2848595349513068,1.2851548850854029,3.1346885333381063,19335.666679439666,1971.689280176173,4632.441516551485,4632.441516551485,5.559027892228427,5.018333512666579,-2.375052168639951,7.39338568130653,3.465767097777222,3.465767097777222,0.990219170793492,0.0,0.0,0.0002298576230565357,1.00000994709043,0.0002298553366647161,199.04473622717597,0.0,4.5829558886293774e-07,1.2988096988375655,0.03953750978221546,7.743555828593012e-05,0.00015242206477060558,0.0006139003591873358,0.09569245947056662,0.07181658377371898,0.023875875696847643,0.09569246377408798,0.07181658377371809,0.02387587569684735,0.37589312255834406,0.37589312255834406,0.12496807104217471,0.0,4.735270798075646,4.6504073251254,4.990722036472562,4.73681742101769,4.652391822431923,4.990949615590978,24815.739271248884,21093.37838056155,0.85,1.065684982352006,0.6622834826766384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523835383391146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.003411937236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.337194744048,1536.7605358738792,0.37589312255834406,0.12496807104217471,6.112874298809886,3.465767097777222
2874.0,-30.148372774451403,5.0183178581471175,35.008200713795915,24.103958706278377,4.985370051413861,-26.63501942358887,-40.160551050771005,1.4720167005514069,-0.2963264031706103,-5.03360378765998,40.01617744867956,42277.956727680896,25751.87854233531,25751.87854233531,68029.8352700162,77396.94241931364,77396.94241931364,25751.87854233531,103148.82096164895,103148.82096164895,103148.82096164895,127964.51457181136,91619.89642730837,56500.936738749624,39021.06632062083,24815.693610162416,0.0,63836.75993078324,21093.339568638054,1536.7577310203992,0.0,0.886689093376029,2.8167246230250926,0.0014959135982669303,354191.70538335317,1555230.8709872132,4.390929678333197,1555230.8709872132,4.390929678333197,0.85,0.09569222355522224,4.027634451161993,1.267416543760337,1.0,0.0,4.027634451160966,1.2848595878875042,1.2851549350959235,3.1346884041889815,19335.645502968677,1971.6871207770928,4632.441516551485,4632.441516551485,5.559029390943225,5.0183178581471175,-2.375014614729032,7.39333247287615,3.4657929746325995,3.4657929746325995,0.9902265641807427,0.0,0.0,0.0002298553366647161,1.0000098834849254,0.00022985306491541394,199.0448146415487,0.0,4.550942566455034e-07,1.2897371233333565,0.039537964876472105,7.743494291003452e-05,0.0001524203937546816,0.0006138936289460319,0.09569222355522278,0.07181635981372211,0.023875863741500657,0.09569217439187323,0.07181635981372171,0.023875863741500525,0.3758920964791283,0.3758920964791283,0.12496805705344782,0.0,4.73566436825098,4.650900046511595,4.990816256190385,4.737277384489346,4.652910288822341,4.991232680314681,24815.693610162416,21093.339568638054,0.85,1.0656843383620882,0.6622823083991407,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523841108730666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99433936173,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.330343056072,1536.7577310203992,0.3758920964791283,0.12496805705344782,6.112874298809886,3.4657929746325995
2875.0,-30.148467034265277,5.018302330593201,35.00819246023993,24.103932338207983,4.9853809526025525,-26.635103180597277,-40.16061335625125,1.4720170989345274,-0.29596594415426125,-5.033574275967252,40.0161610254462,42277.80769332403,25751.863306470015,25751.863306470015,68029.67099979405,77396.79122491875,77396.79122491875,25751.863306470015,103148.65453138876,103148.65453138876,103148.65453138876,127964.29759887402,91619.78769116744,56500.830002228045,39021.064098821545,24815.643067485256,0.0,63836.707166306805,21093.296607362467,1536.754442840366,0.0,0.8866893032085117,2.8167233245569494,0.0014959135982669303,354192.1129206081,1555230.1626248525,4.390922626144011,1555230.1626248525,4.390922626144011,0.85,0.09569198341707322,4.027634451161993,1.267416178905405,1.0,0.0,4.027634451161459,1.2848595907150226,1.2851549350050608,3.1346883972906485,19335.62255507683,1971.6847807433558,4632.441516551485,4632.441516551485,5.559026101993922,5.018302330593201,-2.3749706599358547,7.393272990529056,3.46581880804034,3.46581880804034,0.9902339451543829,0.0,0.0,0.00022985306491541394,1.0000098226081169,0.00022985080718100964,199.04489257292823,0.0,4.521799187597086e-07,1.281477889765014,0.039538417056390864,7.743439618544222e-05,0.0001524186687299717,0.0006138866811770812,0.09569198341707442,0.07181613244823756,0.023875850968836862,0.09569194817325424,0.07181613244823666,0.02387585096883656,0.3758910724457365,0.3758910724457365,0.12496804539315352,0.0,4.736042111166512,4.651383661125294,4.990874403071871,4.7376083318129645,4.653373971790813,4.991163114393942,24815.643067485256,21093.296607362467,0.85,1.0656826459197493,0.6622805211926466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523846797460194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.98608012816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.323500415501,1536.754442840366,0.3758910724457365,0.12496804539315352,6.112874298809886,3.46581880804034
2876.0,-30.148560682595935,5.018286830455118,35.00818423514805,24.10389626109975,4.98538659357362,-26.63518691328465,-40.16067946851251,1.4720128242623038,-0.29564823573480226,-5.033549382008333,40.01614534741157,42277.67694378989,25751.86001656998,25751.86001656998,68029.53696035987,77396.62208421592,77396.62208421592,25751.86001656998,103148.4821007859,103148.4821007859,103148.4821007859,127964.08109175402,91619.65863210364,56500.739166454776,39021.02162849874,24815.598990968127,0.0,63836.62061946686,21093.259142322906,1536.7516302107142,0.0,0.8866894868189743,2.8167220495473235,0.0014959135982669303,354192.45669025223,1555229.4864044252,4.3909164552437145,1555229.4864044252,4.3909164552437145,0.85,0.09569174722007845,4.027634451161993,1.2674158426234499,1.0,0.0,4.02763445116312,1.2848596153771774,1.2851549567718619,3.134688337122075,19335.595318194846,1971.6820033543408,4632.441516551485,4632.441516551485,5.55902539180686,5.018286830455118,-2.3749300821874875,7.393216912642606,3.465844653658487,3.465844653658487,0.9902413296167106,0.0,0.0,0.00022985080718100964,1.0000097588939993,0.00022984856411323656,199.0449699988039,0.0,4.4939050196176107e-07,1.273572682559631,0.03953886644689283,7.74338160606156e-05,0.00015241699112039403,0.0006138799243789506,0.09569174722007484,0.07181590814562774,0.023875839074447104,0.0956917495337431,0.07181590814563045,0.023875839074448006,0.3758900498250073,0.3758900498250073,0.12496803346999968,0.0,4.7364046177150385,4.6518426996381095,4.990945451800485,4.737901146273543,4.653725967509615,4.991276988873892,24815.598990968127,21093.259142322906,0.85,1.0656819909983515,0.6622793708929101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523852451150296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.97817492096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.31666631808,1536.7516302107142,0.3758900498250073,0.12496803346999968,6.112874298809886,3.465844653658487
2877.0,-30.148653699292314,5.018271474426616,35.00817604286462,24.103879986237757,4.985400199230259,-26.635269280890267,-40.1607453712262,1.4720157808281968,-0.2951779772347436,-5.033518905326428,40.01612985284208,42277.548071784484,25751.842723420228,25751.842723420228,68029.39079520472,77396.5006994382,77396.5006994382,25751.842723420228,103148.34342285842,103148.34342285842,103148.34342285842,127963.89686408106,91619.5802985339,56500.65317225917,39021.03014030525,24815.553441222644,0.0,63836.5835815279,21093.220425039246,1536.7486084259067,0.0,0.8866896982014733,2.816719418240585,0.0014959135982669303,354192.8775540859,1555228.818097382,4.3909093509648445,1555228.818097382,4.3909093509648445,0.85,0.09569150835221113,4.027634451161993,1.2674155250238255,1.0,0.0,4.027634451162214,1.2848596061766298,1.285154944687022,3.1346883595687682,19335.578786522197,1971.680317592878,4632.441516551485,4632.441516551485,5.559021658753848,5.018271474426616,-2.374885378502073,7.393156852928689,3.46587048166782,3.46587048166782,0.9902487090479486,0.0,0.0,0.00022984856411323656,1.0000096930798197,0.00022984633619435357,199.04504690251437,0.0,4.464713575980748e-07,1.2652998274329441,0.03953931291825043,7.743323777853581e-05,0.00015241532633470075,0.0006138732192307385,0.09569150835221171,0.07181568174912821,0.023875826603083503,0.09569149479056926,0.07181568174912777,0.023875826603083357,0.3758890271658678,0.3758890271658678,0.12496802215803486,0.0,4.7367804638752204,4.652332044507887,4.990978731610255,4.738340928091702,4.654347103158727,4.991169809735425,24815.553441222644,21093.220425039246,0.85,1.0656803196292928,0.6622777363671157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523858068167887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96990206583,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.309841328713,1536.7486084259067,0.3758890271658678,0.12496802215803486,6.112874298809886,3.46587048166782
2878.0,-30.148746147477716,5.01825608281666,35.00816787402896,24.103839264158182,4.985401770675348,-26.635352340255768,-40.16081134378908,1.4720079634533896,-0.2948477880884752,-5.033496854931369,40.01611415123933,42277.42205266465,25751.846993194682,25751.846993194682,68029.26904585934,77396.32927766805,77396.32927766805,25751.846993194682,103148.17627086272,103148.17627086272,103148.17627086272,127963.68647472546,91619.44682647116,56500.564946758706,39020.979866347174,24815.510203862737,0.0,63836.49007020991,21093.183673283325,1536.745908252001,0.0,0.8866898674124468,2.816717646784925,0.0014959135982669303,354193.18205643643,1555228.1408608635,4.390903664015353,1555228.1408608635,4.390903664015353,0.85,0.09569127386045753,4.027634451161993,1.2674151991819964,1.0,0.0,4.027634451163492,1.2848596473522698,1.2851549830094147,3.1346882591120377,19335.55061831212,1971.6774452348277,4632.441516551485,4632.441516551485,5.559022580465313,5.01825608281666,-2.374846864170736,7.393102946987396,3.465896327316647,3.465896327316647,0.990256093519042,0.0,0.0,0.00022984633619435357,1.0000096338434978,0.0002298441219120542,199.04512333624723,0.0,4.43456218559727e-07,1.2567549233982664,0.039539756374468986,7.743265888754248e-05,0.0001524136773068111,0.0006138665775491992,0.09569127386045827,0.07181545898931105,0.023875814871147222,0.0956912847341862,0.0718154589893105,0.02387581487114704,0.3758880066206114,0.3758880066206114,0.12496800909107267,0.0,4.7371459602963455,4.652793089321335,4.991055741004686,4.738649066842868,4.654679002410717,4.991405713081065,24815.510203862737,21093.183673283325,0.85,1.0656799734922462,0.6622767324169336,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523863647304225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.961357161796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.303025871477,1536.745908252001,0.3758880066206114,0.12496800909107267,6.112874298809886,3.465896327316647
2879.0,-30.148837993530183,5.018240756774132,35.00815970260921,24.103818728495412,4.985408796381182,-26.635434312117134,-40.16087717665357,1.472005114968149,-0.2943082438413285,-5.033470056812184,40.01609773829932,42277.29795378412,25751.839125103397,25751.839125103397,68029.13707888752,77396.21739073517,77396.21739073517,25751.839125103397,103148.05651583857,103148.05651583857,103148.05651583857,127963.51691704305,91619.37485451081,56500.48059754954,39020.99361884585,24815.460401204473,0.0,63836.454020050325,21093.141341023802,1536.7427270588437,0.0,0.8866900633842938,2.8167136736456873,0.0014959135982669303,354193.5521222032,1555227.4329434128,4.390897077671338,1555227.4329434128,4.390897077671338,0.85,0.09569103592993446,4.027634451161993,1.2674148870771753,1.0,0.0,4.027634451162109,1.2848596652520663,1.2851549980681356,3.1346882154416793,19335.5354292062,1971.6758963770708,4632.441516551485,4632.441516551485,5.559020881989193,5.018240756774132,-2.3748048779277884,7.39304563470192,3.465922136638355,3.465922136638355,0.9902634676109585,0.0,0.0,0.0002298441219120542,1.0000095711033308,0.0002298419220712683,199.04519927220375,0.0,4.407420933801961e-07,1.249063092639476,0.03954019711656236,7.743208122635321e-05,0.000152412040685701,0.0006138599858376327,0.09569103592993479,0.07181523348082895,0.023875802449105837,0.09569097281665193,0.0718152334808287,0.02387580244910575,0.3758869863758213,0.3758869863758213,0.12496799729522724,0.0,4.737539107725013,4.653293621943817,4.991124744987189,4.739161812970849,4.655346472114047,4.991451724358569,24815.460401204473,21093.141341023802,0.85,1.0656785080437006,0.6622751624096365,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523869192345367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.953665331035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.296218702853,1536.7427270588437,0.3758869863758213,0.12496799729522724,6.112874298809886,3.465922136638355
2880.0,-30.148929246758744,5.018225539054314,35.00815156105273,24.10378698203715,4.985420197350147,-26.635515312831835,-40.16094283489508,1.472006263423223,-0.29404840502377283,-5.033441157307116,40.01608226529116,42277.17580424445,25751.826126378073,25751.826126378073,68029.00193062253,77396.04235683427,77396.04235683427,25751.826126378073,103147.86848321234,103147.86848321234,103147.86848321234,127963.28387305804,91619.24126750996,56500.399732164784,39020.93503927242,24815.415389845693,0.0,63836.350429118116,21093.103081368838,1536.739765597384,0.0,0.8866902666541224,2.81671362845086,0.0014959135982669303,354193.9512071747,1555226.7655670124,4.39089024605429,1555226.7655670124,4.39089024605429,0.85,0.09569079900677649,4.027634451161993,1.2674145513447002,1.0,0.0,4.027634451160904,1.2848596644217631,1.2851549944110077,3.1346882174673802,19335.50723673936,1971.6730215455186,4632.441516551485,4632.441516551485,5.55901807596881,5.018225539054314,-2.37476132381055,7.3929868628648645,3.465947940086887,3.465947940086887,0.9902708400248248,0.0,0.0,0.0002298419220712683,1.000009509333118,0.00022983973644865062,199.04527471807944,0.0,4.378677475976077e-07,1.2409171966916202,0.03954063498430996,7.743150510139021e-05,0.00015241041696987807,0.0006138534461038454,0.0956907990067754,0.07181500878518073,0.023875790221594678,0.09569080881160927,0.07181500878518154,0.02387579022159495,0.3758859690743612,0.3758859690743612,0.12496798608195318,0.0,4.737899017101427,4.653757418033422,4.9911710526231445,4.739392752283322,4.655667297208936,4.991411242802712,24815.415389845693,21093.103081368838,0.85,1.0656781202766252,0.6622743236424159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523874701274586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.94551943509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.289420515352,1536.739765597384,0.3758859690743612,0.12496798608195318,6.112874298809886,3.465947940086887
2881.0,-30.149019870854264,5.018210330864378,35.00814344371527,24.103756283316784,4.9854250034216445,-26.63559640677887,-40.161004721280165,1.472001539346267,-0.293627067221621,-5.03341686555366,40.016066687606994,42277.04072852869,25751.824982792314,25751.824982792314,68028.865711321,77395.89821812982,77395.89821812982,25751.824982792314,103147.72320092213,103147.72320092213,103147.72320092213,127963.09477524695,91619.13565175931,56500.30300670823,39020.92516116786,24815.371574324818,0.0,63836.29673549268,21093.065838176095,1536.736981679998,0.0,0.8866904468323221,2.8167109188304074,0.0014959135982669303,354194.2866621105,1555226.0936759808,4.390884190516643,1555226.0936759808,4.390884190516643,0.85,0.0956905643752857,4.027634451161993,1.2674142227554697,1.0,0.0,4.027634451163589,1.2848596910376082,1.2851550182246059,3.134688152532371,19335.48494738089,1971.6707486634978,4632.441516551485,4632.441516551485,5.559017829104224,5.018210330864378,-2.3747211492401794,7.392931480104558,3.4659737506693653,3.4659737506693653,0.9902782144769615,0.0,0.0,0.00022983973644865062,1.000009443779044,0.0002298375659134621,199.04534964385368,0.0,4.350378543655798e-07,1.2328972792720532,0.039541070022164324,7.743096207659533e-05,0.00015240877437205528,0.0006138468303202649,0.09569056437528578,0.07181478595536604,0.023875778419919745,0.09569056285284894,0.07181478595536597,0.02387577841991972,0.37588495223257057,0.37588495223257057,0.12496797400382717,0.0,4.738268099131403,4.654226112302695,4.9912394129644895,4.739789798332026,4.656146865628045,4.991559051331819,24815.371574324818,21093.065838176095,0.85,1.0656768827490157,0.6622727647204331,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523880174650166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93749951767,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.282631142556,1536.736981679998,0.37588495223257057,0.12496797400382717,6.112874298809886,3.4659737506693653
2882.0,-30.149109913482793,5.0181952746016725,35.00813535572995,24.103739763982617,4.985439477024944,-26.63567601049699,-40.16107020489869,1.4720055740391578,-0.29318246324339725,-5.033385786805706,40.01605130787404,42276.92291594909,25751.806751524673,25751.806751524673,68028.72966747376,77395.77255986379,77395.77255986379,25751.806751524673,103147.57931138846,103147.57931138846,103147.57931138846,127962.90519926188,91619.05219574478,56500.2272367573,39020.916621097196,24815.325887873423,0.0,63836.24250897062,21093.02700469241,1536.7339350347293,0.0,0.8866906608641036,2.816708695698481,0.0014959135982669303,354194.71584184223,1555225.4303231228,4.390876997209563,1555225.4303231228,4.390876997209563,0.85,0.09569032663938493,4.027634451161993,1.267413887572475,1.0,0.0,4.027634451161346,1.2848596766430953,1.285155001037806,3.1346881876508434,19335.46733465729,1971.6689526655168,4632.441516551485,4632.441516551485,5.559013893540748,5.0181952746016725,-2.3746759659737604,7.392871240575433,3.465999538763825,3.465999538763825,0.99028558250395,0.0,0.0,0.0002298375659134621,1.0000093831920362,0.00022983540932367967,199.04542408893477,0.0,4.320349355120713e-07,1.2243870072412102,0.03954150205709984,7.743038749155175e-05,0.00015240717842191035,0.0006138404024164789,0.09569032663938404,0.07181456074514514,0.0238757658942389,0.09569032071521562,0.0718145607451458,0.023875765894239124,0.37588393636486905,0.37588393636486905,0.12496796260255548,0.0,4.738643497901933,4.654716691772705,4.991267195309831,4.740203323562298,4.656737830084467,4.991437428661584,24815.325887873423,21093.02700469241,0.85,1.0656756568639514,0.6622714817528319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523885610294196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.928989245636,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.275851331618,1536.7339350347293,0.37588393636486905,0.12496796260255548,6.112874298809886,3.465999538763825
2883.0,-30.149199355356366,5.01818024259805,35.008127306466804,24.103703477326803,4.98544620526083,-26.635755848063198,-40.16113191666079,1.4720026979676821,-0.2928941159141232,-5.033360633346811,40.01603625976748,42276.79214035946,25751.80384043463,25751.80384043463,68028.59598079408,77395.59803297225,77395.59803297225,25751.80384043463,103147.40187340688,103147.40187340688,103147.40187340688,127962.68658073615,91618.91649278451,56500.13512019283,39020.86819176854,24815.28470732927,0.0,63836.15289909781,21092.99200122988,1536.731278307089,0.0,0.886690843512288,2.8167078376341452,0.0014959135982669303,354195.06319701986,1555224.7812740589,4.3908708586629,1555224.7812740589,4.3908708586629,0.85,0.09569009279289517,4.027634451161993,1.2674135287618267,1.0,0.0,4.027634451160398,1.2848596945528168,1.2851550161805845,3.134688143956273,19335.438695634155,1971.6660322978955,4632.441516551485,4632.441516551485,5.559013265126976,5.01818024259805,-2.374635113761893,7.392815356359943,3.4660253473426827,3.4660253473426827,0.9902929563836237,0.0,0.0,0.00022983540932367967,1.0000093205949319,0.00022983326714089478,199.04549803737476,0.0,4.2925932783004026e-07,1.216520935070334,0.03954193131642767,7.74298460062152e-05,0.00015240556331746447,0.0006138338973661703,0.09569009279290012,0.07181433883806418,0.02387575395483595,0.09569014584505119,0.07181433883806046,0.02387575395483471,0.37588292291660386,0.37588292291660386,0.12496794932660905,0.0,4.738998699786009,4.655173371337071,4.991316065536807,4.740466517432708,4.657047696564291,4.9915593820990125,24815.28470732927,21092.99200122988,0.85,1.0656750585882426,0.6622703628018435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452389101106562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.921123173466,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.269080148597,1536.731278307089,0.37588292291660386,0.12496794932660905,6.112874298809886,3.4660253473426827
2884.0,-30.149288246217843,5.018165317348129,35.00811928214034,24.103682138398312,4.985457831449847,-26.63583469978867,-40.16119345379991,1.4720042850206414,-0.2924663932070075,-5.033331536757216,40.01602088757261,42276.66312450362,25751.791029990538,25751.791029990538,68028.45415449416,77395.46436369768,77395.46436369768,25751.791029990538,103147.25539368822,103147.25539368822,103147.25539368822,127962.49507259735,91618.82340811807,56500.046537679504,39020.863189376185,24815.23967890912,0.0,63836.10286828531,21092.953727072752,1536.728313259916,0.0,0.8866910474196488,2.8167056052482238,0.0014959135982669303,354195.46500495815,1555224.118246755,4.390864005627471,1555224.118246755,4.390864005627471,0.85,0.09568985626451947,4.027634451161993,1.267413233141415,1.0,0.0,4.027634451163137,1.2848596915513983,1.2851550104259286,3.134688151278871,19335.41905086067,1971.6640290884932,4632.441516551485,4632.441516551485,5.559010499750652,5.018165317348129,-2.3745913516616564,7.392756669009785,3.4660511381459265,3.4660511381459265,0.9903003251845505,0.0,0.0,0.00022983326714089478,1.000009263181346,0.00022983113817338295,199.04557153029904,0.0,4.2639183930582013e-07,1.2083944725926943,0.03954235770826698,7.742930605658148e-05,0.0001524039610843133,0.000613827444156732,0.0956898562645149,0.0718141149570522,0.023875741307462704,0.09568990738168824,0.07181411495705563,0.02387574130746384,0.3758819096743465,0.3758819096743465,0.1249679358487759,0.0,4.73936109197291,4.655645357007302,4.99134768209791,4.740865143550195,4.657588369230609,4.991529482775377,24815.23967890912,21092.953727072752,0.85,1.0656736720732944,0.6622688608001989,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523896375807464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.912996710984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.26231799928,1536.728313259916,0.3758819096743465,0.1249679358487759,6.112874298809886,3.4660511381459265
2885.0,-30.149376472766665,5.018150397232706,35.008111278896926,24.103656608518236,4.985462754960935,-26.635913623867495,-40.161255025863625,1.47199990606169,-0.2919616299037102,-5.0333071845998925,40.01600545300677,42276.53700262809,25751.790413850806,25751.790413850806,68028.32741647889,77395.34080185715,77395.34080185715,25751.790413850806,103147.13121570795,103147.13121570795,103147.13121570795,127962.3274083068,91618.73744902103,56499.95783622516,39020.866236439855,24815.196192598843,0.0,63836.0624290387,21092.916763709018,1536.7255467144655,0.0,0.8866912273860178,2.8167018044371805,0.0014959135982669303,354195.8012951642,1555223.452529506,4.390857957216387,1555223.452529506,4.390857957216387,0.85,0.09568962228989134,4.027634451161993,1.2674128990573812,1.0,0.0,4.027634451162337,1.2848597164355593,1.285155032580242,3.1346880905686754,19335.40090988155,1971.6621792234405,4632.441516551485,4632.441516551485,5.5590103667452535,5.018150397232706,-2.3745510707316595,7.392701467964365,3.4660769360998636,3.4660769360998636,0.9903076960285324,0.0,0.0,0.00022983113817338295,1.0000091939606957,0.00022982902513435916,199.0456444740323,0.0,4.2376155516196234e-07,1.2009402473290012,0.03954278146982214,7.742876580399e-05,0.00015240237236939297,0.0006138210453937857,0.09568962228989372,0.07181389322785339,0.023875729062040323,0.09568962541236709,0.0718138932278516,0.023875729062039726,0.3758808978299188,0.3758808978299188,0.1249679211952911,0.0,4.739748884730204,4.656141755313229,4.991407680598911,4.741345554696181,4.65817344149815,4.9916939864608025,24815.196192598843,21092.916763709018,0.85,1.0656723617955037,0.6622673046230481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523901707503242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90554248572,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.255563907178,1536.7255467144655,0.3758808978299188,0.1249679211952911,6.112874298809886,3.4660769360998636
2886.0,-30.14946412540618,5.018135446555478,35.00810326187741,24.103615956287854,4.985463770499021,-26.635992422119767,-40.16131656300274,1.471992067212652,-0.29162845823304906,-5.033284570909477,40.0159890452605,42276.41325920009,25751.794081267286,25751.794081267286,68028.20734046737,77395.17166234589,77395.17166234589,25751.794081267286,103146.96574361318,103146.96574361318,103146.96574361318,127962.11319160348,91618.60409871751,56499.8697244713,39020.815971384676,24815.147447990294,0.0,63835.963419374966,21092.87533079175,1536.7225131560115,0.0,0.886691402023061,2.816700059620937,0.0014959135982669303,354196.11357830116,1555222.744837682,4.39085208791788,1555222.744837682,4.39085208791788,0.8500000000000001,0.09568938843952267,4.027634451161993,1.2674125320045277,1.0,0.0,4.027634451160974,1.2848597574744363,1.2851550709134514,3.1346879904456246,19335.37276736778,1971.6593094856837,4632.441516551485,4632.441516551485,5.559011158426372,5.018135446555478,-2.374512100630714,7.392647547186192,3.466102710727291,3.466102710727291,0.9903150602077975,0.0,0.0,0.00022982902513435916,1.0000091341607449,0.00022982692585827487,199.04571694331693,0.0,4.2059121428781755e-07,1.191955501291675,0.039543202061036425,7.742822586132041e-05,0.00015240079927303875,0.0006138147095367145,0.09568938843952379,0.07181367161579942,0.02387571682372437,0.09568939608836896,0.07181367161579857,0.023875716823724094,0.3758798888994452,0.3758798888994452,0.1249679073442004,0.0,4.7401218891204735,4.6566067267345375,4.991503011950954,4.741656112676424,4.658509414587286,4.991927343382372,24815.147447990294,21092.87533079175,0.85,1.0656721336459067,0.6622663933410411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906999357081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.89655773969,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.248820160443,1536.7225131560115,0.3758798888994452,0.1249679073442004,6.112874298809886,3.466102710727291
2887.0,-30.149551220225277,5.018120726642174,35.0080952754741,24.103603732679062,4.985483952947987,-26.636068801460457,-40.1613777159713,1.4720015341831487,-0.2912419122972665,-5.033249538663037,40.01597390298442,42276.29043575718,25751.76638959648,25751.76638959648,68028.05682535366,77395.04031333668,77395.04031333668,25751.76638959648,103146.80670293316,103146.80670293316,103146.80670293316,127961.9076203998,91618.51607345184,56499.790071652074,39020.80666866641,24815.100917466636,0.0,63835.90758613305,21092.83577984664,1536.7193235043126,0.0,0.8866916353309345,2.8166990627173876,0.0014959135982669303,354196.59735557315,1555222.0917277872,4.390844246780047,1555222.0917277872,4.390844246780047,0.8499999999999999,0.09568915044723694,4.027634451161993,1.2674122440768407,1.0,0.0,4.0276344511605355,1.2848597175170475,1.285155028249463,3.1346880879301553,19335.354190340317,1971.6574151560744,4632.441516551485,4632.441516551485,5.559005180656181,5.018120726642174,-2.3744639709836752,7.392584697625849,3.4661284512683816,3.4661284512683816,0.990322414648109,0.0,0.0,0.00022982692585827487,1.0000090760372837,0.00022982483995945865,199.0457889514541,0.0,4.1785191325992874e-07,1.1841923221786381,0.03954361991294968,7.742768929291074e-05,0.00015239923656536414,0.0006138084155214472,0.09568915044723457,0.07181344652622024,0.023875703921014332,0.09568918878457068,0.07181344652622201,0.023875703921014926,0.37587888072450276,0.37587888072450276,0.12496789631855025,0.0,4.740485890392847,4.657085600244784,4.99152034228058,4.742007626365762,4.659067397564684,4.991656286207046,24815.100917466636,21092.83577984664,0.85,1.0656707078780732,0.6622650485342325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912256791323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.888794560575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.242084970138,1536.7193235043126,0.37587888072450276,0.12496789631855025,6.112874298809886,3.4661284512683816
2888.0,-30.14963781598234,5.018105990113457,35.00808734004871,24.10357816787439,4.985489102239016,-26.636146235041,-40.16143527170641,1.4719975212976315,-0.29074413497903606,-5.0332260428891855,40.015959415016496,42276.154708840775,25751.768383445982,25751.768383445982,68027.92309228676,77394.91558213068,77394.91558213068,25751.768383445982,103146.68396557667,103146.68396557667,103146.68396557667,127961.74714945618,91618.42837817791,56499.69124365915,39020.81903835417,24815.063183879505,0.0,63835.882222233675,21092.803706297578,1536.7169050140374,0.0,0.8866918075046705,2.8166952539124037,0.0014959135982669303,354196.9218203938,1555221.466839414,4.390838460273339,1555221.466839414,4.390838460273339,0.85,0.09568891971421281,4.027634451161993,1.2674119039485232,1.0,0.0,4.0276344511607975,1.2848597405995388,1.2851550486570327,3.134688031615518,19335.335682954963,1971.655527927984,4632.441516551485,4632.441516551485,5.559005611066256,5.018105990113457,-2.3744242853469784,7.392530275460436,3.466154236505461,3.466154236505461,0.9903297818587031,0.0,0.0,0.00022982483995945865,1.0000090240368757,0.0002298227660303431,199.045860547023,0.0,4.1518937554780195e-07,1.1766466903024708,0.03954403510232523,7.742718429048892e-05,0.00015239765566896972,0.0006138020482486653,0.09568891971421634,0.07181322731375307,0.023875692400463264,0.09568892737636465,0.07181322731375044,0.023875692400462382,0.3758778743073596,0.3758778743073596,0.12496788288474477,0.0,4.740876317747052,4.657586314366142,4.991577919229485,4.742481907910133,4.659633644343501,4.99185291029363,24815.063183879505,21092.803706297578,0.85,1.0656690363494814,0.6622631854865512,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917480770918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.881248928694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.235358033082,1536.7169050140374,0.3758778743073596,0.12496788288474477,6.112874298809886,3.466154236505461
2889.0,-30.14972375092452,5.018091215965816,35.008079389495244,24.103537445794814,4.985489930033866,-26.636223505908877,-40.16149656437335,1.4719896850182048,-0.2904108841881339,-5.033203613840633,40.01594310352509,42276.037399200446,25751.772897716954,25751.772897716954,68027.81029691739,77394.74720642106,77394.74720642106,25751.772897716954,103146.520104138,103146.520104138,103146.520104138,127961.5347638296,91618.29502226945,56499.60877247395,39020.762499772776,24815.014659691584,0.0,63835.77715946436,21092.762460737846,1536.7138863417317,0.0,0.8866919808517719,2.8166934865278592,0.0014959135982669303,354197.23155449214,1555220.7632998924,4.390832634333074,1555220.7632998924,4.390832634333074,0.85,0.09568868736171232,4.027634451161993,1.2674115786561746,1.0,0.0,4.0276344511602735,1.284859781545628,1.285155086947686,3.134687931718846,19335.30753925832,1971.652658069608,4632.441516551485,4632.441516551485,5.559006585556912,5.018091215965816,-2.374385424681011,7.3924766406468265,3.466179992197035,3.466179992197035,0.9903371406277243,0.0,0.0,0.0002298227660303431,1.0000089551801838,0.0002298207079444935,199.045931596289,0.0,4.1280700551746766e-07,1.1698950536365034,0.039544447909330746,7.742664650302967e-05,0.00015239611952731343,0.0006137958612316085,0.09568868736171068,0.07181300695582307,0.02387568040588761,0.09568869807386725,0.07181300695582431,0.02387568040588802,0.3758768709407019,0.3758768709407019,0.12496786997759679,0.0,4.7412512279007615,4.658053902773645,4.991673021999645,4.742792729652479,4.659966710133801,4.992096088011635,24815.014659691584,21092.762460737846,0.85,1.0656690232967818,0.6622624377798862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523922674820142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.87449729203,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.228638190742,1536.7138863417317,0.3758768709407019,0.12496786997759679,6.112874298809886,3.466179992197035
2890.0,-30.14980913037029,5.018076586043541,35.00807144867058,24.10352099630984,4.985503776336934,-26.63629897481802,-40.16155757764352,1.4719936207846192,-0.28996288985291585,-5.0331725783866315,40.01592748579099,42275.92137073134,25751.755590673027,25751.755590673027,68027.67696140436,77394.62417441327,77394.62417441327,25751.755590673027,103146.3797650863,103146.3797650863,103146.3797650863,127961.34627980803,91618.21205647833,56499.53265775026,39020.75488747563,24814.966514721735,0.0,63835.72140219736,21092.721537513473,1536.710694993533,0.0,0.8866921955231218,2.8166912138478555,0.0014959135982669303,354197.66013915476,1555220.0896834065,4.390825419547951,1555220.0896834065,4.390825419547951,0.85,0.09568845204309037,4.027634451161993,1.2674112451216208,1.0,0.0,4.027634451162871,1.284859767381735,1.2851550701360483,3.1346879662746674,19335.290029992444,1971.6508726213788,4632.441516551485,4632.441516551485,5.559002849504579,5.018076586043541,-2.3743402330443715,7.392416819087912,3.4662057119793523,3.4662057119793523,0.9903444891369578,0.0,0.0,0.0002298207079444935,1.0000088972985564,0.00022981866317923336,199.04600218632618,0.0,4.096536152409916e-07,1.1609583455929702,0.039544857562945984,7.742611117045301e-05,0.00015239459677404048,0.0006137897281380658,0.09568845204308955,0.07181278401601404,0.023875668027075508,0.09568844531295656,0.07181278401601465,0.023875668027075712,0.37587586833861536,0.37587586833861536,0.12496785980672596,0.0,4.741631287210339,4.658543023453262,4.991723922540302,4.743209688533739,4.660558247761173,4.991986546620808,24814.966514721735,21092.721537513473,0.85,1.0656678653758067,0.6622611986221888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452392782923693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.86556058399,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.2219287002,1536.710694993533,0.37587586833861536,0.12496785980672596,6.112874298809886,3.4662057119793523
