time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2891.0,-30.14989388997,5.018061980963006,35.00806354319668,24.103495047334604,4.985511106179544,-26.636374537515618,-40.16161485398186,1.4719917537251423,-0.2895272989189266,-5.033147081846266,40.01591263380754,42275.792377727375,25751.75260966413,25751.75260966413,68027.5449873915,77394.4890886969,77394.4890886969,25751.75260966413,103146.24169836103,103146.24169836103,103146.24169836103,127961.16699889454,91618.11414835368,56499.44067223079,39020.74830680321,24814.925300533505,0.0,63835.673607336714,21092.68650545348,1536.7080274626196,0.0,0.8866923792063401,2.8166884574945636,0.0014959135982669303,354198.0122343949,1555219.4490951088,4.39081924622977,1555219.4490951088,4.39081924622977,0.85,0.09568822132919785,4.027634451161993,1.2674109170818704,1.0,0.0,4.027634451161182,1.2848597803397166,1.2851550804696346,3.134687934660923,19335.269367266726,1971.648765609737,4632.441516551485,4632.441516551485,5.559002205997505,5.018061980963006,-2.374299089646034,7.39236107060904,3.4662314506460756,3.4662314506460756,0.9903518430417358,0.0,0.0,0.00022981866317923336,1.0000088327109338,0.00022981663327534385,199.04607226393068,0.0,4.0700235043911245e-07,1.1534446611444447,0.039545264565296424,7.74256086289619e-05,0.00015239305455027146,0.0006137835166244823,0.09568822132919692,0.07181256469985248,0.02387565662934445,0.09568820539405051,0.07181256469985317,0.02387565662934468,0.37587486796620256,0.37587486796620256,0.12496784920667676,0.0,4.742019451742067,4.659038220271327,4.991789044779011,4.74361978292734,4.66106726795482,4.992098022100095,24814.925300533505,21092.68650545348,0.85,1.0656665958573517,0.6622596737644288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523932950338252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.85804689954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.215227473607,1536.7080274626196,0.37587486796620256,0.12496784920667676,6.112874298809886,3.4662314506460756
2892.0,-30.149978115838216,5.018047456383395,35.00805565889305,24.103463300876342,4.985521566307237,-26.63644930670069,-40.16167199062181,1.4719927571697111,-0.28925864929880163,-5.033118924096852,40.01589743948678,42275.66518578356,25751.74294955333,25751.74294955333,68027.40813533688,77394.31799151105,77394.31799151105,25751.74294955333,103146.06094106438,103146.06094106438,103146.06094106438,127960.94166220182,91617.98128081048,56499.35156343269,39020.69968597532,24814.880721137433,0.0,63835.58040711275,21092.64861296682,1536.7051009021418,0.0,0.8866925776849618,2.8166882097675825,0.0014959135982669303,354198.40107999987,1555218.793741495,4.390812575662166,1555218.793741495,4.390812575662166,0.8500000000000001,0.09568798918817292,4.027634451161993,1.2674105835473166,1.0,0.0,4.027634451163109,1.284859779836928,1.2851550773584528,3.1346879358875825,19335.24132663566,1971.645906261125,4632.441516551485,4632.441516551485,5.559000120680126,5.018047456383395,-2.3742559852884764,7.392303441671872,3.4662571724235205,3.4662571724235205,0.9903591921210059,0.0,0.0,0.00022981663327534385,1.000008777097166,0.00022981461617012757,199.04614190029943,0.0,4.0404439628004113e-07,1.1450618190576365,0.039545668609692705,7.742510731618611e-05,0.00015239152595915772,0.0006137773600182508,0.09568798918817359,0.07181234435149296,0.023875644836680622,0.09568803616530841,0.07181234435149246,0.023875644836680456,0.3758738700722283,0.3758738700722283,0.12496783916000158,0.0,4.742377073157684,4.659496908761696,4.991841594809728,4.743860274798067,4.661384958015276,4.992105344215815,24814.880721137433,21092.64861296682,0.85,1.0656660079142488,0.6622586481734735,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523938034264314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84966405745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.208535818612,1536.7051009021418,0.3758738700722283,0.12496783916000158,6.112874298809886,3.4662571724235205
2893.0,-30.150061836742225,5.018033022468587,35.00804780998516,24.103447095863544,4.985533461549972,-26.636523477835023,-40.1617327943444,1.4719951026427698,-0.28876276051755667,-5.0330902004059075,40.01588270185429,42275.555471739994,25751.732069776954,25751.732069776954,68027.28754151694,77394.2039998694,77394.2039998694,25751.732069776954,103145.93606964636,103145.93606964636,103145.93606964636,127960.77456913496,91617.90589598597,56499.28031759862,39020.695087097054,24814.838499488604,0.0,63835.53358658566,21092.61272456531,1536.7023018775399,0.0,0.8866927773913199,2.8166850365873937,0.0014959135982669303,354198.79774134327,1555218.1580857267,4.390805863834236,1555218.1580857267,4.390805863834236,0.85,0.09568775742557588,4.027634451161993,1.2674102758383379,1.0,0.0,4.027634451161596,1.2848597730288291,1.285155067956957,3.134687952497383,19335.225417272086,1971.6442839575275,4632.441516551485,4632.441516551485,5.558997772074894,5.018033022468587,-2.3742124411287264,7.392245463597313,3.4662828941436095,3.4662828941436095,0.9903665411838884,0.0,0.0,0.00022981461617012757,1.0000087244811002,0.0002298126111743448,199.04621111921594,0.0,4.014970111079162e-07,1.1378425294798344,0.039546070106703815,7.74245738319867e-05,0.00015239004233814088,0.0006137713845351309,0.09568775742557765,0.0718121243315089,0.02387563309406876,0.09568777562762701,0.07181212433150756,0.023875633094068316,0.37587287227629745,0.37587287227629745,0.12496782883672648,0.0,4.742756388368321,4.659988910598599,4.991880841954526,4.744327439888366,4.662011286001302,4.992092456051125,24814.838499488604,21092.61272456531,0.85,1.0656649003998007,0.6622574152121404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523943086180244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.84244476788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.20185203072,1536.7023018775399,0.37587287227629745,0.12496782883672648,6.112874298809886,3.4662828941436095
2894.0,-30.150144894776005,5.018018569158719,35.00803997665951,24.103416397143178,4.9855373808369015,-26.636597849952647,-40.16178986113516,1.4719903360135145,-0.2883348877550702,-5.03306664689954,40.015867457902466,42275.433046190665,25751.734397184144,25751.734397184144,68027.16744337481,77394.0635073789,77394.0635073789,25751.734397184144,103145.79790456305,103145.79790456305,103145.79790456305,127960.5932091058,91617.80051353155,56499.19282019582,39020.67521481747,24814.79530454276,0.0,63835.47051936023,21092.576008861346,1536.699562900927,0.0,0.8866929525969083,2.816682154937367,0.0014959135982669303,354199.1230050068,1555217.5005918643,4.390799975441725,1555217.5005918643,4.390799975441725,0.85,0.09568752797468887,4.027634451161993,1.2674099477985878,1.0,0.0,4.027634451163479,1.2848597994707502,1.2851550918286825,3.1346878879867095,19335.20317714892,1971.6420160961104,4632.441516551485,4632.441516551485,5.5589982744896975,5.018018569158719,-2.3741727017239667,7.392191270882686,3.4663086190066146,3.4663086190066146,0.990373891144747,0.0,0.0,0.0002298126111743448,1.0000086554096068,0.00022981062206927882,199.04627979012548,0.0,3.990868138690247e-07,1.1310120305048161,0.03954646919351768,7.742407313824821e-05,0.0001523885380360966,0.0006137653257563924,0.09568752797468981,0.07181190630354235,0.02387562167114746,0.09568752608906954,0.07181190630354164,0.023875621671147224,0.3758718768856034,0.3758718768856034,0.12496781752016306,0.0,4.743142662656794,4.660478932107935,4.9919539804112105,4.744731759144486,4.662483602227724,4.9922913275270275,24814.79530454276,21092.576008861346,0.85,1.0656640718696249,0.6622561516699284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523948107811462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8356142689,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.195175551415,1536.699562900927,0.3758718768856034,0.12496781752016306,6.112874298809886,3.4663086190066146
2895.0,-30.150227369278802,5.018004185413576,35.008032147109326,24.10339006399738,4.9855466126530406,-26.63667116548738,-40.16184298144651,1.4719904088615863,-0.2879544347197225,-5.033038903135654,40.01585190121864,42275.29679639101,25751.72604941713,25751.72604941713,68027.02284580814,77393.91934409685,77393.91934409685,25751.72604941713,103145.64539351399,103145.64539351399,103145.64539351399,127960.39366279035,91617.6933757384,56499.093435748124,39020.66659998919,24814.74826927636,0.0,63835.41486926555,21092.536028884904,1536.6965057570346,0.0,0.8866931502789954,2.8166803870218398,0.0014959135982669303,354199.50613460236,1555216.8296096327,4.390793331650275,1555216.8296096327,4.390793331650275,0.85,0.0956872963765345,4.027634451161993,1.267409588438459,1.0,0.0,4.027634451161616,1.2848598032376417,1.2851550930405855,3.134687878796579,19335.18056657557,1971.6397104592875,4632.441516551485,4632.441516551485,5.5589964724665135,5.018004185413576,-2.3741298929871837,7.39213407840076,3.466334313962252,3.466334313962252,0.9903812325606435,0.0,0.0,0.00022981062206927882,1.0000085946058823,0.00022980864695452987,199.0463479786234,0.0,3.9592396349660577e-07,1.1220485125493806,0.03954686511748118,7.742360707289874e-05,0.0001523870149963801,0.0006137591915091597,0.09568729637653392,0.07181168658114005,0.02387560979539387,0.09568729700001609,0.07181168658114048,0.023875609795394017,0.37587088362696014,0.37587088362696014,0.12496780749120666,0.0,4.743520636100698,4.6609613080293,4.9920168454210625,4.745084468415939,4.6629433256343304,4.992321067569833,24814.74826927636,21092.536028884904,0.85,1.0656627357263515,0.6622545946160215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523953089686596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.82665075095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.188509560914,1536.6965057570346,0.37587088362696014,0.12496780749120666,6.112874298809886,3.466334313962252
2896.0,-30.1503093031203,5.017989751087738,35.008024316023814,24.103359784372174,4.985547758917939,-26.63674480295676,-40.16190371531991,1.4719832587543624,-0.2874652554839372,-5.033016842514199,40.01583619739824,42275.19441460472,25751.732119100663,25751.732119100663,68026.92653370538,77393.79178454223,77393.79178454223,25751.732119100663,103145.5239036429,103145.5239036429,103145.5239036429,127960.2265710144,91617.59935003199,56499.02443942784,39020.638789560166,24814.7026673715,0.0,63835.34145693167,21092.497267265775,1536.6936631658255,0.0,0.8866933195461711,2.8166765239534612,0.0014959135982669303,354199.8107826468,1555216.1522814103,4.390787642841972,1555216.1522814103,4.390787642841972,0.85,0.09568706805844078,4.027634451161993,1.2674092988623307,1.0,0.0,4.027634451161345,1.2848598407693126,1.2851551280430042,3.134687787230114,19335.160723203135,1971.637686998428,4632.441516551485,4632.441516551485,5.55899778272235,5.017989751087738,-2.374091280852359,7.392081031940097,3.4663600058143986,3.4663600058143986,0.9903885730898282,0.0,0.0,0.00022980864695452987,1.0000085382694943,0.0002298066848031234,199.04641572015265,0.0,3.9313937761624474e-07,1.1141569961644375,0.03954725825685879,7.742307421109226e-05,0.0001523855727434376,0.0006137533826415213,0.09568706805844235,0.07181146932985533,0.02387559872858703,0.09568700702881489,0.07181146932985415,0.023875598728586637,0.37586989193680614,0.37586989193680614,0.12496779791783909,0.0,4.743918591867896,4.6614569190380735,4.99212001806103,4.745551587030263,4.663481122778023,4.992574663114681,24814.7026673715,21092.497267265775,0.85,1.0656624525084069,0.6622537523845922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452395803656439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81875923456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.181852491884,1536.6936631658255,0.37586989193680614,0.12496779791783909,6.112874298809886,3.4663600058143986
2897.0,-30.150390652999562,5.017975444750236,35.00801649224682,24.103338096197717,4.985560997609637,-26.636816705455338,-40.16195662608368,1.4719870500654524,-0.28710205807010425,-5.032986350366815,40.01582074810335,42275.06212413562,25751.71676050026,25751.71676050026,68026.77888463589,77393.65003852437,77393.65003852437,25751.71676050026,103145.36679902463,103145.36679902463,103145.36679902463,127960.02166066166,91617.49579777944,56498.93018247687,39020.6284614473,24814.654861637027,0.0,63835.283323084324,21092.456632391473,1536.6904974072918,0.0,0.8866935308378678,2.8166753042619828,0.0014959135982669303,354200.2318669107,1555215.4859314542,4.390780541656506,1555215.4859314542,4.390780541656506,0.85,0.09568683650492321,4.027634451161993,1.2674089675256983,1.0,0.0,4.027634451162814,1.2848598270831588,1.2851551118324844,3.134687820620386,19335.13886932942,1971.635458523494,4632.441516551485,4632.441516551485,5.558994467278356,5.017975444750236,-2.374046474194151,7.392021918944387,3.4663856584351267,3.4663856584351267,0.9903959024100362,0.0,0.0,0.0002298066848031234,1.0000084774206022,0.0002298047366517144,199.0464829789121,0.0,3.9055920455787966e-07,1.106844785717031,0.039547648816063354,7.742260998979747e-05,0.00015238407481332593,0.0006137473495265981,0.09568683650492127,0.07181124935501373,0.02387558714990754,0.09568679126960218,0.07181124935501519,0.023875587149908024,0.3758689026259562,0.3758689026259562,0.12496779119618213,0.0,4.744300303061152,4.661944863520148,4.9921811066530495,4.745884292296694,4.663954357590399,4.9924834499736335,24814.654861637027,21092.456632391473,0.85,1.0656611100218274,0.6622522831170388,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523962951016132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81144702411,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.175203504947,1536.6904974072918,0.3758689026259562,0.12496779119618213,6.112874298809886,3.4663856584351267
2898.0,-30.150471475474948,5.017961161189556,35.0080087008779,24.103312007524096,4.985568613533305,-26.63688869556308,-40.16201330870388,1.4719858336214149,-0.2866862684809348,-5.032960741826071,40.01580604450351,42274.947822934606,25751.714027281603,25751.714027281603,68026.66185021622,77393.51334372447,77393.51334372447,25751.714027281603,103145.22737100607,103145.22737100607,103145.22737100607,127959.84094278631,91617.39480738388,56498.85144093924,39020.60374049405,24814.61357178024,0.0,63835.21731227429,21092.421536013204,1536.687818287762,0.0,0.8866937145522775,2.8166728217973502,0.0014959135982669303,354200.5855108387,1555214.8517445812,4.390774367302651,1555214.8517445812,4.390774367302651,0.85,0.0956866091189767,4.027634451161993,1.2674086702568457,1.0,0.0,4.027634451160582,1.2848598367976216,1.285155119045948,3.1346877969198954,19335.11755611511,1971.6332851804757,4632.441516551485,4632.441516551485,5.558993877261484,5.017961161189556,-2.37400523868616,7.391966399875716,3.4664113256084597,3.4664113256084597,0.9904032358881313,0.0,0.0,0.0002298047366517144,1.0000084224655346,0.000229802801145542,199.04654980166234,0.0,3.8777268627013933e-07,1.0989477928895748,0.03954803658874963,7.742211267835442e-05,0.00015238262397336,0.0006137415060735681,0.09568660911897758,0.07181103262131991,0.02387557649765767,0.09568655993827149,0.07181103262131924,0.023875576497657446,0.37586791508385414,0.37586791508385414,0.12496778427157652,0.0,4.744685558362448,4.662434155950166,4.992252358059034,4.7462744733451245,4.664439800078867,4.992586065271098,24814.61357178024,21092.421536013204,0.85,1.0656603786188723,0.6622511773733077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523967830444537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.80355003128,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.168563485597,1536.687818287762,0.37586791508385414,0.12496778427157652,6.112874298809886,3.4664113256084597
2899.0,-30.150551757089595,5.017947024087155,35.008000946581866,24.10328455679121,4.985584678535082,-26.636959353857467,-40.16206600992007,1.4719922753029295,-0.2864781731801713,-5.032929220420574,40.01579154159027,42274.81935120382,25751.696452288077,25751.696452288077,68026.5158034919,77393.33697575817,77393.33697575817,25751.696452288077,103145.03342804624,103145.03342804624,103145.03342804624,127959.60427929947,91617.25734613281,56498.76172749752,39020.550687372546,24814.570851253233,0.0,63835.12153862578,21092.38522356525,1536.6849159499382,0.0,0.8866939276570711,2.816673764198085,0.0014959135982669303,354201.020809496,1555214.2262137942,4.390767205186156,1555214.2262137942,4.390767205186156,0.85,0.09568637924110471,4.027634451161993,1.2674082960607485,1.0,0.0,4.027634451161721,1.2848598106562912,1.2851550904116262,3.134687860697211,19335.08854601878,1971.6303269739187,4632.441516551485,4632.441516551485,5.558990083367169,5.017947024087155,-2.373959633471872,7.391906657559026,3.466436975808905,3.466436975808905,0.9904105645168301,0.0,0.0,0.000229802801145542,1.000008366108022,0.00022980087860656804,199.04661617727672,0.0,3.8525582573768205e-07,1.091815010140591,0.03954842184457537,7.742165030086336e-05,0.00015238115084467864,0.0006137355728497401,0.09568637924110436,0.07181081403341572,0.02387556520768865,0.09568643422696536,0.07181081403341598,0.023875565207688736,0.37586692936382227,0.37586692936382227,0.12496777784188177,0.0,4.745026836656564,4.6628790614730065,4.992280869751255,4.7464510472403845,4.664718346556526,4.992454862769932,24814.570851253233,21092.38522356525,0.85,1.0656596895853008,0.6622501584119941,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523972678241954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.79641724854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.16193132024,1536.6849159499382,0.37586692936382227,0.12496777784188177,6.112874298809886,3.466436975808905
2900.0,-30.150631454957654,5.017932848340647,35.00799321990028,24.103264335449808,4.985588348123082,-26.63703072633003,-40.162122587766476,1.4719876194954633,-0.2858779736449151,-5.032906376954436,40.01577683732548,42274.709494426424,25751.701089580973,25751.701089580973,68026.41058400739,77393.24000819986,77393.24000819986,25751.701089580973,103144.94109778083,103144.94109778083,103144.94109778083,127959.47155774996,91617.19403129928,56498.685363267025,39020.56518670251,24814.530459969126,0.0,63835.09564667163,21092.350890973757,1536.6823551452394,0.0,0.8866940972892374,2.81666853112632,0.0014959135982669303,354201.3362693636,1555213.5919986293,4.390761504117867,1555213.5919986293,4.390761504117867,0.85,0.09568615323382156,4.027634451161993,1.2674080130783842,1.0,0.0,4.027634451162559,1.2848598364094346,1.2851551137003663,3.13468779786696,19335.075183930152,1971.6289644200774,4632.441516551485,4632.441516551485,5.55899108441443,5.017932848340647,-2.3739204002250016,7.391853248565648,3.4664626463849966,3.4664626463849966,0.9904178989671418,0.0,0.0,0.00022980087860656804,1.0000083052812732,0.00022979897006148537,199.04668207029698,0.0,3.826748772370497e-07,1.084500602089799,0.039548804519452606,7.742115391435144e-05,0.0001523797246922166,0.0006137298288289514,0.09568615323382301,0.07181059861521508,0.023875554618607932,0.09568611530148873,0.07181059861521398,0.02387555461860757,0.37586594273483576,0.37586594273483576,0.12496776926274067,0.0,4.7454186178650275,4.663377208281872,4.99235164188309,4.747028403309514,4.665413037998292,4.992678173504714,24814.530459969126,21092.350890973757,0.85,1.0656584735226962,0.6622487060788266,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523977493601168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.789102840485,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.155307296043,1536.6823551452394,0.37586594273483576,0.12496776926274067,6.112874298809886,3.4664626463849966
2901.0,-30.150710626303265,5.017918734283435,35.00798549344203,24.10323800230401,4.9855973805679135,-26.63710108848637,-40.16217525405807,1.4719878427510622,-0.28550173624319086,-5.0328788265331195,40.01576139046578,42274.58559816517,25751.693686865474,25751.693686865474,68026.27928503064,77393.09655611677,77393.09655611677,25751.693686865474,103144.79024298224,103144.79024298224,103144.79024298224,127959.27367401746,91617.08619082988,56498.596934130874,39020.54361855445,24814.483431035216,0.0,63835.02704958967,21092.310916379934,1536.6792993394533,0.0,0.8866942935870601,2.816666796216233,0.0014959135982669303,354201.71673084446,1555212.925754537,4.390754906860977,1555212.925754537,4.390754906860977,0.85,0.09568592416024659,4.027634451161993,1.2674076927313584,1.0,0.0,4.027634451161625,1.284859839306257,1.2851551141455138,3.134687790799548,19335.052425062608,1971.626643661455,4632.441516551485,4632.441516551485,5.558989486398468,5.017918734283435,-2.3738777252022736,7.391796459485708,3.466488281741612,3.466488281741612,0.9904252233547463,0.0,0.0,0.00022979897006148537,1.0000082504177332,0.00022979707413962983,199.0467475280345,0.0,3.7988956628542205e-07,1.0766070308528861,0.03954918440901889,7.742069184856356e-05,0.00015237827821292183,0.0006137240029391109,0.095685924160248,0.07181038090553457,0.02387554325471343,0.0956858872685425,0.0718103809055335,0.02387554325471308,0.3758649589052606,0.3758649589052606,0.12496776154685028,0.0,4.745799996280539,4.6638643714987325,4.992413763036154,4.747377090289945,4.665865174718363,4.992714642232272,24814.483431035216,21092.310916379934,0.85,1.0656575618302009,0.6622474768487924,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523982273949787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.78120926925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.148692290182,1536.6792993394533,0.3758649589052606,0.12496776154685028,6.112874298809886,3.466488281741612
2902.0,-30.150789220750486,5.01790464706882,35.00797778143619,24.10320664001631,4.985604820998915,-26.637171090595345,-40.162231657281495,1.4719866908437775,-0.28517355681293566,-5.032852889587431,40.01574635850644,42274.47963549672,25751.69046575387,25751.69046575387,68026.17010125058,77392.93924241424,77392.93924241424,25751.69046575387,103144.62970816811,103144.62970816811,103144.62970816811,127959.06926511366,91616.96361120485,56498.52554724611,39020.48673773193,24814.439556945556,0.0,63834.92629467748,21092.273623403722,1536.6764600551505,0.0,0.8866944801629881,2.816665505509328,0.0014959135982669303,354202.07491109654,1555212.2774058662,4.390748636343305,1555212.2774058662,4.390748636343305,0.85,0.09568569703660543,4.027634451161993,1.2674073526030405,1.0,0.0,4.027634451160944,1.284859848610915,1.2851551210161896,3.1346877680988636,19335.026555614288,1971.6240057118678,4632.441516551485,4632.441516551485,5.5589887910606866,5.01790464706882,-2.3738362351576177,7.391740882226437,3.466513912081587,3.466513912081587,0.9904325463090249,0.0,0.0,0.00022979707413962983,1.0000081903044058,0.00022979519204705597,199.0468125088382,0.0,3.773770789136439e-07,1.0694866416412667,0.0395495617860978,7.742019699976783e-05,0.000152376877139862,0.0006137183599289865,0.09568569703660533,0.07181016471957095,0.023875532317034376,0.09568568675909311,0.07181016471957102,0.0238755323170344,0.3758639769809745,0.3758639769809745,0.12496775404391584,0.0,4.746166158688311,4.664328623138147,4.992483850249187,4.74767933277451,4.6662347258551335,4.992813525314261,24814.439556945556,21092.273623403722,0.85,1.0656575334202674,0.6622468621698955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523987022720102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.77408888003,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.142085175728,1536.6764600551505,0.3758639769809745,0.12496775404391584,6.112874298809886,3.466513912081587
2903.0,-30.150867223354723,5.017890706349203,35.00797010423958,24.103184427972906,4.9856211318265125,-26.637239672879364,-40.162280237395294,1.4719935813511718,-0.28488735020272316,-5.032821226189365,40.01573194838698,42274.343988166554,25751.672886354027,25751.672886354027,68026.01687452057,77392.782857017,77392.782857017,25751.672886354027,103144.45574337101,103144.45574337101,103144.45574337101,127958.85265251785,91616.84531213155,56498.427823853606,39020.463875864385,24814.396909146828,0.0,63834.86078501122,21092.2373727748,1536.6735587437238,0.0,0.8866946936536958,2.816665436233722,0.0014959135982669303,354202.5121720616,1555211.655878182,4.390741461265255,1555211.655878182,4.390741461265255,0.8499999999999999,0.09568546796883026,4.027634451161993,1.2674069712636995,1.0,0.0,4.027634451164155,1.2848598202593808,1.285155090239789,3.1346878372684386,19335.00158954214,1971.6214598810134,4632.441516551485,4632.441516551485,5.5589849962151865,5.017890706349203,-2.37379051097337,7.3916812173225726,3.4665395269956507,3.4665395269956507,0.9904398648559002,0.0,0.0,0.00022979519204705597,1.0000081286335918,0.00022979332414132218,199.04687700035143,0.0,3.746245276731215e-07,1.0616859114256263,0.03954993641062547,7.741977078869109e-05,0.0001523754212583649,0.000613712496170512,0.09568546796882992,0.071809946996838,0.02387552097199192,0.09568552678535118,0.07180994699683826,0.023875520971992,0.3758629955157261,0.3758629955157261,0.12496774723603458,0.0,4.746507827267919,4.664774271163594,4.992511703581442,4.747933875986632,4.6666167965937575,4.992683333293428,24814.396909146828,21092.2373727748,0.85,1.0656562266756515,0.6622454168192188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452399173689045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.76628814982,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.135486979425,1536.6735587437238,0.3758629955157261,0.12496774723603458,6.112874298809886,3.4665395269956507
2904.0,-30.150944685869348,5.017876795209324,35.00796246965964,24.103163263667398,4.985630315880612,-26.637308481746594,-40.16233269413931,1.471994111757843,-0.28442329022885815,-5.032794978314331,40.01571783529269,42274.22646899488,25751.669336785384,25751.669336785384,68025.89580578027,77392.65986829707,77392.65986829707,25751.669336785384,103144.32920508245,103144.32920508245,103144.32920508245,127958.68748143467,91616.75730642115,56498.34513949405,39020.45796325233,24814.358276352217,0.0,63834.81623960455,21092.204534899385,1536.6710158727892,0.0,0.8866948784836127,2.8166623930943224,0.0014959135982669303,354202.874646781,1555211.0471617694,4.390735249432011,1555211.0471617694,4.390735249432011,0.85,0.09568524189035342,4.027634451161993,1.2674066926771776,1.0,0.0,4.027634451163213,1.2848598216352263,1.2851550892158285,3.134687833911772,19334.983016641658,1971.6195659722391,4632.441516551485,4632.441516551485,5.558984229973749,5.017876795209324,-2.3737487409734888,7.391625536182813,3.4665651626236813,3.4665651626236813,0.9904471893210518,0.0,0.0,0.00022979332414132218,1.0000080723558868,0.0002297914691828032,199.0469410453623,0.0,3.718008028415309e-07,1.0536834752528985,0.03955030821142831,7.74193105689572e-05,0.00015237401357236498,0.0006137068265258823,0.09568524189035066,0.07180973177694895,0.023875510113401714,0.09568528501243896,0.07180973177695102,0.023875510113402398,0.3758620135985897,0.3758620135985897,0.1249677384687319,0.0,4.746870775826494,4.665243207105334,4.9925547946729125,4.748371688085456,4.667168636302392,4.992777076430343,24814.358276352217,21092.204534899385,0.85,1.0656550737209685,0.6622440379606983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523996415564382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.758285713644,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.128898019895,1536.6710158727892,0.3758620135985897,0.1249677384687319,6.112874298809886,3.4665651626236813
2905.0,-30.151021604031666,5.017862905603243,35.00795484603011,24.103137174993776,4.985637648861172,-26.637376985700403,-40.16238881796596,1.471993030529898,-0.2840043209047849,-5.032769108040723,40.015702885084515,42274.12677567568,25751.666752729783,25751.666752729783,68025.79352840545,77392.52423567857,77392.52423567857,25751.666752729783,103144.19098840836,103144.19098840836,103144.19098840836,127958.50558229326,91616.65568784306,56498.27931085275,39020.4181966559,24814.31459388491,0.0,63834.7327905408,21092.16740480217,1536.6681899718153,0.0,0.8866950644229964,2.816659899455209,0.0014959135982669303,354203.2319072306,1555210.4023397279,4.390729000313168,1555210.4023397279,4.390729000313168,0.85,0.0956850148314195,4.027634451161993,1.2674063932104036,1.0,0.0,4.027634451160366,1.2848598305246066,1.285155095723766,3.1346878122242448,19334.96157085445,1971.6173791105477,4632.441516551485,4632.441516551485,5.55898367215654,5.017862905603243,-2.3737072579121588,7.391570163515402,3.4665907839403998,3.4665907839403998,0.9904545096972571,0.0,0.0,0.0002297914691828032,1.0000080156338687,0.00022978962727328417,199.04700464034573,0.0,3.6922381896931364e-07,1.0463803029590348,0.03955067743524728,7.741881817953996e-05,0.00015237265100326324,0.0006137013385956261,0.09568501483142139,0.07180951597511694,0.023875498856304446,0.09568504440294325,0.07180951597511552,0.023875498856303974,0.37586103302984175,0.37586103302984175,0.12496772907688501,0.0,4.747239896912049,4.66571553579405,4.992612435135868,4.74876478713594,4.667653821808074,4.992892196356536,24814.31459388491,21092.16740480217,0.85,1.0656548645956845,0.6622433419497288,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524001061846052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75098254135,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.122317280075,1536.6681899718153,0.37586103302984175,0.12496772907688501,6.112874298809886,3.4665907839403998
2906.0,-30.151097996482036,5.017848993780959,35.00794721619378,24.1031116451137,4.9856413379365705,-26.63744538083812,-40.16243739807976,1.4719887222926717,-0.283499893545752,-5.03274533489775,40.01568745703835,42273.99790922047,25751.669418674148,25751.669418674148,68025.66732789461,77392.40566175868,77392.40566175868,25751.669418674148,103144.07508043283,103144.07508043283,103144.07508043283,127958.34386652212,91616.56944060547,56498.1826268302,39020.429793083626,24814.268786089295,0.0,63834.698579172924,21092.1284681759,1536.6652916574515,0.0,0.886695241411615,2.816656035899045,0.0014959135982669303,354203.5602072066,1555209.736908117,4.3907230520165585,1555209.736908117,4.3907230520165585,0.85,0.09568478855284684,4.027634451161993,1.2674060580274094,1.0,0.0,4.027634451162001,1.2848598544850827,1.2851551173230293,3.1346877537675875,19334.943369065575,1971.6155230446254,4632.441516551485,4632.441516551485,5.558984247650986,5.017848993780959,-2.3736673403807145,7.391516334161674,3.466616388567914,3.466616388567914,0.9904618253051183,0.0,0.0,0.00022978962727328417,1.0000079608542654,0.0002297877979661126,199.0470678007126,0.0,3.6662657258172185e-07,1.0390197066965998,0.03955104406181986,7.741839197548124e-05,0.00015237123529780294,0.0006136956366515414,0.09568478855284658,0.07180930077606175,0.02387548777678483,0.0956847517812183,0.07180930077606194,0.023875487776784894,0.3758600540582553,0.3758600540582553,0.12496772009679204,0.0,4.747632118976469,4.666209058046036,4.992698923833757,4.749245441352002,4.6682281505430865,4.993090089971474,24814.268786089295,21092.1284681759,0.85,1.0656534587301876,0.662241678117879,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524005675479719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.74362194509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.11574486336,1536.6652916574515,0.3758600540582553,0.12496772009679204,6.112874298809886,3.466616388567914
2907.0,-30.151173840497194,5.017835222373246,35.00793960340689,24.103089502919488,4.985656756351193,-26.637512109311047,-40.16248947065321,1.4719950251650418,-0.2831974565152109,-5.032713850394641,40.01567269396738,42273.88605991393,25751.652568925536,25751.652568925536,68025.53862883947,77392.25331644627,77392.25331644627,25751.652568925536,103143.9058853718,103143.9058853718,103143.9058853718,127958.12950793319,91616.4539491865,56498.1074809419,39020.38496471622,24814.223622561392,0.0,63834.60858727762,21092.090079177182,1536.6622484066754,0.0,0.8866954552688066,2.816655732109011,0.0014959135982669303,354203.99499912106,1555209.100157951,4.390715864629958,1555209.100157951,4.390715864629958,0.85,0.09568456004064475,4.027634451161993,1.2674057327350603,1.0,0.0,4.027634451161899,1.2848598287738786,1.2851550892553911,3.1346878164955165,19334.91899552639,1971.613037635318,4632.441516551485,4632.441516551485,5.558980610314487,5.017835222373246,-2.3736217453185597,7.391456967691806,3.4666419633441974,3.4666419633441974,0.9904691323840564,0.0,0.0,0.0002297877979661126,1.00000790370656,0.00022978598180514083,199.04713050767475,0.0,3.6411822860616964e-07,1.0319110598698849,0.039551408180048465,7.741793513371166e-05,0.00015236986283240095,0.0006136901088626054,0.09568456004064187,0.0718090837342964,0.023875476306345473,0.09568457504230854,0.07180908373429856,0.02387547630634619,0.3758590779650266,0.3758590779650266,0.12496771323465543,0.0,4.747997165128368,4.666680844238613,4.992741852210031,4.749516393879446,4.668627586417017,4.99297344203427,24814.223622561392,21092.090079177182,0.85,1.0656529449198677,0.6622408595505858,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452401025758339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.73651329827,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.109180414469,1536.6622484066754,0.3758590779650266,0.12496771323465543,6.112874298809886,3.4666419633441974
2908.0,-30.151249180470593,5.017821494478088,35.007932032649734,24.10306289037692,4.98566712901199,-26.637578888716494,-40.16253777137024,1.4719968372579086,-0.28285540692036193,-5.03268683242037,40.0156586925982,42273.76071975948,25751.647347418864,25751.647347418864,68025.40806717834,77392.10331700218,77392.10331700218,25751.647347418864,103143.75066442105,103143.75066442105,103143.75066442105,127957.93556615245,91616.33855730339,56498.0166100448,39020.35771917621,24814.1849017314,0.0,63834.54262090761,21092.05716647169,1536.659677755783,0.0,0.8866956436154849,2.816654385154417,0.0014959135982669303,354204.3681098937,1555208.4962611417,4.390709534611472,1555208.4962611417,4.390709534611472,0.85,0.09568433527344705,4.027634451161993,1.267405386562459,1.0,0.0,4.027634451162281,1.2848598240463063,1.2851550821930988,3.1346878280294312,19334.89464299345,1971.6105543680515,4632.441516551485,4632.441516551485,5.5589794831536485,5.017821494478088,-2.373579404354109,7.391400898832197,3.466667557292505,3.466667557292505,0.9904764449407157,0.0,0.0,0.00022978598180514083,1.0000078511850075,0.0002297841777270497,199.0471927979356,0.0,3.6150162997191867e-07,1.0244956193404176,0.039551769681678436,7.741751138532449e-05,0.00015236847041981633,0.0006136845007337094,0.09568433527345427,0.07180886969341402,0.023875465580040247,0.09568438954095251,0.0718088696934086,0.023875465580038446,0.3758581031848447,0.3758581031848447,0.12496770548188352,0.0,4.74835390041585,4.6671396034353165,4.992790679133407,4.74983142550002,4.669025784053531,4.993037368882767,24814.1849017314,21092.05716647169,0.85,1.0656520008478625,0.6622395803915987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524014806794043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72909785774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.10262440615,1536.659677755783,0.3758581031848447,0.12496770548188352,6.112874298809886,3.466667557292505
2909.0,-30.15132400216146,5.017807833665047,35.00792448766332,24.103041376825445,4.985678434878839,-26.63764510824978,-40.162589809019096,1.4719995409671502,-0.2824509521917662,-5.032658659026551,40.015644301709095,42273.65293934839,25751.639297565052,25751.639297565052,68025.29223691343,77391.97019518449,77391.97019518449,25751.639297565052,103143.60949274954,103143.60949274954,103143.60949274954,127957.75264357775,91616.24021173031,56497.943463674106,39020.32972006245,24814.143150828208,0.0,63834.47287089066,21092.021678203975,1536.656907579773,0.0,0.8866958392583818,2.816652351666215,0.0014959135982669303,354204.75717702036,1555207.8755640266,4.390702959381155,1555207.8755640266,4.390702959381155,0.85,0.09568410930099305,4.027634451161993,1.267405072809197,1.0,0.0,4.027634451160345,1.284859815122222,1.2851550709488555,3.1346878498016264,19334.873887947742,1971.6084379423905,4632.441516551485,4632.441516551485,5.558977745440653,5.017807833665047,-2.373536206281481,7.391344039946528,3.4666931414147553,3.4666931414147553,0.9904837546899301,0.0,0.0,0.0002297841777270497,1.0000077971793417,0.00022978238607257592,199.04725465972018,0.0,3.590966796270204e-07,1.0176799900629758,0.039552128778358064,7.741705485475478e-05,0.00015236712287229493,0.0006136790733048876,0.09568410930098903,0.07180865482217814,0.023875454478810877,0.0956841690808676,0.07180865482218117,0.023875454478811883,0.37585712897931994,0.37585712897931994,0.12496769740306748,0.0,4.748714106600232,4.66760484797652,4.992833900868845,4.750207706834772,4.66951915734802,4.993060367191163,24814.143150828208,21092.021678203975,0.85,1.0656513507129444,0.6622386155651285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524019325774398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.72228222846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.096075967333,1536.656907579773,0.37585712897931994,0.12496769740306748,6.112874298809886,3.4666931414147553
2910.0,-30.15139818489863,5.017794060439107,35.007916931150284,24.103011446446203,4.985676336176283,-26.63771209316706,-40.16263814466072,1.4719902444447044,-0.2818965361280448,-5.032639009176416,40.015628875997365,42273.53268624316,25751.652787112733,25751.652787112733,68025.1854733559,77391.85733176969,77391.85733176969,25751.652787112733,103143.51011888242,103143.51011888242,103143.51011888242,127957.60876099888,91616.15643976907,56497.852126747,39020.33812558008,24814.098642116456,0.0,63834.436767696534,21091.983845798986,1536.65417724442,0.0,0.8866959952355441,2.816647348529867,0.0014959135982669303,354205.0285364582,1555207.210233923,4.390697717251199,1555207.210233923,4.390697717251199,0.85,0.09568388649050943,4.027634451161993,1.267404729933478,1.0,0.0,4.027634451160673,1.2848598623173493,1.2851551158526835,3.1346877346591144,19334.856208546124,1971.6066351451439,4632.441516551485,4632.441516551485,5.558980657414312,5.017794060439107,-2.3734993093810375,7.391293369820145,3.4667187228936176,3.4667187228936176,0.9904910636838907,0.0,0.0,0.00022978238607257592,1.0000077305983357,0.00022978060973097674,199.0473159932582,0.0,3.566239043064797e-07,1.0106721448045635,0.03955248540226237,7.741663080442817e-05,0.00015236575526814773,0.0006136735650953087,0.09568388649051512,0.07180844246071703,0.02387544402979809,0.09568384593994665,0.07180844246071276,0.023875444029796668,0.3758561559328046,0.3758561559328046,0.12496768875591936,0.0,4.749112454237377,4.668098409414711,4.992944858264423,4.750742473048376,4.670109855930775,4.993426057927991,24814.098642116456,21091.983845798986,0.85,1.0656502809120123,0.6622371062829792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452402381367021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.7152743832,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.089535400111,1536.65417724442,0.3758561559328046,0.12496768875591936,6.112874298809886,3.4667187228936176
2911.0,-30.151471921420274,5.017780467177766,35.007909376807135,24.102994158770912,4.985693944702156,-26.6377767055371,-40.162686131056375,1.4719987288189949,-0.28156856428000765,-5.032605572538754,40.0156138261744,42273.41289627809,25751.63119136095,25751.63119136095,68025.04408763903,77391.7158601766,77391.7158601766,25751.63119136095,103143.34705153755,103143.34705153755,103143.34705153755,127957.39743910271,91616.05185831519,56497.7691044761,39020.31417093232,24814.050387565163,0.0,63834.36455849748,21091.942829430387,1536.6509102599125,0.0,0.8866962200737992,2.8166469366603644,0.0014959135982669303,354205.490288305,1555206.5611165736,4.390690160817992,1555206.5611165736,4.390690160817992,0.85,0.09568365795991342,4.027634451161993,1.2674044112348932,1.0,0.0,4.027634451163248,1.2848598262902846,1.285155077534871,3.1346878225547705,19334.834137467707,1971.604384521494,4632.441516551485,4632.441516551485,5.558975995563386,5.017780467177766,-2.3734522839242422,7.391232751102008,3.466744247693234,3.466744247693234,0.9904983564837812,0.0,0.0,0.00022978060973097674,1.0000076841026062,0.00022977884408676206,199.0473769579028,0.0,3.5357602760333157e-07,1.0020344622278416,0.03955283897828997,7.74162098201736e-05,0.00015236439991080314,0.000613668106211374,0.09568365795990907,0.07180822541922145,0.023875432540687618,0.09568365278333989,0.07180822541922471,0.0238754325406887,0.37585518584155153,0.37585518584155153,0.12496768379221677,0.0,4.749484815428332,4.66857943905643,4.992989302441117,4.75103700825872,4.67056685171741,4.993230668104786,24814.050387565163,21091.942829430387,0.85,1.0656492714876364,0.6622359788282838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524028263243423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.70663670062,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.083005139204,1536.6509102599125,0.37585518584155153,0.12496768379221677,6.112874298809886,3.466744247693234
2912.0,-30.151545134142534,5.017766862233268,35.007901860974705,24.10296279648321,4.98570078969836,-26.63784192291356,-40.162734187301226,1.471997578469402,-0.28123396904777564,-5.032581076461576,40.01559983919486,42273.29572040944,25751.632593339793,25751.632593339793,68024.92831374923,77391.56097450138,77391.56097450138,25751.632593339793,103143.19356784117,103143.19356784117,103143.19356784117,127957.20593975784,91615.92929336618,56497.68410562699,39020.272430821315,24814.012371916677,0.0,63834.284802737995,21091.910516129174,1536.648435477548,0.0,0.8866963955220624,2.8166453933210516,0.0014959135982669303,354205.8285734818,1555205.9578411519,4.390684264300626,1555205.9578411519,4.390684264300626,0.85,0.09568343620752871,4.027634451161993,1.2674040711065757,1.0,0.0,4.027634451162869,1.284859835318617,1.2851550842965547,3.134687800528241,19334.808271116643,1971.6017468877387,4632.441516551485,4632.441516551485,5.558976298207,5.017766862233268,-2.3734118049986974,7.391178667231966,3.4667698038267947,3.4667698038267947,0.990505658236227,0.0,0.0,0.00022977884408676206,1.0000076295217242,0.00022977709099745457,199.04743748950781,0.0,3.514468495737288e-07,0.9960003716919474,0.039553190425139544,7.741578822525358e-05,0.00015236305586150848,0.0006136626928721308,0.09568343620753059,0.07180801370225186,0.023875422505278722,0.0956834651887387,0.07180801370225046,0.023875422505278257,0.375854217683287,0.375854217683287,0.12496767781410693,0.0,4.749848111766937,4.669039510149787,4.99306050937696,4.751347107413778,4.670926166656784,4.993391923335821,24814.012371916677,21091.910516129174,0.85,1.0656487892667905,0.6622349706124733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452403268605465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.700602610086,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.076481344722,1536.648435477548,0.375854217683287,0.12496767781410693,6.112874298809886,3.4667698038267947
2913.0,-30.151617765101552,5.017753395084021,35.007894373075345,24.10295099196958,4.985717075920556,-26.63790567241823,-40.162785805854924,1.4720049832372004,-0.2807852278163523,-5.032549482234315,40.01558562113774,42273.195826508425,25751.616057909527,25751.616057909527,68024.81188441796,77391.44692125233,77391.44692125233,25751.616057909527,103143.06297916186,103143.06297916186,103143.06297916186,127957.0326560748,91615.85114836796,56497.619960385746,39020.25687553579,24813.969676912955,0.0,63834.226552448745,21091.87422537601,1536.645531675107,0.0,0.8866966079617541,2.8166431764849382,0.0014959135982669303,354206.2648828491,1555205.3445992537,4.3906771245664595,1555205.3445992537,4.3906771245664595,0.85,0.09568321045891494,4.027634451161993,1.2674037699913612,1.0,0.0,4.027634451161616,1.2848598042946349,1.2851550510128522,3.13468787621782,19334.79177924051,1971.6000651843913,4632.441516551485,4632.441516551485,5.558972728722052,5.017753395084021,-2.3733660965711074,7.391119491655129,3.4667953337805004,3.4667953337805004,0.9905129525087144,0.0,0.0,0.00022977709099745457,1.0000075689002734,0.00022977535185073113,199.04749754014844,0.0,3.489479343447943e-07,0.9889184459331471,0.03955353937307389,7.7415335380749e-05,0.00015236175561670557,0.0006136574559613676,0.09568321045891438,0.07180779889395068,0.0238754115649637,0.09568323199277401,0.0718077988939511,0.02387541156496384,0.3758532501206144,0.3758532501206144,0.12496767267770813,0.0,4.750219488112862,4.669523928215483,4.993090803514065,4.751764254417935,4.671521408456272,4.993272065157726,24813.969676912955,21091.87422537601,0.85,1.065647937764642,0.6622340100224302,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524037077450271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.693520684326,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.069965585806,1536.645531675107,0.3758532501206144,0.12496767267770813,6.112874298809886,3.4667953337805004
2914.0,-30.151689888124594,5.017739865445522,35.00788690526143,24.1029254970141,4.985720013690988,-26.63797029963944,-40.16283379225058,1.4720004252058678,-0.2802710377110884,-5.032527302591303,40.01557123036873,42273.08295933765,25751.623556619907,25751.623556619907,68024.70651595756,77391.33158198306,77391.33158198306,25751.623556619907,103142.95513860296,103142.95513860296,103142.95513860296,127956.88499198371,91615.7661082402,56497.53725300403,39020.25428359574,24813.92985338074,0.0,63834.18413697649,21091.84037537363,1536.643009140866,0.0,0.8866967730738154,2.8166389984646742,0.0014959135982669303,354206.57117911906,1555204.7239082698,4.390671575434485,1555204.7239082698,4.390671575434485,0.8500000000000001,0.09568298971112765,4.027634451161993,1.2674034853605556,1.0,0.0,4.027634451163403,1.2848598292115918,1.2851550737008588,3.1346878154276228,19334.773832202496,1971.5982350958275,4632.441516551485,4632.441516551485,5.558974347460325,5.017739865445522,-2.3733273093510006,7.391067174796523,3.4668208826275335,3.4668208826275335,0.9905202521792953,0.0,0.0,0.00022977535185073113,1.0000075159723392,0.00022977362487852228,199.04755717086377,0.0,3.4617280315665534e-07,0.9810537241459613,0.03955388554587705,7.741491440300742e-05,0.0001523604374477237,0.0006136521468585638,0.09568298971112969,0.07180758819895373,0.02387540151217596,0.09568295080788705,0.0718075881989522,0.023875401512175452,0.37585228481817906,0.37585228481817906,0.12496766578010632,0.0,4.750618557938424,4.6700286911357125,4.993170931029624,4.752256264880202,4.672089733194184,4.993533622067275,24813.92985338074,21091.84037537363,0.85,1.06564699518974,0.6622326819220771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524041433953467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.68565596254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.063459041123,1536.643009140866,0.37585228481817906,0.12496766578010632,6.112874298809886,3.4668208826275335
