time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2915.0,-30.151761455993082,5.017726396407837,35.00787943194911,24.10289888447153,4.985729858269561,-26.638033736381924,-40.16288156909866,1.4720021386584132,-0.2799329205026311,-5.032499360732185,40.01555613458688,42272.97174908406,25751.616284522217,25751.616284522217,68024.58803360628,77391.18380359864,77391.18380359864,25751.616284522217,103142.80008812086,103142.80008812086,103142.80008812086,127956.68321524853,91615.65120127256,56497.45876187578,39020.21382155197,24813.883127127676,0.0,63834.09694867965,21091.800658058524,1536.639953321392,0.0,0.8866969700898224,2.8166378112844392,0.0014959135982669303,354206.9570506944,1555204.0728094445,4.390664954067693,1555204.0728094445,4.390664954067693,0.85,0.09568276563161378,4.027634451161993,1.2674031408363953,1.0,0.0,4.027634451161629,1.2848598247613383,1.28515506703055,3.134687826284959,19334.749582007084,1971.5957622640844,4632.441516551485,4632.441516551485,5.558972777640682,5.017726396407837,-2.3732843109488484,7.391010707356685,3.4668463901783926,3.4668463901783926,0.9905275400509693,0.0,0.0,0.00022977362487852228,1.0000074581236047,0.0002297719112112076,199.0476163426131,0.0,3.437495994728637e-07,0.9741863649060957,0.03955422929547652,7.741449526569856e-05,0.00015235912961282372,0.0006136468793776642,0.09568276563161272,0.07180737492970186,0.023875390701910856,0.09568274146026023,0.07180737492970266,0.02387539070191112,0.37585132288113343,0.37585132288113343,0.12496766051696316,0.0,4.7509976651537045,4.670510964426626,4.993238708167951,4.752566440229543,4.672492953451297,4.993562956083508,24813.883127127676,21091.800658058524,0.85,1.0656465946137788,0.6622318442613833,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452404575999245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6787886033,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.056960251059,1536.639953321392,0.37585132288113343,0.12496766051696316,6.112874298809886,3.4668463901783926
2916.0,-30.151832499468128,5.017712998941771,35.00787198411505,24.10287195760759,4.98574186736274,-26.638096484662082,-40.16292546931652,1.4720058525566744,-0.27964638719714685,-5.0324708406250895,40.015541930071414,42272.84668669198,25751.607695927956,25751.607695927956,68024.45438261994,77391.02583549831,77391.02583549831,25751.607695927956,103142.63353142627,103142.63353142627,103142.63353142627,127956.47504031687,91615.5267691317,56497.3670915856,39020.17741949567,24813.841508890608,0.0,63834.01892838627,21091.765282557015,1536.6371759619285,0.0,0.886697166821654,2.816637370687618,0.0014959135982669303,354207.3509081007,1555203.4601521771,4.390658342253533,1555203.4601521771,4.390658342253533,0.85,0.09568254308137841,4.027634451161993,1.2674028105987238,1.0,0.0,4.027634451162727,1.2848598109242269,1.285155050988322,3.1346878600435253,19334.723321600133,1971.5930844478119,4632.441516551485,4632.441516551485,5.558970923630387,5.017712998941771,-2.373240873058272,7.3909538720000425,3.4668718934611,3.4668718934611,0.9905348267031714,0.0,0.0,0.0002297719112112076,1.00000740348042,0.0002297702101119559,199.04767508082884,0.0,3.411013941925626e-07,0.9666813511417224,0.039554570396870714,7.74141101391886e-05,0.00015235780107201899,0.0006136415285009493,0.09568254308137421,0.07180716279980857,0.023875380281565637,0.09568257478284445,0.07180716279981172,0.023875380281566685,0.3758503626085373,0.3758503626085373,0.12496765586554905,0.0,4.751352334386127,4.670965102140542,4.993293185889172,4.752824453427934,4.672835642488224,4.993565335777873,24813.841508890608,21091.765282557015,0.85,1.0656458033597227,0.662230694484657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524050052734925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67128358954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.050470178488,1536.6371759619285,0.3758503626085373,0.12496765586554905,6.112874298809886,3.4668718934611
2917.0,-30.151903038620574,5.017699697218906,35.0078645750684,24.102860397566133,4.9857562196376595,-26.638158544661717,-40.162973071541614,1.4720117256787835,-0.27915464677448654,-5.0324410947186236,40.01552816416778,42272.73904490421,25751.59620674369,25751.59620674369,68024.33525164789,77390.92071301525,77390.92071301525,25751.59620674369,103142.51691975894,103142.51691975894,103142.51691975894,127956.31877396195,91615.45592764736,56497.2935924428,39020.180372449504,24813.801854203004,0.0,63833.98222665251,21091.731576072554,1536.6344878517364,0.0,0.886697368207629,2.816634372009135,0.0014959135982669303,354207.7616939355,1555202.86641292,4.390651574023786,1555202.86641292,4.390651574023786,0.85,0.0956823204897047,4.027634451161993,1.2674024924496194,1.0,0.0,4.027634451161987,1.2848597869589122,1.2851550248317127,3.1346879185119914,19334.70837107212,1971.591559918231,4632.441516551485,4632.441516551485,5.558968443472953,5.017699697218906,-2.373196509598485,7.390896206817391,3.4668973958861837,3.4668973958861837,0.9905421131103382,0.0,0.0,0.0002297702101119559,1.0000073509287593,0.0002297685210999262,199.04773340210474,0.0,3.3859985113166525e-07,0.9595919781071394,0.039554908996721844,7.741369253782159e-05,0.0001523565175741343,0.0006136363590406509,0.09568232048970797,0.07180695067533234,0.023875369814375626,0.09568232726577647,0.07180695067532988,0.02387536981437481,0.3758494022821247,0.3758494022821247,0.12496765094187162,0.0,4.751728003660617,4.671453904379348,4.993327511551513,4.753286447944163,4.6734654247422895,4.993521384318228,24813.801854203004,21091.731576072554,0.85,1.065644549796641,0.6622293889610122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524054314025934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.6641942165,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.043988225672,1536.6344878517364,0.3758494022821247,0.12496765094187162,6.112874298809886,3.4668973958861837
2918.0,-30.151973033832515,5.017686283665007,35.007857166486176,24.102830222714715,4.985755326193044,-26.63822163968681,-40.1630207785405,1.472003932047357,-0.2786416250995103,-5.032421172635429,40.01551335959922,42272.63436310742,25751.609626467798,25751.609626467798,68024.24398957522,77390.80191145254,77390.80191145254,25751.609626467798,103142.41153792033,103142.41153792033,103142.41153792033,127956.17151417363,91615.36501534359,56497.216650696275,39020.164849608125,24813.759976253303,0.0,63833.924825861424,21091.695979815308,1536.631896658208,0.0,0.8866975233193042,2.816629945773866,0.0014959135982669303,354208.03681467567,1555202.2278750401,4.390646360993593,1555202.2278750401,4.390646360993593,0.85,0.09568210183951877,4.027634451161993,1.2674022133136171,1.0,0.0,4.027634451163144,1.2848598269105702,1.2851550626222943,3.1346878210414526,19334.689184758383,1971.5896034587126,4632.441516551485,4632.441516551485,5.558971340373875,5.017686283665007,-2.3731593938334563,7.390845677498463,3.466922904864689,3.466922904864689,0.9905494013899111,0.0,0.0,0.0002297685210999262,1.0000072942483775,0.00022976684512348894,199.04779127368425,0.0,3.3619401620291114e-07,0.9527738419190501,0.039555245190738046,7.741327401939231e-05,0.0001523552470805339,0.0006136312419568559,0.09568210183952423,0.07180674182281258,0.02387536001671166,0.09568203229563985,0.07180674182280847,0.023875360016710295,0.37584844431839853,0.37584844431839853,0.1249676446141438,0.0,4.752130880965467,4.671956472839099,4.993429535401162,4.753779547535942,4.674004465109363,4.993875518659877,24813.759976253303,21091.695979815308,0.85,1.0656440783665575,0.6622283445429201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524058545069305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.657376080315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.037514008003,1536.631896658208,0.37584844431839853,0.1249676446141438,6.112874298809886,3.466922904864689
2919.0,-30.152042487859628,5.017673016524437,35.0078497564381,24.102807870972924,4.98577121324578,-26.638282569382167,-40.16306439936159,1.4720112947683022,-0.2783713464101538,-5.032389095085786,40.015498499738904,42272.51500537435,25751.592056868416,25751.592056868416,68024.10706224277,77390.64693379021,77390.64693379021,25751.592056868416,103142.23899065863,103142.23899065863,103142.23899065863,127955.95142283331,91615.24450223672,56497.131609067925,39020.125436854214,24813.71243217469,0.0,63833.8378690289,21091.655567348484,1536.6286954373552,0.0,0.886697740544472,2.8166301346950795,0.0014959135982669303,354208.4798007905,1555201.5869525652,4.3906390604404,1555201.5869525652,4.3906390604404,0.85,0.09568187757237549,4.027634451161993,1.267401824281551,1.0,0.0,4.027634451161779,1.2848597959240646,1.2851550294751617,3.134687896639601,19334.663751432174,1971.5870099812041,4632.441516551485,4632.441516551485,5.5589675476439915,5.017673016524437,-2.373113357545251,7.390786374069688,3.466948357937961,3.466948357937961,0.9905566736965603,0.0,0.0,0.00022976684512348894,1.0000072378550675,0.00022976518211640124,199.0478486978452,0.0,3.3359940806115365e-07,0.9454207224453095,0.03955557879014611,7.741289134954136e-05,0.00015235395377394758,0.000613626032990693,0.09568187757237197,0.07180652846931437,0.023875349103057598,0.09568186282209387,0.07180652846931701,0.02387534910305848,0.3758474894058404,0.3758474894058404,0.12496764129308277,0.0,4.75249621692376,4.67242655539718,4.99347879052533,4.754017748675608,4.67436761024635,4.993736815550449,24813.71243217469,21091.655567348484,0.85,1.0656433849678795,0.6622273768358875,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524062743488642,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.65002296084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.03104833597,1536.6286954373552,0.3758474894058404,0.12496764129308277,6.112874298809886,3.466948357937961
2920.0,-30.152111405848043,5.017659763473722,35.00784238278894,24.102781363204144,4.98578026447721,-26.638343700254797,-40.1631118269637,1.4720125588839257,-0.2780162884732249,-5.032363168151601,40.01548473983894,42272.41374477788,25751.59036608592,25751.59036608592,68024.0041108638,77390.50269724808,77390.50269724808,25751.59036608592,103142.093063334,103142.093063334,103142.093063334,127955.76722026528,91615.13174615303,56497.06168189224,39020.07784917865,24813.67415693127,0.0,63833.75200610992,21091.623033391577,1536.6261689668524,0.0,0.8866979224561666,2.8166284892282727,0.0014959135982669303,354208.8378481515,1555200.993472794,4.390632946712372,1555200.993472794,4.390632946712372,0.85,0.09568165844669266,4.027634451161993,1.2674015336064621,1.0,0.0,4.027634451164424,1.2848597934440062,1.2851550248576913,3.1346879026902292,19334.6399551636,1971.5845834371166,4632.441516551485,4632.441516551485,5.5589671826566525,5.017659763473722,-2.3730718187759297,7.390731582249652,3.4669738328233306,3.4669738328233306,0.9905639522352373,0.0,0.0,0.00022976518211640124,1.0000071819979632,0.0002297635319551827,199.04790567884152,0.0,3.310179831752313e-07,0.9381049643186056,0.039555909808129286,7.741247528614677e-05,0.00015235270683025448,0.000613621010757316,0.09568165844669263,0.07180631911713994,0.023875339329552686,0.0956816692380997,0.07180631911713997,0.023875339329552693,0.37584653529845097,0.37584653529845097,0.12496763724406842,0.0,4.752856642429435,4.672885564485057,4.993541700755429,4.754346879678394,4.674770683699364,4.9938426491863765,24813.67415693127,21091.623033391577,0.85,1.0656432055623615,0.6622266812818981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524066909449185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.642707202715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.024591172498,1536.6261689668524,0.37584653529845097,0.12496763724406842,6.112874298809886,3.4669738328233306
2921.0,-30.152179767394486,5.017646592702892,35.00783503235199,24.10276470417159,4.985793291871619,-26.638403932587295,-40.1631553080864,1.47201745706444,-0.2775865643595239,-5.032333993115624,40.01547066864367,42272.29864374078,25751.580492499525,25751.580492499525,68023.87913624031,77390.38235129432,77390.38235129432,25751.580492499525,103141.96284379385,103141.96284379385,103141.96284379385,127955.59527100185,91615.04426589582,56496.979293925724,39020.07219107788,24813.632427207995,0.0,63833.704618285876,21091.587563126795,1536.6233710748825,0.0,0.8866981220395128,2.816626240298467,0.0014959135982669303,354209.2407516879,1555200.3865666878,4.390626239073569,1555200.3865666878,4.390626239073569,0.85,0.09568143714889271,4.027634451161993,1.26740118468646,1.0,0.0,4.027634451162093,1.2848597739349084,1.2851550032237744,3.134687950286811,19334.621493155802,1971.5827008362492,4632.441516551485,4632.441516551485,5.558965051256536,5.017646592702892,-2.373027888152121,7.390674480855013,3.466999289847239,3.466999289847239,0.9905712256706397,0.0,0.0,0.0002297635319551827,1.000007124014496,0.00022976189512811113,199.04796219980338,0.0,3.2846113458533466e-07,0.9308588554148384,0.03955623826926387,7.741209384545542e-05,0.00015235143810972727,0.0006136159008148117,0.09568143714889339,0.07180610810852288,0.023875329040370513,0.09568144016063626,0.07180610810852237,0.023875329040370343,0.37584558147679437,0.37584558147679437,0.12496763347393793,0.0,4.753223861429433,4.673359605360645,4.993586594544922,4.7547474287561045,4.675311000612282,4.993821654308135,24813.632427207995,21091.587563126795,0.85,1.065642038841564,0.6622253697560178,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524071043259545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.63546109381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.018142432535,1536.6233710748825,0.37584558147679437,0.12496763347393793,6.112874298809886,3.466999289847239
2922.0,-30.15224768680035,5.017633414340575,35.007827700323105,24.10273851072418,4.985800294741444,-26.638464369414063,-40.16320266583932,1.4720169773551386,-0.2771838095346766,-5.032309031047111,40.01545650394229,42272.20123539302,25751.581403478012,25751.581403478012,68023.78263887102,77390.24765657927,77390.24765657927,25751.581403478012,103141.8290600573,103141.8290600573,103141.8290600573,127955.42091885206,91614.9398194857,56496.912012585155,39020.03089655616,24813.591858794774,0.0,63833.62275535094,21091.553079975558,1536.6207351244082,0.0,0.8866983005029037,2.8166238543103557,0.0014959135982669303,354209.58547496435,1555199.7756277407,4.390620241240374,1555199.7756277407,4.390620241240374,0.85,0.09568121813880014,4.027634451161993,1.2674009220348674,1.0,0.0,4.027634451161799,1.284859779559529,1.2851550067464848,3.134687936564356,19334.599450577294,1971.5804531187812,4632.441516551485,4632.441516551485,5.558965247908447,5.017633414340575,-2.3729870552683168,7.390620469608892,3.4670247496038282,3.4670247496038282,0.990578499886808,0.0,0.0,0.00022976189512811113,1.0000070779424493,0.00022976026889815073,199.04801835523378,0.0,3.2580709306763227e-07,0.9233373017536698,0.03955656407635694,7.741167839877576e-05,0.00015235021672933537,0.0006136109815410674,0.09568121813880273,0.07180589900446965,0.023875319134333075,0.09568121423210516,0.07180589900446771,0.02387531913433243,0.3758446291016585,0.3758446291016585,0.12496762887585726,0.0,4.753594791185378,4.673831053300944,4.993654188766243,4.755125221512458,4.6757641027921295,4.993972038263507,24813.591858794774,21091.553079975558,0.85,1.0656418937646592,0.6622246930493929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452407514369586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62793954015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.011702542692,1536.6207351244082,0.3758446291016585,0.12496762887585726,6.112874298809886,3.4670247496038282
2923.0,-30.152315049304057,5.017620354857679,35.007820390813734,24.102726706210547,4.985815852330459,-26.63852344942801,-40.16324597233904,1.4720242524544351,-0.2767311571543587,-5.032278064550371,40.0154424958123,42272.0897139793,25751.567137947543,25751.567137947543,68023.65685192685,77390.13666383404,77390.13666383404,25751.567137947543,103141.70380178158,103141.70380178158,103141.70380178158,127955.25330318618,91614.86231356606,56496.833825250564,39020.03165368389,24813.549501404606,0.0,63833.5811550885,21091.517076193915,1536.6178597491437,0.0,0.8866985089819076,2.8166215128512833,0.0014959135982669303,354210.013119066,1555199.1714420656,4.39061323463855,1555199.1714420656,4.39061323463855,0.85,0.09568099646756034,4.027634451161993,1.2674006231175738,1.0,0.0,4.027634451161588,1.2848597488802447,1.285154973970565,3.1346880114129783,19334.583093573572,1971.578785168592,4632.441516551485,4632.441516551485,5.558962168424246,5.017620354857679,-2.3729418003957172,7.390562155253397,3.4670501851190343,3.4670501851190343,0.990585767176867,0.0,0.0,0.00022976026889815073,1.00000701991086,0.00022975865601286623,199.04807405024792,0.0,3.23697851007556e-07,0.9173597097554137,0.03955688777420795,7.741129849358675e-05,0.00015234897040456398,0.0006136059618004808,0.09568099646755704,0.07180568785929096,0.023875308608266067,0.09568097814698108,0.07180568785929345,0.023875308608266897,0.37584367804246177,0.37584367804246177,0.12496762502250518,0.0,4.7539735962961345,4.674324172550314,4.993688110373739,4.755546907396024,4.676355273739887,4.993882688368785,24813.549501404606,21091.517076193915,0.85,1.0656406176971058,0.6622233775553978,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524079217614052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.62196194815,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15428.005269231682,1536.6178597491437,0.37584367804246177,0.12496762502250518,6.112874298809886,3.4670501851190343
2924.0,-30.152381906747557,5.0176073153530725,35.00781311557131,24.102700023818784,4.985825614661218,-26.63858265440248,-40.16328554190693,1.472026362316131,-0.2763963138111194,-5.032251689426213,40.01542887489024,42271.96475072989,25751.564740552836,25751.564740552836,68023.52949128272,77389.98895156251,77389.98895156251,25751.564740552836,103141.55369211535,103141.55369211535,103141.55369211535,127955.06508688361,91614.74553798708,56496.73966015741,39020.006530921855,24813.51139476826,0.0,63833.51792569012,21091.48468555302,1536.615330019889,0.0,0.8866986926719264,2.8166201858803257,0.0014959135982669303,354210.3773571088,1555198.5839572544,4.390607061151486,1555198.5839572544,4.390607061151486,0.85,0.09568077818028864,4.027634451161993,1.2674002307886258,1.0,0.0,4.027634451159983,1.2848597423397317,1.2851549653561098,3.134688027369948,19334.558449022697,1971.5762721237832,4632.441516551485,4632.441516551485,5.558961650901317,5.0176073153530725,-2.372899902841629,7.390507218194701,3.4670756345322613,3.4670756345322613,0.9905930384377889,0.0,0.0,0.00022975865601286623,1.000006967281705,0.00022975705523073877,199.0481293277078,0.0,3.2104170954453427e-07,0.9098322048492101,0.03955720881591749,7.741095137204635e-05,0.00015234770464081987,0.0006136008637668179,0.09568077818029153,0.07180547958258214,0.02387529859770939,0.09568079537178655,0.07180547958257998,0.02387529859770867,0.37584272966504106,0.37584272966504106,0.12496761976719355,0.0,4.754340073185688,4.674796002927678,4.993736697377415,4.755855375615113,4.6767332574763145,4.993981205240232,24813.51139476826,21091.48468555302,0.85,1.0656396780523718,0.6622220758683476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524083258130494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.61443444325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.998844813297,1536.615330019889,0.37584272966504106,0.12496761976719355,6.112874298809886,3.4670756345322613
2925.0,-30.15244826674266,5.017594256038738,35.007805841457916,24.102668731380277,4.985831310843571,-26.63864181820532,-40.163328883331246,1.4720248623062497,-0.2760530938895158,-5.0322272218778465,40.01541435728868,42271.85757204923,25751.567117720224,25751.567117720224,68023.42468976945,77389.8389899976,77389.8389899976,25751.567117720224,103141.40610771783,103141.40610771783,103141.40610771783,127954.87464258907,91614.62466630798,56496.661434915244,39019.959145991925,24813.468534871245,0.0,63833.42768086317,21091.448254640556,1536.6125706497105,0.0,0.8866988698944275,2.816618525849524,0.0014959135982669303,354210.715251968,1555197.9577978915,4.390601105027555,1555197.9577978915,4.390601105027555,0.85,0.09568055970753554,4.027634451161993,1.267399937915616,1.0,0.0,4.027634451160321,1.2848597526635421,1.2851549736254049,3.1346880021828216,19334.532940022695,1971.5736709296953,4632.441516551485,4632.441516551485,5.558962164057797,5.017594256038738,-2.3728594297066703,7.390453685745408,3.467101068206468,3.467101068206468,0.990600305201848,0.0,0.0,0.00022975705523073877,1.0000069154457,0.00022975546636928677,199.04818419390617,0.0,3.18632687931894e-07,0.9030050375989875,0.03955752744860542,7.741057116378423e-05,0.00015234648406695452,0.0006135959477414678,0.0956805597075372,0.07180527125308615,0.02387528845445104,0.09568058628561699,0.07180527125308492,0.023875288454450628,0.3758417824702624,0.3758417824702624,0.12496761430262938,0.0,4.754697727788937,4.675247241705733,4.993811910904583,4.756174127988345,4.677098518616788,4.994159297250633,24813.468534871245,21091.448254640556,0.85,1.065639542809048,0.6622213330512102,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524087268354697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.607607276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.992428267537,1536.6125706497105,0.3758417824702624,0.12496761430262938,6.112874298809886,3.467101068206468
2926.0,-30.152514089015874,5.0175813318814315,35.007798587350656,24.102656717319064,4.9858480605236375,-26.638699392573418,-40.16336820842696,1.472033364081229,-0.27563246583969203,-5.032195404434272,40.015400391783054,42271.73605398085,25751.550898876765,25751.550898876765,68023.28695285761,77389.72230038249,77389.72230038249,25751.550898876765,103141.27319925926,103141.27319925926,103141.27319925926,127954.6989636682,91614.54132449417,56496.573117166634,39019.964674808376,24813.425764408938,0.0,63833.39043921731,21091.411899747596,1536.6096498994143,0.0,0.8866990825523933,2.8166167053730353,0.0014959135982669303,354211.15464866254,1555197.3554511813,4.390593957984642,1555197.3554511813,4.390593957984642,0.85,0.09568033835157513,4.027634451161993,1.2673995774565268,1.0,0.0,4.02763445115988,1.284859716167906,1.2851549350798128,3.134688091221672,19334.515351400245,1971.5718773893477,4632.441516551485,4632.441516551485,5.558958662914091,5.0175813318814315,-2.3728135444240737,7.390394876305505,3.467126474172232,3.467126474172232,0.9906075640492091,0.0,0.0,0.00022975546636928677,1.0000068594126563,0.0002297538903925432,199.04823861554453,0.0,3.1625998695492764e-07,0.8962808030302649,0.039557843708592375,7.741022618985263e-05,0.00015234524017943414,0.0006135909378172372,0.09568033835157105,0.07180506054816309,0.023875277803407962,0.09568036552424604,0.07180506054816616,0.02387527780340898,0.3758408352869273,0.3758408352869273,0.12496761031839695,0.0,4.75505882822705,4.675716922515278,4.99384540570054,4.756562938594584,4.677655880796749,4.994039894822549,24813.425764408938,21091.411899747596,0.85,1.0656380067674762,0.6622198157284525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524091248743178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.60088304143,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.986019458742,1536.6096498994143,0.3758408352869273,0.12496761031839695,6.112874298809886,3.467126474172232
2927.0,-30.152579484160555,5.01756832766905,35.00779134872827,24.10262591382491,4.985850591909525,-26.638758004391086,-40.16341521693391,1.472029112140041,-0.27521140619182916,-5.032173717573676,40.01538633459726,42271.64834931147,25751.560505485817,25751.560505485817,68023.2088547973,77389.58712025016,77389.58712025016,25751.560505485817,103141.14762573598,103141.14762573598,103141.14762573598,127954.53435555998,91614.43356351662,56496.51271448118,39019.91205448382,24813.386729824007,0.0,63833.29878430783,21091.378720350407,1536.6071750111778,0.0,0.886699243943134,2.8166136959686465,0.0014959135982669303,354211.4541429519,1555196.7491503924,4.390588533940377,1555196.7491503924,4.390588533940377,0.85,0.09568012244860674,4.027634451161993,1.2673993290914227,1.0,0.0,4.027634451161704,1.2848597393158074,1.2851549562080185,3.134688034747453,19334.492609308818,1971.569558341413,4632.441516551485,4632.441516551485,5.558960736682108,5.01756832766905,-2.3727751110941964,7.390343438763246,3.4671518991448425,3.4671518991448425,0.9906148283270978,0.0,0.0,0.0002297538903925432,1.0000068149046193,0.00022975232465236465,199.04829268406047,0.0,3.136953949093249e-07,0.8890127491730268,0.039558157403987285,7.740981381613013e-05,0.00015234407657641307,0.0006135862512496221,0.09568012244861358,0.07180485418959423,0.023875268259019353,0.09568012660573946,0.0718048541895891,0.023875268259017642,0.37583988953238945,0.37583988953238945,0.12496760503763589,0.0,4.755431421828007,4.676183738211023,4.993933641426054,4.756962311381869,4.678092060590302,4.994327828430926,24813.386729824007,21091.378720350407,0.85,1.065638313392625,0.6622193926111669,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524095196880227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.59361498757,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.979619210311,1536.6071750111778,0.37583988953238945,0.12496760503763589,6.112874298809886,3.4671518991448425
2928.0,-30.152644275242004,5.017555371853154,35.00778409758692,24.102609743736707,4.98586023152615,-26.63881536157254,-40.16345824403686,1.4720313178566993,-0.27471034931062377,-5.032146036522516,40.01537149271014,42271.54679804722,25751.55469790746,25751.55469790746,68023.10149595467,77389.48242447183,77389.48242447183,25751.55469790746,103141.03712237929,103141.03712237929,103141.03712237929,127954.37728732608,91614.35892084746,56496.44105066857,39019.90874464321,24813.340164946785,0.0,63833.248909589995,21091.339140204767,1536.6041319537044,0.0,0.88669943870752,2.8166103337060444,0.0014959135982669303,354211.8364169549,1555196.109004824,4.390581988271418,1555196.109004824,4.390581988271418,0.85,0.09567990269041245,4.027634451161993,1.2673990235803654,1.0,0.0,4.027634451161339,1.284859732229463,1.2851549471081845,3.1346880520360942,19334.476856571186,1971.567952009217,4632.441516551485,4632.441516551485,5.558959483006623,5.017555371853154,-2.372732303883694,7.3902876757368485,3.467177278427243,3.467177278427243,0.9906220795506409,0.0,0.0,0.00022975232465236465,1.0000067519578806,0.0002297507733848197,199.04834625316425,0.0,3.116579093257444e-07,0.8832385150291597,0.03955846906189661,7.740943637034183e-05,0.00015234288828202283,0.0006135814652341978,0.09567990269040728,0.07180464466831472,0.023875258022092564,0.09567984392389131,0.0718046446683186,0.02387525802209385,0.37583894506019305,0.37583894506019305,0.12496760206293153,0.0,4.7558219003717,4.676678086039317,4.994010706401468,4.75743568721191,4.678707884612663,4.994371610030214,24813.340164946785,21091.339140204767,0.85,1.0656374641419077,0.6622183191383283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524099119399376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.587840753426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.973225324613,1536.6041319537044,0.37583894506019305,0.12496760206293153,6.112874298809886,3.467177278427243
2929.0,-30.152708578491595,5.017542556893343,35.00777688469015,24.102592246513836,4.9858783077653115,-26.638871435955156,-40.16349358772857,1.4720411652288619,-0.27441368128688737,-5.032113896028794,40.01535810438319,42271.41519471359,25751.537795177424,25751.537795177424,68022.95298989101,77389.3381179818,77389.3381179818,25751.537795177424,103140.87591315922,103140.87591315922,103140.87591315922,127954.17637497178,91614.24788607686,56496.342585252954,39019.894778693226,24813.300461812563,0.0,63833.19524050579,21091.30539254068,1536.6013753675975,0.0,0.8866996509188851,2.8166101827011065,0.0014959135982669303,354212.28027605417,1555195.5315529457,4.3905748562441405,1555195.5315529457,4.3905748562441405,0.85,0.09567968359135143,4.027634451161993,1.267398641142063,1.0,0.0,4.027634451160947,1.2848596893606188,1.2851549022362256,3.134688156623743,19334.45342357195,1971.5655625082932,4632.441516551485,4632.441516551485,5.558955834233082,5.017542556893343,-2.3726861876024192,7.3902287444957615,3.4672026506355627,3.4672026506355627,0.9906293287530179,0.0,0.0,0.0002297507733848197,1.000006701123701,0.00022974923380678376,199.0483994189551,0.0,3.0877723941802477e-07,0.8750746965106821,0.03955877783913603,7.740912632686111e-05,0.0001523416470579586,0.0006135764660373951,0.09567968359135356,0.07180443560933786,0.023875247982015714,0.09567969004848681,0.07180443560933625,0.02387524798201518,0.375838003595363,0.375838003595363,0.12496760031420416,0.0,4.756185498547495,4.677151633257381,4.9940425828667685,4.757700214741931,4.679106670035878,4.994231213131684,24813.300461812563,21091.30539254068,0.85,1.0656360336279482,0.6622168142366462,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524103005687716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5796769349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.966841360476,1536.6013753675975,0.375838003595363,0.12496760031420416,6.112874298809886,3.4672026506355627
2930.0,-30.152772445643656,5.017529772763252,35.00776971796722,24.102570523414784,4.985889730133186,-26.638927783237936,-40.16353647513313,1.4720450677274581,-0.27403921302089884,-5.032086846371854,40.01534502349897,42271.3169812194,25751.534095610914,25751.534095610914,68022.85107683032,77389.20370602253,77389.20370602253,25751.534095610914,103140.73780163344,103140.73780163344,103140.73780163344,127954.00245782745,91614.14387594101,56496.27465396096,39019.85469108894,24813.26465619401,0.0,63833.11934728295,21091.27495776491,1536.598960263334,0.0,0.8866998360864969,2.8166084130089275,0.0014959135982669303,354212.6538312136,1555194.9673615335,4.390568633108748,1555194.9673615335,4.390568633108748,0.85,0.09567946773506214,4.027634451161993,1.2673983081569897,1.0,0.0,4.027634451160986,1.2848596742816034,1.285154885175501,3.1346881934122046,19334.43147306563,1971.5633241795751,4632.441516551485,4632.441516551485,5.558955035611772,5.017529772763252,-2.3726437858529916,7.390173558616244,3.467228043742442,3.467228043742442,0.9906365839264121,0.0,0.0,0.00022974923380678376,1.0000066556807612,0.00022974770467940582,199.04845222420624,0.0,3.064505438345479e-07,0.8684808412271088,0.039559084289679865,7.740875010963305e-05,0.00015234048369715071,0.0006135717804453261,0.09567946773506322,0.07180422929930456,0.023875238435758662,0.09567949953152675,0.07180422929930375,0.02387523843575839,0.3758370636040876,0.3758370636040876,0.12496759685619876,0.0,4.756547789303397,4.677620282143721,4.994083972837643,4.758047633350941,4.679546089381006,4.994300975478552,24813.26465619401,21091.27495776491,0.85,1.065635704041866,0.6622160629694916,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524106862716968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.573083079624,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.960465009533,1536.598960263334,0.3758370636040876,0.12496759685619876,6.112874298809886,3.467228043742442
2931.0,-30.152835785099324,5.017516926314009,35.00776254830552,24.102539580222242,4.985892904681211,-26.638984480313972,-40.163579397462286,1.4720415998958913,-0.27364188452770577,-5.032064240090307,40.015330604452444,42271.22124404194,25751.54157390911,25751.54157390911,68022.76281795105,77389.06536875149,77389.06536875149,25751.54157390911,103140.6069426606,103140.6069426606,103140.6069426606,127953.8294330422,91614.032388466,56496.20562185817,39019.80751845315,24813.222490381606,0.0,63833.03000883476,21091.239116824363,1536.596281542523,0.0,0.8867000034704207,2.816605823435186,0.0014959135982669303,354212.96602369397,1555194.3454540437,4.390563007651204,1555194.3454540437,4.390563007651204,0.8499999999999999,0.09567925228451782,4.027634451161993,1.2673980471538382,1.0,0.0,4.02763445116185,1.2848596936641814,1.2851549025977158,3.134688146124288,19334.407944526756,1971.5609249363195,4632.441516551485,4632.441516551485,5.55895664994369,5.017516926314009,-2.372604680730847,7.390121607044856,3.4672534247913536,3.4672534247913536,0.9906438356546724,0.0,0.0,0.00022974770467940582,1.0000066006920774,0.0002297461881955616,199.0485045931834,0.0,3.043704378330289e-07,0.862585820818804,0.0395593886601177,7.740837358773201e-05,0.0001523393310916738,0.0006135671381717987,0.09567925228451879,0.0718040234611463,0.023875228823372494,0.09567926282996686,0.07180402346114556,0.02387522882337225,0.3758361248101885,0.3758361248101885,0.12496759262917459,0.0,4.756914249822216,4.67807985916528,4.994169415509077,4.7584223555626295,4.67996096801528,4.99455417889294,24813.222490381606,21091.239116824363,0.85,1.06563581281566,0.6622154899773899,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452411069359021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.56718805921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.954095251638,1536.596281542523,0.3758361248101885,0.12496759262917459,6.112874298809886,3.4672534247913536
2932.0,-30.152898587819333,5.017504108508962,35.00775536374358,24.102523549832426,4.985901416495943,-26.639040160468735,-40.16361840823663,1.4720429891454068,-0.2731190549822031,-5.032037406594327,40.015315831127616,42271.11150967847,25751.538136605726,25751.538136605726,68022.6496462842,77388.96582894235,77388.96582894235,25751.538136605726,103140.50396554808,103140.50396554808,103140.50396554808,127953.6801929404,91613.96164269936,56496.124534341594,39019.8190092864,24813.176227392323,0.0,63832.995236678726,21091.199793283475,1536.593273614373,0.0,0.8867001936684782,2.8166020756703465,0.0014959135982669303,354213.336594237,1555193.708266381,4.390556615455465,1555193.708266381,4.390556615455465,0.85,0.09567903448315199,4.027634451161993,1.2673977548303084,1.0,0.0,4.027634451159914,1.2848596902960796,1.2851548972802698,3.1346881543414877,19334.3930141992,1971.559402466612,4632.441516551485,4632.441516551485,5.558955907936832,5.017504108508962,-2.372562500694257,7.390066609203219,3.4672787657337705,3.4672787657337705,0.9906510759239344,0.0,0.0,0.0002297461881955616,1.0000065447613247,0.0002297446845714355,199.04855651841225,0.0,3.018538414291065e-07,0.8554537866100879,0.03955969051395913,7.74080313801165e-05,0.00015233815681544511,0.0006135624086164049,0.0956790344831531,0.07180381559420546,0.023875218888947634,0.09567896874828491,0.07180381559420462,0.023875218888947357,0.3758351867362633,0.3758351867362633,0.12496759048705922,0.0,4.757305015571205,4.67857285721891,4.9942517085566465,4.758918351612124,4.680595653668206,4.994631912731506,24813.176227392323,21091.199793283475,0.85,1.0656346203726013,0.6622141316249767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524114492813127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.560056025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.947733936355,1536.593273614373,0.3758351867362633,0.12496759048705922,6.112874298809886,3.4672787657337705
2933.0,-30.15296093796459,5.017491441865675,35.00774821480339,24.102505843061977,4.98592030584707,-26.639094395459683,-40.16365343760697,1.4720537633421882,-0.27284838505818243,-5.032004704406912,40.015302499564484,42270.98715396331,25751.519997194337,25751.519997194337,68022.50715115765,77388.81757547201,77388.81757547201,25751.519997194337,103140.33757266635,103140.33757266635,103140.33757266635,127953.47374183082,91613.84620186411,56496.03286713199,39019.792594146806,24813.136169164474,0.0,63832.92876331128,21091.165743789803,1536.590481068406,0.0,0.8867004085339756,2.8166023325183693,0.0014959135982669303,354213.7882118117,1555193.133263452,4.390549394236123,1555193.133263452,4.390549394236123,0.85,0.09567881658718237,4.027634451161993,1.267397357556038,1.0,0.0,4.0276344511596935,1.2848596429925647,1.28515484803384,3.134688269748465,19334.3686513353,1971.5569181458807,4632.441516551485,4632.441516551485,5.558951992202261,5.017491441865675,-2.3725159783990746,7.39000742026475,3.4673040939064377,3.4673040939064377,0.9906583125446965,0.0,0.0,0.0002297446845714355,1.0000064976010377,0.00022974319179183412,199.04860806947647,0.0,2.9929421184946515e-07,0.8481997963813842,0.03955998980817098,7.74077240990907e-05,0.0001523369604723448,0.0006135575901837187,0.09567881658718054,0.071803607575114,0.023875209012066537,0.09567882677491966,0.07180360757511538,0.023875209012066995,0.37583425157224454,0.37583425157224454,0.12496758987875548,0.0,4.757662997544173,4.679039260358252,4.99428258076307,4.759156319348733,4.680966785374608,4.994468262321789,24813.136169164474,21091.165743789803,0.85,1.065633497773243,0.6622128730878325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524118259843477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55280203478,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.94138126236,1536.590481068406,0.37583425157224454,0.12496758987875548,6.112874298809886,3.4673040939064377
2934.0,-30.153022824058507,5.017478712902721,35.00774109390764,24.10247465539726,4.98592502044282,-26.639149630321295,-40.163696150388546,1.472051826705639,-0.27249082318257933,-5.0319820258486905,40.01528901853603,42270.89675171622,25751.527475554445,25751.527475554445,68022.42422727066,77388.6719150197,77388.6719150197,25751.527475554445,103140.19939057415,103140.19939057415,103140.19939057415,127953.29878287252,91613.72742800208,56495.96922420293,39019.731337554615,24813.099392298358,0.0,63832.83072985297,21091.134483453603,1536.5881078215282,0.0,0.8867005728868539,2.8166002748733496,0.0014959135982669303,354214.1014032206,1555192.5518141047,4.39054387065112,1555192.5518141047,4.39054387065112,0.85,0.09567860381672388,4.027634451161993,1.2673970718262724,1.0,0.0,4.027634451161414,1.2848596551361584,1.2851548582621117,3.1346882401215868,19334.34358506279,1971.554362097433,4632.441516551485,4632.441516551485,5.558953606547542,5.017478712902721,-2.3724768192021695,7.38995553210489,3.4673294463165614,3.4673294463165614,0.9906655560904462,0.0,0.0,0.00022974319179183412,1.0000064492446805,0.00022974171013133218,199.04865923688658,0.0,2.9713570180799896e-07,0.8420825789238691,0.039560286943872786,7.740734941996354e-05,0.00015233584237187058,0.0006135530868837288,0.09567860381672702,0.07180340371578396,0.023875200100943066,0.0956786268371371,0.0718034037157816,0.023875200100942278,0.3758333174513914,0.3758333174513914,0.12496758743283204,0.0,4.758020158007298,4.6794892434610915,4.994359613832273,4.759491202666084,4.6813321139096615,4.994710876263866,24813.099392298358,21091.134483453603,0.85,1.0656338352774684,0.6622124738696135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524121999729356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54668481732,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.935035561522,1536.5881078215282,0.3758333174513914,0.12496758743283204,6.112874298809886,3.4673294463165614
2935.0,-30.15308415334929,5.017466125606243,35.007733989381876,24.10246767047795,4.985942622201181,-26.6392030751604,-40.163734811916925,1.4720615440123201,-0.27201719570695104,-5.03194971400315,40.015275253553575,42270.79197204737,25751.51047557738,25751.51047557738,68022.30244762475,77388.57221367832,77388.57221367832,25751.51047557738,103140.0826892557,103140.0826892557,103140.0826892557,127953.13924639077,91613.65960593037,56495.89617111595,39019.7371497938,24813.056557135074,0.0,63832.793706928875,21091.09807356481,1536.5851686321232,0.0,0.8867007873339556,2.816597814672883,0.0014959135982669303,354214.54763092287,1555191.9581177272,4.39053666349744,1555191.9581177272,4.39053666349744,0.85,0.09567838558373812,4.027634451161993,1.2673967800522226,1.0,0.0,4.027634451162666,1.2848596127321044,1.2851548139444902,3.1346883435752932,19334.329271757633,1971.5529025465,4632.441516551485,4632.441516551485,5.558949936781394,5.017466125606243,-2.372430579623875,7.389896705230118,3.4673547588158464,3.4673547588158464,0.990672788233099,0.0,0.0,0.00022974171013133218,1.000006391222419,0.00022974024181034815,199.04870994395492,0.0,2.9492253635636744e-07,0.8358104680339453,0.03956058186640914,7.740701028012218e-05,0.00015233469985120998,0.0006135484852281551,0.09567838558373706,0.07180319557047662,0.023875190013260442,0.09567838339075992,0.07180319557047742,0.023875190013260703,0.3758323834798574,0.3758323834798574,0.12496758633782,0.0,4.758390498399251,4.6799725426039345,4.994389185166995,4.759932518296182,4.6819669142488465,4.99456892092536,24813.056557135074,21091.09807356481,0.85,1.0656325455522264,0.6622112164810201,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524125711782327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.54041270643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.928697078843,1536.5851686321232,0.3758323834798574,0.12496758633782,6.112874298809886,3.4673547588158464
2936.0,-30.153144954761153,5.017453507846391,35.007726914013105,24.102436063718073,4.985949655118815,-26.63925710181785,-40.16376977143807,1.4720618021755383,-0.2717176537309456,-5.031925461491845,40.01526189376088,42270.67412658843,25751.514131182266,25751.514131182266,68022.1882577707,77388.41560361128,77388.41560361128,25751.514131182266,103139.92973479355,103139.92973479355,103139.92973479355,127952.9493731714,91613.53038314622,56495.805568181146,39019.69423885008,24813.01963837785,0.0,63832.71387722793,21091.06669262117,1536.5827488407244,0.0,0.8867009592638291,2.81659670459077,0.0014959135982669303,354214.8825592312,1555191.3818977224,4.390530885267549,1555191.3818977224,4.390530885267549,0.85,0.0956781725588714,4.027634451161993,1.267396417395212,1.0,0.0,4.027634451163297,1.2848596145564952,1.2851548138826157,3.134688339124304,19334.302000323776,1971.5501216341745,4632.441516551485,4632.441516551485,5.558950725912756,5.017453507846391,-2.3723902529786787,7.3898437608250696,3.467380092836247,3.467380092836247,0.990680026524642,0.0,0.0,0.00022974024181034815,1.0000063362143214,0.00022973878613616122,199.04876021459546,0.0,2.922673976552547e-07,0.8282858049549919,0.0395608741338068,7.740670361555887e-05,0.0001523335381947893,0.0006135438065007347,0.09567817255887573,0.07180299170058838,0.023875180858287354,0.0956782135608584,0.07180299170058513,0.023875180858286275,0.3758314519489405,0.3758314519489405,0.12496758349554722,0.0,4.758744882282542,4.680423321988087,4.994452688156343,4.760207807760878,4.682272357590193,4.994752823535407,24813.01963837785,21091.06669262117,0.85,1.0656320893484266,0.6622101984867719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452412939043891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.53288804335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.922367687916,1536.5827488407244,0.3758314519489405,0.12496758349554722,6.112874298809886,3.467380092836247
2937.0,-30.153205349523823,5.0174409888086915,35.00771985366557,24.10242425920444,4.985964567320138,-26.63930997440898,-40.163808363117255,1.4720691922053144,-0.271266051759369,-5.031895106839423,40.015248180546955,42270.572996515286,25751.50228452394,25751.50228452394,68022.07528103923,77388.307165889,77388.307165889,25751.50228452394,103139.80945041294,103139.80945041294,103139.80945041294,127952.78721020624,91613.45235877478,56495.73473992435,39019.68624316715,24812.977759793306,0.0,63832.66400296045,21091.03109582431,1536.5799078585676,0.0,0.8867011635541711,2.8165943057394616,0.0014959135982669303,354215.30175874155,1555190.7904345037,4.3905240194669926,1555190.7904345037,4.3905240194669926,0.85,0.09567795580493599,4.027634451161993,1.267396116279997,1.0,0.0,4.027634451161345,1.2848595829872853,1.2851547804357184,3.1346884161441086,19334.285533904964,1971.5484425267512,4632.441516551485,4632.441516551485,5.558948168587795,5.0174409888086915,-2.372345444069903,7.389786432878594,3.467405396688035,3.467405396688035,0.9906872561965815,0.0,0.0,0.00022973878613616122,1.0000062938397354,0.00022973734020616073,199.0488101490404,0.0,2.89750142184774e-07,0.8211519029516495,0.03956116388394899,7.740636509104644e-05,0.00015233242104511477,0.0006135393070302185,0.09567795580493511,0.07180278494902728,0.02387517085590783,0.09567797721787892,0.07180278494902793,0.023875170855908047,0.3758305207198514,0.3758305207198514,0.12496758133370046,0.0,4.75911032587976,4.68089768559048,4.994489533741557,4.760629055080074,4.682852610558712,4.9946946443911315,24812.977759793306,21091.03109582431,0.85,1.0656311520679205,0.6622091315906046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524133037433995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.525754141345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.916046827853,1536.5799078585676,0.3758305207198514,0.12496758133370046,6.112874298809886,3.467405396688035
2938.0,-30.153265305482275,5.017428405496536,35.00771280313446,24.102398380078398,4.985968623238856,-26.63936353772561,-40.163847024645634,1.4720668554821796,-0.2708103984994068,-5.0318724368588095,40.015234345775355,42270.47416670577,25751.509997458754,25751.509997458754,68021.98416416452,77388.18575518148,77388.18575518148,25751.509997458754,103139.69575264023,103139.69575264023,103139.69575264023,127952.63412469065,91613.35678905014,56495.66163075315,39019.661286996656,24812.938372050423,0.0,63832.599659047075,21090.997616242857,1536.5773853615804,0.0,0.8867013291441509,2.8165909560186395,0.0014959135982669303,354215.6148327432,1555190.1937285664,4.390518454311819,1555190.1937285664,4.390518454311819,0.8499999999999999,0.09567774326584987,4.027634451161993,1.2673957959329711,1.0,0.0,4.027634451162312,1.284859596905992,1.285154792499709,3.1346883821864617,19334.265364679843,1971.5463858381654,4632.441516551485,4632.441516551485,5.558949833570459,5.017428405496536,-2.3723062945037374,7.3897347000002735,3.4674307092914063,3.4674307092914063,0.9906944883689732,0.0,0.0,0.00022973734020616073,1.0000062481141494,0.00022973590479000337,199.04885972070352,0.0,2.878106461559285e-07,0.8156553712059014,0.03956145169459514,7.740602595519256e-05,0.00015233131425096817,0.0006135348492679833,0.09567774326584942,0.07180258160239827,0.023875161663451147,0.09567772422984283,0.07180258160239861,0.023875161663451255,0.37582959146351996,0.37582959146351996,0.124967578141314,0.0,4.759492189236028,4.681378747883855,4.994572079557827,4.761062038359398,4.6833459212599,4.994945376762189,24812.938372050423,21090.997616242857,0.85,1.0656307988002127,0.6622082508387189,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524136660039144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.5202576096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.909732087615,1536.5773853615804,0.37582959146351996,0.124967578141314,6.112874298809886,3.4674307092914063
