time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2939.0,-30.153324673011586,5.017415900701884,35.007705751496424,24.10238158134746,4.985981526874368,-26.639415686535507,-40.16388547662643,1.47207254039831,-0.2704027150576849,-5.031843063046263,40.01522021247088,42270.37700424672,25751.500575358157,25751.500575358157,68021.87757960489,77388.0653789597,77388.0653789597,25751.500575358157,103139.56595431786,103139.56595431786,103139.56595431786,127952.46009389582,91613.26559826039,56495.59349238164,39019.63567319861,24812.894139577962,0.0,63832.52981277657,21090.960018641268,1536.5744295146046,0.0,0.8867015299602653,2.8165890207251016,0.0014959135982669303,354216.0204874504,1555189.5841468207,4.39051170527709,1555189.5841468207,4.39051170527709,0.85,0.09567752738246917,4.027634451161993,1.2673955222917725,1.0,0.0,4.027634451163657,1.2848595732725723,1.2851547670164554,3.1346884398452186,19334.246119593863,1971.544423385546,4632.441516551485,4632.441516551485,5.558947799632079,5.017415900701884,-2.372262235875885,7.3896781365777695,3.4674559816402537,3.4674559816402537,0.9907017090400725,0.0,0.0,0.00022973590479000337,1.0000061867957668,0.00022973448346967358,199.04890880587416,0.0,2.857179493462376e-07,0.8097246684472373,0.03956173741254449,7.740568865883579e-05,0.0001523302161311676,0.000613530426442843,0.09567752738246982,0.07180237557289917,0.023875151809570637,0.09567749610686564,0.07180237557289869,0.023875151809570477,0.3758286645080243,0.3758286645080243,0.12496757692154017,0.0,4.7598708011090025,4.681863235717913,4.994631265762621,4.761440347988582,4.683856802082175,4.994923873705773,24812.894139577962,21090.960018641268,0.85,1.065630295072369,0.6622074532879626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524140256325602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.51432690684,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.90342412493,1536.5744295146046,0.3758286645080243,0.12496757692154017,6.112874298809886,3.4674559816402537
2940.0,-30.153383521646774,5.01740345303496,35.00769873017393,24.10236478261652,4.9859945325468225,-26.639467358095718,-40.16392385875804,1.4720783689957524,-0.26999619920025,-5.031814630314803,40.01520699219984,42270.281771878945,25751.49372003095,25751.49372003095,68021.7754919099,77387.9444890397,77387.9444890397,25751.49372003095,103139.43820907065,103139.43820907065,103139.43820907065,127952.29396400093,91613.17372555638,56495.52713494267,39019.60732290412,24812.855754930275,0.0,63832.4630778344,21090.927391690733,1536.5718304437746,0.0,0.8867017226749059,2.8165869908985295,0.0014959135982669303,354216.4131461,1555189.0139451688,4.390505228518917,1555189.0139451688,4.390505228518917,0.85,0.09567731395761314,4.027634451161993,1.2673952046921482,1.0,0.0,4.027634451161818,1.2848595489378096,1.2851547408498099,3.1346884992150534,19334.226730595346,1971.542446257932,4632.441516551485,4632.441516551485,5.5589463197802145,5.01740345303496,-2.37221885171978,7.38962230475474,3.467481256703028,3.467481256703028,0.9907089304865794,0.0,0.0,0.00022973448346967358,1.0000061327236935,0.0002297330745802039,199.04895746204343,0.0,2.8291226070942056e-07,0.8017733468504978,0.0395620203248052,7.740535197654351e-05,0.00015232913149313006,0.000613526057917316,0.09567731395760927,0.07180217147044514,0.02387514248716413,0.09567728611392605,0.07180217147044804,0.023875142487165095,0.3758277399217217,0.3758277399217217,0.12496757591773724,0.0,4.7602496635122975,4.682350987098459,4.994681632064612,4.761818431114534,4.684355826683259,4.994937170621483,24812.855754930275,21090.927391690733,0.85,1.0656298098503145,0.6622066536949465,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524143817318498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.506375585246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.89712595191,1536.5718304437746,0.3758277399217217,0.12496757591773724,6.112874298809886,3.467481256703028
2941.0,-30.15344194851434,5.01739096977712,35.00769171818821,24.10233331555503,4.98600060071292,-26.639519343770655,-40.163958503957815,1.4720779959692172,-0.2696840111525489,-5.031790581144867,40.015193221506735,42270.172853993965,25751.497990940803,25751.497990940803,68021.67084493476,77387.79224396843,77387.79224396843,25751.497990940803,103139.29023490923,103139.29023490923,103139.29023490923,127952.10603254275,91613.04751898852,56495.4441398922,39019.55931010702,24812.81579763352,0.0,63832.37510774054,21090.893427988492,1536.5692383445723,0.0,0.8867018950567173,2.816585690671494,0.0014959135982669303,354216.7452676256,1555188.4200035043,4.3904994351085636,1555188.4200035043,4.3904994351085636,0.85,0.095677102472014,4.027634451161993,1.2673948936862875,1.0,0.0,4.027634451162567,1.284859553592581,1.2851547436953314,3.1346884878587473,19334.200095709788,1971.5397302554684,4632.441516551485,4632.441516551485,5.558947241736775,5.01739096977712,-2.3721787044073896,7.389569674184509,3.467506528158009,3.467506528158009,0.9907161509022883,0.0,0.0,0.0002297330745802039,1.000006088773313,0.00022973167579610712,199.04900576951513,0.0,2.804379801208752e-07,0.7947612356625604,0.03956230076278532,7.740504807521796e-05,0.00015232802650498595,0.0006135216074289986,0.09567710247202217,0.07180196898485965,0.023875133487162522,0.09567709914515897,0.07180196898485351,0.02387513348716048,0.3758268177517538,0.3758268177517538,0.12496757459109441,0.0,4.7606120422463505,4.682806920091025,4.994761699277035,4.762106569992341,4.684676186930346,4.99512770505072,24812.81579763352,21090.893427988492,0.85,1.0656296390369817,0.6622058599989041,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524147347188652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.49936347406,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.89083619515,1536.5692383445723,0.3758268177517538,0.12496757459109441,6.112874298809886,3.467506528158009
2942.0,-30.153499849829135,5.017378522428365,35.00768470386158,24.10231690099465,4.986010810712388,-26.639570442158956,-40.163993009459205,1.4720814030421872,-0.2692159750944825,-5.031763196050709,40.01517912935032,42270.06565249921,25751.493681850472,25751.493681850472,68021.55933434967,77387.68440480703,77387.68440480703,25751.493681850472,103139.17808665751,103139.17808665751,103139.17808665751,127951.95038711929,91612.96718298749,56495.36429745036,39019.558761707915,24812.77230046178,0.0,63832.331062169695,21090.856455392513,1536.5663700935968,0.0,0.8867020855938434,2.81658272876144,0.0014959135982669303,354217.12345890875,1555187.8121970352,4.390493031535914,1555187.8121970352,4.390493031535914,0.85,0.09567688900601273,4.027634451161993,1.2673945689434185,1.0,0.0,4.027634451161568,1.2848595405407361,1.2851547288431533,3.134688519701503,19334.18314144005,1971.5380014010955,4632.441516551485,4632.441516551485,5.558946311538238,5.017378522428365,-2.372136126972366,7.3895146494007315,3.4675317681302857,3.4675317681302857,0.9907233623229388,0.0,0.0,0.00022973167579610712,1.0000060340071832,0.00022973028960188946,199.04905364247907,0.0,2.7842658374837307e-07,0.7890609383428893,0.03956257918936907,7.740474540039827e-05,0.00015232693039570884,0.0006135171927015119,0.09567688900601048,0.07180176480258148,0.023875124203429004,0.09567684049448737,0.07180176480258317,0.023875124203429566,0.3758258959097058,0.3758258959097058,0.1249675748416124,0.0,4.760988811228515,4.683284236497286,4.994835096094732,4.762547220956208,4.685245353222626,4.9951807645323925,24812.77230046178,21090.856455392513,0.85,1.065628627412962,0.66220463751089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524150851761877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.493663176734,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.884552926183,1536.5663700935968,0.3758258959097058,0.1249675748416124,6.112874298809886,3.4675317681302857
2943.0,-30.153557306512486,5.017366183178495,35.00767772081319,24.10230478215965,4.986027317778747,-26.63962051058954,-40.164031147118635,1.4720905218558409,-0.26881400278273304,-5.031732338064598,40.01516601174301,42269.97540599691,25751.480709984473,25751.480709984473,68021.45611598139,77387.56828557843,77387.56828557843,25751.480709984473,103139.0489955629,103139.0489955629,103139.0489955629,127951.78214320098,91612.88093680021,56495.30380205971,39019.53014971167,24812.733147638086,0.0,63832.26329734975,21090.823175492373,1536.563669784845,0.0,0.8867022902882986,2.8165810420525155,0.0014959135982669303,354217.5496116056,1555187.2464238438,4.390486152165764,1555187.2464238438,4.390486152165764,0.85,0.09567667570394042,4.027634451161993,1.2673942865105348,1.0,0.0,4.027634451162091,1.2848595007396793,1.2851546872517947,3.1346886168046613,19334.164939872837,1971.5361453577764,4632.441516551485,4632.441516551485,5.558943511315944,5.017366183178495,-2.37209097768498,7.389457160863475,3.4675569981297065,3.4675569981297065,0.9907305708942019,0.0,0.0,0.00022973028960188946,1.0000059876739824,0.00022972891406004774,199.04910114784062,0.0,2.759206471884963e-07,0.7819591141321985,0.03956285511001626,7.740441086634373e-05,0.00015232587873554573,0.0006135129569988081,0.09567667570394076,0.0718015607016793,0.023875115002261454,0.0956766371462565,0.07180156070167905,0.023875115002261374,0.3758249759312094,0.3758249759312094,0.12496757600256658,0.0,4.761363132810118,4.683769569924493,4.994874533914015,4.762918335281881,4.685769329799484,4.995090970923286,24812.733147638086,21090.823175492373,0.85,1.0656281416674374,0.6622039267053831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524154324812877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.486561352525,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.878278238226,1536.563669784845,0.3758249759312094,0.12496757600256658,6.112874298809886,3.4675569981297065
2944.0,-30.153614275447975,5.017353892927101,35.00767078030438,24.102282639965438,4.986040655008237,-26.639670457013697,-40.164061706140615,1.4720968365739653,-0.2685069648102285,-5.031704181360576,40.01515328470052,42269.85581817429,25751.474830167237,25751.474830167237,68021.33064834154,77387.42442198738,77387.42442198738,25751.474830167237,103138.89925215462,103138.89925215462,103138.89925215462,127951.5966735603,91612.76546591666,56495.21247320124,39019.503325239355,24812.697421405686,0.0,63832.200746645045,21090.792808194834,1536.5612250270055,0.0,0.8867024798090481,2.8165802894010876,0.0014959135982669303,354217.93845960655,1555186.697496183,4.390479782755355,1555186.697496183,4.390479782755355,0.85,0.09567646470029503,4.027634451161993,1.267393914512359,1.0,0.0,4.027634451161426,1.2848594740359962,1.2851546587745069,3.1346886819539894,19334.140570667485,1971.533660390397,4632.441516551485,4632.441516551485,5.558942242046337,5.017353892927101,-2.372047790020827,7.389401682947929,3.467582239993376,3.467582239993376,0.9907377828552503,0.0,0.0,0.00022972891406004774,1.000005936847449,0.00022972755020262737,199.04914824995055,0.0,2.738003671868205e-07,0.7759502406074493,0.039563128910383445,7.74041428111746e-05,0.00015232477124887316,0.0006135084964473314,0.09567646470029523,0.07180135861905725,0.023875106081237975,0.09567647980216654,0.0718013586190571,0.02387510608123793,0.3758240582481312,0.3758240582481312,0.1249675758806217,0.0,4.761719389382904,4.684231575499268,4.994911761656624,4.7631972165503385,4.686132909652827,4.995114221062124,24812.697421405686,21090.792808194834,0.85,1.0656272203166466,0.6622027021431804,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524157771195452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.480552479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.872010527675,1536.5612250270055,0.3758240582481312,0.1249675758806217,6.112874298809886,3.467582239993376
2945.0,-30.15367078532891,5.017341554780661,35.00766384634671,24.102256481442623,4.986046086100283,-26.63972078084657,-40.16409987872464,1.4720960816179776,-0.26809662130392553,-5.031680619240913,40.01513959449612,42269.769782821524,25751.480577572853,25751.480577572853,68021.25036039438,77387.29632597434,77387.29632597434,25751.480577572853,103138.7769035472,103138.7769035472,103138.7769035472,127951.43457703564,91612.6623767013,56495.15131876818,39019.45673103679,24812.657673488444,0.0,63832.11440452524,21090.759022465176,1536.5586564395203,0.0,0.886702649417672,2.816577640389878,0.0014959135982669303,354218.2638560155,1555186.1070267302,4.3904740825529265,1555186.1070267302,4.3904740825529265,0.85,0.09567625462359083,4.027634451161993,1.2673936562566088,1.0,0.0,4.027634451161351,1.2848594803846838,1.2851546633721964,3.134688666465012,19334.118814514062,1971.5314418801593,4632.441516551485,4632.441516551485,5.558943482732395,5.017341554780661,-2.3720079997998766,7.389349554580537,3.467607476072837,3.467607476072837,0.9907449931636677,0.0,0.0,0.00022972755020262737,1.000005889011048,0.00022972619734251324,199.04919497253206,0.0,2.7147465785799714e-07,0.7693591803695639,0.0395634003850413,7.740380797318119e-05,0.0001523237422294462,0.0006135043519332364,0.09567625462359526,0.07180115743020776,0.023875097193387495,0.09567624818169229,0.07180115743020445,0.02387509719338639,0.3758231413097201,0.3758231413097201,0.12496757462457145,0.0,4.762083491731971,4.684691774232476,4.994985907994419,4.763583997936962,4.686577183380905,4.995327304024727,24812.657673488444,21090.759022465176,0.85,1.0656274039321523,0.6622022500295698,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524161188323343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.473961418764,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.865750673118,1536.5586564395203,0.3758231413097201,0.12496757462457145,6.112874298809886,3.467607476072837
2946.0,-30.1537268030781,5.0173292649234265,35.007656909073056,24.102239892259263,4.9860573400487755,-26.639770079353404,-40.16413410482926,1.4721006163240893,-0.2676584228079264,-5.0316525581694584,40.01512562999525,42269.66955505913,25751.474782868143,25751.474782868143,68021.14433792728,77387.183461641,77387.183461641,25751.474782868143,103138.65824450915,103138.65824450915,103138.65824450915,127951.27246974346,91612.57667796193,56495.07812165952,39019.44284033601,24812.61422523431,0.0,63832.05706557032,21090.722091449163,1536.5557728134468,0.0,0.8867028429342361,2.8165751502351113,0.0014959135982669303,354218.6513839292,1555185.5047268253,4.390467578854837,1555185.5047268253,4.390467578854837,0.85,0.09567604204849925,4.027634451161993,1.26739331338089,1.0,0.0,4.02763445116276,1.2848594619622062,1.285154643207161,3.134688711410575,19334.100728481346,1971.5295976180803,4632.441516551485,4632.441516551485,5.558942231835933,5.0173292649234265,-2.3719649245189074,7.389294189442333,3.4676326772202053,3.4676326772202053,0.9907521934914872,0.0,0.0,0.00022972619734251324,1.0000058377275334,0.00022972485627139466,199.0492412882363,0.0,2.6928571662925873e-07,0.7631557209273192,0.03956366967075793,7.740350775361188e-05,0.00015232268958890137,0.0006135001122819134,0.0956760420484993,0.07180095420970752,0.02387508783879179,0.09567600492093188,0.07180095420970747,0.023875087838791775,0.3758222251654314,0.3758222251654314,0.12496757472578351,0.0,4.762455095923826,4.685165469645767,4.995049503085397,4.763994135361543,4.687113383289216,4.995357250197799,24812.61422523431,21090.722091449163,0.85,1.0656267002025925,0.6622012746924071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524164577917607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46775795932,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.859498115988,1536.5557728134468,0.3758222251654314,0.12496757472578351,6.112874298809886,3.4676326772202053
2947.0,-30.153782412158805,5.017317050884995,35.00764999875197,24.102217540517472,4.9860718307677905,-26.639818686324414,-40.16416445430366,1.4721081049334228,-0.2673847672957663,-5.0316231418474,40.015112540499416,42269.55497553503,25751.465684611714,25751.465684611714,68021.02066014675,77387.0340947433,77387.0340947433,25751.465684611714,103138.49977935501,103138.49977935501,103138.49977935501,127951.075271997,91612.45562208757,56494.99174109168,39019.40431221765,24812.575492641987,0.0,63831.97980485964,21090.68916874569,1536.5531246025084,0.0,0.886703040183001,2.816574984119865,0.0014959135982669303,354219.05762843,1555184.9401667393,4.390460949727055,1555184.9401667393,4.390460949727055,0.85,0.095675830545552,4.027634451161993,1.26739296885673,1.0,0.0,4.02763445116233,1.2848594296951183,1.2851546092094825,3.1346887901330205,19334.0751806084,1971.5269924600555,4632.441516551485,4632.441516551485,5.558940267805432,5.017317050884995,-2.371920839065921,7.389237889950916,3.467657872371241,3.467657872371241,0.9907593921060689,0.0,0.0,0.00022972485627139466,1.000005795141854,0.00022972352499098014,199.0492872660706,0.0,2.6693918866595874e-07,0.7565056606793271,0.039563936609946594,7.740324153940456e-05,0.0001523216147319901,0.0006134957831511875,0.09567583054555179,0.07180075180680556,0.02387507873874623,0.09567585566654041,0.07180075180680572,0.02387507873874628,0.37582131078203834,0.37582131078203834,0.12496757532212735,0.0,4.7628007133323536,4.685610771326253,4.995094362030329,4.76423837455161,4.687447674849125,4.99532974189259,24812.575492641987,21090.68916874569,0.85,1.0656260524598078,0.6622002811875337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524167937994148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46110789907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.853253534235,1536.5531246025084,0.37582131078203834,0.12496757532212735,6.112874298809886,3.467657872371241
2948.0,-30.153837479204082,5.0173049196507264,35.007643129018255,24.10220025284218,4.986087536543301,-26.639866683912636,-40.1641984708607,1.472116741251865,-0.2670516094250388,-5.0315933126589965,40.01509990204945,42269.45803195359,25751.455748112257,25751.455748112257,68020.91378006585,77386.9002811868,77386.9002811868,25751.455748112257,103138.35602929906,103138.35602929906,103138.35602929906,127950.8952461705,91612.35039245123,56494.92323281956,39019.36351070186,24812.539216871442,0.0,63831.90272757331,21090.658334340726,1536.5506090825509,0.0,0.8867032379001701,2.816574083057999,0.0014959135982669303,354219.4695750596,1555184.3950607534,4.3904543048591735,1555184.3950607534,4.3904543048591735,0.85,0.09567561939731903,4.027634451161993,1.2673926474107433,1.0,0.0,4.0276344511623545,1.28485939203809,1.2851545698332059,3.1346888820053804,19334.05297273627,1971.5247278873287,4632.441516551485,4632.441516551485,5.558938122824341,5.0173049196507264,-2.371876426009064,7.38918134565979,3.4676830699111867,3.4676830699111867,0.9907665914031962,0.0,0.0,0.00022972352499098014,1.0000057386576167,0.00022972220669388897,199.04933279576613,0.0,2.6499041766156695e-07,0.7509828436528807,0.03956420160036426,7.740294315992943e-05,0.0001523205818310507,0.0006134916230037794,0.09567561939731728,0.07180054977032646,0.023875069626990826,0.09567568975957669,0.07180054977032777,0.023875069626991263,0.3758203964006056,0.3758203964006056,0.12496757522031379,0.0,4.763137716091876,4.686050308868516,4.995122025666319,4.764541703233931,4.687864937554139,4.995289409417126,24812.539216871442,21090.658334340726,0.85,1.0656256648085634,0.6621995620646689,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524171273559263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.45558508205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.847015272217,1536.5506090825509,0.3758203964006056,0.12496757522031379,6.112874298809886,3.4676830699111867
2949.0,-30.153892123256625,5.017292772423794,35.007636280934534,24.102184047829383,4.986096031297121,-26.639915021864773,-40.164228750485904,1.4721189299053086,-0.2665422870597922,-5.0315681194907595,40.015086793181865,42269.34742318196,25751.457667231953,25751.457667231953,68020.80509041391,77386.8002677442,77386.8002677442,25751.457667231953,103138.25793497615,103138.25793497615,103138.25793497615,127950.7598687339,91612.2758730076,56494.83800205911,39019.37541216499,24812.501933757758,0.0,63831.87734592275,21090.626643694093,1536.5481456550253,0.0,0.8867034137090345,2.81657032184972,0.0014959135982669303,354219.8174976823,1555183.8296654527,4.390448396286096,1555183.8296654527,4.390448396286096,0.85,0.09567540974394682,4.027634451161993,1.267392342449166,1.0,0.0,4.027634451161152,1.2848593845205862,1.2851545606200605,3.134688900345936,19334.037246004402,1971.5231242069824,4632.441516551485,4632.441516551485,5.558938537102578,5.017292772423794,-2.37183542177039,7.389128194194184,3.467708272073657,3.467708272073657,0.9907737920210449,0.0,0.0,0.00022972220669388897,1.000005694579051,0.00022972089853007263,199.0493779757475,0.0,2.6240615642475675e-07,0.7436590473077607,0.03956446400652068,7.740267756020288e-05,0.00015231952913368608,0.000613487383123607,0.09567540974394859,0.0718003490786276,0.02387506066532098,0.09567542757667943,0.07180034907862629,0.023875060665320542,0.37581948196791787,0.37581948196791787,0.12496757354669823,0.0,4.763505900488894,4.68652253141903,4.995176348508835,4.765025832430979,4.688459125244151,4.995441552418583,24812.501933757758,21090.626643694093,0.85,1.0656243857875305,0.6621980925629458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524174576613245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4482612857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.840786015337,1536.5481456550253,0.37581948196791787,0.12496757354669823,6.112874298809886,3.467708272073657
2950.0,-30.153946343603344,5.017280598519105,35.007629422982596,24.102162988297664,4.986102398188642,-26.6399631911866,-40.16426660874856,1.4721192457718475,-0.2660733958780952,-5.031543491817796,40.01507280958023,42269.26988502818,25751.460868562674,25751.460868562674,68020.73075359085,77386.68891707956,77386.68891707956,25751.460868562674,103138.14978564224,103138.14978564224,103138.14978564224,127950.60924768468,91612.18898399851,56494.784809378565,39019.337971799934,24812.459462042443,0.0,63831.79743384238,21090.590542736078,1536.5453956743552,0.0,0.8867035898066741,2.8165670267753837,0.0014959135982669303,354220.15761096374,1555183.2265423872,4.390442478009477,1555183.2265423872,4.390442478009477,0.8500000000000001,0.0956751995149152,4.027634451161993,1.2673920671595265,1.0,0.0,4.027634451163781,1.2848593857442612,1.2851545601631225,3.13468889736052,19334.018908774786,1971.5212543299483,4632.441516551485,4632.441516551485,5.558939228170279,5.017280598519105,-2.3717948662594535,7.389075464778559,3.4677334491929503,3.4677334491929503,0.9907809854837001,0.0,0.0,0.00022972089853007263,1.0000056504261157,0.0002297196005164426,199.04942280542457,0.0,2.603891939327365e-07,0.7379429756053751,0.039564724395714616,7.740234548514439e-05,0.00015231855304492824,0.0006134834517948984,0.09567519951491932,0.0718001480072588,0.02387505150766052,0.09567516341657811,0.0718001480072557,0.023875051507659492,0.37581856977014166,0.37581856977014166,0.12496757225140866,0.0,4.763889514625589,4.6870072126968125,4.995255050588526,4.7654700959396905,4.688992571719211,4.995616696173954,24812.459462042443,21090.590542736078,0.85,1.065624555286729,0.6621977068535099,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524177854296527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.442545214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.834563396844,1536.5453956743552,0.37581856977014166,0.12496757225140866,6.112874298809886,3.4677334491929503
2951.0,-30.154000006106855,5.017268518437236,35.007622575084305,24.10214046193289,4.986117550013211,-26.64000997985045,-40.164296643901594,1.4721275237567994,-0.26582155205562685,-5.031513171059921,40.01505938651081,42269.16254504272,25751.449609824296,25751.449609824296,68020.612154867,77386.53631609834,77386.53631609834,25751.449609824296,103137.98592592264,103137.98592592264,103137.98592592264,127950.40382727585,91612.06417590358,56494.70510934351,39019.28785173341,24812.41790135322,0.0,63831.70575308663,21090.555216150235,1536.542561994058,0.0,0.8867037928694598,2.8165672534157533,0.0014959135982669303,354220.5763472821,1555182.647595654,4.390435653492174,1555182.647595654,4.390435653492174,0.85,0.09567498793590125,4.027634451161993,1.267391709997319,1.0,0.0,4.027634451163025,1.2848593496950516,1.2851545224377794,3.1346889853102686,19333.99256902574,1971.5185684230335,4632.441516551485,4632.441516551485,5.5589367977589434,5.017268518437236,-2.371750128863038,7.389018647300274,3.4677585980190755,3.4677585980190755,0.990788170862593,0.0,0.0,0.0002297196005164426,1.0000055922943096,0.00022971831586401196,199.04946717389146,0.0,2.5836886385266265e-07,0.732217360158446,0.03956498276457847,7.740208203169948e-05,0.0001523175184847431,0.0006134792849646551,0.09567498793590029,0.07179994579845798,0.02387504213744231,0.09567501658255159,0.0717999457984587,0.023875042137442546,0.3758176604309391,0.3758176604309391,0.12496757277400218,0.0,4.764238552865095,4.6874557102393055,4.995304019120965,4.765691619004315,4.689307111000403,4.995557557484005,24812.41790135322,21090.555216150235,0.85,1.0656242278403756,0.662196976351345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524181106566296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.43681959855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.828347445122,1536.542561994058,0.3758176604309391,0.12496757277400218,6.112874298809886,3.4677585980190755
2952.0,-30.154053262995074,5.017256508299114,35.00761576698643,24.10212851772087,4.9861326053553,-26.640056413071363,-40.164326679054625,1.4721357554315933,-0.2653903601176353,-5.031483887077313,40.01504684998595,42269.05672066895,25751.441216574658,25751.441216574658,68020.4979372436,77386.42672213675,77386.42672213675,25751.441216574658,103137.86793871141,103137.86793871141,103137.86793871141,127950.24997493655,91611.9821720695,56494.62676387636,39019.28378688127,24812.382036225143,0.0,63831.665823106414,21090.52473079137,1536.5400830781548,0.0,0.886703987439464,2.816564998411861,0.0014959135982669303,354220.98076587636,1555182.106886379,4.390429114401561,1555182.106886379,4.390429114401561,0.85,0.09567477835463735,4.027634451161993,1.2673914418509238,1.0,0.0,4.0276344511627915,1.2848593138349202,1.2851544849187262,3.1346890727987256,19333.975262773198,1971.5168036764032,4632.441516551485,4632.441516551485,5.558934985917476,5.017256508299114,-2.371706127478501,7.388962635777615,3.467783754858577,3.467783754858577,0.990795358531022,0.0,0.0,0.00022971831586401196,1.0000055500265128,0.00022971704092834437,199.04951120701054,0.0,2.557093818205404e-07,0.7246803880794115,0.03956523847396029,7.740181857908373e-05,0.00015231649728492824,0.0006134751719450992,0.09567477835463753,0.07179974515128873,0.023875033203348797,0.09567480662395744,0.07179974515128859,0.023875033203348755,0.3758167515065698,0.3758167515065698,0.12496757299953502,0.0,4.764598557621923,4.6879231190793575,4.995340032485899,4.766093526959651,4.689848203381871,4.995539778386785,24812.382036225143,21090.52473079137,0.85,1.0656231050862044,0.6621957327231147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524184325376626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.42928262647,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.822140861514,1536.5400830781548,0.3758167515065698,0.12496757299953502,6.112874298809886,3.467783754858577
2953.0,-30.154106027726108,5.017244489777049,35.007608979588575,24.102112207934283,4.986141784111297,-26.640102990975976,-40.16436045113949,1.4721387473612082,-0.2649044863435961,-5.031458278461851,40.01503383672002,42268.96877465352,25751.442222647813,25751.442222647813,68020.41099730134,77386.32337203166,77386.32337203166,25751.442222647813,103137.76559467948,103137.76559467948,103137.76559467948,127950.11028169986,91611.90383425288,56494.56369521696,39019.266821151024,24812.344687020377,0.0,63831.6115081714,21090.49298396732,1536.5376036485839,0.0,0.8867041650170157,2.8165615944435074,0.0014959135982669303,354221.3344270936,1555181.5456150726,4.39042314639341,1555181.5456150726,4.39042314639341,0.85,0.09567457019024136,4.027634451161993,1.2673911237018185,1.0,0.0,4.027634451161826,1.284859302469628,1.2851544719126249,3.1346891005267867,19333.958730204282,1971.5151178235467,4632.441516551485,4632.441516551485,5.55893520309737,5.017244489777049,-2.371664830197023,7.388909319974072,3.4678089126643057,3.4678089126643057,0.9908025464755159,0.0,0.0,0.00022971704092834437,1.0000054987398936,0.00022971577778103288,199.04955483322806,0.0,2.537753214544239e-07,0.7191992610018374,0.03956549224928174,7.740152234905114e-05,0.00015231551857929323,0.0006134712300765661,0.09567457019024475,0.07179954579430131,0.023875024395943443,0.09567455577138022,0.07179954579429877,0.0238750243959426,0.3758158443603508,0.3758158443603508,0.12496757223411818,0.0,4.764980006732458,4.688412090991449,4.995397137692464,4.766553792118259,4.690416470742946,4.99567426124338,24812.344687020377,21090.49298396732,0.85,1.0656226498150325,0.6621949184103312,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187519858491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4238014994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.815940614984,1536.5376036485839,0.3758158443603508,0.12496757223411818,6.112874298809886,3.4678089126643057
2954.0,-30.154158302804966,5.017232506881391,35.00760219926459,24.102090240363054,4.986153276015506,-26.640148896772654,-40.1643866096623,1.472143869983184,-0.2645663970300802,-5.031430608079588,40.0150204679647,42268.85115965346,25751.437947478935,25751.437947478935,68020.2891071324,77386.1878465212,77386.1878465212,25751.437947478935,103137.62579400014,103137.62579400014,103137.62579400014,127949.92997014282,91611.79405996909,56494.47169719911,39019.24706974443,24812.304176142683,0.0,63831.55124588711,21090.45854972128,1536.5348911952929,0.0,0.8867043543832984,2.8165603764091784,0.0014959135982669303,354221.7165621248,1555180.9690114174,4.390416782192584,1555180.9690114174,4.390416782192584,0.85,0.09567436100729729,4.027634451161993,1.2673907709354535,1.0,0.0,4.027634451162565,1.2848592811112405,1.2851544489262796,3.1346891526351426,19333.935563220697,1971.5127554486699,4632.441516551485,4632.441516551485,5.558934280221416,5.017232506881391,-2.3716220307555695,7.388854537636961,3.467834047923981,3.467834047923981,0.9908097279782803,0.0,0.0,0.00022971577778103288,1.0000054477142624,0.00022971452636193137,199.0495980546147,0.0,2.514289100414095e-07,0.7125495310573546,0.03956574367819178,7.740129290168956e-05,0.00015231448487934332,0.0006134670667110356,0.09567436100729694,0.07179934574476869,0.02387501526252825,0.09567436593446732,0.07179934574476896,0.023875015262528332,0.3758149402564177,0.3758149402564177,0.12496757197952223,0.0,4.765346467966026,4.6888816835214016,4.995452482387691,4.766864211049494,4.690812448564486,4.99572648498463,24812.304176142683,21090.45854972128,0.85,1.0656217462914186,0.662193700993237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452419068482086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41715176945,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.809748452773,1536.5348911952929,0.3758149402564177,0.12496757197952223,6.112874298809886,3.467834047923981
2955.0,-30.154210202694802,5.017220504000189,35.007595423042275,24.10206893635916,4.986160998425423,-26.640194841803876,-40.164420276973374,1.4721456375344564,-0.26413815281739517,-5.0314055764289165,40.01500702678628,42268.76652917257,25751.440345744213,25751.440345744213,68020.20687491678,77386.06997942072,77386.06997942072,25751.440345744213,103137.51032516493,103137.51032516493,103137.51032516493,127949.77456432383,91611.7002667115,56494.411037682934,39019.21025447619,24812.264239158907,0.0,63831.47449363509,21090.42460328507,1536.532273821687,0.0,0.8867045305721356,2.8165576635982963,0.0014959135982669303,354222.0622558782,1555180.3892842678,4.390410860859529,1555180.3892842678,4.390410860859529,0.85,0.09567415352884259,4.027634451161993,1.2673904725676404,1.0,0.0,4.027634451161551,1.2848592754258155,1.2851544416315674,3.1346891665059538,19333.91576890472,1971.5107369901773,4632.441516551485,4632.441516551485,5.5589347979322765,5.017220504000189,-2.371581186666997,7.3888016906671865,3.467859173900086,3.467859173900086,0.990816906828596,0.0,0.0,0.00022971452636193137,1.0000054086171066,0.0002297132839307343,199.04964096580895,0.0,2.4909446915336217e-07,0.7059337255806284,0.039565992772660936,7.740099759252745e-05,0.00015231352876940392,0.0006134632158497046,0.09567415352884287,0.07179914700120266,0.02387500652764021,0.09567412982078366,0.07179914700120245,0.02387500652764014,0.37581403773661204,0.37581403773661204,0.12496757206484878,0.0,4.765721279404829,4.689355420441075,4.995528844618491,4.767267423611543,4.691297767905553,4.995881899162555,24812.264239158907,21090.42460328507,0.85,1.0656217393458358,0.6621931713858086,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524193820413946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41053596397,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.803564341102,1536.532273821687,0.37581403773661204,0.12496757206484878,6.112874298809886,3.467859173900086
2956.0,-30.154261596825155,5.017208558535244,35.00758865380409,24.102046724315755,4.986173933109971,-26.640239810333796,-40.16445003272963,1.472152146618578,-0.26384017695170314,-5.031376902870718,40.014993677769006,42268.66779810298,25751.433455793416,25751.433455793416,68020.1012538964,77385.92762564978,77385.92762564978,25751.433455793416,103137.3610814432,103137.3610814432,103137.3610814432,127949.58430238962,91611.58389270293,56494.33814772126,39019.161938868514,24812.22322094641,0.0,63831.38515981492,21090.389737804446,1536.5295073844006,0.0,0.8867047249757983,2.816557090715201,0.0014959135982669303,354222.4582456695,1555179.8135322507,4.390404327366681,1555179.8135322507,4.390404327366681,0.8499999999999999,0.09567394484569919,4.027634451161993,1.2673901851894338,1.0,0.0,4.02763445116438,1.2848592475378855,1.2851544121407985,3.1346892345445285,19333.89120910207,1971.508232587282,4632.441516551485,4632.441516551485,5.558933310606257,5.017208558535244,-2.3715376762978693,7.388746234833113,3.467884273875726,3.467884273875726,0.9908240782502074,0.0,0.0,0.0002297132839307343,1.0000053559127624,0.0002297120536130147,199.0496834588538,0.0,2.47305483701041e-07,0.7008637408087501,0.03956624007814464,7.740073659401022e-05,0.00015231254733672408,0.0006134592629976318,0.09567394484570073,0.0717989472138463,0.02387499763185442,0.09567395908096753,0.07179894721384515,0.023874997631854036,0.3758131370485963,0.3758131370485963,0.1249675737340736,0.0,4.76607360878495,4.68980441934923,4.995589518387703,4.767536725919001,4.6916547089703045,4.9958867452165805,24812.22322094641,21090.389737804446,0.85,1.065621576025558,0.6621925513957551,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524196933503517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.4054659792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.797386003216,1536.5295073844006,0.3758131370485963,0.1249675737340736,6.112874298809886,3.467884273875726
2957.0,-30.15431251843812,5.017196713232736,35.00758192211719,24.102039634622656,4.986191140718382,-26.640283926240933,-40.1644797186367,1.4721625485212089,-0.263383533799356,-5.031346132233236,40.01498123305367,42268.570571933604,25751.421436300974,25751.421436300974,68019.99200823458,77385.8290668603,77385.8290668603,25751.421436300974,103137.25050316128,103137.25050316128,103137.25050316128,127949.4371611581,91611.51285275773,56494.26831085304,39019.160602116324,24812.186657996826,0.0,63831.34726011315,21090.3586592973,1536.5269523124737,0.0,0.8867049267837236,2.8165546744538568,0.0014959135982669303,354222.8831970931,1555179.2767835264,4.390397545034405,1555179.2767835264,4.390397545034405,0.85,0.09567373656557429,4.027634451161993,1.2673898824257779,1.0,0.0,4.027634451162923,1.2848592014118307,1.2851543644232801,3.134689347078919,19333.876216690478,1971.506703786765,4632.441516551485,4632.441516551485,5.558930715971787,5.017196713232736,-2.371492600501744,7.38868931373448,3.4679093711671345,3.4679093711671345,0.9908312489048956,0.0,0.0,0.0002297120536130147,1.0000053066726307,0.0002297108346128157,199.04972556123363,0.0,2.448943526422366e-07,0.6940305953880985,0.03956648497249728,7.740047620897697e-05,0.00015231157740403772,0.0006134553564633289,0.09567373656557315,0.07179874768982733,0.023874988875745816,0.09567373968444222,0.07179874768982819,0.023874988875746097,0.37581223664106445,0.37581223664106445,0.12496757576955855,0.0,4.766439851661289,4.6902816093124216,4.99562111334933,4.767962598433883,4.69224863491246,4.995806013059166,24812.186657996826,21090.3586592973,0.85,1.0656204972621472,0.6621914213981558,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452420001625758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.398632833785,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.79121606738,1536.5269523124737,0.37581223664106445,0.12496757576955855,6.112874298809886,3.4679093711671345
2958.0,-30.15436294475527,5.0171848168638045,35.007575210124315,24.10201319670307,4.986197757191243,-26.640328655491935,-40.164509404543765,1.4721634679278868,-0.2630170405906256,-5.031322479095985,40.01496834330819,42268.47584060666,25751.42756427185,25751.42756427185,68019.90340487851,77385.69499671442,77385.69499671442,25751.42756427185,103137.12256098626,103137.12256098626,103137.12256098626,127949.27291389153,91611.40181369818,56494.1964748291,39019.11704318786,24812.150352905275,0.0,63831.26739609314,21090.327799969484,1536.524571981414,0.0,0.88670509395301,2.8165526134281014,0.0014959135982669303,354223.2098540473,1555178.720840506,4.390391926834201,1555178.720840506,4.390391926834201,0.85,0.09567353164914283,4.027634451161993,1.2673895972454923,1.0,0.0,4.02763445116307,1.2848591996276242,1.2851543610723384,3.134689351431873,19333.852782786096,1971.5043141935419,4632.441516551485,4632.441516551485,5.558932038810047,5.0171848168638045,-2.3714527615341368,7.388637578397941,3.467934478765103,3.467934478765103,0.9908384225043152,0.0,0.0,0.0002297108346128157,1.00000525505862,0.0002297096274752577,199.04976725411456,0.0,2.426416550672982e-07,0.6876464504607231,0.03956672761415235,7.740021582475325e-05,0.00015231061878806247,0.0006134514955086015,0.09567353164914626,0.07179855100176795,0.02387498064737831,0.0956735394978488,0.07179855100176537,0.023874980647377454,0.3758113384675096,0.3758113384675096,0.12496757637438644,0.0,4.766804111050305,4.690743465558171,4.995690932091009,4.768305438505365,4.692635680899343,4.996015191016397,24812.150352905275,21090.327799969484,0.85,1.065620442451715,0.6621907658251157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524203070670054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.392248688855,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.785053884507,1536.524571981414,0.3758113384675096,0.12496757637438644,6.112874298809886,3.467934478765103
2959.0,-30.154413016071928,5.017172920561533,35.0075684866176,24.101991683151596,4.9862062869557535,-26.640372873789506,-40.16453909045083,1.472166144673346,-0.2626161792605899,-5.031296485287935,40.014954583956005,42268.382314121074,25751.427556272498,25751.427556272498,68019.80987039357,77385.57321805377,77385.57321805377,25751.427556272498,103137.00077432627,103137.00077432627,103137.00077432627,127949.10839624889,91611.30369777305,56494.12651373996,39019.08576003677,24812.107621922616,0.0,63831.19338195938,21090.291478634223,1536.5217694752598,0.0,0.8867052761941261,2.8165503734615136,0.0014959135982669303,354223.56883664324,1555178.1273909567,4.390385802103857,1555178.1273909567,4.390385802103857,0.85,0.09567332452014915,4.027634451161993,1.2673892840417103,1.0,0.0,4.027634451162834,1.2848591895969586,1.285154349488286,3.134689375903832,19333.832076205756,1971.502202709973,4632.441516551485,4632.441516551485,5.558932037083236,5.017172920561533,-2.3714112376022083,7.3885841581637415,3.4679595512158636,3.4679595512158636,0.9908455860616753,0.0,0.0,0.0002297096274752577,1.0000052180651404,0.00022970842884171273,199.04980865349359,0.0,2.4028044996156384e-07,0.6809547951910719,0.03956696789460231,7.739995544133904e-05,0.0001523096720339187,0.0006134476823289952,0.0956733245201489,0.07179835253793446,0.02387497198221444,0.0956733085720723,0.07179835253793465,0.023874971982214506,0.3758104414690175,0.3758104414690175,0.12496757817466131,0.0,4.767169604869878,4.691204342559672,4.995768651637093,4.768680306027363,4.69309707264938,4.99612896537775,24812.107621922616,21090.291478634223,0.85,1.065620212728437,0.6621900684386608,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524206095374586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38555703359,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.778899926672,1536.5217694752598,0.3758104414690175,0.12496757817466131,6.112874298809886,3.4679595512158636
2960.0,-30.15446254702119,5.017161064172497,35.007561769262665,24.101969610806577,4.986218198788448,-26.640416267491396,-40.16456479495389,1.4721719192586458,-0.2622988218100204,-5.031268616298619,40.01494131612713,42268.27492966153,25751.42276668426,25751.42276668426,68019.69769634579,77385.43553604675,77385.43553604675,25751.42276668426,103136.85830273101,103136.85830273101,103136.85830273101,127948.92534621681,91611.19082935415,56494.043794739046,39019.05226068345,24812.067043485804,0.0,63831.11930416925,21090.256986962933,1536.5190453962748,0.0,0.8867054662048376,2.8165494515576563,0.0014959135982669303,354223.9537163947,1555177.5551412792,4.390379416256005,1555177.5551412792,4.390379416256005,0.85,0.09567311764883671,4.027634451161993,1.2673889208352196,1.0,0.0,4.027634451160733,1.2848591650550434,1.2851543234005776,3.134689435779095,19333.808256229728,1971.4997737483982,4632.441516551485,4632.441516551485,5.558931003160148,5.017161064172497,-2.371368344807882,7.3885294089803795,3.4679846038594513,3.4679846038594513,0.9908527439598432,0.0,0.0,0.00022970842884171273,1.0000051617539787,0.00022970724314943649,199.0498496061073,0.0,2.3858777777490656e-07,0.6761577622140852,0.03956720648238009,7.739972998059047e-05,0.00015230869886112227,0.0006134437627447135,0.09567311764883771,0.07179815411166887,0.023874963537168836,0.0956731281403686,0.07179815411166812,0.023874963537168583,0.37580954565907226,0.37580954565907226,0.12496758145715506,0.0,4.767519187087487,4.691647312223608,4.995836469170399,4.768969794488612,4.693471962763624,4.9961607410625675,24812.067043485804,21090.256986962933,0.85,1.0656196920536054,0.662189154607237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452420909878644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.38076000061,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.772751399803,1536.5190453962748,0.37580954565907226,0.12496758145715506,6.112874298809886,3.4679846038594513
2961.0,-30.154511718121363,5.017149337600127,35.007555091932,24.101967375632398,4.986237622274977,-26.640458586075287,-40.16459416653959,1.472184490228893,-0.26181502390966216,-5.031236420174998,40.01492904720919,42268.18410569825,25751.407188684403,25751.407188684403,68019.59129438266,77385.34775435035,77385.34775435035,25751.407188684403,103136.75494303476,103136.75494303476,103136.75494303476,127948.78546951464,91611.13075717742,56493.98058163078,39019.05575060738,24812.030526479888,0.0,63831.08627708727,21090.225947507904,1536.5164592470912,0.0,0.8867056746350339,2.816546844462552,0.0014959135982669303,354224.39835567854,1555177.0259753906,4.390372411371363,1555177.0259753906,4.390372411371363,0.85,0.09567291013462609,4.027634451161993,1.2673886296106507,1.0,0.0,4.027634451161237,1.2848591086885464,1.2851542654976051,3.1346895732972566,19333.79557847785,1971.4984809774846,4632.441516551485,4632.441516551485,5.558927640354638,5.017149337600127,-2.3713222442172666,7.388471581817393,3.4680096487163614,3.4680096487163614,0.9908598996332462,0.0,0.0,0.00022970724314943649,1.000005124255118,0.00022970606607695173,199.04989026120947,0.0,2.3601186926498196e-07,0.6688576374969589,0.03956744249424935,7.739947235566837e-05,0.00015230777079376813,0.000613440024828665,0.0956729101346244,0.07179795511984559,0.023874955014778803,0.0956729010416173,0.07179795511984687,0.02387495501477923,0.3758086500208374,0.3758086500208374,0.12496758537651484,0.0,4.767887532783618,4.692129850020024,4.995860403391987,4.769421396265329,4.69412096751654,4.996017371230209,24812.030526479888,21090.225947507904,0.85,1.0656185764897266,0.6621880743532135,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524212069786773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.37345987589,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.76661202925,1536.5164592470912,0.3758086500208374,0.12496758537651484,6.112874298809886,3.4680096487163614
2962.0,-30.15456042875589,5.0171374880380135,35.007548426836195,24.10194167112934,4.9862393516069785,-26.640502259712246,-40.16462374767286,1.4721811825633564,-0.2613353229437507,-5.0312161559731425,40.014916048911985,42268.09608082092,25751.421947453673,25751.421947453673,68019.51802827459,77385.23649441465,77385.23649441465,25751.421947453673,103136.65844186832,103136.65844186832,103136.65844186832,127948.65302063519,91611.03985730508,56493.91279058479,39019.03007413365,24811.994578766877,0.0,63831.02465290052,21090.195391951846,1536.5141778803913,0.0,0.8867058249363813,2.8165428977155313,0.0014959135982669303,354224.6782113384,1555176.4653510787,4.390367360072031,1555176.4653510787,4.390367360072031,0.85,0.09567270816706917,4.027634451161993,1.2673883664095777,1.0,0.0,4.027634451162059,1.284859126594716,1.2851542818954371,3.1346895296113133,19333.776394787667,1971.4965247854943,4632.441516551485,4632.441516551485,5.558930826313752,5.0171374880380135,-2.3712849301386676,7.388422418176681,3.468034712973984,3.468034712973984,0.9908670608497098,0.0,0.0,0.00022970606607695173,1.0000050762706354,0.00022970490003271286,199.04993053560898,0.0,2.342961489201783e-07,0.6639952860397853,0.03956767679039827,7.739921289355734e-05,0.00015230685318339438,0.0006134363290295109,0.09567270816707311,0.07179776072779781,0.023874947439275308,0.09567264114329374,0.07179776072779485,0.023874947439274322,0.37580775721575066,0.37580775721575066,0.12496758718832489,0.0,4.768278618399165,4.692620170881526,4.995952123549557,4.76988083302939,4.694619830814986,4.996357543269312,24811.994578766877,21090.195391951846,0.85,1.065618457453099,0.6621873346177004,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524215019203537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36859752444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.760478216644,1536.5141778803913,0.37580775721575066,0.12496758718832489,6.112874298809886,3.468034712973984
