time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2963.0,-30.154608695388273,5.017125750168279,35.00754175636557,24.10192417390647,4.986255610804938,-26.640544080553003,-40.16464924262834,1.4721909959696367,-0.26104453275604556,-5.031184877369465,40.0149025621665,42267.99315296989,25751.408544368198,25751.408544368198,68019.4016973381,77385.09962322524,77385.09962322524,25751.408544368198,103136.50816759343,103136.50816759343,103136.50816759343,127948.45896004725,91610.9290496274,56493.835804525486,39018.992494557686,24811.95079245382,0.0,63830.943287011505,21090.158173585747,1536.5111891318063,0.0,0.8867060331051585,2.816542723737252,0.0014959135982669303,354225.1101800505,1555175.883659865,4.390360363976959,1555175.883659865,4.390360363976959,0.85,0.09567250041795633,4.027634451161993,1.2673879845207563,1.0,0.0,4.027634451162308,1.284859083089303,1.2851542368817497,3.134689635752107,19333.753009714575,1971.4941401716771,4632.441516551485,4632.441516551485,5.558927933004591,5.017125750168279,-2.3712395458085758,7.388365295976854,3.4680597205854133,3.4680597205854133,0.9908742058815466,0.0,0.0,0.00022970490003271286,1.0000050300018202,0.0002297037446224593,199.04997044291767,0.0,2.3210102474789105e-07,0.6577743041355233,0.03956790889142302,7.73989892727847e-05,0.00015230591075992818,0.0006134325332922909,0.09567250041795625,0.07179756179274673,0.023874938625209514,0.09567247159675749,0.0717975617927468,0.023874938625209542,0.37580686747104686,0.37580686747104686,0.12496759144239808,0.0,4.768639214345342,4.693084305878244,4.996000393959662,4.770140344613424,4.695000075082476,4.996252961762195,24811.95079245382,21090.158173585747,0.85,1.065617993321726,0.662186566206843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524217941001438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.36237654253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.75435198966,1536.5111891318063,0.37580686747104686,0.12496759144239808,6.112874298809886,3.4680597205854133
2964.0,-30.15465648153058,5.0171140274009245,35.007535117607205,24.10190737517553,4.986267306265192,-26.640585925349487,-40.16467850944025,1.4721967500841242,-0.26063843797368236,-5.031158086012471,40.014890144913124,42267.907978213254,25751.406732082516,25751.406732082516,68019.31471029577,77384.98412868277,77384.98412868277,25751.406732082516,103136.39086076528,103136.39086076528,103136.39086076528,127948.30621934393,91610.8375767505,56493.77451971944,39018.95895225674,24811.915358578644,0.0,63830.87431083538,21090.128054791847,1536.5087851910146,0.0,0.8867062145447302,2.816540508121388,0.0014959135982669303,354225.48017860885,1555175.3480966138,4.390354266193549,1555175.3480966138,4.390354266193549,0.85,0.09567229694009048,4.027634451161993,1.2673877097805963,1.0,0.0,4.027634451162956,1.2848590585539073,1.2851542108561012,3.1346896956114745,19333.73370509637,1971.49217164846,4632.441516551485,4632.441516551485,5.558927541788497,5.0171140274009245,-2.371197442998008,7.388311470398932,3.4680847421414396,3.4680847421414396,0.9908813548975541,0.0,0.0,0.0002297037446224593,1.0000049799304331,0.00022970260071948742,199.05000995296652,0.0,2.2998437681990184e-07,0.6517757239076019,0.03956813887579984,7.739873256912742e-05,0.0001523050120533319,0.0006134289136306421,0.09567229694008877,0.07179736620869863,0.02387493073139015,0.09567226622948595,0.0717973662086999,0.023874930731390576,0.3758059789129209,0.3758059789129209,0.12496759507547721,0.0,4.769005252235331,4.693553489726128,4.9960552938669025,4.770519648038771,4.695480959161046,4.996325845802403,24811.915358578644,21090.128054791847,0.85,1.0656177820636463,0.6621859473893845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452422083616798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3563779623,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.748233033833,1536.5087851910146,0.3758059789129209,0.12496759507547721,6.112874298809886,3.4680847421414396
2965.0,-30.15470386325616,5.017102354508757,35.007528499331606,24.10189026212322,4.986280855334105,-26.640627220713146,-40.16470393454654,1.4722042127910349,-0.2602799653619172,-5.031129639870162,40.014877463998744,42267.8085200534,25751.400747060154,25751.400747060154,68019.20926711355,77384.85991129333,77384.85991129333,25751.400747060154,103136.26065835348,103136.26065835348,103136.26065835348,127948.13813950398,91610.73796839245,56493.699559720655,39018.931565190884,24811.877481150503,0.0,63830.80904634138,21090.095858977926,1536.506201299706,0.0,0.8867064053673461,2.8165391125583783,0.0014959135982669303,354225.87303069606,1555174.8011616573,4.3903478530685724,1555174.8011616573,4.3903478530685724,0.85,0.09567209242131035,4.027634451161993,1.267387365805917,1.0,0.0,4.027634451159867,1.284859026000856,1.2851541768257415,3.134689775031638,19333.712683550006,1971.490028047295,4632.441516551485,4632.441516551485,5.558926249808374,5.017102354508757,-2.371154125872196,7.388256480380953,3.4681097486902353,3.4681097486902353,0.9908884996257815,0.0,0.0,0.00022970260071948742,1.0000049377868294,0.0002297014665026114,199.0500491286534,0.0,2.2769389793873903e-07,0.6452845067583864,0.039568366569697776,7.739850956229353e-05,0.0001523040911571939,0.0006134252045976308,0.09567209242131547,0.07179716992709556,0.02387492249421991,0.09567207852547678,0.07179716992709172,0.023874922494218635,0.37580509191977746,0.37580509191977746,0.12496759864613086,0.0,4.769363460170439,4.6940154738848605,4.996100469132614,4.77084967450827,4.695917277642934,4.996335269561428,24811.877481150503,21090.095858977926,0.85,1.0656172196992109,0.6621850662956007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524223702514478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.349886745156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.742122094936,1536.506201299706,0.37580509191977746,0.12496759864613086,6.112874298809886,3.4681097486902353
2966.0,-30.154750792681927,5.017090684363711,35.007521897883755,24.101873707864456,4.986291211715845,-26.64066842824459,-40.164733096584655,1.4722088472785182,-0.2598441388709034,-5.0311034051260615,40.01486471759043,42267.72662680199,25751.400417405493,25751.400417405493,68019.12704420747,77384.75064057694,77384.75064057694,25751.400417405493,103136.15105798244,103136.15105798244,103136.15105798244,127947.99109898406,91610.6518315041,56493.64067630943,39018.90128354964,24811.840041001626,0.0,63830.741324551265,21090.06403485138,1536.5036945636477,0.0,0.8867065851640685,2.816536440660048,0.0014959135982669303,354226.23534283316,1555174.2514020558,4.390341810501137,1555174.2514020558,4.390341810501137,0.85,0.095671889115577,4.027634451161993,1.2673871091986078,1.0,0.0,4.027634451160839,1.2848590066600305,1.2851541560230884,3.13468982221774,19333.69450504945,1971.4881743561207,4632.441516551485,4632.441516551485,5.558926178646188,5.017090684363711,-2.371112438914917,7.388203123278628,3.4681347507467657,3.4681347507467657,0.9908956430705045,0.0,0.0,0.0002297014665026114,1.0000048906531345,0.00022970034311790833,199.05008793038772,0.0,2.257659248940774e-07,0.6398206311498154,0.03956859233562267,7.739825377908713e-05,0.00015230321272352427,0.0006134216665879199,0.09567188911558142,0.07179697469612535,0.02387491441945607,0.0956718510815958,0.07179697469612203,0.023874914419454968,0.37580420605462816,0.37580420605462816,0.12496760161348247,0.0,4.769732782561675,4.694488347780066,4.9961574393043975,4.771259266255186,4.696429524362884,4.996435213764698,24811.840041001626,21090.06403485138,0.85,1.065617062135627,0.6621844858716144,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524226544604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.344422869544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.736017664984,1536.5036945636477,0.37580420605462816,0.12496760161348247,6.112874298809886,3.4681347507467657
2967.0,-30.154797250100643,5.017079086862403,35.007515316089446,24.101851076725893,4.986306344619107,-26.640708733215373,-40.16475457521153,1.4722178277338451,-0.25961335213247594,-5.031073853671219,40.01485208714516,42267.61484992001,25751.391700156888,25751.391700156888,68019.0065500769,77384.59763936815,77384.59763936815,25751.391700156888,103135.98933952504,103135.98933952504,103135.98933952504,127947.79117321833,91610.52370739912,56493.55364714525,39018.85562250429,24811.801833693284,0.0,63830.65745619757,21090.03155863929,1536.5010624215208,0.0,0.8867067814328298,2.8165368547080036,0.0014959135982669303,354226.6434603993,1555173.706644153,4.390335214347063,1555173.706644153,4.390335214347063,0.85,0.09567168457690572,4.027634451161993,1.2673867404973138,1.0,0.0,4.027634451161911,1.2848589669636088,1.2851541148740817,3.1346899190656994,19333.667465483035,1971.4854170876943,4632.441516551485,4632.441516551485,5.558924296863423,5.017079086862403,-2.3710683133374957,7.388147400199899,3.4681597341771915,3.4681597341771915,0.9909027811934833,0.0,0.0,0.00022970034311790833,1.000004841465628,0.00022969923103697648,199.05012634187483,0.0,2.2360982392732775e-07,0.6337102410100468,0.039568815945446596,7.739806538836278e-05,0.00015230227772954554,0.0006134179007739597,0.09567168457690299,0.07179677859141546,0.023874905985487527,0.09567172242963104,0.07179677859141752,0.02387490598548821,0.37580332206050765,0.37580332206050765,0.12496760484386694,0.0,4.770067230083043,4.69492110767095,4.996195313291139,4.771460501538741,4.696708106623703,4.996403010704398,24811.801833693284,21090.03155863929,0.85,1.0656165745551578,0.6621836047815309,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524229359564353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.338312479405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.729920716713,1536.5010624215208,0.37580332206050765,0.12496760484386694,6.112874298809886,3.4681597341771915
2968.0,-30.15484326609338,5.017067525982094,35.00750876417749,24.101833963673585,4.986319663857795,-26.640748822233157,-40.16477979077024,1.4722252199975525,-0.25924886935644054,-5.031045949229179,40.01483979394267,42267.52051050446,25751.387305637123,25751.387305637123,68018.90781614158,77384.47440727308,77384.47440727308,25751.387305637123,103135.8617129102,103135.8617129102,103135.8617129102,127947.62801551168,91610.42443993362,56493.48315135382,39018.823653977546,24811.766302601474,0.0,63830.58995657902,21090.00135721125,1536.4986247031222,0.0,0.88670696809109,2.816535316810109,0.0014959135982669303,354227.0288323897,1555173.176431847,4.390328941182271,1555173.176431847,4.390328941182271,0.8499999999999999,0.09567148118610816,4.027634451161993,1.2673864393820993,1.0,0.0,4.027634451160501,1.2848589346744252,1.2851540811485396,3.1346899978421123,19333.646515879314,1971.4832808226372,4632.441516551485,4632.441516551485,5.558923348223328,5.017067525982094,-2.371025386887305,7.388092912869399,3.4681847200715703,3.4681847200715703,0.9909099200204486,0.0,0.0,0.00022969923103697648,1.000004795465027,0.00022969812952762953,199.0501643883992,0.0,2.213598499861679e-07,0.6273338148607999,0.03956903730529658,7.739784422125729e-05,0.0001523013868157192,0.0006134143124987395,0.09567148118610952,0.07179658344901833,0.02387489773709119,0.09567153854328135,0.0717965834490173,0.02387489773709085,0.37580243744487646,0.37580243744487646,0.12496760716415592,0.0,4.770402727689486,4.695355142007259,4.9962335649690885,4.7717970798727265,4.697144120737846,4.996439640837707,24811.766302601474,21090.00135721125,0.85,1.0656161546119451,0.6621828270623393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524232146213405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.331936053255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.723831660001,1536.4986247031222,0.37580243744487646,0.12496760716415592,6.112874298809886,3.4681847200715703
2969.0,-30.15488885259531,5.017055978284449,35.00750222850655,24.10181719986724,4.98633090808594,-26.64078873214837,-40.16480500632895,1.4722307876389753,-0.2588342124015526,-5.031019142209127,40.01482716317154,42267.42790150109,25751.38572371745,25751.38572371745,68018.81362521854,77384.36088037016,77384.36088037016,25751.38572371745,103135.74660408762,103135.74660408762,103135.74660408762,127947.47571061246,91610.33386430293,56493.413375889,39018.80054268214,24811.72910652484,0.0,63830.529649206976,21089.969740546112,1536.4961173979716,0.0,0.8867071503828217,2.8165329904072594,0.0014959135982669303,354227.39904883405,1555172.6316601732,4.390322814768419,1555172.6316601732,4.390322814768419,0.85,0.09567127770920408,4.027634451161993,1.2673861261783173,1.0,0.0,4.027634451163751,1.284858910900165,1.2851540559534602,3.13469005584454,19333.627400617734,1971.4813316084224,4632.441516551485,4632.441516551485,5.558923006736085,5.017055978284449,-2.3709832726129627,7.388039250897412,3.468209697684114,3.468209697684114,0.9909170564811755,0.0,0.0,0.00022969812952762953,1.0000047507081697,0.00022969703830403307,199.05020207982858,0.0,2.1925561658591122e-07,0.6213704174044724,0.03956925656091317,7.739762305473601e-05,0.00015230050647289353,0.0006134107667996461,0.09567127770920543,0.07179638833324728,0.02387488937595815,0.09567132306925226,0.07179638833324627,0.02387488937595781,0.3758015526978597,0.3758015526978597,0.12496760880453109,0.0,4.770749111305861,4.6958004700312586,4.996281478109324,4.772184929807565,4.697632546450052,4.996524112786631,24811.72910652484,21089.969740546112,0.85,1.065615685770259,0.6621820018381473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452423490638547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.3259726558,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.717749897942,1536.4961173979716,0.3758015526978597,0.12496760880453109,6.112874298809886,3.468209697684114
2970.0,-30.154933993926456,5.017044479663439,35.00749570855225,24.101805325504415,4.986344530091438,-26.640828003553487,-40.16483008218927,1.4722385397184714,-0.2583917712738071,-5.030990629160693,40.01481454960919,42267.3368121776,25751.37983452116,25751.37983452116,68018.71664669877,77384.25745925112,77384.25745925112,25751.37983452116,103135.63729377228,103135.63729377228,103135.63729377228,127947.32847652593,91610.25417741334,56493.345898766886,39018.78697627384,24811.691182753653,0.0,63830.478159027494,21089.937505340604,1536.4935295911164,0.0,0.886707341300941,2.8165304976100827,0.0014959135982669303,354227.79282659566,1555172.0876308642,4.390316398442977,1555172.0876308642,4.390316398442977,0.85,0.09567107350022752,4.027634451161993,1.2673858195682994,1.0,0.0,4.027634451161013,1.2848588768844629,1.2851540205278031,3.1346901388331743,19333.610583337773,1971.4796167231189,4632.441516551485,4632.441516551485,5.558921735441831,5.017044479663439,-2.3709399068651695,7.387984386528609,3.468234660005295,3.468234660005295,0.9909241885729415,0.0,0.0,0.00022969703830403307,1.0000047043172116,0.00022969595774138566,199.05023940319813,0.0,2.1720827738866347e-07,0.6155682581194722,0.03956947376919055,7.739740311409347e-05,0.0001522996351899396,0.0006134072575904041,0.09567107350022545,0.07179619269986572,0.02387488080035974,0.09567109786158355,0.07179619269986727,0.023874880800360255,0.3758006688202411,0.3758006688202411,0.12496761051260505,0.0,4.771108356712432,4.696265197069465,4.996322571012172,4.772598857886862,4.698178100818325,4.996541169272291,24811.691182753653,21089.937505340604,0.85,1.0656150260575628,0.6621811089503763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524237640796427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.32017049652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.711675206152,1536.4935295911164,0.3758006688202411,0.12496761051260505,6.112874298809886,3.468234660005295
2971.0,-30.154978741635528,5.017032900423428,35.0074891846387,24.101779132057004,4.986348775247916,-26.640867858369585,-40.16485903467981,1.4722378919819763,-0.2579839945191793,-5.030968276825725,40.0148013943782,42267.263440145114,25751.389508801392,25751.389508801392,68018.6529489465,77384.13412819385,77384.13412819385,25751.389508801392,103135.52363699525,103135.52363699525,103135.52363699525,127947.17617416593,91610.15062558731,56493.29219806304,39018.73158613808,24811.652537170685,0.0,63830.38412330876,21089.90465659508,1536.491039922468,0.0,0.8867075028041884,2.8165277415112318,0.0014959135982669303,354228.1015224298,1555171.520239268,4.3903109706861985,1555171.520239268,4.3903109706861985,0.85,0.09567087217384404,4.027634451161993,1.267385559664108,1.0,0.0,4.027634451164005,1.2848588821464697,1.2851540244025759,3.1346901259953746,19333.588729554074,1971.4773882573636,4632.441516551485,4632.441516551485,5.558923823817947,5.017032900423428,-2.37090109706397,7.387933997487398,3.4682596178850975,3.4682596178850975,0.9909313193957422,0.0,0.0,0.00022969595774138566,1.0000046632982549,0.00022969488660562178,199.05027640112868,0.0,2.150862536583839e-07,0.60955444286786,0.039569688855444214,7.739714917220416e-05,0.00015229880856918148,0.0006134039282641607,0.09567087217384893,0.07179599938016024,0.023874872793688686,0.09567086664730443,0.07179599938015657,0.02387487279368747,0.3757997871118999,0.3757997871118999,0.12496761189301907,0.0,4.771475172820317,4.696724469296726,4.996410459651656,4.772984282306538,4.698603889249966,4.996804524626384,24811.652537170685,21089.90465659508,0.85,1.0656155980128017,0.6621809349994261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424034850571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.31415668126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.705607913063,1536.491039922468,0.3757997871118999,0.12496761189301907,6.112874298809886,3.4682596178850975
2972.0,-30.155023059638612,5.017021358831897,35.00748264674261,24.101767606940143,4.986360240293694,-26.640906604332248,-40.16488026883451,1.4722437849873102,-0.2574977949548156,-5.030940415492047,40.01478793927974,42267.15987866953,25751.3849909837,25751.3849909837,68018.54486965324,77384.0407699935,77384.0407699935,25751.3849909837,103135.4257609772,103135.4257609772,103135.4257609772,127947.03530648169,91610.0797962287,56493.21104764086,39018.74305398649,24811.60954550449,0.0,63830.35259949097,21089.868113678815,1536.4881761232264,0.0,0.8867076934514446,2.816524596738369,0.0014959135982669303,354228.4863003178,1555170.9399144028,4.39030456346731,1555170.9399144028,4.39030456346731,0.85,0.09567066816700781,4.027634451161993,1.2673852415150035,1.0,0.0,4.027634451161889,1.284858856787226,1.2851539976611768,3.1346901878647158,19333.5737815851,1971.475863988732,4632.441516551485,4632.441516551485,5.558922848561664,5.017021358831897,-2.3708582713601394,7.387879630192037,3.4682845322804665,3.4682845322804665,0.990938437794419,0.0,0.0,0.00022969488660562178,1.0000046185188467,0.00022969382576035853,199.05031304378534,0.0,2.132098698635372e-07,0.6042367711932644,0.03956990206531408,7.739696292821953e-05,0.00015229792367740225,0.0006134003642435451,0.09567066816700803,0.07179580375729924,0.02387486440970879,0.09567060207985356,0.07179580375729908,0.02387486440970874,0.3757989071178734,0.3757989071178734,0.12496761587764174,0.0,4.7718582053265095,4.697209565934713,4.996485632185909,4.773442620537253,4.6992027156879885,4.996839309798929,24811.60954550449,21089.868113678815,0.85,1.0656144310598037,0.6621796395811638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524243032605342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30883900959,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.699547000828,1536.4881761232264,0.3757989071178734,0.12496761587764174,6.112874298809886,3.4682845322804665
2973.0,-30.155066962665106,5.017009858180693,35.00747612612577,24.101750493887835,4.986373355622719,-26.6409448117564,-40.16490517007185,1.472251204714049,-0.2571394357592567,-5.030912371707175,40.01477536678387,42267.07344609537,25751.380078144568,25751.380078144568,68018.45352423994,77383.91835109662,77383.91835109662,25751.380078144568,103135.2984292412,103135.2984292412,103135.2984292412,127946.87019366908,91609.98040665397,56493.14753063832,39018.70319557294,24811.57176442788,0.0,63830.274960000825,21089.835999763698,1536.485603667345,0.0,0.8867078818300695,2.8165231557819737,0.0014959135982669303,354228.8735982729,1555170.397656757,4.3902982324937705,1555170.397656757,4.3902982324937705,0.85,0.09567046634008627,4.027634451161993,1.267384939850308,1.0,0.0,4.027634451162379,1.2848588242637518,1.2851539637671245,3.134690267212745,19333.552806211203,1971.4737250958485,4632.441516551485,4632.441516551485,5.558921788032542,5.017009858180693,-2.370815309085209,7.387825167265902,3.468309438734394,3.468309438734394,0.9909455539241125,0.0,0.0,0.00022969382576035853,1.0000045752743814,0.00022969277485289017,199.05034934334603,0.0,2.1116158174114749e-07,0.598431922654412,0.03957011322689582,7.739674452091725e-05,0.00015229708123944128,0.0006133969712113905,0.09567046634008958,0.07179560972857212,0.02387485661151746,0.09567041328309032,0.07179560972856963,0.023874856611516636,0.3757980303681611,0.3757980303681611,0.12496762123278006,0.0,4.772230625221937,4.697684239358523,4.996549623362512,4.773772935947932,4.699636041618078,4.996858922486183,24811.57176442788,21089.835999763698,0.85,1.0656142961449506,0.6621790909185646,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424569093088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30303416105,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.693493205445,1536.485603667345,0.3757980303681611,0.12496762123278006,6.112874298809886,3.468309438734394
2974.0,-30.155110430358594,5.016998443079782,35.00746963950652,24.101738060731464,4.98639024320864,-26.640982250087983,-40.164926229603566,1.4722620629380576,-0.2567869370188305,-5.030882164646019,40.014763315801346,42266.97273291476,25751.36981210931,25751.36981210931,68018.34254502406,77383.79949682773,77383.79949682773,25751.36981210931,103135.16930893704,103135.16930893704,103135.16930893704,127946.70536937601,91609.88593311269,56493.07107885878,39018.683171393226,24811.536060438968,0.0,63830.21923183219,21089.80565137312,1536.483100137311,0.0,0.8867080793367481,2.816522044623054,0.0014959135982669303,354229.29077247024,1555169.8778923634,4.390291594749248,1555169.8778923634,4.390291594749248,0.8499999999999999,0.09567026467591001,4.027634451161993,1.2673846293939284,1.0,0.0,4.027634451162215,1.2848587756322645,1.2851539137741284,3.134690385859753,19333.532868326805,1971.4716919974514,4632.441516551485,4632.441516551485,5.558919571914927,5.016998443079782,-2.3707707409392182,7.387769184019,3.4683343383026672,3.4683343383026672,0.9909526680864763,0.0,0.0,0.00022969277485289017,1.0000045299084641,0.0002296917343703585,199.05038528297968,0.0,2.091834987047303e-07,0.5928260353292057,0.03957032241039452,7.739655980943598e-05,0.0001522962150434542,0.0006133934824905915,0.09567026467590739,0.07179541586388924,0.023874848812018148,0.09567024096537848,0.07179541586389121,0.023874848812018807,0.37579715590495627,0.37579715590495627,0.12496762705611023,0.0,4.772592199130486,4.698153499737714,4.996586412228339,4.7740952276271855,4.700087745963117,4.996791016148222,24811.536060438968,21089.80565137312,0.85,1.065613487836859,0.6621780912172738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45242483243658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.29742827373,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.68744624616,1536.483100137311,0.37579715590495627,0.12496762705611023,6.112874298809886,3.4683343383026672
2975.0,-30.15515337890403,5.01698702786983,35.007463181832655,24.10171602331104,4.986401428196202,-26.64101979142107,-40.16495106099171,1.4722678407132157,-0.2564690736892885,-5.030855959080359,40.01475118565735,42266.88998823389,25751.369825194146,25751.369825194146,68018.25981342804,77383.66477765172,77383.66477765172,25751.369825194146,103135.03460284587,103135.03460284587,103135.03460284587,127946.5360841198,91609.77307631883,56493.01005427043,39018.62558005378,24811.50148127393,0.0,63830.1270613277,21089.77625908284,1536.4807512503498,0.0,0.8867082567500929,2.8165209219523497,0.0014959135982669303,354229.6526843815,1555169.3547138306,4.390285632297096,1555169.3547138306,4.390285632297096,0.85,0.0956700651991876,4.027634451161993,1.267384312343784,1.0,0.0,4.027634451162591,1.2848587507488434,1.2851538875480486,3.1346904465682326,19333.509050804154,1971.4692632860513,4632.441516551485,4632.441516551485,5.5589195747395355,5.01698702786983,-2.3707291085019473,7.387716136371777,3.4683592445108604,3.4683592445108604,0.9909597841459601,0.0,0.0,0.0002296917343703585,1.0000044758078206,0.00022969070631889883,199.0504207933864,0.0,2.0710844881039815e-07,0.5869453439286684,0.03957052951884333,7.73963420158246e-05,0.0001522953923545339,0.0006133901690003535,0.09567006519918986,0.07179522390423915,0.023874841294950717,0.09567007571769873,0.07179522390423744,0.023874841294950155,0.375796283259015,0.375796283259015,0.12496763164638112,0.0,4.7729413060223465,4.698601655231187,4.996636748609319,4.774386885391095,4.70044390479751,4.996887932534889,24811.50148127393,21089.77625908284,0.85,1.0656137304579765,0.6621777510739412,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425093168905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.291547582325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.68140654461,1536.4807512503498,0.375796283259015,0.12496763164638112,6.112874298809886,3.4683592445108604
2976.0,-30.15519596053992,5.016975572219924,35.0074567202557,24.10169985322284,4.986408501193575,-26.64105741365728,-40.16497208559883,1.4722699543108722,-0.255967700086444,-5.0308317117397845,40.01473815662196,42266.79317928398,25751.374677988744,25751.374677988744,68018.16785727273,77383.5706150381,77383.5706150381,25751.374677988744,103134.94529302685,103134.94529302685,103134.94529302685,127946.4074152601,91609.69896355494,56492.93319459339,39018.6286321795,24811.46212223325,0.0,63830.09075441275,21089.74280389826,1536.478176745007,0.0,0.8867084274464951,2.816517155462514,0.0014959135982669303,354229.9875524884,1555168.7927658572,4.390279895587379,1555168.7927658572,4.390279895587379,0.85,0.0956698654415895,4.027634451161993,1.2673840084811676,1.0,0.0,4.027634451160372,1.2848587429831198,1.2851538784595715,3.134690465514393,19333.49340989878,1971.4676683575717,4632.441516551485,4632.441516551485,5.5589206223069105,5.016975572219924,-2.370688946296832,7.387664518516756,3.468384131660991,3.468384131660991,0.9909668947602831,0.0,0.0,0.00022969070631889883,1.0000044375724602,0.00022968968705426915,199.0504560004387,0.0,2.046340756431008e-07,0.5799329703725477,0.03957073415291897,7.73961576115505e-05,0.00015229454870734833,0.0006133867710978843,0.09566986544159033,0.07179503177709436,0.023874833664495974,0.0956698058933607,0.07179503177709373,0.023874833664495766,0.3757954110993617,0.3757954110993617,0.12496763609661311,0.0,4.77331675870272,4.699076230588787,4.996713210084636,4.774864011653335,4.701020453198396,4.997065170380779,24811.46212223325,21089.74280389826,0.85,1.0656128959454823,0.6621766110580372,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524253507873104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.28453520877,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.675375794406,1536.478176745007,0.3757954110993617,0.12496763609661311,6.112874298809886,3.468384131660991
2977.0,-30.155238138650414,5.016964173365355,35.00745026107726,24.10168267032134,4.986422190028314,-26.641094011037552,-40.16499297050757,1.4722780624154426,-0.2556311477479767,-5.0308029026129555,40.014725303330074,42266.69747784479,25751.36786254834,25751.36786254834,68018.06534039314,77383.4453886245,77383.4453886245,25751.36786254834,103134.81325117285,103134.81325117285,103134.81325117285,127946.2350718056,91609.5963025261,56492.85994793184,39018.59594954918,24811.42182063275,0.0,63830.01777018193,21089.708547537837,1536.4754393318337,0.0,0.886708620739384,2.816516090936832,0.0014959135982669303,354230.3854215064,1555168.2383979296,4.390273399464027,1555168.2383979296,4.390273399464027,0.85,0.09566966417858781,4.027634451161993,1.267383695826866,1.0,0.0,4.027634451160825,1.284858707153111,1.2851538413116534,3.1346905529294418,19333.471744110695,1971.4654590620341,4632.441516551485,4632.441516551485,5.558919151065368,5.016964173365355,-2.3706454471357596,7.387609620501115,3.4684089875863857,3.4684089875863857,0.990973996453253,0.0,0.0,0.00022968968705426915,1.0000043955211912,0.00022968867745282002,199.0504908738618,0.0,2.028850893219371e-07,0.5749763431383698,0.03957093703800829,7.739597443295692e-05,0.00015229371262131223,0.0006133834036489612,0.09566966417859164,0.07179483841348795,0.023874825765103688,0.0956696201423834,0.07179483841348508,0.023874825765102733,0.37579454123031425,0.37579454123031425,0.12496764205329394,0.0,4.773676940242524,4.699536823297876,4.996770521420103,4.775171754864971,4.701433752640241,4.997054556768205,24811.42182063275,21089.708547537837,0.85,1.0656125082917907,0.6621758688838968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524256062049679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27957858153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.669350963004,1536.4754393318337,0.37579454123031425,0.12496764205329394,6.112874298809886,3.4684089875863857
2978.0,-30.15527994262454,5.016952835504739,35.00744383212817,24.101665208023064,4.986437482990918,-26.641130111250675,-40.16501755742354,1.472287651617019,-0.2553319544296073,-5.030773839493747,40.014713265467584,42266.618754921205,25751.360543273928,25751.360543273928,68017.97929819513,77383.31261158396,77383.31261158396,25751.360543273928,103134.67315485788,103134.67315485788,103134.67315485788,127946.05945872187,91609.48658918515,56492.80418615347,39018.53600336853,24811.38630386398,0.0,63829.92230723251,21089.678358284382,1536.4729695941187,0.0,0.886708812371368,2.816515547752364,0.0014959135982669303,354230.78679864644,1555167.7191999536,4.3902669591617105,1555167.7191999536,4.3902669591617105,0.85,0.09566946433454768,4.027634451161993,1.2673834057012576,1.0,0.0,4.0276344511623705,1.2848586643736302,1.2851537972250833,3.134690657299236,19333.44858998861,1971.4630979986653,4632.441516551485,4632.441516551485,5.558917571061737,5.016952835504739,-2.370601747401178,7.387554582905917,3.4684338415522906,3.4684338415522906,0.9909810975863688,0.0,0.0,0.00022968867745282002,1.0000043565326084,0.00022968767681096622,199.05052543795458,0.0,2.009616640357772e-07,0.5695253558773926,0.03957113799967233,7.739575878509122e-05,0.0001522929186677288,0.000613380205894156,0.09566946433454768,0.07179464616324065,0.023874818171307034,0.09566946858778605,0.07179464616324065,0.023874818171307034,0.37579367266185437,0.37579367266185437,0.12496764810433302,0.0,4.774019015021054,4.699978649108175,4.996811716325453,4.77544188506414,4.701800991372295,4.9970317689351305,24811.38630386398,21089.678358284382,0.85,1.0656127540122053,0.6621756258997046,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524258592022414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.274127594275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.663332796172,1536.4729695941187,0.37579367266185437,0.12496764810433302,6.112874298809886,3.4684338415522906
2979.0,-30.15532128829837,5.016941591784914,35.00743744625044,24.10165249546992,4.986455673268602,-26.64116550920329,-40.16503830263389,1.472299894173542,-0.2550145180411505,-5.030743131775957,40.01470166211335,42266.52589283628,25751.349246379068,25751.349246379068,68017.87513921535,77383.18750192292,77383.18750192292,25751.349246379068,103134.536748302,103134.536748302,103134.536748302,127945.88936661216,91609.38553107207,56492.735250004596,39018.50031229719,24811.352618310164,0.0,63829.852930607354,21089.64972556364,1536.470567419954,0.0,0.8867090108048998,2.8165149565641956,0.0014959135982669303,354231.2108889555,1555167.2187426195,4.390260290277284,1555167.2187426195,4.390260290277284,0.85,0.09566926414927321,4.027634451161993,1.2673830727161843,1.0,0.0,4.027634451162001,1.2848586091615595,1.28515374071458,3.134690792001032,19333.427262483056,1971.4609231983457,4632.441516551485,4632.441516551485,5.558915132413603,5.016941591784914,-2.3705568144965516,7.387498406281465,3.468458694919947,3.468458694919947,0.9909881985485562,0.0,0.0,0.00022968767681096622,1.0000043087729564,0.0002296866871431802,199.05055962312898,0.0,1.9917828677419724e-07,0.564471264718075,0.039571337177959104,7.739557683263718e-05,0.00015229209997832905,0.0006133769085125247,0.09566926414927433,0.07179445379079306,0.023874810358481272,0.09566932034334316,0.07179445379079222,0.023874810358480988,0.3757928043024012,0.3757928043024012,0.12496765329133615,0.0,4.774349396633852,4.700413416398703,4.996827266813455,4.775728613734827,4.702210638678139,4.996947869401424,24811.352618310164,21089.64972556364,0.85,1.0656122804036694,0.6621748907801237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524261099554128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.269073503114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.657320718601,1536.470567419954,0.3757928043024012,0.12496765329133615,6.112874298809886,3.468458694919947
2980.0,-30.155362248213912,5.016930250990589,35.00743107027683,24.101631540711992,4.986459937644325,-26.641201952572032,-40.16505915261803,1.472299642002431,-0.2545312647700939,-5.030721460412869,40.01468917883366,42266.43531504427,25751.36089531896,25751.36089531896,68017.79621036323,77383.0851142071,77383.0851142071,25751.36089531896,103134.44600952606,103134.44600952606,103134.44600952606,127945.76336709723,91609.30140143467,56492.662824555264,39018.48730764379,24811.317357571166,0.0,63829.80466521495,21089.61975393549,1536.4682851806767,0.0,0.8867091664036661,2.816511127765679,0.0014959135982669303,354231.5101825247,1555166.680333886,4.390255060970031,1555166.680333886,4.390255060970031,0.85,0.09566906712300229,4.027634451161993,1.26738280676771,1.0,0.0,4.02763445116173,1.284858612385149,1.2851537426672608,3.134690784136387,19333.40950759674,1971.4591127038022,4632.441516551485,4632.441516551485,5.558917647057306,5.016930250990589,-2.3705185418424253,7.387448792833014,3.4684835577903077,3.4684835577903077,0.9909953022258022,0.0,0.0,0.0002296866871431802,1.000004268573132,0.0002296857067129437,199.05059348936322,0.0,1.9699392665143985e-07,0.5582807881301806,0.039571534171885754,7.739539396162987e-05,0.0001522912931815503,0.0006133736590300235,0.09566906712300477,0.07179426410884568,0.023874803014159084,0.09566906497252746,0.07179426410884382,0.023874803014158463,0.375791935976487,0.375791935976487,0.12496765625881247,0.0,4.774709442962319,4.700868624718964,4.996900260288442,4.776190195642755,4.702730501898088,4.997233449545604,24811.317357571166,21089.61975393549,0.85,1.0656118496228235,0.6621739724370177,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452426357959639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.262883026524,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.651316428848,1536.4682851806767,0.375791935976487,0.12496765625881247,6.112874298809886,3.4684835577903077
2981.0,-30.155402768973463,5.0169189412087905,35.007424677415116,24.101614637207263,4.986471302477973,-26.641237290505376,-40.16507986290378,1.4723058240098787,-0.2541411662077735,-5.030693833945664,40.014675934983806,42266.34594909524,25751.35717381578,25751.35717381578,68017.70312291101,77382.97067750459,77382.97067750459,25751.35717381578,103134.32785132037,103134.32785132037,103134.32785132037,127945.60268260032,91609.20792032244,56492.59429383216,39018.4595849892,24811.27483127995,0.0,63829.734416269144,21089.583606587956,1536.46544685296,0.0,0.8867093550872088,2.8165092204650914,0.0014959135982669303,354231.8917196779,1555166.1091216153,4.390248719763209,1555166.1091216153,4.390248719763209,0.85,0.09566886624179317,4.027634451161993,1.2673824836732823,1.0,0.0,4.027634451161571,1.2848585854864636,1.2851537145026168,3.1346908497615558,19333.38977915655,1971.4571009627703,4632.441516551485,4632.441516551485,5.558916843700554,5.0169189412087905,-2.370475931789716,7.387394872998506,3.4685083726369945,3.4685083726369945,0.9910023921819985,0.0,0.0,0.0002296857067129437,1.0000042228084958,0.0002296847367982858,199.05062699250723,0.0,1.9515522044655106e-07,0.5530698947455257,0.0395717293271062,7.739521231628485e-05,0.00015229049439665886,0.0006133704418164757,0.09566886624179308,0.07179407136168944,0.023874794880103637,0.09566884381430756,0.07179407136168951,0.023874794880103665,0.375791069207338,0.375791069207338,0.12496766094590889,0.0,4.775067717017009,4.7013241557439756,4.9969651732681655,4.776552667737917,4.703198600115172,4.99727736608412,24811.27483127995,21089.583606587956,0.85,1.0656115640295447,0.662173301136629,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524266036500462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25767213314,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.64531848893,1536.46544685296,0.375791069207338,0.12496766094590889,6.112874298809886,3.4685083726369945
2982.0,-30.155442841165048,5.016907732237293,35.00741831309618,24.101607233192794,4.986489315900247,-26.64127155981165,-40.16510039856655,1.472318034546867,-0.253737621320397,-5.030662853690541,40.01466398063089,42266.25785593473,25751.34507657977,25751.34507657977,68017.6029325145,77382.86760179202,77382.86760179202,25751.34507657977,103134.2126783718,103134.2126783718,103134.2126783718,127945.45130854053,91609.12831063413,56492.52954375434,39018.443074310875,24811.238630168733,0.0,63829.681704479604,21089.552835643422,1536.4628950690787,0.0,0.8867095561796585,2.8165075279186618,0.0014959135982669303,354232.3195749255,1555165.5935259725,4.3902419615244375,1555165.5935259725,4.3902419615244375,0.85,0.09566866603715703,4.027634451161993,1.2673821517871695,1.0,0.0,4.027634451162101,1.2848585303607536,1.2851536581179768,3.1346909842526727,19333.372978169296,1971.4553877388607,4632.441516551485,4632.441516551485,5.558914232283664,5.016907732237293,-2.370430839266387,7.38733857150368,3.468533177937803,3.468533177937803,0.9910094794108009,0.0,0.0,0.0002296847367982858,1.0000041760629566,0.00022968377762437034,199.05066012477857,0.0,1.9306212078291409e-07,0.5471380502987785,0.039571922389226986,7.739503220290781e-05,0.000152289704595378,0.0006133672607856273,0.09566866603716159,0.0717938790631516,0.02387478697401,0.0956686491314202,0.07179387906314817,0.023874786974008858,0.3757902040066508,0.3757902040066508,0.12496766656714699,0.0,4.775427577645075,4.701792922503046,4.996996598789792,4.776925232370161,4.703726661185669,4.997181219939648,24811.238630168733,21089.552835643422,0.85,1.0656108743801083,0.6621724678437251,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524268467063368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.251740288695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.63932798144,1536.4628950690787,0.3757902040066508,0.12496766656714699,6.112874298809886,3.468533177937803
2983.0,-30.155482532270653,5.0168964953287745,35.00741197445005,24.101590644009434,4.986498895279336,-26.64130632954704,-40.165121004078514,1.472322692555762,-0.2533020784476889,-5.030637912629891,40.01465199976677,42266.17169631196,25751.348429022204,25751.348429022204,68017.52012533417,77382.76148485059,77382.76148485059,25751.348429022204,103134.10991387279,103134.10991387279,103134.10991387279,127945.31463665818,91609.04209140179,56492.463177389276,39018.42101556946,24811.204722785387,0.0,63829.62573835485,21089.52401436758,1536.4606132317251,0.0,0.886709726610226,2.8165047089498665,0.0014959135982669303,354232.6640256979,1555165.076787024,4.390236233760205,1555165.076787024,4.390236233760205,0.8500000000000001,0.09566846932676368,4.027634451161993,1.2673818946303803,1.0,0.0,4.027634451161463,1.2848585105484127,1.285153637068618,3.134691032589175,19333.354782290706,1971.4535322756199,4632.441516551485,4632.441516551485,5.558914955971685,5.0168964953287745,-2.370390182909579,7.387286678238354,3.4685579948000824,3.4685579948000824,0.9910165699428807,0.0,0.0,0.00022968377762437034,1.0000041363499281,0.00022968282757582302,199.05069294197207,0.0,1.9092420105035818e-07,0.5410791857767151,0.03957211331342804,7.739485147729031e-05,0.00015228892614708002,0.000613364125480444,0.09566846932676323,0.07179368967737332,0.02387477964938992,0.09566842968754664,0.07179368967737365,0.023874779649390034,0.37578934116738827,0.37578934116738827,0.12496767094740129,0.0,4.775799875094378,4.702269685289593,4.99705383782748,4.7773358341822245,4.704223973331636,4.997330227677253,24811.204722785387,21089.52401436758,0.85,1.0656105113971055,0.6621716986022442,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524270870720513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.245681424174,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.63334510957,1536.4606132317251,0.37578934116738827,0.12496767094740129,6.112874298809886,3.4685579948000824
2984.0,-30.155521730378744,5.016885323367932,35.00740564832282,24.101573146786563,4.986514003955137,-26.641340102541744,-40.16513766311107,1.4723323761181712,-0.25300605066928483,-5.030608599227341,40.01463968711286,42266.07136840444,25751.340635301134,25751.340635301134,68017.41200370557,77382.62939496942,77382.62939496942,25751.340635301134,103133.97003027056,103133.97003027056,103133.97003027056,127945.13682108489,91608.93193875073,56492.38465160036,39018.385874611515,24811.166790814324,0.0,63829.55266542584,21089.491772192174,1536.4579961613952,0.0,0.8867099205109634,2.816504236717099,0.0014959135982669303,354233.0688614299,1555164.5457379976,4.3902297172214375,1555164.5457379976,4.3902297172214375,0.8499999999999999,0.09566827031237088,4.027634451161993,1.2673815149394798,1.0,0.0,4.027634451160035,1.2848584672044823,1.2851535924939903,3.1346911383360982,19333.331535455734,1971.4511617581677,4632.441516551485,4632.441516551485,5.558913273549782,5.016885323367932,-2.3703463226079013,7.387231645975833,3.4685827845530746,3.4685827845530746,0.9910236527294499,0.0,0.0,0.00022968282757582302,1.00000408497413,0.00022968188933124694,199.05072535155736,0.0,1.89107821672435e-07,0.5359315666196808,0.03957230242124971,7.739470536550827e-05,0.00015228812221031475,0.0006133608875170315,0.09566827031236894,0.07179349860551691,0.02387477170685202,0.09566827161431433,0.07179349860551837,0.023874771706852507,0.37578848101486895,0.37578848101486895,0.12496767592183887,0.0,4.7761493981162175,4.702722128568894,4.997092957260406,4.777602548558036,4.704587417152709,4.997305184050049,24811.166790814324,21089.491772192174,0.85,1.0656100374105886,0.6621708848556358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524273251519664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.240533805016,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.627368536383,1536.4579961613952,0.37578848101486895,0.12496767592183887,6.112874298809886,3.4685827845530746
2985.0,-30.155560558579808,5.016874106637868,35.007399332016966,24.101551563385897,4.986521850571553,-26.641374268810164,-40.16516193570567,1.4723355608019193,-0.2526196950649364,-5.030584466934141,40.01462732092603,42266.00421696207,25751.346007607684,25751.346007607684,68017.35022456976,77382.51005751456,77382.51005751456,25751.346007607684,103133.85606512225,103133.85606512225,103133.85606512225,127944.98673771061,91608.83144928646,56492.336246762454,39018.32800280445,24811.13067258836,0.0,63829.4586753928,21089.461071700105,1536.4556036204174,0.0,0.8867100882180385,2.8165019706394134,0.0014959135982669303,354233.402143195,1555164.012380214,4.390224080990408,1555164.012380214,4.390224080990408,0.85,0.09566807414090042,4.027634451161993,1.2673812814103442,1.0,0.0,4.0276344511610676,1.2848584542420773,1.2851535783230337,3.1346911699606994,19333.310327958963,1971.4489991953383,4632.441516551485,4632.441516551485,5.558914433263625,5.016874106637868,-2.3703062829042003,7.387180389542069,3.4686075751704353,3.4686075751704353,0.9910307357629815,0.0,0.0,0.00022968188933124694,1.0000040464260307,0.0002296809599442319,199.05075745530715,0.0,1.867582634259546e-07,0.5292729185491553,0.039572489179513136,7.739449247772876e-05,0.00015228739685351817,0.0006133579660450083,0.09566807414090293,0.07179330979841154,0.02387476434249139,0.0956680637639277,0.07179330979840966,0.023874764342490765,0.3757876218542026,0.3757876218542026,0.12496768031052642,0.0,4.776503424941438,4.703170402565036,4.997162698100055,4.777964771869222,4.70500920342306,4.997487557127897,24811.13067258836,21089.461071700105,0.85,1.0656106386625437,0.6621708078695683,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524275602747982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.23387515694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.62140051654,1536.4556036204174,0.3757876218542026,0.12496768031052642,6.112874298809886,3.4686075751704353
2986.0,-30.155598982923795,5.016862915354067,35.00739301231574,24.101534590031974,4.98653366974955,-26.64140767424804,-40.165178559813626,1.4723423610737807,-0.25224742334421535,-5.0305570707841545,40.0146145894162,42265.90697661256,25751.342954056076,25751.342954056076,68017.24993066864,77382.39334713478,77382.39334713478,25751.342954056076,103133.73630119086,103133.73630119086,103133.73630119086,127944.82713972237,91608.73503225023,56492.25918906989,39018.3064924226,24811.090838531516,0.0,63829.39733095412,21089.427212751787,1536.4529223407565,0.0,0.8867102738712199,2.8165002711170746,0.0014959135982669303,354233.78050112264,1555163.4632660714,4.390217841635639,1555163.4632660714,4.390217841635639,0.85,0.09566787602652346,4.027634451161993,1.267380948425271,1.0,0.0,4.027634451159305,1.284858424345354,1.2851535472252504,3.134691242900249,19333.289979915517,1971.4469242723578,4632.441516551485,4632.441516551485,5.558913774096834,5.016862915354067,-2.370263869830772,7.387126785184838,3.4686323336624794,3.4686323336624794,0.9910378096178513,0.0,0.0,0.0002296809599442319,1.0000040043398155,0.00022968004022730197,199.0507892251508,0.0,1.8499518931422304e-07,0.5242763665165081,0.03957267417470245,7.739434667288609e-05,0.0001522866132713458,0.0006133548100624556,0.09566787602652818,0.07179311937055481,0.023874756655973373,0.09566785911563208,0.07179311937055127,0.023874756655972194,0.37578676353571105,0.37578676353571105,0.12496768611439224,0.0,4.776854384340766,4.703616443908686,4.9972268578935655,4.778309647439926,4.705452494719111,4.9975356000252305,24811.090838531516,21089.427212751787,0.85,1.0656100915069053,0.6621699208197862,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524277931788807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.22887860491,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.615438600567,1536.4529223407565,0.37578676353571105,0.12496768611439224,6.112874298809886,3.4686323336624794
