time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2987.0,-30.155636990422472,5.016851886983891,35.00738673666737,24.10152634782719,4.98655670757421,-26.641439582581523,-40.16519493944941,1.4723592997332395,-0.2519724237325818,-5.030523092710495,40.014603233147916,42265.81061312524,25751.32340442109,25751.32340442109,68017.13401754634,77382.26656079091,77382.26656079091,25751.32340442109,103133.58996521201,103133.58996521201,103133.58996521201,127944.64645110011,91608.63291266821,56492.18737810059,39018.27281618624,24811.0564858881,0.0,63829.329302074344,21089.398013004884,1536.450402590043,0.0,0.8867104880634008,2.8165006204422465,0.0014959135982669303,354234.24975996354,1555162.973466668,4.390210643156269,1555162.973466668,4.390210643156269,0.85,0.09566767679112251,4.027634451161993,1.2673806280782451,1.0,0.0,4.02763445116385,1.2848583469948252,1.285153468675187,3.1346914316136787,19333.268428395444,1971.4447266289146,4632.441516551485,4632.441516551485,5.5589095539388635,5.016851886983891,-2.37021658597958,7.38706847296347,3.468657081136262,3.468657081136262,0.9910448803246463,0.0,0.0,0.00022968004022730197,1.0000039609000104,0.0002296791304912316,199.05082065034898,0.0,1.830703807643939e-07,0.5188214590862923,0.039572857245083214,7.739420301248028e-05,0.0001522858372148217,0.000613351684390463,0.09566767679112234,0.07179292802093612,0.02387474877018622,0.09566773719714917,0.07179292802093624,0.023874748770186263,0.375785906054361,0.375785906054361,0.1249676927583111,0.0,4.77718086093131,4.704049486307156,4.997231959056876,4.778550668977914,4.705846004603131,4.997316984125405,24811.0564858881,21089.398013004884,0.85,1.0656094112418615,0.6621691168506713,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524280236605691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.223423697484,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.609483480923,1536.450402590043,0.375785906054361,0.1249676927583111,6.112874298809886,3.468657081136262
2988.0,-30.155674596201496,5.016840804018035,35.00738049933991,24.101509828493022,4.986565436513497,-26.64147256030085,-40.1652152655646,1.4723634006128556,-0.2515184388578291,-5.030499307651842,40.01459179802702,42265.732298109666,25751.32995590271,25751.32995590271,68017.06225401237,77382.16429173973,77382.16429173973,25751.32995590271,103133.49424764243,103133.49424764243,103133.49424764243,127944.52015642189,91608.54935523165,56492.12766460118,39018.246322922736,24811.02590877945,0.0,63829.27223170218,21089.372022462532,1536.4483367047126,0.0,0.8867106506282161,2.816497423839045,0.0014959135982669303,354234.57824706484,1555162.4802664442,4.3902051797489365,1555162.4802664442,4.3902051797489365,0.85,0.09566748252407364,4.027634451161993,1.2673803385021167,1.0,0.0,4.027634451162305,1.284858329687002,1.2851534501944457,3.1346914738398786,19333.250794267537,1971.4429284483017,4632.441516551485,4632.441516551485,5.558910968199918,5.016840804018035,-2.3701767799735687,7.387017583991604,3.468681859103516,3.468681859103516,0.9910519597438617,0.0,0.0,0.0002296791304912316,1.0000039190364773,0.00022967823037386872,199.05085174340775,0.0,1.8108371137980816e-07,0.5131912380503764,0.039573038328794594,7.739402473914301e-05,0.00015228510575208861,0.0006133487383259595,0.09566748252407498,0.0717927408195101,0.023874741704564873,0.09566751752460537,0.07179274081950911,0.023874741704564544,0.37578504875148244,0.37578504875148244,0.12496769653415536,0.0,4.7775319452728695,4.704501187772337,4.997279585911201,4.778980868794008,4.706353041960426,4.997515328517238,24811.02590877945,21089.372022462532,0.85,1.0656092397091477,0.6621684819573657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524282516419518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.21779347645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.603535431268,1536.4483367047126,0.37578504875148244,0.12496769653415536,6.112874298809886,3.468681859103516
2989.0,-30.155711839917473,5.016829720556475,35.00737425411906,24.101498338300757,4.986575634029779,-26.641505065181452,-40.165235486906,1.4723688592937894,-0.2510201759149595,-5.030473043351794,40.01457909345784,42265.65524522822,25751.330015387117,25751.330015387117,68016.98526061533,77382.07639959837,77382.07639959837,25751.330015387117,103133.40641498548,103133.40641498548,103133.40641498548,127944.39279247248,91608.48062340618,56492.06967280328,39018.234389558784,24810.986377487006,0.0,63829.22076704579,21089.338420863955,1536.4457004037315,0.0,0.8867108304185962,2.8164939341123536,0.0014959135982669303,354234.9409743772,1555161.9323146688,4.390199137433926,1555161.9323146688,4.390199137433926,0.85,0.09566728523574286,4.027634451161993,1.26738006870728,1.0,0.0,4.027634451162768,1.2848583060066563,1.2851534253520773,3.1346915316132358,19333.236288966134,1971.4414493192003,4632.441516551485,4632.441516551485,5.558910981040751,5.016829720556475,-2.3701351871288248,7.3869649076853,3.468706602220456,3.468706602220456,0.9910590292058445,0.0,0.0,0.00022967823037386872,1.0000038813056686,0.00022967733892591117,199.05088253711543,0.0,1.7916912775191575e-07,0.5077653080489293,0.03957321749792234,7.739384738511673e-05,0.000152284382988752,0.0006133458272994449,0.09566728523574144,0.07179255138394955,0.023874733851791896,0.09566725423716449,0.0717925513839506,0.02387473385179225,0.37578419301205934,0.37578419301205934,0.12496770059883264,0.0,4.777906272096118,4.704980522837332,4.997337236393605,4.779452867436817,4.706947607584766,4.997617788670198,24810.986377487006,21089.338420863955,0.85,1.06560889265519,0.6621678086825311,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524284772137566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.212367546446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.59759416248,1536.4457004037315,0.37578419301205934,0.12496770059883264,6.112874298809886,3.468706602220456
2990.0,-30.155748624534,5.016818678366892,35.007368017496006,24.101475777011387,4.98658929185535,-26.641536810779044,-40.165248059760756,1.4723774781004253,-0.25078219896488463,-5.030444810952672,40.014566853446006,42265.54834345698,25751.325062749973,25751.325062749973,68016.87340620696,77381.92966146566,77381.92966146566,25751.325062749973,103133.25472421563,103133.25472421563,103133.25472421563,127944.20353545512,91608.354261037,56491.98302097929,39018.190266730795,24810.948811239494,0.0,63829.13907797029,21089.306489553568,1536.443125111945,0.0,0.8867110185491617,2.816494099636068,0.0014959135982669303,354235.3308827612,1555161.4043995268,4.390192814827461,1555161.4043995268,4.390192814827461,0.85,0.09566708838412497,4.027634451161993,1.2673797060502698,1.0,0.0,4.027634451161366,1.284858267523329,1.285153385714467,3.1346916255016923,19333.20962119996,1971.438729963847,4632.441516551485,4632.441516551485,5.558909911920477,5.016818678366892,-2.3700921556637264,7.386910834030619,3.468731326716249,3.468731326716249,0.9910660933474997,0.0,0.0,0.00022967733892591117,1.0000038334622943,0.00022967645846986776,199.0509129512405,0.0,1.7744350268671188e-07,0.5028748866141415,0.03957339494142503,7.739373711337307e-05,0.00015228360181253808,0.0006133426810072133,0.09566708838413154,0.0717923623052108,0.023874726078920747,0.09566711980552414,0.07179236230520586,0.0238747260789191,0.37578334050097334,0.37578334050097334,0.12496770553442767,0.0,4.778246936238588,4.705417827185613,4.997386421757483,4.77966261198776,4.70722051451429,4.99763685652357,24810.948811239494,21089.306489553568,0.85,1.0656085040269954,0.6621669813191061,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524287006138543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.20747712501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.591658893498,1536.443125111945,0.37578334050097334,0.12496770553442767,6.112874298809886,3.468731326716249
2991.0,-30.15578506741468,5.016807688455994,35.0073618057875,24.10146875716748,4.986604475883784,-26.641568096146578,-40.16526814140377,1.472387504615652,-0.2503198446325996,-5.030416020656674,40.01455510588885,42265.47397942121,25751.31878930784,25751.31878930784,68016.79276872905,77381.83961293432,77381.83961293432,25751.31878930784,103133.15840224216,103133.15840224216,103133.15840224216,127944.07224338334,91608.28506825368,56491.92941903007,39018.17294358179,24810.91384114118,0.0,63829.08678472297,21089.276764970004,1536.4406912676025,0.0,0.8867112077367195,2.8164913775179947,0.0014959135982669303,354235.728496422,1555160.89772422,4.390186456699915,1555160.89772422,4.390186456699915,0.85,0.09566689211567117,4.027634451161993,1.2673794093308977,1.0,0.0,4.027634451161869,1.2848582224311482,1.2851533394806087,3.134691735513894,19333.195018617094,1971.4372409147973,4632.441516551485,4632.441516551485,5.558908557679498,5.016807688455994,-2.3700487066374496,7.386856395093443,3.4687560451899855,3.4687560451899855,0.9910731557685672,0.0,0.0,0.00022967645846986776,1.0000037978497887,0.00022967558619649126,199.05094308282088,0.0,1.7525557925489702e-07,0.49667431160837816,0.03957357019700429,7.739356098519432e-05,0.00015228289748467344,0.0006133398442320408,0.09566689211566765,0.07179217364914461,0.023874718466523028,0.09566689621147008,0.07179217364914726,0.023874718466523913,0.3757824883422502,0.3757824883422502,0.12496771069164003,0.0,4.77860596857812,4.705883248916393,4.99742462355448,4.780096176024074,4.707799463693391,4.9976321850347745,24810.91384114118,21089.276764970004,0.85,1.0656081137135802,0.6621663587632143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524289212601862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.201276550004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.585731580351,1536.4406912676025,0.3757824883422502,0.12496771069164003,6.112874298809886,3.4687560451899855
2992.0,-30.15582110217661,5.0167966391244265,35.007355599619935,24.101447243616008,4.986611513323182,-26.641599828851447,-40.165284486114956,1.4723902399980207,-0.24992206047289756,-5.030392524079167,40.014542843862145,42265.38595866678,25751.32591978805,25751.32591978805,68016.71187845484,77381.72388166361,77381.72388166361,25751.32591978805,103133.04980145166,103133.04980145166,103133.04980145166,127943.92772391773,91608.18672984168,56491.85867928774,39018.142278393265,24810.877922466065,0.0,63829.02020085933,21089.246234096154,1536.4383218456028,0.0,0.8867113718272772,2.8164888868997835,0.0014959135982669303,354236.05300047307,1555160.368859836,4.39018094202218,1555160.368859836,4.39018094202218,0.85,0.09566669829239621,4.027634451161993,1.2673790950281547,1.0,0.0,4.0276344511600914,1.2848582114346285,1.2851533273607574,3.1346917623423014,19333.174265082675,1971.4351246432448,4632.441516551485,4632.441516551485,5.558910096928335,5.0167966391244265,-2.3700091683494025,7.386805807473829,3.4687807610308092,3.4687807610308092,0.9910802174373741,0.0,0.0,0.00022967558619649126,1.0000037553192378,0.00022967472369458294,199.0509728769698,0.0,1.7362683821721773e-07,0.492058459507595,0.03957374382384251,7.73934176324461e-05,0.00015228216856404516,0.0006133369084062061,0.09566669829239993,0.0717919870021587,0.023874711290241223,0.09566668178445244,0.07179198700215592,0.0238747112902403,0.3757816384627415,0.3757816384627415,0.12496771539260011,0.0,4.7789700583625745,4.706343441085096,4.997498859482505,4.780470463606264,4.708228713301935,4.997840489957355,24810.877922466065,21089.246234096154,0.85,1.0656079580168634,0.6621656705001052,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524291398567368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.196660697904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.579809887156,1536.4383218456028,0.3757816384627415,0.12496771539260011,6.112874298809886,3.4687807610308092
2993.0,-30.155856696381324,5.016785707061839,35.00734940660812,24.101439595129364,4.98663047706156,-26.64162997228526,-40.165300586353965,1.4724037529654455,-0.24955824394186266,-5.03036069306787,40.01453081471616,42265.298861122865,25751.311847510533,25751.311847510533,68016.6107086334,77381.61604376111,77381.61604376111,25751.311847510533,103132.92789127164,103132.92789127164,103132.92789127164,127943.76759096843,91608.10093534208,56491.79350441316,39018.119367698804,24810.83969969679,0.0,63828.9590673956,21089.213744742272,1536.435628123917,0.0,0.886711577520695,2.8164878166962413,0.0014959135982669303,354236.49260921427,1555159.85003979,4.39017402917719,1555159.85003979,4.39017402917719,0.8500000000000001,0.09566650095335674,4.027634451161993,1.2673788301786408,1.0,0.0,4.027634451161683,1.2848581499935356,1.2851532647973019,3.1346919122412515,19333.156158840524,1971.433278320377,4632.441516551485,4632.441516551485,5.558907059161432,5.016785707061839,-2.369963508690348,7.386749215752187,3.46880544062988,3.46880544062988,0.9910872687513942,0.0,0.0,0.00022967472369458294,1.0000037094081011,0.00022967387174046248,199.05100230686634,0.0,1.7168184396079424e-07,0.48654634578489087,0.03957391550568647,7.739327642410264e-05,0.0001522814472704803,0.0006133340032993949,0.09566650095335874,0.07179179753869594,0.0238747034146628,0.09566649990017159,0.07179179753869444,0.0238747034146623,0.37578079039962536,0.37578079039962536,0.12496772194009684,0.0,4.7793245676894,4.706805458693452,4.997529173492694,4.780802449125986,4.708713815630119,4.997710966762952,24810.83969969679,21089.213744742272,0.85,1.06560739360979,0.6621649401566437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524293560053165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19114858418,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.573895155178,1536.435628123917,0.37578079039962536,0.12496772194009684,6.112874298809886,3.46880544062988
2994.0,-30.155891914881977,5.016774705475665,35.00734323249642,24.101418046653293,4.986637540325324,-26.64166096767298,-40.16531679136676,1.4724065931163588,-0.2491634131797582,-5.030337652065288,40.0145189791979,42265.2138876169,25751.32019034084,25751.32019034084,68016.53407795774,77381.50013601073,77381.50013601073,25751.32019034084,103132.82032635156,103132.82032635156,103132.82032635156,127943.62667812721,91608.00210139898,56491.72550175101,39018.08511071996,24810.80635177565,0.0,63828.89146249561,21089.1853990093,1536.4334156683549,0.0,0.8867117377454405,2.8164853117678823,0.0014959135982669303,354236.81082199555,1555159.3395710809,4.39016864442287,1555159.3395710809,4.39016864442287,0.85,0.09566630889646496,4.027634451161993,1.2673785142274574,1.0,0.0,4.027634451162007,1.284858138464882,1.2851532521713032,3.1346919403679188,19333.135300728238,1971.43115138485,4632.441516551485,4632.441516551485,5.558908860118934,5.016774705475665,-2.3699243129586582,7.3866990184343235,3.46883013718954,3.46883013718954,0.9910943249112971,0.0,0.0,0.00022967387174046248,1.0000036702555362,0.00022967302878175707,199.0510314261319,0.0,1.695823215952156e-07,0.48059629940084103,0.03957408508800807,7.739313429707388e-05,0.0001522807374433886,0.000613331144375346,0.09566630889646582,0.07179161229151353,0.02387469660495229,0.09566629434384007,0.07179161229151289,0.023874696604952082,0.37577994420716143,0.37577994420716143,0.12496772734971716,0.0,4.779685864905105,4.707262630213052,4.997601308261892,4.781174238885512,4.709134957567414,4.997933667685345,24810.80635177565,21089.1853990093,0.85,1.065607321692602,0.6621643102238579,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524295695113472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.185198537794,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.567988047871,1536.4334156683549,0.37577994420716143,0.12496772734971716,6.112874298809886,3.46883013718954
2995.0,-30.155926723511886,5.016763732152545,35.00733705148278,24.101400933600985,4.986649817160671,-26.641691072688086,-40.165336698386795,1.4724141663368469,-0.24881511150084634,-5.030310064300729,40.0145064299396,42265.145809369555,25751.31679877446,25751.31679877446,68016.46260814401,77381.3810331043,77381.3810331043,25751.31679877446,103132.69783187876,103132.69783187876,103132.69783187876,127943.46441377785,91607.90201773167,56491.67633041875,39018.0285414588,24810.766581899094,0.0,63828.79512335789,21089.151594614228,1536.4307287634222,0.0,0.8867119237120975,2.8164839501888292,0.0014959135982669303,354237.1918291175,1555158.7983187367,4.390162394548732,1555158.7983187367,4.390162394548732,0.85,0.09566611381088226,4.027634451161993,1.2673782565211877,1.0,0.0,4.027634451161419,1.284858104773346,1.28515321738889,3.1346920225657784,19333.114178871663,1971.4289975548902,4632.441516551485,4632.441516551485,5.55890812798527,5.016763732152545,-2.369881807179995,7.38664553933254,3.468854794556147,3.468854794556147,0.9911013698731849,0.0,0.0,0.00022967302878175707,1.000003627542296,0.00022967219563615318,199.0510602065167,0.0,1.6779179976253552e-07,0.47552196052702567,0.03957425287980783,7.739295970170007e-05,0.000152280069080057,0.0006133284524521657,0.0956661138108842,0.07179142460740355,0.02387468920348065,0.09566610085885241,0.0717914246074021,0.023874689203480164,0.3757790995252349,0.3757790995252349,0.12496773440637175,0.0,4.7800373218677805,4.707709551558935,4.997664836838851,4.781494952799903,4.709549488224354,4.9979714186475235,24810.766581899094,21089.151594614228,0.85,1.0656078103416,0.6621642430769117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524297807638369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.18012419892,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.562087280696,1536.4307287634222,0.3757790995252349,0.12496773440637175,6.112874298809886,3.468854794556147
2996.0,-30.155961141477945,5.016752753051035,35.00733087753777,24.10138933863493,4.986660481693687,-26.641720987313377,-40.16535276370121,1.4724203275291428,-0.24834083526883433,-5.030284091515679,40.01449427380178,42265.063609044606,25751.31749218121,25751.31749218121,68016.38110122582,77381.29075808031,77381.29075808031,25751.31749218121,103132.60825026152,103132.60825026152,103132.60825026152,127943.33804934456,91607.82995144362,56491.61223176994,39018.019688526314,24810.729799083045,0.0,63828.749487609355,21089.120329220586,1536.4282531295382,0.0,0.8867121000293413,2.8164807422156373,0.0014959135982669303,354237.5505324907,1555158.2740219021,4.390156468968873,1555158.2740219021,4.390156468968873,0.85,0.09566592056812841,4.027634451161993,1.267377933976241,1.0,0.0,4.027634451163408,1.284858077667911,1.2851531892066996,3.1346920886954095,19333.098969858635,1971.4274466671734,4632.441516551485,4632.441516551485,5.558908277670214,5.016752753051035,-2.3698405005764362,7.386593253627471,3.4688794421127986,3.4688794421127986,0.9911084120322282,0.0,0.0,0.00022967219563615318,1.000003586830642,0.00022967137184383906,199.05108866390088,0.0,1.6583851575967775e-07,0.46998635366292674,0.03957441871832359,7.739281880043648e-05,0.00015227937683571672,0.0006133256643450122,0.09566592056812717,0.07179123822779936,0.023874682340327812,0.09566585677224182,0.07179123822780029,0.02387468234032812,0.3757782557346755,0.3757782557346755,0.1249677423066346,0.0,4.780408760318721,4.708180692389078,4.997735587960221,4.781943256246848,4.710114450028641,4.998067988597711,24810.729799083045,21089.120329220586,0.85,1.065607295258532,0.6621634286795677,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524299895578414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17458859206,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.556193550647,1536.4282531295382,0.3757782557346755,0.1249677423066346,6.112874298809886,3.4688794421127986
2997.0,-30.155995173105957,5.016741809750778,35.00732471408791,24.101371981110447,4.986674029505352,-26.641750265830836,-40.165364917460806,1.4724291222301806,-0.24802680903110286,-5.030256167077558,40.01448223160505,42264.96699803834,25751.313196030875,25751.313196030875,68016.28019406922,77381.16564006016,77381.16564006016,25751.313196030875,103132.47883609103,103132.47883609103,103132.47883609103,127943.17162625854,91607.72405353856,56491.534735003894,39017.98813170519,24810.692790167504,0.0,63828.6809218727,21089.08887164238,1536.4257153734577,0.0,0.8867122858731699,2.8164798710382337,0.0014959135982669303,354237.9361899546,1555157.7546395008,4.3901502232261524,1555157.7546395008,4.3901502232261524,0.8500000000000001,0.09566572712702721,4.027634451161993,1.2673776103323329,1.0,0.0,4.027634451162488,1.2848580382219363,1.2851531486931536,3.134692184932489,19333.07662095374,1971.425167713107,4632.441516551485,4632.441516551485,5.558907350265018,5.016741809750778,-2.369797770359058,7.386539580109837,3.4689040696374307,3.4689040696374307,0.9911154484678374,0.0,0.0,0.00022967137184383906,1.0000035465697736,0.00022967055730118262,199.0511168018611,0.0,1.639767569589655e-07,0.46471012922170823,0.039574582695080546,7.739271220572467e-05,0.0001522786596381144,0.0006133227757352408,0.09566572712702959,0.07179105165199255,0.023874675475037035,0.09566568921818737,0.07179105165199078,0.023874675475036442,0.3757774144244727,0.3757774144244727,0.12496775136230413,0.0,4.780762391515907,4.708632106796472,4.997794311442249,4.782229358046436,4.710490654118985,4.99808231319804,24810.692790167504,21089.08887164238,0.85,1.0656068590438552,0.6621626263868953,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524301960085668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.169312367616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.55030648661,1536.4257153734577,0.3757774144244727,0.12496775136230413,6.112874298809886,3.4689040696374307
2998.0,-30.156028824993314,5.016730905372552,35.00731857341613,24.101354518812173,4.986688407177767,-26.641779119549742,-40.16538084307683,1.4724387017342238,-0.24773280857078817,-5.030228069540975,40.014470568165216,42264.887434357785,25751.308525387158,25751.308525387158,68016.19595974495,77381.03660321572,77381.03660321572,25751.308525387158,103132.34512860287,103132.34512860287,103132.34512860287,127943.0030553497,91607.61441945737,56491.47447002135,39017.93327715113,24810.657926746833,0.0,63828.591203897966,21089.059237734808,1536.4232959591477,0.0,0.8867124712261517,2.8164792836176122,0.0014959135982669303,354238.32423837046,1555157.25159309,4.390143993981321,1555157.25159309,4.390143993981321,0.85,0.09566553444760055,4.027634451161993,1.2673773202067244,1.0,0.0,4.027634451159688,1.284857995085056,1.2851531044997393,3.134692290174346,19333.05348355879,1971.4228083554312,4632.441516551485,4632.441516551485,5.558906342018352,5.016730905372552,-2.369754910529032,7.386485815901584,3.468928689663605,3.468928689663605,0.99112248276103,0.0,0.0,0.00022967055730118262,1.0000035069964108,0.00022966975185018722,199.05114462585183,0.0,1.6213562544747973e-07,0.45949236251815756,0.03957474483070599,7.739257253010143e-05,0.00015227798477108117,0.0006133200576175278,0.09566553444760362,0.07179086566565719,0.023874668781946426,0.09566553861794011,0.07179086566565489,0.023874668781945663,0.37577657421591276,0.37577657421591276,0.12496776065978964,0.0,4.781098411309074,4.7090635976241515,4.997842387097705,4.782495260970165,4.710842777967571,4.998088126709035,24810.657926746833,21089.059237734808,0.85,1.0656070371735111,0.6621623106069228,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524304001419603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.164094600914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.544426014945,1536.4232959591477,0.37577657421591276,0.12496776065978964,6.112874298809886,3.468928689663605
2999.0,-30.156062074647874,5.01672008941893,35.00731246921577,24.10134694017472,4.986706759223793,-26.641807213757524,-40.16539282221345,1.4724518983334367,-0.24736037624398932,-5.030197576379217,40.014459349128394,42264.79345418691,25751.297914434646,25751.297914434646,68016.09136862156,77380.93147578399,77380.93147578399,25751.297914434646,103132.22939021864,103132.22939021864,103132.22939021864,127942.8540140657,91607.53014138261,56491.40122898044,39017.92101378019,24810.624623847063,0.0,63828.545637627256,21089.030930270004,1536.420912934306,0.0,0.8867126671695571,2.816477943857256,0.0014959135982669303,354238.74537257454,1555156.767713981,4.39013740882107,1555156.767713981,4.39013740882107,0.85,0.0956653410705939,4.027634451161993,1.267377018542029,1.0,0.0,4.0276344511634905,1.2848579350063392,1.2851530433722795,3.134692436749532,19333.03569734596,1971.4209946664723,4632.441516551485,4632.441516551485,5.558904051443828,5.01672008941893,-2.369710272970774,7.386430362389705,3.4689533031924245,3.4689533031924245,0.9911295151978355,0.0,0.0,0.00022966975185018722,1.0000034650790086,0.00022966895602910875,199.0511721172759,0.0,1.6032594257377144e-07,0.45436372125406826,0.03957490515664856,7.739246746723099e-05,0.00015227728438295624,0.0006133172367101867,0.09566534107059566,0.07179067921386377,0.02387466185673188,0.09566536587184898,0.07179067921386247,0.02387466185673144,0.3757757339809129,0.3757757339809129,0.12496776954390877,0.0,4.781434706349387,4.70950476430437,4.997862437613833,4.782837200135248,4.711327185427933,4.998000632652008,24810.624623847063,21089.030930270004,0.85,1.0656061592687416,0.6621613109303183,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524306019975928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.15896595965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.538552016365,1536.420912934306,0.3757757339809129,0.12496776954390877,6.112874298809886,3.4689533031924245
3000.0,-30.156094943596333,5.016709149659078,35.00730636834899,24.10132074672731,4.9867097624203325,-26.641836500239908,-40.16540878275407,1.4724513190639283,-0.24696198908492306,-5.030177131048839,40.01444723782322,42264.71750683984,25751.312771182267,25751.312771182267,68016.03027802211,77380.81316437059,77380.81316437059,25751.312771182267,103132.12593555285,103132.12593555285,103132.12593555285,127942.7160894673,91607.42631175272,56491.33965908886,39017.874058515394,24810.590153914454,0.0,63828.46421242985,21089.001630827286,1536.4186929626412,0.0,0.8867128151727557,2.816475089066917,0.0014959135982669303,354239.02773865825,1555156.245351303,4.3901324348107345,1555156.245351303,4.3901324348107345,0.85,0.0956651515882363,4.027634451161993,1.2673767113825307,1.0,0.0,4.027634451163817,1.2848579393599857,1.2851530467043557,3.1346924261278573,19333.013784933977,1971.418760222296,4632.441516551485,4632.441516551485,5.558907258553422,5.016709149659078,-2.3696730469373435,7.386382196596421,3.468977925222036,3.468977925222036,0.9911365500634389,0.0,0.0,0.00022966895602910875,1.0000034254049779,0.0002296681693226183,199.05119929393183,0.0,1.5840911846509224e-07,0.44893144173007143,0.03957506356576703,7.739232748571096e-05,0.0001522766285433978,0.0006133145952281866,0.09566515158823508,0.07179049601204365,0.023874655576191416,0.09566514664626806,0.07179049601204457,0.02387465557619172,0.37577489459942337,0.37577489459942337,0.12496777642919346,0.0,4.781783139354161,4.7099408699641,4.99794641370579,4.783215141963922,4.711724019136568,4.9983212020668475,24810.590153914454,21089.001630827286,0.85,1.0656065615436943,0.6621609657750356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524308014405465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.153533680124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.532684954118,1536.4186929626412,0.37577489459942337,0.12496777642919346,6.112874298809886,3.468977925222036
3001.0,-30.156127403323918,5.016698406167551,35.00730028164248,24.10131742889064,4.986734186665192,-26.64186327610804,-40.165420587267704,1.4724700594493236,-0.2466556469490797,-5.030141588410761,40.0144354485376,42264.62610983107,25751.289218983235,25751.289218983235,68015.9153288143,77380.70078806311,77380.70078806311,25751.289218983235,103131.99000704635,103131.99000704635,103131.99000704635,127942.54106860544,91607.33692444439,56491.27113894007,39017.850872782576,24810.551061559094,0.0,63828.40193434167,21088.96840232523,1536.415859704374,0.0,0.886713038897989,2.8164752087773506,0.0014959135982669303,354239.51861084887,1555155.7368775108,4.390124915977918,1555155.7368775108,4.390124915977918,0.85,0.09566495487735426,4.027634451161993,1.2673764086188752,1.0,0.0,4.02763445116133,1.2848578533052208,1.285152959618967,3.134692636077323,19332.994920458317,1971.4168365811279,4632.441516551485,4632.441516551485,5.558902174366401,5.016698406167551,-2.369624726266734,7.386323132434285,3.4690024918768456,3.4690024918768456,0.9911435691076702,0.0,0.0,0.0002296681693226183,1.0000033827592505,0.0002296673924131221,199.0512261322428,0.0,1.5659487041685256e-07,0.4437898627613602,0.03957522016063745,7.739222395467161e-05,0.0001522759453679467,0.0006133118436472036,0.09566495487735405,0.07179030708899191,0.023874647788362142,0.09566499843657533,0.07179030708899206,0.023874647788362194,0.375774055887818,0.375774055887818,0.1249677856069292,0.0,4.782110322124197,4.710375241556562,4.997950379823578,4.783485941461663,4.712180045240871,4.998033840541439,24810.551061559094,21088.96840232523,0.85,1.0656058003579691,0.6621601799353742,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524309985999446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14839210115,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.526824410363,1536.415859704374,0.375774055887818,0.1249677856069292,6.112874298809886,3.4690024918768456
3002.0,-30.15615954852684,5.016687619464613,35.00729424056865,24.101300595235102,4.986744538780033,-26.641891176213928,-40.16543630333615,1.4724761664671229,-0.24625933279804713,-5.030117239665858,40.01442460427346,42264.55241800582,25751.294404352568,25751.294404352568,68015.84682235839,77380.59053382813,77380.59053382813,25751.294404352568,103131.8849381807,103131.8849381807,103131.8849381807,127942.40743058911,91607.24383498977,56491.21452570006,39017.810343655234,24810.522492408414,0.0,63828.33283606365,21088.94411854715,1536.4138887156496,0.0,0.8867132021901323,2.8164728371746786,0.0014959135982669303,354239.85488675104,1555155.2691627597,4.3901194281482985,1555155.2691627597,4.3901194281482985,0.85,0.09566476539307797,4.027634451161993,1.267376086623408,1.0,0.0,4.027634451162457,1.2848578263371264,1.2851529316464083,3.1346927018719075,19332.975274674325,1971.4148332686825,4632.441516551485,4632.441516551485,5.558903293726313,5.016687619464613,-2.3695846052291496,7.386272224693762,3.469027099506334,3.469027099506334,0.9911505998589526,0.0,0.0,0.0002296673924131221,1.0000033499822094,0.0002296666230340208,199.05125271050514,0.0,1.5464478781416242e-07,0.4382633286653363,0.039575374805425265,7.739208611768757e-05,0.00015227530629543452,0.0006133092696967368,0.09566476539308302,0.0717901240484079,0.023874641344675117,0.0956648127757164,0.07179012404840411,0.023874641344673857,0.3757732178976569,0.3757732178976569,0.1249677918206714,0.0,4.782450704269252,4.710815026774242,4.997990993550161,4.783857906867809,4.712620286946162,4.998199755848987,24810.522492408414,21088.94411854715,0.85,1.065605880652561,0.662159742234814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524311933047438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14286556706,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.520970969035,1536.4138887156496,0.3757732178976569,0.1249677918206714,6.112874298809886,3.469027099506334
3003.0,-30.156191256963563,5.016676859032847,35.007288202916904,24.10128858117389,4.986757555754558,-26.641918416622136,-40.16544817769898,1.4724847154131504,-0.24584693528680646,-5.03008965894935,40.01441262179849,42264.464522106384,25751.291251811963,25751.291251811963,68015.75577391835,77380.4890388488,77380.4890388488,25751.291251811963,103131.78029066077,103131.78029066077,103131.78029066077,127942.26574262975,91607.16040747215,56491.144577579005,39017.79536654794,24810.485451968987,0.0,63828.28081851693,21088.912634173637,1536.4113571421942,0.0,0.8867133860656373,2.816470631402216,0.0014959135982669303,354240.2357991035,1555154.7523569262,4.39011324856639,1555154.7523569262,4.39011324856639,0.85,0.09566457252815151,4.027634451161993,1.26737581353169,1.0,0.0,4.027634451162445,1.284857787928596,1.2851528922404623,3.1346927955779513,19332.95766796477,1971.4130378839634,4632.441516551485,4632.441516551485,5.558902613190877,5.016676859032847,-2.3695421329670325,7.386218991999879,3.4690516761945602,3.4690516761945602,0.9911576217698743,0.0,0.0,0.0002296666230340208,1.0000033044658083,0.00022966586411102554,199.05127892764708,0.0,1.5314587391935988e-07,0.4340154066874659,0.039575527951299184,7.739198197433915e-05,0.00015227464105968167,0.0006133065903703005,0.09566457252815072,0.07178993854869692,0.023874633979453795,0.09566460006348453,0.07178993854869752,0.023874633979453993,0.3757723811026589,0.3757723811026589,0.12496779788915112,0.0,4.782798747501602,4.711265327130377,4.99803067846193,4.784242723662544,4.713118769197251,4.998241872187748,24810.485451968987,21088.912634173637,0.85,1.065605322620355,0.6621589048007891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524313861229632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13861764508,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.515122746692,1536.4113571421942,0.3757723811026589,0.12496779788915112,6.112874298809886,3.4690516761945602
3004.0,-30.15622256543505,5.016666082476749,35.00728217020724,24.10127167766916,4.986767874216979,-26.641945566875787,-40.16546382391823,1.4724908756577098,-0.24545674885473545,-5.030064094986127,40.01440069044345,42264.39396217934,25751.293186731808,25751.293186731808,68015.68714891115,77380.3788853983,77380.3788853983,25751.293186731808,103131.67207213011,103131.67207213011,103131.67207213011,127942.12160235347,91607.06706756659,56491.090721596185,39017.75149552267,24810.449530223363,0.0,63828.201025746035,21088.882100689858,1536.4089350557874,0.0,0.886713559484664,2.8164684823946953,0.0014959135982669303,354240.58885872335,1555154.2377560306,4.390107420401366,1555154.2377560306,4.390107420401366,0.85,0.09566438118644657,4.027634451161993,1.2673755321977662,1.0,0.0,4.027634451163095,1.2848577606743319,1.2851528640047793,3.1346928620707164,19332.93796932511,1971.41102918174,4632.441516551485,4632.441516551485,5.558903030879875,5.016666082476749,-2.369501158208389,7.386167240685138,3.4690762428300848,3.4690762428300848,0.9911646408085957,0.0,0.0,0.00022966586411102554,1.0000032627845776,0.00022966511476323105,199.0513048140961,0.0,1.5106459281718643e-07,0.4281170560439063,0.039575679015892,7.739184475036012e-05,0.0001522740193606654,0.0006133040863939243,0.09566438118645201,0.07178975430293918,0.023874626883512835,0.09566439496857655,0.07178975430293509,0.023874626883511475,0.37577154619490005,0.37577154619490005,0.12496780381214857,0.0,4.7831508707737385,4.711715367320323,4.998087513705173,4.784607346131395,4.713563949731281,4.998363473317568,24810.449530223363,21088.882100689858,0.85,1.0656055796007164,0.6621586271111006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524315763213533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.13271929444,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.509282202725,1536.4089350557874,0.37577154619490005,0.12496780381214857,6.112874298809886,3.4690762428300848
3005.0,-30.156253484094886,5.016655253956143,35.00727612399467,24.101250094268494,4.986774954140954,-26.641972690097507,-40.165475628431864,1.4724941601435921,-0.24507883813276976,-5.030040295936745,40.01438823172285,42264.30937607184,25751.29942247263,25751.29942247263,68015.60879854448,77380.26260746756,77380.26260746756,25751.29942247263,103131.56202994019,103131.56202994019,103131.56202994019,127941.9731079278,91606.96613480774,56491.021373842865,39017.71640107208,24810.411077987606,0.0,63828.12747905969,21088.849416289464,1536.406407321888,0.0,0.8867137258255837,2.8164662888192638,0.0014959135982669303,354240.9175436614,1555153.7004099274,4.390101830114669,1555153.7004099274,4.390101830114669,0.85,0.09566419050446276,4.027634451161993,1.2673752091033386,1.0,0.0,4.027634451159771,1.284857746854913,1.2851528492193312,3.1346928957862263,19332.916668274564,1971.4088570790805,4632.441516551485,4632.441516551485,5.558904376982313,5.016655253956143,-2.369461518270296,7.386116772226439,3.4691007866673833,3.4691007866673833,0.9911716533335381,0.0,0.0,0.00022966511476323105,1.000003222161457,0.0002296643747475347,199.05133037824717,0.0,1.491586562511192e-07,0.42271563181567184,0.03957582817454825,7.739174121991741e-05,0.00015227337354331366,0.0006133014852777092,0.0956641905044647,0.07178957050155027,0.023874620002914435,0.09566418101825601,0.07178957050154881,0.023874620002913953,0.3757707130813492,0.3757707130813492,0.12496781068567027,0.0,4.783504060849452,4.712157896734652,4.998171241339264,4.784961457804002,4.713973093648406,4.998551414145368,24810.411077987606,21088.849416289464,0.85,1.0656055799358768,0.6621580648741049,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524317641206577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.12731787021,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.503448614449,1536.406407321888,0.3757707130813492,0.12496781068567027,6.112874298809886,3.4691007866673833
3006.0,-30.156284057320253,5.016644522375881,35.007270086031774,24.10124778924512,4.98679274029943,-26.64199843169389,-40.16548729324711,1.4725071146730744,-0.2446169550379409,-5.0300094800308095,40.014376379587944,42264.22542882813,25751.287789631468,25751.287789631468,68015.5132184596,77380.18124391478,77380.18124391478,25751.287789631468,103131.46903354625,103131.46903354625,103131.46903354625,127941.84219617234,91606.90431143707,56490.95687212185,39017.71937701691,24810.373162626078,0.0,63828.09253964299,21088.817188232166,1536.4037516197673,0.0,0.8867139257045475,2.8164638097380594,0.0014959135982669303,354241.343137661,1555153.189226069,4.390095112703218,1555153.189226069,4.390095112703218,0.85,0.09566399763251918,4.027634451161993,1.2673749118344864,1.0,0.0,4.027634451159445,1.284857687773644,1.285152789173628,3.134693039927975,19332.903620947232,1971.4075266219588,4632.441516551485,4632.441516551485,5.558901865813824,5.016644522375881,-2.3694167286017693,7.38606125097765,3.4691252968677952,3.4691252968677952,0.9911786562479415,0.0,0.0,0.0002296643747475347,1.0000031861630496,0.00022966364300172152,199.051355656792,0.0,1.4730110885821217e-07,0.41745134250417326,0.03957597547565711,7.739163891481345e-05,0.00015227273583272126,0.0006132989168125575,0.09566399763251685,0.07178938476943703,0.023874612863079826,0.0956639530209707,0.07178938476943877,0.023874612863080406,0.37576988124753785,0.37576988124753785,0.12496781998897323,0.0,4.783870166245379,4.712630841280543,4.998215196324054,4.785392524992858,4.714580988875923,4.998449623247097,24810.373162626078,21088.817188232166,0.85,1.0656046657859288,0.6621571121301838,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452431949581779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1220535809,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.497621791781,1536.4037516197673,0.37576988124753785,0.12496781998897323,6.112874298809886,3.4691252968677952
3007.0,-30.15631421823469,5.016633886983192,35.00726409957972,24.1012398962863,4.986812574139518,-26.642023597430747,-40.16549881836397,1.4725219533355767,-0.244289278115275,-5.029978586899482,40.01436580402556,42264.14290052642,25751.27624712261,25751.27624712261,68015.41914764902,77380.06895527366,77380.06895527366,25751.27624712261,103131.34520239627,103131.34520239627,103131.34520239627,127941.6880764769,91606.81222528202,56490.89443332636,39017.686435506286,24810.342874080623,0.0,63828.02930958691,21088.79144296853,1536.4015281195063,0.0,0.8867141213517421,2.816463105744582,0.0014959135982669303,354241.7697986118,1555152.7331010278,4.390088537512501,1555152.7331010278,4.390088537512501,0.85,0.09566380726638804,4.027634451161993,1.2673746255552398,1.0,0.0,4.0276344511601465,1.2848576198601387,1.2851527203042865,3.134693205617923,19332.884186901578,1971.4055449008151,4632.441516551485,4632.441516551485,5.55889937414527,5.016633886983192,-2.369371845602232,7.386005732585424,3.4691498182643428,3.4691498182643428,0.9911856623612408,0.0,0.0,0.00022966364300172152,1.0000031431951246,0.0002296629211263475,199.05138059443559,0.0,1.4565499611246684e-07,0.412786258982731,0.03957612113065322,7.739153783504257e-05,0.00015227210516667895,0.0006132963767202783,0.09566380726638923,0.07178920112790227,0.02387460613848697,0.0956638117708041,0.07178920112790137,0.023874606138486677,0.3757690525777224,0.3757690525777224,0.12496782887904558,0.0,4.784222377423987,4.713095197104451,4.998229288715322,4.785689308784185,4.715011136082126,4.998344412026654,24810.342874080623,21088.79144296853,0.85,1.0656042475908492,0.6621564751048703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524321329709062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.117388497376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.491800858697,1536.4015281195063,0.3757690525777224,0.12496782887904558,6.112874298809886,3.4691498182643428
3008.0,-30.15634404156862,5.016623158269208,35.0072581286312,24.10121845258402,4.986818498746592,-26.64204985027915,-40.165510518103815,1.472524307457132,-0.24388512471654167,-5.029956643083457,40.01435428269186,42264.062475373205,25751.287445678223,25751.287445678223,68015.34992105143,77379.95802294502,77379.95802294502,25751.287445678223,103131.24546862324,103131.24546862324,103131.24546862324,127941.55597416243,91606.71572818297,56490.82835089695,39017.65264142892,24810.310505539193,0.0,63827.96314696811,21088.763929708315,1536.3993909340297,0.0,0.8867142748476431,2.8164603502104315,0.0014959135982669303,354242.07286199747,1555152.2361848922,4.390083378917938,1555152.2361848922,4.390083378917938,0.85,0.09566362036526356,4.027634451161993,1.267374317296781,1.0,0.0,4.027634451163439,1.2848576103368212,1.2851527098512265,3.134693228852154,19332.863821961517,1971.4034682548595,4632.441516551485,4632.441516551485,5.558901791565018,5.016623158269208,-2.3693335555792845,7.385956713848492,3.4691743507915085,3.4691743507915085,0.9911926716547167,0.0,0.0,0.0002296629211263475,1.0000031080151586,0.00022966220733272577,199.05140525296633,0.0,1.4369028981407582e-07,0.4072182813330909,0.039576264820943036,7.739143522388488e-05,0.00015227148590246263,0.0006132938825503862,0.0956636203652641,0.07178902050044561,0.023874599864818484,0.0956636016650771,0.07178902050044521,0.023874599864818352,0.3757682262333509,0.3757682262333509,0.12496783565617274,0.0,4.784583980319212,4.713554529144403,4.9982961798430665,4.786071518366896,4.715433424584887,4.998605478173943,24810.310505539193,21088.763929708315,0.85,1.0656042675910178,0.6621559014511774,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524323138868884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11182051973,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.485987166465,1536.3993909340297,0.3757682262333509,0.12496783565617274,6.112874298809886,3.4691743507915085
3009.0,-30.15637344674432,5.016612528039705,35.00725216061667,24.10121087394657,4.986836401084857,-26.642074528853193,-40.16552200829608,1.472537483193693,-0.2435182379812204,-5.029925690936875,40.014342426252746,42263.98288846469,25751.27562754035,25751.27562754035,68015.25851600504,77379.85474407671,77379.85474407671,25751.27562754035,103131.13037161707,103131.13037161707,103131.13037161707,127941.40245572585,91606.63156500993,56490.76776510345,39017.62644434053,24810.27208410878,0.0,63827.89852844931,21088.731271492463,1536.3966986958117,0.0,0.8867144754352776,2.816459137163544,0.0014959135982669303,354242.5003386913,1555151.7248157577,4.390076637695581,1555151.7248157577,4.390076637695581,0.85,0.09566342862507293,4.027634451161993,1.267374016181566,1.0,0.0,4.02763445116048,1.2848575501664679,1.2851526487498826,3.134693375650995,19332.846059997773,1971.401657038619,4632.441516551485,4632.441516551485,5.558899240396736,5.016612528039705,-2.369288663861472,7.385901191901176,3.469198837441095,3.469198837441095,0.9911996678403129,0.0,0.0,0.00022966220733272577,1.0000030644378086,0.0002296615035493311,199.05142956576074,0.0,1.4208162346596558e-07,0.40265932090254647,0.0395764069025665,7.739133445066159e-05,0.00015227087288206419,0.0006132914135283102,0.0956634286250743,0.07178883611232978,0.02387459251274453,0.09566341447169562,0.07178883611232875,0.023874592512744184,0.3757674017541288,0.3757674017541288,0.12496784395546202,0.0,4.784937034056782,4.714014773828694,4.99832603616079,4.786407452955643,4.7159143805992585,4.9985043274865575,24810.27208410878,21088.731271492463,0.85,1.0656039143398923,0.662155324910577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524324927779841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.1072615593,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.480179231736,1536.3966986958117,0.3757674017541288,0.12496784395546202,6.112874298809886,3.469198837441095
3010.0,-30.15640251872056,5.01660185473571,35.007246212036236,24.101194110140227,4.986845833492504,-26.642099754566715,-40.16553353341294,1.472543069338644,-0.24311656293019723,-5.029901391901612,40.01433105628307,42263.905057647324,25751.28079647933,25751.28079647933,68015.18585412666,77379.74859563464,77379.74859563464,25751.28079647933,103131.02939211397,103131.02939211397,103131.02939211397,127941.26880908535,91606.54096869005,56490.70539510425,39017.595081762,24810.239416971377,0.0,63827.834498733384,21088.70350442567,1536.3944895451389,0.0,0.8867146403771498,2.8164566893379055,0.0014959135982669303,354242.8359302798,1555151.2344282053,4.390071094435011,1555151.2344282053,4.390071094435011,0.85,0.09566324148158627,4.027634451161993,1.267373744188808,1.0,0.0,4.027634451162001,1.284857525484345,1.2851526231577826,3.1346934358684786,19332.826940369905,1971.3997073791668,4632.441516551485,4632.441516551485,5.558900356209845,5.01660185473571,-2.369248662966344,7.385850517702054,3.469223335918977,3.469223335918977,0.991206667405422,0.0,0.0,0.0002296615035493311,1.0000030297143472,0.0002296608077426869,199.05145360306426,0.0,1.400890908158223e-07,0.3970124833720404,0.039576546991657316,7.7391233371259e-05,0.0001522702701780721,0.0006132889860569478,0.09566324148158864,0.07178865540327443,0.02387458607831421,0.0956632115718054,0.07178865540327266,0.023874586078313612,0.3757665791286148,0.3757665791286148,0.12496785127029662,0.0,4.785297474125628,4.714475075106066,4.998385350616388,4.786784828971406,4.716362308534542,4.99866882148649,24810.239416971377,21088.70350442567,0.85,1.0656038449099565,0.6621547697734602,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524326691608571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.10161472177,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.474378679997,1536.3944895451389,0.3757665791286148,0.12496785127029662,6.112874298809886,3.469223335918977
