time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3011.0,-30.156431230431668,5.016591137616808,35.00724024862783,24.101167113427096,4.98685361575109,-26.642124820980058,-40.1655450585298,1.4725472062994627,-0.24285455111851206,-5.029877218288919,40.01431872722461,42263.82867424466,25751.28605426835,25751.28605426835,68015.114728513,77379.6075824212,77379.6075824212,25751.28605426835,103130.89363668955,103130.89363668955,103130.89363668955,127941.09454127625,91606.41469425167,56490.64365175848,39017.52338054799,24810.200904586698,0.0,63827.72428513468,21088.670768898693,1536.391943693332,0.0,0.8867148081546656,2.816456064714138,0.0014959135982669303,354243.1697899173,1555150.702675222,4.390065455877381,1555150.702675222,4.390065455877381,0.85,0.09566305342489836,4.027634451161993,1.2673734073573724,1.0,0.0,4.027634451162734,1.284857507565948,1.2851526043412111,3.1346934795843624,19332.800291160816,1971.3969899161098,4632.441516551485,4632.441516551485,5.558901491202916,5.016591137616808,-2.3692087974672336,7.385799935084041,3.469247803685672,3.469247803685672,0.9912136581959062,0.0,0.0,0.0002296608077426869,1.0000029921702476,0.00022966012056050713,199.05147734249823,0.0,1.3850132395096732e-07,0.3925127520770414,0.03957668549298127,7.73911322919777e-05,0.00015226967545070921,0.000613286590712532,0.09566305342490261,0.07178847394829431,0.02387457947660831,0.0956630499398225,0.07178847394829112,0.02387457947660725,0.37576575829633024,0.37576575829633024,0.12496785960459872,0.0,4.785633441493815,4.714895598622377,4.998466271169093,4.78702266717039,4.716623482200362,4.998835928068615,24810.200904586698,21088.670768898693,0.85,1.0656045705886705,0.6621547164276355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45243284354512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.09711499047,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.468583823182,1536.391943693332,0.37576575829633024,0.12496785960459872,6.112874298809886,3.469247803685672
3012.0,-30.156459541773923,5.016580579949053,35.0072343103541,24.101163970213406,4.986876514216636,-26.64214801532225,-40.16555630424989,1.4725649877649571,-0.24252583032728126,-5.029843416512138,40.01430753250994,42263.752870475604,25751.266920130616,25751.266920130616,68015.01979060622,77379.50208216195,77379.50208216195,25751.266920130616,103130.76900229257,103130.76900229257,103130.76900229257,127940.93408272702,91606.32989081994,56490.58843511314,39017.49050634089,24810.165080434457,0.0,63827.65558677535,21088.64031836929,1536.3893335649536,0.0,0.8867150208568727,2.816455686731365,0.0014959135982669303,354243.63662369485,1555150.219846667,4.390058307522031,1555150.219846667,4.390058307522031,0.85,0.09566286215479375,4.027634451161993,1.2673731199791658,1.0,0.0,4.027634451161311,1.2848574257921463,1.2851525216656512,3.1346936790896134,19332.782394075606,1971.3951649213143,4632.441516551485,4632.441516551485,5.558897360737875,5.016580579949053,-2.369161843371066,7.385742423320119,3.4692722404460286,3.4692722404460286,0.9912206401274367,0.0,0.0,0.00022966012056050713,1.000002950446717,0.00022965944296255764,199.05150075090387,0.0,1.3678462808955874e-07,0.3876476360058095,0.03957682227760936,7.739103366322129e-05,0.00015226908689728582,0.0006132842202344876,0.09566286215479647,0.07178828973935152,0.023874572415444956,0.09566289752969463,0.07178828973934948,0.02387457241544428,0.3757649367923127,0.3757649367923127,0.12496787010478767,0.0,4.785957549161992,4.715321926113177,4.998482151353528,4.787317586184884,4.717091260717609,4.998609957717576,24810.165080434457,21088.64031836929,0.85,1.0656042300995694,0.6621542414794938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524330157684209,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.092249874404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.462795214611,1536.3893335649536,0.3757649367923127,0.12496787010478767,6.112874298809886,3.4692722404460286
3013.0,-30.156487526038255,5.01656999693369,35.007228415279926,24.101146787311905,4.986888291694036,-26.642172027450197,-40.165563847962744,1.472572793105995,-0.2421810760301355,-5.02981824657538,40.01429691424084,42263.6632823646,25751.269961843514,25751.269961843514,68014.9332442081,77379.384858642,77379.384858642,25751.269961843514,103130.65482048552,103130.65482048552,103130.65482048552,127940.79125558648,91606.22872967989,56490.51481975766,39017.45989991359,24810.136435100954,0.0,63827.59633501455,21088.61596983581,1536.3873331734012,0.0,0.8867151875101908,2.8164540896733037,0.0014959135982669303,354243.9842440987,1555149.7618803433,4.390052706748965,1555149.7618803433,4.390052706748965,0.85,0.09566267615200826,4.027634451161993,1.2673727705096827,1.0,0.0,4.0276344511627675,1.2848573906731553,1.2851524856679322,3.1346937647701565,19332.761044827035,1971.3929879038242,4632.441516551485,4632.441516551485,5.558898017349059,5.01656999693369,-2.3691212112867075,7.385691208220397,3.4692967074456176,3.4692967074456176,0.9912276306987479,0.0,0.0,0.00022965944296255764,1.000002916361145,0.0002296587731946349,199.0515238888795,0.0,1.3487688875050678e-07,0.38224110271893624,0.039576957154498105,7.73909675023818e-05,0.00015226847546017584,0.0006132817575893188,0.09566267615200919,0.07178810979727068,0.023874566354738495,0.09566273670997913,0.07178810979726999,0.023874566354738263,0.3757641153833655,0.3757641153833655,0.1249678784458508,0.0,4.786284024206623,4.715743125293443,4.998522970955037,4.787637170545224,4.7174755990200765,4.998734118671848,24810.136435100954,21088.61596983581,0.85,1.0656038633699334,0.6621534525682835,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524331855902015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.086843341116,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.457013669708,1536.3873331734012,0.3757641153833655,0.1249678784458508,6.112874298809886,3.4692967074456176
3014.0,-30.156515106534666,5.016559329137143,35.007222503891384,24.101130687072896,4.986893476298637,-26.642196335404044,-40.16557904016224,1.4725747051679776,-0.2416814051430265,-5.029795982531092,40.01428464889886,42263.60696433111,25751.28013558554,25751.28013558554,68014.88709991665,77379.29853601694,77379.29853601694,25751.28013558554,103130.57867160247,103130.57867160247,103130.57867160247,127940.67754443293,91606.15563750752,56490.47162154323,39017.42668440477,24810.09887283045,0.0,63827.52555723522,21088.584041905884,1536.3848905595405,0.0,0.8867153453311998,2.8164501147194168,0.0014959135982669303,354244.29173162795,1555149.2328758333,4.39004740280755,1555149.2328758333,4.39004740280755,0.85,0.09566248910854705,4.027634451161993,1.2673725578607993,1.0,0.0,4.027634451162127,1.2848573831104677,1.2851524772429066,3.134693783221006,19332.74561930934,1971.3914149387751,4632.441516551485,4632.441516551485,5.55890021354344,5.016559329137143,-2.3690827639579397,7.385642093095083,3.4693211492025644,3.4693211492025644,0.9912346140578755,0.0,0.0,0.0002296587731946349,1.0000028742833376,0.00022965811309214713,199.05154669301604,0.0,1.3331832567258653e-07,0.3778241349561102,0.039577090472823775,7.739083426196014e-05,0.00015226793893267476,0.0006132795966526714,0.09566248910854462,0.07178792910581179,0.023874560002732827,0.09566246663593132,0.07178792910581361,0.023874560002733435,0.37576329402357544,0.37576329402357544,0.12496788658319137,0.0,4.786641787023825,4.716192133563254,4.998605553164509,4.788114577388058,4.718030341520148,4.998978225033682,24810.09887283045,21088.584041905884,0.85,1.0656043220557965,0.6621533044772764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524333534500868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.08242637335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.451237733552,1536.3848905595405,0.37576329402357544,0.12496788658319137,6.112874298809886,3.4693211492025644
3015.0,-30.156542330367976,5.016548718266067,35.00721658305907,24.10111828884112,4.986908150805602,-26.64221937324628,-40.16558647910131,1.4725851936838985,-0.24133088409820402,-5.0297670932979495,40.014272551052414,42263.52004283037,25751.273304529164,25751.273304529164,68014.79334735953,77379.18896095047,77379.18896095047,25751.273304529164,103130.46226547964,103130.46226547964,103130.46226547964,127940.52171085538,91606.06299101982,56490.401530893316,39017.40162236278,24810.059445375737,0.0,63827.46106773851,21088.550528569376,1536.382185382902,0.0,0.8867155362859163,2.8164488761767674,0.0014959135982669303,354244.6907195998,1555148.7110955417,4.3900409853326785,1555148.7110955417,4.3900409853326785,0.85,0.09566229952773295,4.027634451161993,1.2673722534487029,1.0,0.0,4.027634451161479,1.2848573354017676,1.2851524286750675,3.1346938996169365,19332.726067009964,1971.3894211591078,4632.441516551485,4632.441516551485,5.5588987389308935,5.016548718266067,-2.369039475332947,7.385588193599014,3.469345547745496,3.469345547745496,0.9912415850701418,0.0,0.0,0.00022965811309214713,1.0000028371145144,0.0002296574615276297,199.05156920226045,0.0,1.313944211685529e-07,0.3723717895916789,0.039577221867244945,7.739076902017546e-05,0.00015226734407197166,0.00061327720077121,0.09566229952773687,0.07178774626221898,0.02387455326551789,0.09566227673219273,0.07178774626221604,0.02387455326551691,0.3757624746709953,0.3757624746709953,0.12496789711836516,0.0,4.786989811983005,4.71663648143209,4.998663110323207,4.7884362091997446,4.718468595443426,4.99894828193095,24810.059445375737,21088.550528569376,0.85,1.0656039298692628,0.662152611678806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524335188880604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07697402799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.445468953405,1536.382185382902,0.3757624746709953,0.12496789711836516,6.112874298809886,3.469345547745496
3016.0,-30.15656914640926,5.016538107317864,35.00721067894839,24.101106344629102,4.986920291213399,-26.642242297484678,-40.165593883115775,1.4725934422888067,-0.24091747533600483,-5.0297408742576035,40.014261196442035,42263.434800994495,25751.27331378444,25751.27331378444,68014.70811477894,77379.0912459733,77379.0912459733,25751.27331378444,103130.36455975773,103130.36455975773,103130.36455975773,127940.39016064476,91605.98101389753,56490.33191517841,39017.38788746569,24810.02560088704,0.0,63827.41348835273,21088.52176075398,1536.3798630633596,0.0,0.8867157109490923,2.81644649827161,0.0014959135982669303,354245.0528299579,1555148.2213711548,4.390035115374344,1555148.2213711548,4.390035115374344,0.85,0.09566211299034999,4.027634451161993,1.267371897385456,1.0,0.0,4.027634451162359,1.284857298155153,1.2851523905826874,3.134693990488301,19332.708766394735,1971.3876569873235,4632.441516551485,4632.441516551485,5.558898740928819,5.016538107317864,-2.3689981506559246,7.385536257973788,3.4693699456812834,3.4693699456812834,0.9912485559089381,0.0,0.0,0.0002296574615276297,1.0000027946172882,0.00022965681972471095,199.05159137433822,0.0,1.296949396305097e-07,0.36755545891286445,0.03957735156218457,7.739070408474163e-05,0.00015226675744288806,0.0006132748380437027,0.09566211299035099,0.07178756571462937,0.02387454727572163,0.09566207021033306,0.07178756571462862,0.02387454727572138,0.3757616569407909,0.3757616569407909,0.12496790810867393,0.0,4.787346682116095,4.71709135528647,4.998724454401099,4.788823398921579,4.718960516836887,4.999019695437198,24810.02560088704,21088.52176075398,0.85,1.0656033888509413,0.6621517697674958,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524336821866723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07215769731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.439706399062,1536.3798630633596,0.3757616569407909,0.12496790810867393,6.112874298809886,3.4693699456812834
3017.0,-30.156595631808987,5.016527546078864,35.00720479264429,24.101093841623538,4.98693579197509,-26.642264588032965,-40.16560495421288,1.4726047481990416,-0.24058858074147338,-5.029712302074031,40.0142499068744,42263.366266562836,25751.267348680005,25751.267348680005,68014.63361524284,77378.97774469346,77378.97774469346,25751.267348680005,103130.24509337347,103130.24509337347,103130.24509337347,127940.23611565147,91605.8844775476,56490.280255078535,39017.33802496563,24809.991022277998,0.0,63827.329047243635,21088.4923689363,1536.3774420777188,0.0,0.8867158973604448,2.816445507303545,0.0014959135982669303,354245.447439835,1555147.7344521768,4.390028850593212,1555147.7344521768,4.390028850593212,0.85,0.09566192580901862,4.027634451161993,1.2673716677026827,1.0,0.0,4.027634451162705,1.2848572465843846,1.2851523381754069,3.134694116306619,19332.688393171087,1971.385579496677,4632.441516551485,4632.441516551485,5.558897453248358,5.016527546078864,-2.3689551012454158,7.385482647324279,3.4693943259090188,3.4693943259090188,0.9912555216882911,0.0,0.0,0.00022965681972471095,1.000002760160233,0.00022965618583683953,199.0516132730387,0.0,1.2775189232651865e-07,0.36204886285335386,0.0395774793140769,7.73906069879831e-05,0.00015226621273672783,0.0006132726441664061,0.09566192580902,0.07178738469964886,0.02387454110937113,0.0956619059206358,0.07178738469964784,0.023874541109370786,0.3757608414432955,0.3757608414432955,0.12496791973120189,0.0,4.787691350289947,4.7175359512677915,4.998767806072806,4.789123721332544,4.719368457949372,4.998995552720146,24809.991022277998,21088.4923689363,0.85,1.065603631399018,0.6621515720214517,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524338430392314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.066651101246,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.43395110669,1536.3774420777188,0.3757608414432955,0.12496791973120189,6.112874298809886,3.4693943259090188
3018.0,-30.156621734748423,5.016516965320004,35.00719892174494,24.101082037109904,4.986946707935296,-26.6422869928335,-40.16561225345356,1.4726119660203787,-0.24014845565426413,-5.029686995027778,40.014238582961454,42263.283762671475,25751.269691063226,25751.269691063226,68014.5534537347,77378.88572551288,77378.88572551288,25751.269691063226,103130.1554165761,103130.1554165761,103130.1554165761,127940.1129214478,91605.80741268607,56490.21260071352,39017.32756885839,24809.957504871698,0.0,63827.28507373009,21088.46387914094,1536.3751589508477,0.0,0.8867160672673966,2.8164426713670117,0.0014959135982669303,354245.7969552517,1555147.2460520023,4.390023140481885,1555147.2460520023,4.390023140481885,0.85,0.09566174054539849,4.027634451161993,1.2673713281238457,1.0,0.0,4.027634451161666,1.2848572141239243,1.2851523048929936,3.1346941955011105,19332.672129249153,1971.3839210381889,4632.441516551485,4632.441516551485,5.558897958896019,5.016516965320004,-2.3689144604099135,7.385431425729918,3.46941870344745,3.46941870344745,0.9912624866992715,0.0,0.0,0.00022965618583683953,1.0000027203028936,0.0002296555611041521,199.051634855517,0.0,1.2617640344022058e-07,0.3575839273495851,0.039577605490480346,7.73905429715702e-05,0.00015226564286526933,0.000613270348932487,0.09566174054540028,0.0717872052718088,0.02387453527359147,0.09566168576899099,0.07178720527180746,0.023874535273591024,0.3757600274116923,0.3757600274116923,0.12496793080886194,0.0,4.788051285898405,4.717996224024148,4.998825196419716,4.7895385393734955,4.7198852547483625,4.99910288806592,24809.957504871698,21088.46387914094,0.85,1.065603109628863,0.6621507355960863,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524340019085131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.06218616574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.4282015443,1536.3751589508477,0.3757600274116923,0.12496793080886194,6.112874298809886,3.46941870344745
3019.0,-30.15664751015131,5.016506455289598,35.007193068230784,24.101064016018086,4.986963645504858,-26.642308500591884,-40.16561567606402,1.4726246359454322,-0.23994483353578744,-5.029657428338053,40.014227347543105,42263.186435808624,25751.261203648744,25751.261203648744,68014.44763945737,77378.74414494945,77378.74414494945,25751.261203648744,103130.00534859819,103130.00534859819,103130.00534859819,127939.9279912888,91605.68309218645,56490.13244416866,39017.27849779754,24809.92264269061,0.0,63827.20114048815,21088.43424628702,1536.372694857686,0.0,0.8867162585468931,2.816443444987994,0.0014959135982669303,354246.2053009133,1555146.7614687113,4.390016712099137,1555146.7614687113,4.390016712099137,0.85,0.09566155362624945,4.027634451161993,1.2673709879955282,1.0,0.0,4.027634451161967,1.2848571561361932,1.2851522460892104,3.1346943369750506,19332.64589240319,1971.3812456244682,4632.441516551485,4632.441516551485,5.558896126727289,5.016506455289598,-2.3688706936195336,7.385377148909131,3.4694430574953254,3.4694430574953254,0.9912694449986644,0.0,0.0,0.0002296555611041521,1.0000026861693834,0.0002296549442120722,199.05165616718492,0.0,1.2435406278060067e-07,0.3524194139202223,0.03957772984454313,7.739051295432167e-05,0.00015226504814983043,0.0006132679536360968,0.09566155362625212,0.07178702465328247,0.02387452897296965,0.09566157925550088,0.07178702465328046,0.023874528972968982,0.3757592158002578,0.3757592158002578,0.1249679423312084,0.0,4.78837243020331,4.718413382588039,4.998856812240319,4.789712594802268,4.720138022775359,4.999039506865245,24809.92264269061,21088.43424628702,0.85,1.0656028530806607,0.6621500814799067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434158483689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05702165231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.42245876102,1536.372694857686,0.3757592158002578,0.1249679423312084,6.112874298809886,3.4694430574953254
3020.0,-30.156672931728316,5.016495902453532,35.00718722996407,24.101052455976628,4.986973106023746,-26.642330437620526,-40.16563048409296,1.4726306119159585,-0.23947030349324905,-5.02963321452914,40.01421608462794,42263.137923184535,25751.266340327886,25751.266340327886,68014.40426351242,77378.65890737539,77378.65890737539,25751.266340327886,103129.92524770327,103129.92524770327,103129.92524770327,127939.81504416671,91605.61194471006,56490.09792469524,39017.23780001647,24809.889796463434,0.0,63827.1275964799,21088.406326993918,1536.3704753928027,0.0,0.8867164226648473,2.81644002868057,0.0014959135982669303,354246.53971819335,1555146.2756995985,4.390011196543325,1555146.2756995985,4.390011196543325,0.85,0.09566136931348852,4.027634451161993,1.267370756664314,1.0,0.0,4.0276344511606235,1.284857129450797,1.2851522186050262,3.134694402080001,19332.630877298005,1971.3797145098486,4632.441516551485,4632.441516551485,5.558897235576508,5.016495902453532,-2.368830869834768,7.3853267722883,3.4694674152450196,3.4694674152450196,0.9912764043557198,0.0,0.0,0.0002296549442120722,1.0000026492961216,0.00022965433578973107,199.05167718630582,0.0,1.227933901803667e-07,0.3479964677711593,0.03957785263793331,7.739038308390056e-05,0.00015226456112817164,0.0006132659920908853,0.09566136931349291,0.07178684614060939,0.023874523172883525,0.09566134273094618,0.0717868461406061,0.02387452317288243,0.3757584038162124,0.3757584038162124,0.12496795268390964,0.0,4.788721437948425,4.718858918912417,4.9989147465717,4.790162911035907,4.720686933324544,4.999192535009854,24809.889796463434,21088.406326993918,0.85,1.0656034013234124,0.662150084371263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524343130942092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.05259870616,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.416721669291,1536.3704753928027,0.3757584038162124,0.12496795268390964,6.112874298809886,3.4694674152450196
3021.0,-30.15669794974153,5.01648546210172,35.007181411839376,24.10104445824402,4.986992999873919,-26.64235096798058,-40.165637503936864,1.4726460181129604,-0.2391658674883388,-5.0296016649310165,40.014204994773436,42263.05892883371,25751.25284221744,25751.25284221744,68014.31177105114,77378.5459880154,77378.5459880154,25751.25284221744,103129.79883023283,103129.79883023283,103129.79883023283,127939.65361077717,91605.51717649425,56490.036970916815,39017.20022841937,24809.85478054433,0.0,63827.0550089637,21088.37656346268,1536.3679589482304,0.0,0.8867166235149713,2.816439707320099,0.0014959135982669303,354246.97545054083,1555145.7973946966,4.3900044465215835,1555145.7973946966,4.3900044465215835,0.85,0.0956611816951273,4.027634451161993,1.2673704610439018,1.0,0.0,4.027634451161945,1.2848570586273937,1.2851521469835805,3.1346945748694366,19332.610877224906,1971.3776750699685,4632.441516551485,4632.441516551485,5.55889432175441,5.01648546210172,-2.368785654725428,7.385271116827148,3.469491742564956,3.469491742564956,0.9912833550185588,0.0,0.0,0.00022965433578973107,1.0000026072394226,0.00022965373702745433,199.05169787175512,0.0,1.2110748743898064e-07,0.34321861940207116,0.03957797374542075,7.739032151804044e-05,0.00015226401427169065,0.0006132637895528827,0.09566118169512669,0.07178666513070259,0.023874516564424096,0.0956611967988894,0.07178666513070305,0.02387451656442425,0.37575759353376814,0.37575759353376814,0.12496796371862824,0.0,4.789052439738157,4.719294580874077,4.998930196571848,4.790435797442683,4.721096991644117,4.999051999070957,24809.85478054433,21088.37656346268,0.85,1.0656031640735952,0.6621495997723598,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524344655823802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0478208578,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.410990806693,1536.3679589482304,0.37575759353376814,0.12496796371862824,6.112874298809886,3.469491742564956
3022.0,-30.156722679376944,5.016475047921207,35.00717563563778,24.101037193927937,4.987008360688655,-26.642371692120527,-40.16564078684894,1.4726573734322093,-0.23874695272451163,-5.029574105787431,40.014194579622796,42262.965603822966,25751.249701661563,25751.249701661563,68014.21530548453,77378.4543148586,77378.4543148586,25751.249701661563,103129.70401652016,103129.70401652016,103129.70401652016,127939.52949423807,91605.4417028392,56489.95976639117,39017.20215160893,24809.825477717906,0.0,63827.02762932684,21088.35165606022,1536.3658642577648,0.0,0.8867168015981785,2.81643741355869,0.0014959135982669303,354247.35607095744,1555145.3481898422,4.389998461635206,1555145.3481898422,4.389998461635206,0.8499999999999999,0.09566099716251834,4.027634451161993,1.267370142894797,1.0,0.0,4.02763445116123,1.2848570067365952,1.2851520943115005,3.1346947014685864,19332.59494911436,1971.3760508547118,4632.441516551485,4632.441516551485,5.558893643806103,5.016475047921207,-2.368743349884064,7.3852183978052715,3.4695160862295813,3.4695160862295813,0.991290310351309,0.0,0.0,0.00022965373702745433,1.000002577186762,0.00022965314516840875,199.05171831877092,0.0,1.1918464780649896e-07,0.33776929188361804,0.03957809293006855,7.739029272606113e-05,0.0001522634443013932,0.0006132614939208766,0.09566099716251934,0.07178648677271152,0.023874510389807823,0.09566100767786409,0.07178648677271077,0.023874510389807577,0.37575678431058435,0.37575678431058435,0.12496797276020084,0.0,4.789397024381628,4.719747244010648,4.998948944517053,4.790827153062935,4.721610102588272,4.999076349562017,24809.825477717906,21088.35165606022,0.85,1.0656021098221058,0.6621484216571013,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434615649854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.042371530275,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.405267181437,1536.3658642577648,0.37575678431058435,0.12496797276020084,6.112874298809886,3.4695160862295813
3023.0,-30.156746999179198,5.016464547894118,35.00716985675748,24.101020919065945,4.987014397954707,-26.64239297973752,-40.16565171824766,1.472660378513048,-0.23827890508863447,-5.029551891447228,40.01418294919417,42262.9057391347,25751.26000325072,25751.26000325072,68014.16574238542,77378.36377075064,77378.36377075064,25751.26000325072,103129.62377400136,103129.62377400136,103129.62377400136,127939.41471203913,91605.36341820641,56489.91204889072,39017.16818812855,24809.790938037764,0.0,63826.959126166315,21088.3222973321,1536.3635916593962,0.0,0.8867169568641607,2.816433849098295,0.0014959135982669303,354247.66287431814,1555144.8465702343,4.389993243574275,1555144.8465702343,4.389993243574275,0.85,0.09566081379452591,4.027634451161993,1.2673698709020393,1.0,0.0,4.027634451163571,1.2848569938991945,1.2851520807106576,3.134694732788284,19332.578427769462,1971.3743661463866,4632.441516551485,4632.441516551485,5.558895867598705,5.016464547894118,-2.368705006917241,7.385169554811359,3.46954042038863,3.46954042038863,0.99129726296818,0.0,0.0,0.00022965314516840875,1.000002534476657,0.0002296525631193483,199.0517384269312,0.0,1.1781056002494502e-07,0.33387512711069417,0.039578210740628575,7.73901968549695e-05,0.00015226294831343924,0.0006132594962627057,0.09566081379452925,0.07178630959057271,0.023874504203956533,0.09566076185850934,0.07178630959057021,0.0238745042039557,0.3757559772566548,0.3757559772566548,0.12496798041763198,0.0,4.78976388443408,4.720213909556264,4.999014878940102,4.791272986358592,4.722122655539806,4.99932086511177,24809.790938037764,21088.3222973321,0.85,1.0656024769712478,0.6621481943953166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524347639875579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0384773655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.399548499416,1536.3635916593962,0.3757559772566548,0.12496798041763198,6.112874298809886,3.46954042038863
3024.0,-30.156770937023342,5.01645414965663,35.007164081009,24.101002583652757,4.987032964170763,-26.642412670550033,-40.16565482653675,1.472674697697399,-0.2381211355870505,-5.029520857176684,40.01417148265467,42262.81518169036,25751.247788498596,25751.247788498596,68014.06297018896,77378.21442489736,77378.21442489736,25751.247788498596,103129.46221339596,103129.46221339596,103129.46221339596,127939.21579333875,91605.23125009469,56489.83856453664,39017.10298395338,24809.753579942786,0.0,63826.856563896166,21088.290542951367,1536.360947460695,0.0,0.8867171564537407,2.8164353974895286,0.0014959135982669303,354248.0914905254,1555144.352019273,4.38998653592144,1555144.352019273,4.38998653592144,0.85,0.09566062672384984,4.027634451161993,1.2673695043986668,1.0,0.0,4.027634451161834,1.284856928107069,1.2851520141555333,3.134694893302832,19332.55053474781,1971.371521849746,4632.441516551485,4632.441516551485,5.558893230813743,5.01645414965663,-2.3686601975277104,7.38511434718434,3.46956471129366,3.46956471129366,0.99130420322676,0.0,0.0,0.0002296525631193483,1.000002494671522,0.00022965199021306835,199.05175821928339,0.0,1.1585787733272023e-07,0.3283412243609291,0.03957832659850591,7.739016959451908e-05,0.00015226239352482922,0.0006132572617769869,0.09566062672385253,0.0717861295140615,0.02387449720979103,0.09566067134248525,0.07178612951405948,0.023874497209790357,0.37575517308938367,0.37575517308938367,0.1249679898428949,0.0,4.790079375450148,4.720625160199063,4.999041624940503,4.791399721589642,4.722328949842108,4.999207631413697,24809.753579942786,21088.290542951367,0.85,1.065602579097735,0.6621478395913428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524349098669562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.03294346276,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.393837203399,1536.360947460695,0.37575517308938367,0.1249679898428949,6.112874298809886,3.46956471129366
3025.0,-30.1567945385208,5.0164437330045315,35.007158331407076,24.10099060451614,4.9870447437676475,-26.642432737338588,-40.165661776531465,1.4726829425854149,-0.2377066412835802,-5.029495449211961,40.01416069273199,42262.741970419775,25751.249998251755,25751.249998251755,68013.99196867153,77378.11818449506,77378.11818449506,25751.249998251755,103129.36818274681,103129.36818274681,103129.36818274681,127939.0908549568,91605.14930401045,56489.77955542902,39017.077498423816,24809.722672209984,0.0,63826.8001706338,21088.264271378484,1536.3588085458196,0.0,0.8867173249386349,2.8164329107076385,0.0014959135982669303,354248.4424017827,1555143.8866508517,4.389980873612518,1555143.8866508517,4.389980873612518,0.8499999999999999,0.09566044350296501,4.027634451161993,1.267369236252271,1.0,0.0,4.027634451163193,1.2848568907154307,1.2851519760191665,3.134694984528071,19332.533240682904,1971.3697583459086,4632.441516551485,4632.441516551485,5.558893707830701,5.0164437330045315,-2.368619515942382,7.3850632489469135,3.4695890154051745,3.4695890154051745,0.9913111472586212,0.0,0.0,0.00022965199021306835,1.0000024596197354,0.00022965142535789025,199.0517777335399,0.0,1.140380023193627e-07,0.3231836985730739,0.03957844063650823,7.739010864140967e-05,0.00015226188157165866,0.0006132551998167599,0.09566044350296411,0.07178595242298763,0.023874491079976478,0.09566047187672141,0.07178595242298831,0.023874491079976697,0.3757543681807121,0.3757543681807121,0.12496799834894855,0.0,4.79041171851236,4.721052531146881,4.999087428662165,4.791788807928356,4.722810146522704,4.999318965721272,24809.722672209984,21088.264271378484,0.85,1.0656024081865885,0.6621472775924074,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435053455252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.02778593697,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.388132748614,1536.3588085458196,0.3757543681807121,0.12496799834894855,6.112874298809886,3.4695890154051745
3026.0,-30.156817781151634,5.016433378918176,35.00715259829688,24.10098313065248,4.987061459057722,-26.64245198748219,-40.16566862175239,1.4726956653882677,-0.23732798712143222,-5.029466222820543,40.01414967388353,42262.66980122205,25751.24249036266,25751.24249036266,68013.91229158471,77378.02005600599,77378.02005600599,25751.24249036266,103129.26254636864,103129.26254636864,103129.26254636864,127938.95117289227,91605.0673232549,56489.723435640946,39017.048764015504,24809.68862652363,0.0,63826.737390539136,21088.235332545086,1536.3564007838654,0.0,0.8867175136988191,2.8164313414822972,0.0014959135982669303,354248.8460499468,1555143.4114089897,4.389974529909194,1555143.4114089897,4.389974529909194,0.85,0.09566025802870723,4.027634451161993,1.2673689840408047,1.0,0.0,4.0276344511613456,1.2848568323566802,1.2851519169212173,3.134695126907267,19332.515939300898,1971.3679940959348,4632.441516551485,4632.441516551485,5.558892087111028,5.016433378918176,-2.3685760343673685,7.385009413285545,3.4696132966312194,3.4696132966312194,0.991318084751777,0.0,0.0,0.00022965142535789025,1.0000024222210262,0.00022965086909272644,199.05179695108063,0.0,1.1243542736150187e-07,0.3186420011424963,0.03957855307193559,7.73900486072348e-05,0.00015226137675065546,0.0006132531665822957,0.0956602580287085,0.07178577360949573,0.023874484419212774,0.09566028902371537,0.07178577360949477,0.023874484419212454,0.3757535639310525,0.3757535639310525,0.12496800729363387,0.0,4.790746030463083,4.721488737329366,4.999114532002807,4.792138235699099,4.723288926556677,4.999278529537378,24809.68862652363,21088.235332545086,0.85,1.0656022079810432,0.6621467981768803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524351950260388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.023244239535,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.382434234049,1536.3564007838654,0.3757535639310525,0.12496800729363387,6.112874298809886,3.4696132966312194
3027.0,-30.156840697904602,5.016423035692644,35.00714688956764,24.100976075883978,4.98707520350078,-26.642471241402205,-40.16567546697331,1.472705746998399,-0.2368762210718387,-5.029439404370086,40.0141389178102,42262.59902882446,25751.241187063824,25751.241187063824,68013.84021588828,77377.93584235433,77377.93584235433,25751.241187063824,103129.17702941815,103129.17702941815,103129.17702941815,127938.83413048962,91604.9979230383,56489.667387392394,39017.03392849545,24809.657101071465,0.0,63826.69102956692,21088.208535910744,1536.3541941641479,0.0,0.8867176892438523,2.8164285290264743,0.0014959135982669303,354249.21644215233,1555142.9475006994,4.389968630331887,1555142.9475006994,4.389968630331887,0.85,0.09566007440912244,4.027634451161993,1.2673686862224711,1.0,0.0,4.027634451163036,1.2848567863373477,1.2851518701765576,3.134695239181708,19332.501292940902,1971.36650058286,4632.441516551485,4632.441516551485,5.558891805769357,5.016423035692644,-2.368534318821226,7.38495735451387,3.4696375793701764,3.4696375793701764,0.9913250226771932,0.0,0.0,0.00022965086909272644,1.0000023882602205,0.00022965032062800106,199.05181589918126,0.0,1.1072558043849655e-07,0.31379629496269923,0.03957866379751603,7.738998857310295e-05,0.0001522608805196235,0.0006132511679450956,0.09566007440912273,0.07178559636005946,0.023874478049063272,0.09566007504275931,0.07178559636005924,0.0238744780490632,0.37575276102952065,0.37575276102952065,0.12496801548527058,0.0,4.791099381933691,4.721947983093912,4.9991486368436995,4.792563183298228,4.723835771124698,4.999336060867165,24809.657101071465,21088.208535910744,0.85,1.0656018527481192,0.6621461703105811,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524353344442327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01839853336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.37674212206,1536.3541941641479,0.37575276102952065,0.12496801548527058,6.112874298809886,3.4696375793701764
3028.0,-30.156863278069633,5.016412702190264,35.00714119281226,24.100958613585703,4.987088371200298,-26.642490250013495,-40.16568224234504,1.4727153431441993,-0.23658736001073066,-5.029412651140786,40.01412784911439,42262.529549551924,25751.24002028564,25751.24002028564,68013.76956983756,77377.8117300088,77377.8117300088,25751.24002028564,103129.05175029444,103129.05175029444,103129.05175029444,127938.67536445557,91604.88825481122,56489.61226001925,39016.973327546635,24809.62361416113,0.0,63826.596941707765,21088.18007203696,1536.3518717648703,0.0,0.8867178655890658,2.8164278525214916,0.0014959135982669303,354249.5859338849,1555142.4701091438,4.38996270386435,1555142.4701091438,4.38996270386435,0.85,0.09565989082830467,4.027634451161993,1.2673683960968627,1.0,0.0,4.02763445116233,1.2848567425732147,1.2851518256976384,3.1346953459540936,19332.47814833974,1971.3641404903549,4632.441516551485,4632.441516551485,5.558891553898248,5.016412702190264,-2.3684926631881393,7.384905365378403,3.469661848128671,3.469661848128671,0.9913319566081917,0.0,0.0,0.00022965032062800106,1.00000235318324,0.00022964978021998718,199.0518345689863,0.0,1.0917289954307885e-07,0.3093959973050855,0.03957877297041557,7.738992915160644e-05,0.00015226039147639463,0.0006132491982577388,0.09565989082830714,0.0717854192945595,0.023874471533747645,0.09565992648691357,0.07178541929455765,0.02387447153374703,0.37575196089502977,0.37575196089502977,0.12496802351729495,0.0,4.7914345089748736,4.722381106922796,4.999188295807983,4.792825291130043,4.724164282955826,4.999397812309098,24809.62361416113,21088.18007203696,0.85,1.0656023167262685,0.6621460578283673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524354719077113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0139982357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.371055763737,1536.3518717648703,0.37575196089502977,0.12496802351729495,6.112874298809886,3.469661848128671
3029.0,-30.156885537109396,5.016402388443754,35.00713550789561,24.100946285203122,4.987102218400371,-26.642508901608537,-40.16568517601115,1.4727255828994996,-0.2362293983688346,-5.029385430668701,40.014116800431275,42262.445549308664,25751.237649581188,25751.237649581188,68013.68319888985,77377.70569894789,77377.70569894789,25751.237649581188,103128.94334852908,103128.94334852908,103128.94334852908,127938.5332880124,91604.7968133774,56489.54276141977,39016.94894661959,24809.589939483332,0.0,63826.53888610292,21088.15144856083,1536.3495292220066,0.0,0.8867180442410844,2.8164263213492653,0.0014959135982669303,354249.9618790682,1555141.9935808438,4.389956699873207,1555141.9935808438,4.389956699873207,0.85,0.09565970724522023,4.027634451161993,1.2673680955311286,1.0,0.0,4.02763445116138,1.2848566957812397,1.285151778200534,3.1346954601135844,19332.458850357336,1971.3621726438016,4632.441516551485,4632.441516551485,5.558891042136913,5.016402388443754,-2.368450673716386,7.38485306216014,3.4696861025816075,3.4696861025816075,0.9913388864518878,0.0,0.0,0.00022964978021998718,1.0000023197176737,0.000229649247498569,199.05185297328057,0.0,1.0756920657939429e-07,0.3048511314460034,0.03957888053962215,7.738990342272424e-05,0.00015225987679726293,0.0006132471253183368,0.09565970724522316,0.071785242238708,0.023874465006515154,0.09565974789698276,0.0717852422387058,0.023874465006514422,0.37575116169560474,0.37575116169560474,0.12496803178131619,0.0,4.791768581466101,4.722812723758921,4.9992282641950965,4.793156032299862,4.724590757064107,4.999439907023429,24809.589939483332,21088.15144856083,0.85,1.0656019327674777,0.6621453440351056,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524356073522307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00945336984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.365375384501,1536.3495292220066,0.37575116169560474,0.12496803178131619,6.112874298809886,3.4696861025816075
3030.0,-30.15690742146641,5.01639201322533,35.00712981921017,24.100934899784647,4.987110029782274,-26.642527819552047,-40.16569195138288,1.4727304278679354,-0.23572661008347495,-5.0293620917620725,40.01410532082302,42262.37899673722,25751.24502621086,25751.24502621086,68013.62402294809,77377.6279575401,77377.6279575401,25751.24502621086,103128.87298375096,103128.87298375096,103128.87298375096,127938.42817431626,91604.73106674115,56489.48810096602,39016.936628639036,24809.555190565297,0.0,63826.49181920433,21088.121911980503,1536.3472169363208,0.0,0.8867182046864105,2.816422431222725,0.0014959135982669303,354250.2842157376,1555141.4984669148,4.389951307759113,1555141.4984669148,4.389951307759113,0.85,0.09565952533931986,4.027634451161993,1.2673677944159136,1.0,0.0,4.027634451161984,1.2848566742135767,1.2851517559434114,3.134695512732726,19332.444975056216,1971.3607577568505,4632.441516551485,4632.441516551485,5.558892634521759,5.01639201322533,-2.3684115657072033,7.384803578932534,3.4697103457717273,3.4697103457717273,0.9913458130776364,0.0,0.0,0.000229649247498569,1.0000022806706201,0.00022964872374547183,199.05187106778132,0.0,1.0603918540458454e-07,0.3005150514365926,0.039578986578807554,7.738984400128847e-05,0.00015225940349728053,0.000613245219039022,0.09565952533932341,0.07178506645346644,0.023874458885856972,0.09565948910529316,0.07178506645346378,0.02387445888585608,0.3757503634415574,0.3757503634415574,0.12496804027614586,0.0,4.792133200855062,4.723274224998363,4.999300775649601,4.793635481678621,4.7251644453673975,4.999635208794416,24809.555190565297,21088.121911980503,0.85,1.0656017914254832,0.6621447896031969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524357408705408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00511728983,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.359700685802,1536.3472169363208,0.3757503634415574,0.12496804027614586,6.112874298809886,3.4697103457717273
3031.0,-30.15692897365306,5.016381692376042,35.00712412975379,24.100922292005293,4.987125507723779,-26.642545671772865,-40.1656947802752,1.4727422058436026,-0.23541587870346348,-5.029333330141671,40.014093920997155,42262.297539092,25751.238501914613,25751.238501914613,68013.5360410066,77377.51422830678,77377.51422830678,25751.238501914613,103128.7527302214,103128.7527302214,103128.7527302214,127938.27124894282,91604.63230212199,56489.421516927614,39016.90087243819,24809.518518721416,0.0,63826.41939115961,21088.0907409132,1536.344664953771,0.0,0.8867183924586732,2.8164217015270103,0.0014959135982669303,354250.68144652795,1555141.0067941055,4.389944997265573,1555141.0067941055,4.389944997265573,0.85,0.09565934154036032,4.027634451161993,1.267367469123565,1.0,0.0,4.027634451162534,1.284856620190458,1.2851517012349032,3.1346956445342244,19332.424131574193,1971.3586323131951,4632.441516551485,4632.441516551485,5.558891226129181,5.016381692376042,-2.368368493668439,7.384750186044481,3.469734553228242,3.469734553228242,0.9913527294937835,0.0,0.0,0.00022964872374547183,1.0000022460539653,0.00022964820794320377,199.05188888763865,0.0,1.042540339713088e-07,0.29545593227468914,0.03957909083284152,7.738981919131973e-05,0.0001522589045541521,0.0006132432094784887,0.09565934154035924,0.07178488907054531,0.02387445246981392,0.09565932568094988,0.07178488907054613,0.023874452469814192,0.3757495680445439,0.3757495680445439,0.1249680509565473,0.0,4.7924792343352465,4.7237184078425685,4.9993508853253275,4.793917451438233,4.7255496254158516,4.9996060244350815,24809.518518721416,21088.0907409132,0.85,1.065601622177586,0.6621442647454169,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524358721413821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.00005817067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.354032751278,1536.344664953771,0.3757495680445439,0.1249680509565473,6.112874298809886,3.469734553228242
3032.0,-30.1569501580697,5.016371343000326,35.0071184522226,24.10091048749166,4.987136145560602,-26.64256367702329,-40.16570141594855,1.472749664514177,-0.23498715753180477,-5.029308479540802,40.014082889431144,42262.233429996464,25751.241925085887,25751.241925085887,68013.47535508235,77377.42317988984,77377.42317988984,25751.241925085887,103128.66510497572,103128.66510497572,103128.66510497572,127938.15075171259,91604.55411019926,56489.37016356698,39016.87105181364,24809.48564673686,0.0,63826.3566985505,21088.06279972633,1536.3424230731473,0.0,0.8867185589790436,2.8164189625692604,0.0014959135982669303,354251.0246619584,1555140.5310044042,4.389939400989415,1555140.5310044042,4.389939400989415,0.85,0.09565916085465942,4.027634451161993,1.2673672136152168,1.0,0.0,4.02763445116364,1.284856586359328,1.2851516667332368,3.1346957270728493,19332.407629795016,1971.356949600018,4632.441516551485,4632.441516551485,5.55889196508536,5.016371343000326,-2.3683283054381823,7.384699648438509,3.469758759794083,3.469758759794083,0.9913596456554522,0.0,0.0,0.00022964820794320377,1.0000022077272708,0.00022964770094371174,199.05190640341777,0.0,1.0267141574942061e-07,0.290970792233858,0.03957919350425727,7.738976099512685e-05,0.00015225844694807692,0.0006132413664084952,0.09565916085466436,0.0717847140347127,0.023874446819951652,0.09565911102802964,0.071784714034709,0.02387444681995042,0.37574877419017566,0.37574877419017566,0.12496806207470589,0.0,4.792838318042925,4.72417467249187,4.999416962409782,4.7943213220090115,4.726046810172704,4.99972853309157,24809.48564673686,21088.06279972633,0.85,1.065601718053679,0.6621439106981997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524360014197593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99557303063,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.348370741758,1536.3424230731473,0.37574877419017566,0.12496806207470589,6.112874298809886,3.469758759794083
3033.0,-30.156970974074024,5.016360982307418,35.00711277140285,24.100888065900676,4.987147213378086,-26.642581307627655,-40.16570420991627,1.4727575469317347,-0.23474747772195315,-5.029282874168481,40.014071438581844,42262.15499238905,25751.243283148924,25751.243283148924,68013.39827553797,77377.28750790827,77377.28750790827,25751.243283148924,103128.5307910572,103128.5307910572,103128.5307910572,127937.98062657662,91604.43132017917,56489.304506986904,39016.80757021363,24809.449835519423,0.0,63826.25740573305,21088.032360191508,1536.3399899523004,0.0,0.8867187308619656,2.81641879918887,0.0014959135982669303,354251.3783019252,1555140.0371311936,4.389933624494644,1555140.0371311936,4.389933624494644,0.85,0.09565897978026788,4.027634451161993,1.2673669042577966,1.0,0.0,4.027634451160691,1.284856550527469,1.2851516302416932,3.134695814492706,19332.381715944503,1971.354307122667,4632.441516551485,4632.441516551485,5.558892258248917,5.016360982307418,-2.3682875919461432,7.3846485742535615,3.4697829405530354,3.4697829405530354,0.9913665544437243,0.0,0.0,0.00022964770094371174,1.000002169333641,0.00022964720276230925,199.0519236145875,0.0,1.0091921543437163e-07,0.2860050565410092,0.03957929442347271,7.738973649147839e-05,0.00015225796445223334,0.0006132394230916131,0.09565897978027105,0.07178453862125796,0.023874441159013084,0.09565897252524819,0.07178453862125558,0.023874441159012296,0.3757479825990083,0.3757479825990083,0.12496807454516609,0.0,4.793168113883269,4.724590574430238,4.999487091653862,4.79453539644652,4.726302689624333,4.999816306493585,24809.449835519423,21088.032360191508,0.85,1.0656021681357244,0.6621437118541271,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524361284921303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.99060729494,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.34271538149,1536.3399899523004,0.3757479825990083,0.12496807454516609,6.112874298809886,3.4697829405530354
3034.0,-30.156991488571407,5.016350676565782,35.007107104310926,24.100880592037015,4.98716337197768,-26.642598157725093,-40.165706899110205,1.4727700411313647,-0.23437140107893129,-5.0292541434282825,40.0140604767948,42262.07736962321,25751.236688996367,25751.236688996367,68013.31405861958,77377.19180590627,77377.19180590627,25751.236688996367,103128.42849490265,103128.42849490265,103128.42849490265,127937.84405121306,91604.35043948489,56489.24162292283,39016.78757395784,24809.415556310418,0.0,63826.20313026826,21088.003222863856,1536.3375764901948,0.0,0.8867189168893834,2.8164172060999393,0.0014959135982669303,354251.7751071865,1555139.564351269,4.389927372645424,1555139.564351269,4.389927372645424,0.85,0.09565879795989972,4.027634451161993,1.2673666141321887,1.0,0.0,4.027634451161147,1.28485649310061,1.2851515721615205,3.1346959545984188,19332.36464672162,1971.3525665463355,4632.441516551485,4632.441516551485,5.558890834776536,5.016350676565782,-2.3682445877605276,7.384595264326309,3.469807100649009,3.469807100649009,0.9913734573282883,0.0,0.0,0.00022964720276230925,1.0000021379125037,0.00022964671179773267,199.05194057646668,0.0,9.916396647448872e-08,0.28103068098870104,0.039579393587439185,7.738971290672351e-05,0.00015225748985558574,0.0006132375115898048,0.09565879795989915,0.07178436243545447,0.023874435524444675,0.09565878821272797,0.0717843624354549,0.02387443552444482,0.37574719067390705,0.37574719067390705,0.12496808838735,0.0,4.793500234871431,4.72501750102748,4.999533356692211,4.79488274234933,4.726779635441233,4.999773058582491,24809.415556310418,21088.003222863856,0.85,1.0656017548122907,0.6621430587585947,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524362533546422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.985632919386,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.337066695602,1536.3375764901948,0.37574719067390705,0.12496808838735,6.112874298809886,3.469807100649009
