time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3035.0,-30.15701163176192,5.016340391963863,35.007101463501414,24.10086808903145,4.9871779491970765,-26.64261483177491,-40.165709518454946,1.472781149210065,-0.2340423369942073,-5.029226975972345,40.01404990814192,42262.001233050505,25751.23415223036,25751.23415223036,68013.23538528086,77377.08220629384,77377.08220629384,25751.23415223036,103128.3163585242,103128.3163585242,103128.3163585242,127937.70064766664,91604.254870911,56489.17941566239,39016.75050583179,24809.384289142443,0.0,63826.134794974234,21087.976645771076,1536.3353702501738,0.0,0.8867190935310818,2.816416049044648,0.0014959135982669303,354252.1503219769,1555139.1085272555,4.3899214362250225,1555139.1085272555,4.3899214362250225,0.85,0.09565861769411867,4.027634451161993,1.2673662998294457,1.0,0.0,4.027634451162261,1.2848564421439899,1.285151520562346,3.1346960789185414,19332.34447773936,1971.3505098825144,4632.441516551485,4632.441516551485,5.558890287167679,5.016340391963863,-2.3682027281628164,7.384543120126679,3.4698312600541277,3.4698312600541277,0.991380360015465,0.0,0.0,0.00022964671179773267,1.0000020992171819,0.0002296462297204215,199.0519572313429,0.0,9.772745172332452e-08,0.2769595981839017,0.039579491314890906,7.738968993456658e-05,0.0001522570218631661,0.0006132356266874126,0.09565861769411968,0.07178418749217887,0.02387443020194082,0.09565863060001137,0.0717841874921781,0.023874430201940564,0.3757463994277559,0.3757463994277559,0.1249681019259039,0.0,4.793826903492459,4.725438773094993,4.999574780570185,4.795184638978128,4.72717532839755,4.99979214467038,24809.384289142443,21087.976645771076,0.85,1.0656016630766794,0.6621425748058659,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524363764086174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.981561836576,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.331423356034,1536.3353702501738,0.3757463994277559,0.1249681019259039,6.112874298809886,3.4698312600541277
3036.0,-30.157031421312173,5.016330170026043,35.00709585113735,24.10086040562021,4.987195446175777,-26.64263089549855,-40.16571583980692,1.4727949203621784,-0.23369743400132847,-5.029197818897478,40.014039455056086,42261.94191888649,25751.226632538397,25751.226632538397,68013.1685514249,77376.98017624656,77376.98017624656,25751.226632538397,103128.20680878496,103128.20680878496,103128.20680878496,127937.55957803543,91604.16791126605,56489.13507501478,39016.7031513903,24809.352769250472,0.0,63826.05592064077,21087.9498538629,1536.3331039943266,0.0,0.8867192798863194,2.8164149159500744,0.0014959135982669303,354252.5530161114,1555138.6576877239,4.389915173362199,1555138.6576877239,4.389915173362199,0.85,0.09565843651306302,4.027634451161993,1.2673660305840895,1.0,0.0,4.0276344511629905,1.2848563787095058,1.2851514564938613,3.134696233681231,19332.326125602616,1971.3486384853766,4632.441516551485,4632.441516551485,5.5588886639001345,5.016330170026043,-2.368159400692606,7.3844895707186495,3.469855408660158,3.469855408660158,0.991387259617188,0.0,0.0,0.0002296462297204215,1.0000020623629544,0.00022964575610752148,199.0519735938232,0.0,9.595843232634428e-08,0.2719461972128597,0.03957958727332323,7.738963449511926e-05,0.00015225659522530223,0.0006132339083460539,0.09565843651306592,0.07178401195770906,0.023874424555356863,0.09565847111220759,0.07178401195770688,0.023874424555356138,0.37574560866634105,0.37574560866634105,0.12496811495870007,0.0,4.794150632702554,4.725862946644668,4.999595684982239,4.795500384896172,4.72761487694612,4.999734755108989,24809.352769250472,21087.9498538629,0.85,1.0656019327904305,0.662142463752321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524364972353687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.97654843561,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.325786771165,1536.3331039943266,0.37574560866634105,0.12496811495870007,6.112874298809886,3.469855408660158
3037.0,-30.157050940664554,5.016319942331593,35.007090262545404,24.10084818201142,4.987208328439446,-26.642647177500983,-40.165718424227066,1.4728045652758877,-0.23332605874622914,-5.029171868405592,40.01402892274024,42261.86821230581,25751.227323333896,25751.227323333896,68013.0955356397,77376.8784860132,77376.8784860132,25751.227323333896,103128.1058093471,103128.1058093471,103128.1058093471,127937.42787815217,91604.07931417988,56489.074387553854,39016.672140695584,24809.32206880508,0.0,63825.99420950066,21087.923758484318,1536.3309584170693,0.0,0.8867194501983687,2.816413060066086,0.0014959135982669303,354252.91142379644,1555138.2034311178,4.389909449666286,1555138.2034311178,4.389909449666286,0.85,0.09565825682194454,4.027634451161993,1.267365739909001,1.0,0.0,4.027634451163207,1.2848563345626576,1.2851514117283183,3.134696341387404,19332.30742789701,1971.3467318500211,4632.441516551485,4632.441516551485,5.558888813021392,5.016319942331593,-2.3681184304177743,7.384438372749368,3.469879559028856,3.469879559028856,0.9913941597225302,0.0,0.0,0.00022964575610752148,1.0000020342046532,0.0002296452889620061,199.05198973289967,0.0,9.427358246657236e-08,0.26717133271026605,0.0395796815469057,7.738961182927847e-05,0.00015225614427824303,0.0006132320920961426,0.09565825682194486,0.07178383781412706,0.023874419007817796,0.09565829285842799,0.07178383781412682,0.023874419007817716,0.3757448187495866,0.3757448187495866,0.12496812636965839,0.0,4.794479916181444,4.726290424217382,4.999628922542229,4.79584580965934,4.7280494972336555,4.999811226850397,24809.32206880508,21087.923758484318,0.85,1.0656018191020327,0.66214194914985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524366159408655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9717735711,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.32015659945,1536.3309584170693,0.3757448187495866,0.12496812636965839,6.112874298809886,3.469879559028856
3038.0,-30.15707010705887,5.016309731208908,35.00708468359745,24.10083581870424,4.987222064949535,-26.64266305635037,-40.16572093879802,1.4728150142410157,-0.23297769216435427,-5.029144885019106,40.0140180264568,42261.795775925304,25751.22533472219,25751.22533472219,68013.02111064749,77376.7727640866,77376.7727640866,25751.22533472219,103127.99809880879,103127.99809880879,103127.99809880879,127937.28673002368,91603.98688877311,56489.01515099475,39016.63526419819,24809.2886312149,0.0,63825.923895413085,21087.895336532663,1536.3286311139361,0.0,0.886719627088912,2.8164116275663695,0.0014959135982669303,354253.2840973065,1555137.7334767715,4.389903504887778,1555137.7334767715,4.389903504887778,0.85,0.09565807610520273,4.027634451161993,1.2673654360463846,1.0,0.0,4.027634451160773,1.284856286640605,1.2851513631950138,3.134696458304046,19332.287922255,1971.344742828081,4632.441516551485,4632.441516551485,5.5588883837419925,5.016309731208908,-2.368076715892269,7.384386447101177,3.4699036906244065,3.4699036906244065,0.9914010544641162,0.0,0.0,0.0002296452889620061,1.0000019974214835,0.00022964483026448855,199.05200558014405,0.0,9.298624433231201e-08,0.26352301643777226,0.03957977453315003,7.738958977603426e-05,0.00015225569918597183,0.0006132302994271772,0.09565807610520692,0.07178366303293345,0.02387441307227348,0.09565811837948267,0.0717836630329303,0.02387441307227243,0.3757440299917869,0.3757440299917869,0.12496813724529367,0.0,4.794807227445403,4.726715068729391,4.999662782611267,4.796167192854739,4.728464766181958,4.999849541373578,24809.2886312149,21087.895336532663,0.85,1.0656018269644714,0.6621415436958914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524367330256278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96812525483,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.314531181048,1536.3286311139361,0.3757440299917869,0.12496813724529367,6.112874298809886,3.4699036906244065
3039.0,-30.15708894587998,5.016299527249965,35.007079115519204,24.10082883378493,4.987235256367943,-26.6426786948529,-40.16572341844437,1.4728250053408658,-0.2325297585610997,-5.029118353630574,40.01400718516399,42261.72459565672,25751.22447507323,25751.22447507323,68012.94907072996,77376.69086785265,77376.69086785265,25751.22447507323,103127.91534292589,103127.91534292589,103127.91534292589,127937.17096728916,91603.91793616673,56488.956824609944,39016.62345728532,24809.255624363275,0.0,63825.8790816486,21087.867280708782,1536.3263410332172,0.0,0.8867198014781649,2.81640883221055,0.0014959135982669303,354253.650528473,1555137.2658942647,4.389897644171971,1555137.2658942647,4.389897644171971,0.85,0.095657895852674,4.027634451161993,1.2673651398764925,1.0,0.0,4.027634451162555,1.284856240843288,1.2851513167977882,3.1346965700369256,19332.273370359555,1971.3432589477095,4632.441516551485,4632.441516551485,5.558888198170528,5.016299527249965,-2.368035344300003,7.384334871549967,3.4699278101729494,3.4699278101729494,0.9914079457636998,0.0,0.0,0.00022964483026448855,1.0000019632837955,0.00022964437940739974,199.05202115654507,0.0,9.130466082306069e-08,0.258757408772554,0.039579865837810854,7.738956802909013e-05,0.00015225526223539842,0.0006132285395499943,0.09565789585267605,0.07178348870252278,0.023874407150153265,0.09565789965967426,0.07178348870252124,0.02387440715015275,0.3757432422742637,0.3757432422742637,0.12496814775259445,0.0,4.795153527785146,4.727163426380741,4.999701413905768,4.7965885950694656,4.729007121444454,4.999906397959421,24809.255624363275,21087.867280708782,0.85,1.0656014464559915,0.6621408933763975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436847993226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.96335964717,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.308912182925,1536.3263410332172,0.3757432422742637,0.12496814775259445,6.112874298809886,3.4699278101729494
3040.0,-30.157107469573592,5.0162892614369,35.00707354083187,24.100812104903184,4.987243115640442,-26.642694582927195,-40.1657221611589,1.472830228994072,-0.23212922886290244,-5.029095137901766,40.01399585650293,42261.63923718489,25751.231897567744,25751.231897567744,68012.87113475264,77376.59138304861,77376.59138304861,25751.231897567744,103127.82328061636,103127.82328061636,103127.82328061636,127937.04427773385,91603.82910914999,56488.882037591655,39016.60785728703,24809.220997117485,0.0,63825.82885440452,21087.83784754986,1536.3240320802577,0.0,0.8867199607473959,2.8164062733852626,0.0014959135982669303,354253.97116653714,1555136.7772917864,4.389892291597506,1555136.7772917864,4.389892291597506,0.85,0.095657717143129,4.027634451161993,1.2673648321675137,1.0,0.0,4.02763445116429,1.2848562173348597,1.2851512927046442,3.1346966273910395,19332.254624128946,1971.341347364181,4632.441516551485,4632.441516551485,5.558889800456165,5.0162892614369,-2.3679964418397543,7.384285703276655,3.469951914864016,3.469951914864016,0.9914148328182903,0.0,0.0,0.00022964437940739974,1.0000019304431091,0.00022964393609284576,199.05203647239296,0.0,8.97440147793526e-08,0.2543345378846853,0.039579955581825636,7.738957905570919e-05,0.00015225480035169057,0.0006132266792512601,0.09565771714313309,0.07178331564930918,0.023874401493823912,0.09565768616750396,0.07178331564930611,0.023874401493822892,0.3757424571106551,0.3757424571106551,0.12496815827725534,0.0,4.795507287728697,4.727611365640371,4.999771222869583,4.7969659090388745,4.729447106883299,5.000094611885061,24809.220997117485,21087.83784754986,0.85,1.0656010639501343,0.6621400770774085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524369609959276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95893677628,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.303299108307,1536.3240320802577,0.3757424571106551,0.12496815827725534,6.112874298809886,3.469951914864016
3041.0,-30.157125554234057,5.016279117881131,35.00706798065383,24.1008038626984,4.987263963875881,-26.642708776848576,-40.16572443125767,1.4728471864904011,-0.2318747438972082,-5.0290632358439264,40.01398512974307,42261.57041425653,25751.21722669229,25751.21722669229,68012.78764094882,77376.47351549522,77376.47351549522,25751.21722669229,103127.69074218751,103127.69074218751,103127.69074218751,127936.87695777415,91603.72698062705,56488.82883341812,39016.55349689881,24809.186215586644,0.0,63825.73971248545,21087.808283248647,1536.3215115879666,0.0,0.8867201620720642,2.816406650615564,0.0014959135982669303,354254.41177397146,1555136.3146492743,4.3898855256642895,1555136.3146492743,4.3898855256642895,0.85,0.09565753542068137,4.027634451161993,1.2673645579768347,1.0,0.0,4.0276344511619735,1.2848561389126525,1.2851512136948018,3.134696818719719,19332.233070721963,1971.3391495283265,4632.441516551485,4632.441516551485,5.558886633470594,5.016279117881131,-2.367951158370909,7.3842302762520395,3.4699759838891584,3.4699759838891584,0.9914217096826167,0.0,0.0,0.00022964393609284576,1.0000018846896055,0.00022964350328612214,199.05205142523943,0.0,8.824266476843544e-08,0.25007971195374606,0.0395800438244904,7.738955914653718e-05,0.00015225437694630858,0.0006132249739291567,0.09565753542068171,0.07178314016879442,0.023874395251887292,0.0956575637624541,0.07178314016879415,0.023874395251887205,0.3757416742637009,0.3757416742637009,0.12496817073300379,0.0,4.795831518580087,4.728036707062245,4.999790637852186,4.797188491946713,4.729798510165267,4.9999289708579795,24809.186215586644,21087.808283248647,0.85,1.0656012440643021,0.6621399235579782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524370721083861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.95468195035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.297691718783,1536.3215115879666,0.3757416742637009,0.12496817073300379,6.112874298809886,3.4699759838891584
3042.0,-30.157143356120056,5.01626888884218,35.00706243996959,24.100792442355328,4.987271523253891,-26.642724045217285,-40.16573061291126,1.4728522123510945,-0.2313804368954493,-5.0290411145557155,40.01397457718473,42261.51912785304,25751.227484674113,25751.227484674113,68012.74661252715,77376.39667934299,77376.39667934299,25751.227484674113,103127.62416401709,103127.62416401709,103127.62416401709,127936.78073540486,91603.66038940274,56488.78771447206,39016.525194367416,24809.15657138776,0.0,63825.68176575517,21087.783085679595,1536.3195152871342,0.0,0.8867203129557635,2.8164027301148518,0.0014959135982669303,354254.71729696146,1555135.8595201338,4.389880454905865,1555135.8595201338,4.389880454905865,0.85,0.09565735922363966,4.027634451161993,1.2673642953252422,1.0,0.0,4.027634451162119,1.2848561162923486,1.2851511905131798,3.1346968739070613,19332.219017177296,1971.337716465592,4632.441516551485,4632.441516551485,5.558888847849723,5.01626888884218,-2.3679130674475752,7.384181956289755,3.4700000726855627,3.4700000726855627,0.9914285921958751,0.0,0.0,0.00022964350328612214,1.0000018552205476,0.0002296430772475666,199.05206614428292,0.0,8.615106620720969e-08,0.24415212163123226,0.039580129975556606,7.738950493235577e-05,0.00015225399835376636,0.0006132234490967908,0.09565735922364055,0.07178296908205736,0.02387439014158318,0.09565732258442397,0.0717829690820567,0.023874390141582963,0.3757408921977609,0.3757408921977609,0.12496818172292674,0.0,4.7961890485871095,4.728491385923519,4.99985528225136,4.797660677660247,4.7303520132525705,5.000155931525285,24809.15657138776,21087.783085679595,0.85,1.065601568693599,0.6621397211698552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524371805873655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.948754360026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.292092507098,1536.3195152871342,0.3757408921977609,0.12496818172292674,6.112874298809886,3.4700000726855627
3043.0,-30.157160872165257,5.016258767657324,35.00705690908083,24.100779101159446,4.9872912977748225,-26.642737834666608,-40.16572904130442,1.472868260276144,-0.23119001142703155,-5.029009900129278,40.01396378112956,42261.43680979518,25751.214542182694,25751.214542182694,68012.65135197787,77376.26252001367,77376.26252001367,25751.214542182694,103127.47706219635,103127.47706219635,103127.47706219635,127936.59852427189,91603.54130506539,56488.720393095995,39016.467679965994,24809.121462075538,0.0,63825.58914204153,21087.753242764207,1536.3169891118666,0.0,0.886720511029133,2.816403869924838,0.0014959135982669303,354255.14840805135,1555135.39388914,4.389873798242859,1555135.39388914,4.389873798242859,0.85,0.09565717845518505,4.027634451161993,1.2673639475042004,1.0,0.0,4.027634451162503,1.2848560420900157,1.285151115746379,3.1346970549404327,19332.193885381454,1971.3351537356239,4632.441516551485,4632.441516551485,5.55888605396849,5.016258767657324,-2.36786830748617,7.384127075143494,3.4700241187886145,3.4700241187886145,0.9914354625110328,0.0,0.0,0.0002296430772475666,1.0000018254319367,0.0002296426580505246,199.05208062698802,0.0,8.480385473650743e-08,0.24033412432326204,0.039580214779411343,7.738951871561914e-05,0.00015225355853194745,0.0006132216776552806,0.09565717845518867,0.07178279446593906,0.023874383989249615,0.0956572253752946,0.07178279446593634,0.02387438398924871,0.37574011281999786,0.37574011281999786,0.12496819429705056,0.0,4.796503466736624,4.728903295274961,4.999875785072788,4.797819888702236,4.730610067785278,5.000017161683957,24809.121462075538,21087.753242764207,0.85,1.0656016225814726,0.6621393923328133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524372873701665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94493636272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.28649835751,1536.3169891118666,0.37574011281999786,0.12496819429705056,6.112874298809886,3.4700241187886145
3044.0,-30.157178058687215,5.016248530597744,35.00705138625428,24.100768064986937,4.987296376987348,-26.642752797145242,-40.165731381252385,1.4728711154453955,-0.23063884228650977,-5.028989251675513,40.01395295418074,42261.37229616318,25751.228447149668,25751.228447149668,68012.60074331285,77376.1972768888,77376.1972768888,25751.228447149668,103127.42572403846,103127.42572403846,103127.42572403846,127936.51630350726,91603.4850543968,56488.664781645035,39016.46696972419,24809.090579468797,0.0,63825.55754919299,21087.726992548476,1536.3149559366539,0.0,0.8867206554059461,2.816399029290173,0.0014959135982669303,354255.43358979205,1555134.926925817,4.389868946164355,1555134.926925817,4.389868946164355,0.85,0.09565700316175108,4.027634451161993,1.2673637200193482,1.0,0.0,4.027634451161159,1.28485602959745,1.2851511027123086,3.134697085418874,19332.182014128273,1971.33394320469,4632.441516551485,4632.441516551485,5.558889055618252,5.016248530597744,-2.3678313296235496,7.384079860221293,3.470048180379253,3.470048180379253,0.9914423372512152,0.0,0.0,0.0002296426580505246,1.0000017910909496,0.00022964224674037483,199.05209483723678,0.0,8.344204340569155e-08,0.23647475101172985,0.03958029822145475,7.738949819387259e-05,0.00015225315985665198,0.0006132200719369257,0.09565700316175374,0.07178262414771239,0.02387437901404136,0.09565694994804348,0.07178262414771037,0.023874379014040693,0.375739333301212,0.375739333301212,0.12496820550370895,0.0,4.796865111441264,4.7293592542708325,4.9999530813771,4.798350409389002,4.731222212769126,5.000301537256576,24809.090579468797,21087.726992548476,0.85,1.0656013571192502,0.6621387093029402,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524373924383958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94107698941,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.280909340865,1536.3149559366539,0.375739333301212,0.12496820550370895,6.112874298809886,3.470048180379253
3045.0,-30.157194882572643,5.016238446047158,35.007045873581994,24.10076478207486,4.987319113738232,-26.64276566731121,-40.165729669947154,1.472889898476802,-0.2303507421297013,-5.028955966308034,40.01394220429171,42261.292387510955,25751.210146070236,25751.210146070236,68012.5025335812,77376.09175528404,77376.09175528404,25751.210146070236,103127.30190135428,103127.30190135428,103127.30190135428,127936.3565372741,91603.39552762572,56488.60076848031,39016.438621272675,24809.054635919823,0.0,63825.4932571925,21087.69644053185,1536.3123360778186,0.0,0.8867208638580374,2.8163991258058583,0.0014959135982669303,354255.89330396627,1555134.4632861658,4.389861940706787,1555134.4632861658,4.389861940706787,0.85,0.09565682203253323,4.027634451161993,1.2673634167062118,1.0,0.0,4.027634451163752,1.2848559425681898,1.28515101513456,3.1346972977464658,19332.163120220113,1971.3320165622424,4632.441516551485,4632.441516551485,5.558885104984581,5.016238446047158,-2.367785075270647,7.384023521317805,3.4700721901457086,3.4700721901457086,0.9914491971844882,0.0,0.0,0.00022964224674037483,1.000001753299045,0.00022964184410954883,199.0521087476503,0.0,8.18721469370938e-08,0.23202566441972383,0.03958038009360169,7.738951320231371e-05,0.00015225273353806112,0.000613218354881482,0.09565682203253334,0.07178244924629923,0.023874372786234107,0.09565681259070542,0.07178244924629915,0.02387437278623408,0.37573855661655925,0.37573855661655925,0.12496821907553483,0.0,4.797200598296513,4.729802109817342,4.999964922914614,4.7986052241783455,4.731636591928634,5.000075593033273,24809.054635919823,21087.69644053185,0.85,1.0656008917865567,0.6621381242948486,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524374955300263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.93662790281,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.275326341802,1536.3123360778186,0.37573855661655925,0.12496821907553483,6.112874298809886,3.4700721901457086
3046.0,-30.15721138420187,5.016228264371104,35.007040385638085,24.100748157966905,4.987326256006781,-26.64277980699249,-40.16573190512133,1.4728946787974087,-0.22993933292849533,-5.028934420443463,40.013931899213745,42261.23030746554,25751.22180112651,25751.22180112651,68012.45210859206,77375.99549671669,77375.99549671669,25751.22180112651,103127.21729784319,103127.21729784319,103127.21729784319,127936.24365729722,91603.30882022428,56488.54815131683,39016.4007432305,24809.026359454027,0.0,63825.42710268452,21087.672405535923,1536.3104275731291,0.0,0.8867210109140669,2.816396228909131,0.0014959135982669303,354256.1908806013,1555134.0188311872,4.389856998590409,1555134.0188311872,4.389856998590409,0.85,0.09565664801780169,4.027634451161993,1.2673631161404773,1.0,0.0,4.027634451160943,1.2848559210343655,1.2851509930784408,3.134697350283112,19332.14482131734,1971.3301505934585,4632.441516551485,4632.441516551485,5.558887620948622,5.016228264371104,-2.3677474469351663,7.38397571130627,3.470096228857278,3.470096228857278,0.9914560653877936,0.0,0.0,0.00022964184410954883,1.0000017197153677,0.0002296414491916196,199.0521223916159,0.0,8.014451496309796e-08,0.22712955540541963,0.03958046023811665,7.738949359945242e-05,0.0001522523505100964,0.0006132168121848555,0.09565664801780364,0.07178228005907274,0.02387436795873091,0.09565661123294432,0.07178228005907127,0.023874367958730422,0.37573778170824307,0.37573778170824307,0.12496823062010307,0.0,4.797551411331426,4.730248372748633,5.00002797469341,4.798995087514982,4.7320742470332675,5.000321159136945,24809.026359454027,21087.672405535923,0.85,1.0656012062272815,0.6621378379415187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452437596446432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9317317938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.269750034675,1536.3104275731291,0.37573778170824307,0.12496823062010307,6.112874298809886,3.470096228857278
3047.0,-30.157227570031527,5.016218134486311,35.007034893097746,24.10073544541376,4.987341789426653,-26.642792823187616,-40.1657301938161,1.4729070425827404,-0.2296529011699704,-5.028905922101596,40.01392078944346,42261.15321855318,25751.21558617513,25751.21558617513,68012.36880472832,77375.88114284212,77375.88114284212,25751.21558617513,103127.09672901724,103127.09672901724,103127.09672901724,127936.08680927743,91603.20728743936,56488.48379697917,39016.35943384466,24808.990080260195,0.0,63825.34951410485,21087.641568221166,1536.307896876317,0.0,0.8867211962910853,2.8163957883458948,0.0014959135982669303,354256.58448036335,1555133.5396701733,4.389850768621,1555133.5396701733,4.389850768621,0.85,0.09565646955641005,4.027634451161993,1.267362781506963,1.0,0.0,4.027634451161648,1.2848558640044725,1.2851509355280115,3.1346974894204735,19332.1233936361,1971.3279655780618,4632.441516551485,4632.441516551485,5.558886279333977,5.016218134486311,-2.3677047415208397,7.383922876007151,3.4701202214617473,3.4701202214617473,0.9914629204176421,0.0,0.0,0.0002296414491916196,1.000001686804548,0.00022964106183203208,199.05213577447202,0.0,7.860925198238301e-08,0.22277862011807345,0.03958053884736863,7.738950860789266e-05,0.00015225194058372696,0.0006132151611512875,0.09565646955641145,0.07178210741269962,0.023874362143711834,0.09565645869649501,0.07178210741269857,0.02387436214371148,0.37573700872294785,0.37573700872294785,0.12496824365751417,0.0,4.797881012054802,4.730673706118353,5.000068963466163,4.799253020931644,4.732429031601157,5.000287118407698,24808.990080260195,21087.641568221166,0.85,1.065601196428986,0.6621374350517867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524376954298288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.92738085851,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.264179622618,1536.307896876317,0.37573700872294785,0.12496824365751417,6.112874298809886,3.4701202214617473
3048.0,-30.15724341242933,5.016207957717111,35.00702940784223,24.100723675824725,4.987351382876986,-26.6428061243067,-40.165732289291896,1.4729140947543562,-0.22922050875388322,-5.0288820922519095,40.01391001654939,42261.093453719666,25751.22121230413,25751.22121230413,68012.3146660238,77375.79463116355,77375.79463116355,25751.22121230413,103127.01584346767,103127.01584346767,103127.01584346767,127935.97363116925,91603.13105330526,56488.43421560624,39016.329819665574,24808.957787701587,0.0,63825.287607367165,21087.61411954635,1536.305705277429,0.0,0.8867213566728636,2.8163928821272397,0.0014959135982669303,354256.9136023424,1555133.0750386368,4.3898453786685785,1555133.0750386368,4.3898453786685785,0.85,0.09565629428549687,4.027634451161993,1.267362532592379,1.0,0.0,4.027634451161981,1.2848558318099896,1.285150902828408,3.134697567966223,19332.107305032536,1971.326324997072,4632.441516551485,4632.441516551485,5.55888749384019,5.016207957717111,-2.3676654818818816,7.383873439598992,3.470144212720453,3.470144212720453,0.9914697750629866,0.0,0.0,0.00022964106183203208,1.0000016510140188,0.00022964068269204567,199.05214887337146,0.0,7.710475320879965e-08,0.2185148705937382,0.03958061595212184,7.738949023021139e-05,0.00015225157160182067,0.0006132136750270499,0.09565629428549605,0.07178193720218169,0.023874357083314358,0.09565624083341279,0.0717819372021823,0.023874357083314566,0.3757362363038513,0.3757362363038513,0.12496825659274508,0.0,4.798228175242514,4.7311146630100325,5.000133353379624,4.79966158349805,4.7329236399777415,5.000436234215954,24808.957787701587,21087.61411954635,0.85,1.0656013817660155,0.6621371409040324,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524377925189456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.923117108985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.258614987024,1536.305705277429,0.3757362363038513,0.12496825659274508,6.112874298809886,3.470144212720453
3049.0,-30.157258953340676,5.016197853620781,35.00702393329643,24.100710648950212,4.987368962138653,-26.64281835540097,-40.16573043828828,1.4729283641989501,-0.2289860153376253,-5.0288526406576155,40.01389935798117,42261.01864979115,25751.21249155948,25751.21249155948,68012.23114135062,77375.67063606133,77375.67063606133,25751.21249155948,103126.88312762081,103126.88312762081,103126.88312762081,127935.80685306057,91603.02044720283,56488.3727180842,39016.27525457625,24808.92372543976,0.0,63825.19898001601,21087.585166623794,1536.3032782116375,0.0,0.8867215452693754,2.8163932362758937,0.0014959135982669303,354257.32036843814,1555132.6153380403,4.389839040504953,1555132.6153380403,4.389839040504953,0.85,0.09565611668602164,4.027634451161993,1.267362255104818,1.0,0.0,4.027634451163122,1.2848557658316702,1.2851508363477708,3.134697728935324,19332.083962500285,1971.3239447212131,4632.441516551485,4632.441516551485,5.5588856113027365,5.016197853620781,-2.367622102495557,7.383819956116338,3.4701681729525546,3.4701681729525546,0.991476620843587,0.0,0.0,0.00022964068269204567,1.0000016195948214,0.00022964031076778757,199.05216172299575,0.0,7.546862901964869e-08,0.2138780946416844,0.03958069142075086,7.738950646382955e-05,0.0001522511762282161,0.0006132120826066991,0.09565611668602553,0.07178176512889332,0.023874351557132203,0.09565612208844762,0.07178176512889041,0.023874351557131235,0.3757354655690962,0.3757354655690962,0.12496827089322686,0.0,4.798544782446868,4.731525196118525,5.000166789878108,4.799866625319964,4.733223126406301,5.00035654867844,24808.92372543976,21087.585166623794,0.85,1.0656015528074672,0.6621368883318842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524378875480317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.918480333035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.253056691987,1536.3032782116375,0.3757354655690962,0.12496827089322686,6.112874298809886,3.4701681729525546
3050.0,-30.157274143742168,5.0161877932263295,35.007018494593865,24.100708204228454,4.987385869465907,-26.64283033822683,-40.16572858728466,1.4729420639505704,-0.22855783110799166,-5.028824494582271,40.01388945290029,42260.94519830645,25751.20724733421,25751.20724733421,68012.15244564066,77375.59235057108,77375.59235057108,25751.20724733421,103126.7995979053,103126.7995979053,103126.7995979053,127935.69429330753,91602.95513700279,56488.312145867865,39016.269990149915,24808.894695402243,0.0,63825.164685552154,21087.560491091906,1536.3011744848013,0.0,0.8867217244875845,2.8163908895172827,0.0014959135982669303,354257.70910390397,1555132.1881351997,4.38983301751968,1555132.1881351997,4.38983301751968,0.85,0.09565594081764726,4.027634451161993,1.267361945747398,1.0,0.0,4.027634451163294,1.2848557025038316,1.285150772527495,3.1346978834379904,19332.070179305534,1971.3225392264978,4632.441516551485,4632.441516551485,5.5588844792376575,5.0161877932263295,-2.367579666427681,7.383767459654011,3.4701921381463574,3.4701921381463574,0.9914834680418164,0.0,0.0,0.00022964031076778757,1.0000015830666376,0.00022963994723244844,199.05217428281085,0.0,7.403232757229622e-08,0.20980761633988748,0.03958076545307843,7.73895226974511e-05,0.00015225078807033646,0.0006132105192486505,0.09565594081765043,0.07178159445140757,0.023874346366242864,0.09565593073037526,0.0717815944514052,0.02387434636624207,0.375734694630076,0.375734694630076,0.12496828445099545,0.0,4.798878570460317,4.731962448209686,5.000188698587749,4.800266663474304,4.733764782688638,5.000329863282445,24808.894695402243,21087.560491091906,0.85,1.065600892386515,0.6621360932872437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524379807686927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91440985473,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.247503908648,1536.3011744848013,0.375734694630076,0.12496828445099545,6.112874298809886,3.4701921381463574
3051.0,-30.157289018786635,5.016177669275773,35.007013063866815,24.100686062034242,4.9873945474545165,-26.6428428601436,-40.165730577986665,1.4729483888114534,-0.22827871610058992,-5.028801438836073,40.01387880779693,42260.88910253964,25751.214874066678,25751.214874066678,68012.10397660632,77375.46748648566,77375.46748648566,25751.214874066678,103126.68236055234,103126.68236055234,103126.68236055234,127935.54566866423,91602.83978940603,56488.26548019737,39016.19367689851,24808.863308111886,0.0,63825.05698501039,21087.533811895104,1536.299047637773,0.0,0.8867218804636696,2.8163899096519045,0.0014959135982669303,354258.0275352723,1555131.7290155352,4.389827775633668,1555131.7290155352,4.389827775633668,0.8500000000000001,0.09565576666481046,4.027634451161993,1.2673616616660728,1.0,0.0,4.02763445116183,1.2848556736629662,1.2851507432128915,3.1346979538018465,19332.045836118872,1971.3200569122864,4632.441516551485,4632.441516551485,5.558886125611919,5.016177669275773,-2.3675409929477307,7.3837186622235045,3.470216099683399,3.470216099683399,0.9914903141952569,0.0,0.0,0.00022963994723244844,1.0000015502018864,0.00022963959124472092,199.05218658188198,0.0,7.236249968051975e-08,0.20507532409459298,0.03958083781557811,7.73895052386507e-05,0.00015225044199379775,0.0006132091253788605,0.09565576666481111,0.07178142532610274,0.023874341338708374,0.09565578185074648,0.07178142532610225,0.023874341338708215,0.3757339254222842,0.3757339254222842,0.12496829673753196,0.0,4.799198742498504,4.732370291875839,5.000244533669047,4.800522722735479,4.734045349077235,5.000511722909209,24808.863308111886,21087.533811895104,0.85,1.0656019311127176,0.6621363316990818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524380718868646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.909677562486,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.24195762916,1536.299047637773,0.3757339254222842,0.12496829673753196,6.112874298809886,3.470216099683399
3052.0,-30.157303603182804,5.0161676423580515,35.00700764412859,24.10068326806652,4.987413875734548,-26.642854055324104,-40.16572478050364,1.4729643278758466,-0.22791380069372735,-5.02877082379198,40.01386826641567,42260.80208703195,25751.203230126604,25751.203230126604,68012.00531715856,77375.37780288467,77375.37780288467,25751.203230126604,103126.58103301127,103126.58103301127,103126.58103301127,127935.41023208175,91602.76381683983,56488.192096101324,39016.19080082056,24808.829199070475,0.0,63825.01999989103,21087.504819209902,1536.2965935456405,0.0,0.8867220745598704,2.8163886836976295,0.0014959135982669303,354258.4503712232,1555131.2743694715,4.389821252647235,1555131.2743694715,4.389821252647235,0.85,0.09565558869935768,4.027634451161993,1.2673613160429524,1.0,0.0,4.027634451161708,1.2848555998253401,1.2851506689008918,3.134698133945557,19332.02980271712,1971.3184219603147,4632.441516551485,4632.441516551485,5.55888361204752,5.0161676423580515,-2.3674967740826176,7.383664416440669,3.4702400252803582,3.4702400252803582,0.9914971500801023,0.0,0.0,0.00022963959124472092,1.0000015199121526,0.00022963924221324598,199.05219864063895,0.0,7.086013555978745e-08,0.20081762417643764,0.03958090867571367,7.73895560835884e-05,0.0001522500351611325,0.0006132074868056021,0.09565558869936186,0.07178125318329172,0.023874335516070138,0.09565560834972223,0.07178125318328858,0.023874335516069097,0.37573315610686525,0.37573315610686525,0.12496831007988848,0.0,4.7995188735797,4.732790890280285,5.000261810955124,4.800857023098274,4.734531287070865,5.000389145586439,24808.829199070475,21087.504819209902,0.85,1.065601002824201,0.6621353520469575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438161113408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.905419862574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.236417160977,1536.2965935456405,0.37573315610686525,0.12496831007988848,6.112874298809886,3.4702400252803582
3053.0,-30.157317808030704,5.016157557401718,35.007002242965676,24.100666224863403,4.987423432081483,-26.64286588614929,-40.16572666643185,1.4729715102000618,-0.22756892285639196,-5.028747507416145,40.01385796798428,42260.74844466814,25751.210194759977,25751.210194759977,68011.95863942812,77375.2700632032,77375.2700632032,25751.210194759977,103126.48025796318,103126.48025796318,103126.48025796318,127935.27994766342,91602.66567861695,56488.14795122094,39016.130808217786,24808.79968970024,0.0,63824.93049791803,21087.479736245205,1536.2945697603382,0.0,0.8867222306069693,2.8163868690326455,0.0014959135982669303,354258.7724027731,1555130.8302018465,4.389816008377477,1555130.8302018465,4.389816008377477,0.85,0.09565541503862078,4.027634451161993,1.2673610649304465,1.0,0.0,4.027634451161403,1.284855566942785,1.2851506355623068,3.134698214170048,19332.00909143101,1971.316309996891,4632.441516551485,4632.441516551485,5.5588851154951815,5.016157557401718,-2.3674579232397446,7.383615480641463,3.4702639632756385,3.4702639632756385,0.9915039895073253,0.0,0.0,0.00022963924221324598,1.0000014803576978,0.0002296389022655293,199.05221038557676,0.0,6.947548248280549e-08,0.19689351735627075,0.039580978151196156,7.738953954366589e-05,0.0001522497026695801,0.0006132061476511708,0.09565541503862139,0.07178108452549199,0.023874330513129396,0.09565543754180096,0.07178108452549153,0.023874330513129243,0.3757323877510279,0.3757323877510279,0.1249683219649515,0.0,4.799842057961712,4.733204412162081,5.0003126381183165,4.80117858455975,4.734902676660738,5.000560291347256,24808.79968970024,21087.479736245205,0.85,1.065601765780954,0.6621354401012107,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524382485965357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.90149575575,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.230882019614,1536.2945697603382,0.3757323877510279,0.1249683219649515,6.112874298809886,3.4702639632756385
3054.0,-30.157331737474713,5.016147548343838,35.006996850951474,24.100663605518662,4.987441351242848,-26.64287663270247,-40.165724605880655,1.4729862464705736,-0.2271707236644147,-5.028717897877689,40.013847432133154,42260.67964041205,25751.201086945654,25751.201086945654,68011.8807273577,77375.18694564322,77375.18694564322,25751.201086945654,103126.38803258887,103126.38803258887,103126.38803258887,127935.15393297473,91602.595437259,56488.09194771988,39016.11498837681,24808.765900385857,0.0,63824.880888762666,21087.451015327977,1536.292157221345,0.0,0.8867224195620904,2.8163850877574435,0.0014959135982669303,354259.1813519741,1555130.3757944938,4.389809658170566,1555130.3757944938,4.389809658170566,0.85,0.09565523782662257,4.027634451161993,1.2673607802996414,1.0,0.0,4.027634451163739,1.284855498699458,1.285150566866501,3.1346983806652187,19331.99426755487,1971.314798382207,4632.441516551485,4632.441516551485,5.55888314940143,5.016147548343838,-2.3674144615784005,7.3835620099222385,3.470287867051075,3.470287867051075,0.99151081915745,0.0,0.0,0.0002296389022655293,1.000001451656632,0.00022963856890917777,199.05222190280466,0.0,6.766734442027501e-08,0.19176925408705936,0.03958104581854058,7.738955761506317e-05,0.00015224934465046612,0.0006132047056810532,0.09565523782662508,0.07178091310600403,0.02387432472062105,0.09565524721273118,0.07178091310600214,0.023874324720620427,0.3757316200139457,0.3757316200139457,0.12496833473105713,0.0,4.8001719367511555,4.733636417159289,5.000334674983776,4.801547174213283,4.7354205366341375,5.00047913562679,24808.765900385857,21087.451015327977,0.85,1.0656013733248066,0.6621348767429142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524383338029883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89637149248,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.225353995722,1536.292157221345,0.3757316200139457,0.12496833473105713,6.112874298809886,3.470287867051075
3055.0,-30.1573453634001,5.016137510639607,35.00699147817911,24.10065148668366,4.987452934240893,-26.642887739728245,-40.16572261517865,1.4729953105690585,-0.22679065879151494,-5.028693201991592,40.01383720856406,42260.61235616237,25751.204524507786,25751.204524507786,68011.81688067016,77375.0909501865,77375.0909501865,25751.204524507786,103126.29547469429,103126.29547469429,103126.29547469429,127935.03153821875,91602.5096301718,56488.03476869226,39016.08317942171,24808.736063524462,0.0,63824.81924294617,21087.425653995793,1536.2900831769646,0.0,0.8867225823627982,2.81638297126239,0.0014959135982669303,354259.52243703697,1555129.9348558437,4.38980418693541,1555129.9348558437,4.38980418693541,0.85,0.0956550639812353,4.027634451161993,1.2673604989657181,1.0,0.0,4.027634451162218,1.2848554569804387,1.285150524709564,3.134698482448296,19331.976158656205,1971.3129517884504,4632.441516551485,4632.441516551485,5.558883891464146,5.016137510639607,-2.367374613419646,7.383512124059253,3.4703117769142837,3.4703117769142837,0.9915176505469382,0.0,0.0,0.00022963856890917777,1.0000014200255816,0.00022963824281699844,199.0522331690766,0.0,6.635532245724888e-08,0.1880509838438433,0.03958111217386304,7.738957507387457e-05,0.00015224899383530318,0.000613203292725817,0.0956550639812334,0.07178074444759083,0.023874319533642566,0.0956550637529395,0.07178074444759226,0.023874319533643037,0.3757308541688579,0.3757308541688579,0.12496834648927022,0.0,4.800508776334368,4.734070818562998,5.000377416315075,4.801902543200072,4.735855215772517,5.000595349822277,24808.736063524462,21087.425653995793,0.85,1.065601402203528,0.6621344620703011,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524384173574656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89265322224,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.219831015595,1536.2900831769646,0.3757308541688579,0.12496834648927022,6.112874298809886,3.4703117769142837
3056.0,-30.15735868344919,5.016127423368933,35.00698609437017,24.100634548254334,4.987461737855247,-26.642898849342494,-40.16572058955205,1.4730019037485467,-0.2264350053381463,-5.0286695736691405,40.01382614155422,42260.54638369051,25751.210472480907,25751.210472480907,68011.75685617141,77374.98668192653,77374.98668192653,25751.210472480907,103126.19715440743,103126.19715440743,103126.19715440743,127934.89860628881,91602.4143017293,56487.97765224442,39016.04072164986,24808.70145188138,0.0,63824.74217353124,21087.396234099175,1536.287758260051,0.0,0.8867227427822144,2.816381051290863,0.0014959135982669303,354259.84877777897,1555129.4575400227,4.389798795729539,1555129.4575400227,4.389798795729539,0.85,0.09565488984752797,4.027634451161993,1.2673601692775263,1.0,0.0,4.027634451162141,1.2848554268069008,1.2851504941100935,3.134698556063538,19331.956040351753,1971.3109002923277,4632.441516551485,4632.441516551485,5.558885175446489,5.016127423368933,-2.3673355891851,7.383463012554033,3.4703356614540803,3.4703356614540803,0.9915244747011658,0.0,0.0,0.00022963824281699844,1.0000013881488354,0.0002296379240453816,199.05224418244313,0.0,6.490937651418979e-08,0.18395317304121386,0.03958117708323955,7.738959283898437e-05,0.00015224864997801408,0.0006132019077943531,0.09565488984753498,0.0717805755991049,0.023874314248430076,0.09565487109082722,0.07178057559909964,0.02387431424842833,0.3757300902707509,0.3757300902707509,0.12496835871193143,0.0,4.80084505767951,4.734496692416201,5.000443589716383,4.802234568331016,4.7362449569967,5.000753221289472,24808.70145188138,21087.396234099175,0.85,1.0656017484764173,0.6621342279580157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524384990913237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.88855541144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.214313651637,1536.287758260051,0.3757300902707509,0.12496835871193143,6.112874298809886,3.4703356614540803
3057.0,-30.157371687305808,5.01611733667661,35.00698070069988,24.10062235957014,4.987473807970923,-26.64290934766618,-40.165722265932686,1.4730114683313071,-0.22607558266486194,-5.028643645917544,40.013815086703886,42260.49707373364,25751.210403078792,25751.210403078792,68011.70747681243,77374.88835903736,77374.88835903736,25751.210403078792,103126.09876211615,103126.09876211615,103126.09876211615,127934.76461898108,91602.32611348189,56487.93839031073,39015.98635907906,24808.665856864936,0.0,63824.652215944,21087.365978335194,1536.2853241241485,0.0,0.886722914867266,2.8163793502733627,0.0014959135982669303,354260.2068771802,1555128.9807487463,4.389793012478818,1555128.9807487463,4.389793012478818,0.85,0.09565471507037876,4.027634451161993,1.2673599676182494,1.0,0.0,4.027634451161978,1.284855382716194,1.2851504495996646,3.1346986636329013,19331.937428928293,1971.3090024553028,4632.441516551485,4632.441516551485,5.558885160464733,5.01611733667661,-2.36729490714611,7.38341224382272,3.4703595143118267,3.4703595143118267,0.991531289803379,0.0,0.0,0.0002296379240453816,1.0000013551969495,0.00022963761284118916,199.05225493437442,0.0,6.345220571571722e-08,0.1798235509983426,0.03958124053544527,7.73895781368241e-05,0.0001522483459085575,0.0006132006831137343,0.09565471507037841,0.07178040607004912,0.02387430900032929,0.09565468032338093,0.07178040607004939,0.023874309000329375,0.3757293277024914,0.3757293277024914,0.12496837275619097,0.0,4.801179909966606,4.73492151141113,5.000507207080545,4.802568063252693,4.73666991282505,5.000810987710906,24808.665856864936,21087.365978335194,0.85,1.0656024767154542,0.6621343886175782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524385789904197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.884425789394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.20880196121,1536.2853241241485,0.3757293277024914,0.12496837275619097,6.112874298809886,3.4703595143118267
3058.0,-30.15738435846704,5.01610734871579,35.006975333317364,24.100614117365353,4.987493939745464,-26.642918740331694,-40.16571241719646,1.4730283216100915,-0.22582533381444136,-5.028613050725944,40.01380506505211,42260.401480970555,25751.198555298353,25751.198555298353,68011.60003626891,77374.77348527132,77374.77348527132,25751.198555298353,103125.97204056967,103125.97204056967,103125.97204056967,127934.60653531387,91602.22450370753,56487.855970399745,39015.96503700865,24808.634494744194,0.0,63824.59953175284,21087.339320532563,1536.283023330547,0.0,0.886723106978162,2.8163796307363134,0.0014959135982669303,354260.62944098137,1555128.5485190079,4.389786556222689,1555128.5485190079,4.389786556222689,0.8499999999999999,0.09565453986528771,4.027634451161993,1.2673596071591602,1.0,0.0,4.027634451162444,1.284855304508862,1.2851503709744991,3.134698854437592,19331.915984999046,1971.3068157830705,4632.441516551485,4632.441516551485,5.558882602897542,5.01610734871579,-2.3672507853857243,7.383358134101515,3.470383350531924,3.470383350531924,0.9915381001519783,0.0,0.0,0.00022963761284118916,1.00000132052522,0.00022963730959933037,199.05226541122536,0.0,6.19458962490677e-08,0.17555466996985788,0.039581302481341514,7.738966451205287e-05,0.0001522479483291363,0.0006131990818091604,0.09565453986529093,0.0717802360880986,0.023874303777192345,0.09565456731701119,0.07178023608809618,0.02387430377719154,0.37572856641803115,0.37572856641803115,0.12496838814677849,0.0,4.8014899526565955,4.735327096618789,5.000529231568692,4.802787716911496,4.7370074045074375,5.000675517343723,24808.634494744194,21087.339320532563,0.85,1.065601672947952,0.6621334374365473,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438656992872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.880156908366,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.203296161166,1536.283023330547,0.37572856641803115,0.12496838814677849,6.112874298809886,3.470383350531924
