time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3059.0,-30.157396683764226,5.016097352856273,35.006969999611655,24.100606922898464,4.987507560462445,-26.64292847284808,-40.16571395387871,1.473039349546328,-0.2254134262051366,-5.028587435599844,40.01379531119473,42260.354613514195,25751.199503142012,25751.199503142012,68011.5541166562,77374.6891326755,77374.6891326755,25751.199503142012,103125.88863581751,103125.88863581751,103125.88863581751,127934.49541635893,91602.15063936399,56487.81949644998,39015.923492126676,24808.606780541413,0.0,63824.53027266809,21087.3157634602,1536.2810494770276,0.0,0.8867232727577203,2.8163772026899183,0.0014959135982669303,354260.9832231866,1555128.1278392172,4.389780984883331,1555128.1278392172,4.389780984883331,0.85,0.09565436758315152,4.027634451161993,1.2673593824217098,1.0,0.0,4.027634451161697,1.2848552535396267,1.2851503196039167,3.1346989787887227,19331.900396520803,1971.3052262006704,4632.441516551485,4632.441516551485,5.558882807507497,5.016097352856273,-2.367210313390999,7.383307666247273,3.470407199724871,3.470407199724871,0.991544914207106,0.0,0.0,0.00022963730959933037,1.0000012844811068,0.00022963701463492365,199.05227560210776,0.0,6.036097895928164e-08,0.17106301437060417,0.03958136284232047,7.738965103506097e-05,0.0001522476585642694,0.0006131979147421997,0.09565436758315216,0.07178006850767768,0.02387429907547447,0.09565437983577416,0.07178006850767721,0.023874299075474316,0.37572780527697314,0.37572780527697314,0.12496840213353885,0.0,4.80181713329506,4.735751869074591,5.000562229479726,4.803174009394695,4.737499492647316,5.000742937585073,24808.606780541413,21087.3157634602,0.85,1.0656021098173463,0.6621334216322712,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524387329996886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.875665252766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.197796592658,1536.2810494770276,0.37572780527697314,0.12496840213353885,6.112874298809886,3.470407199724871
3060.0,-30.157408768929763,5.01608740519299,35.00696468517399,24.100604478176706,4.987524259442285,-26.64293768132498,-40.16570787699891,1.4730531718374775,-0.2249924674430872,-5.02855917586059,40.013785205004496,42260.277094207544,25751.193719593968,25751.193719593968,68011.47081380151,77374.61161410736,77374.61161410736,25751.193719593968,103125.80533370133,103125.80533370133,103125.80533370133,127934.3809765415,91602.08475859775,56487.75354916217,39015.92356603953,24808.57564284018,0.0,63824.49920887971,21087.289296414154,1536.2788182080317,0.0,0.8867234532811145,2.8163749644198055,0.0014959135982669303,354261.37353167316,1555127.6919635516,4.3897749180507635,1555127.6919635516,4.3897749180507635,0.85,0.09565419349952256,4.027634451161993,1.2673590708663691,1.0,0.0,4.027634451162596,1.2848551894795945,1.2851502551501668,3.134699135077866,19331.886492912625,1971.3038084272025,4632.441516551485,4632.441516551485,5.558881559019413,5.01608740519299,-2.3671679043867675,7.3832553095797575,3.4704310298884433,3.4704310298884433,0.9915517228252695,0.0,0.0,0.00022963701463492365,1.000001259455884,0.00022963672541759863,199.05228559444382,0.0,5.8713336377974674e-08,0.16639359529518022,0.03958142155565685,7.738970433045045e-05,0.0001522473103044732,0.0006131965120790466,0.09565419349952724,0.07177989971275255,0.02387429378677469,0.09565418436302549,0.07177989971274903,0.02387429378677352,0.37572704568505344,0.37572704568505344,0.12496841567764146,0.0,4.802156414074204,4.73619756312894,5.0005807779022575,4.80356670841752,4.738033884246022,5.000708717694749,24808.57564284018,21087.289296414154,0.85,1.0656013232664625,0.6621325293270456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524388069318788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.87099583369,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.19230353059,1536.2788182080317,0.37572704568505344,0.12496841567764146,6.112874298809886,3.4704310298884433
3061.0,-30.157420503184177,5.0160774629858285,35.00695939253503,24.100586666632466,4.98753834565623,-26.642946835251298,-40.165705571975536,1.4730646777233525,-0.22476891762323703,-5.028532915003899,40.013775211062175,42260.21672811649,25751.193064859388,25751.193064859388,68011.40979297587,77374.48245619405,77374.48245619405,25751.193064859388,103125.67552105343,103125.67552105343,103125.67552105343,127934.22153233652,91601.96603889426,56487.70352515302,39015.84723749026,24808.546011283088,0.0,63824.393248773355,21087.264109590626,1536.2767137804349,0.0,0.8867236232183742,2.8163750900059363,0.0014959135982669303,354261.7362329602,1555127.2609291784,4.389769206986941,1555127.2609291784,4.389769206986941,0.8500000000000001,0.09565402099575931,4.027634451161993,1.2673587499698629,1.0,0.0,4.02763445116297,1.2848551362452647,1.28515020153199,3.1346992649552377,19331.86143806984,1971.3012535442622,4632.441516551485,4632.441516551485,5.558881417682586,5.0160774629858285,-2.367126965654848,7.383204428640676,3.4704548579314465,3.4704548579314465,0.9915585308375562,0.0,0.0,0.00022963672541759863,1.000001222885766,0.0002296364445984592,199.05229529663805,0.0,5.756936958061091e-08,0.16315159339145133,0.039581479125026436,7.73897245459523e-05,0.00015224700087164634,0.0006131952657967328,0.09565402099576362,0.07177973240979657,0.023874288585967053,0.0956540759309714,0.07177973240979334,0.023874288585965978,0.3757262888848697,0.3757262888848697,0.12496842801301415,0.0,4.802468053886798,4.736604142470185,5.0006062270214215,4.803763997380656,4.738280216789406,5.000757968015307,24808.546011283088,21087.264109590626,0.85,1.0656021362848285,0.6621326827721733,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524388794236676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.867753831786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.186814868315,1536.2767137804349,0.3757262888848697,0.12496842801301415,6.112874298809886,3.4704548579314465
3062.0,-30.157431971705293,5.016067496841617,35.006954103851335,24.100574547797464,4.987549720980386,-26.64295602105439,-40.16569946017114,1.47307377032949,-0.22439387377420417,-5.028508076993911,40.013764740988485,42260.141837217736,25751.195937305372,25751.195937305372,68011.33777452311,77374.38728861135,77374.38728861135,25751.195937305372,103125.58322591672,103125.58322591672,103125.58322591672,127934.09721328046,91601.88010494136,56487.637795089126,39015.824788724705,24808.513987363738,0.0,63824.33877608844,21087.236889259177,1536.2745079724718,0.0,0.886723787634458,2.8163730562577207,0.0014959135982669303,354262.0792828971,1555126.8093595651,4.389763681474115,1555126.8093595651,4.389763681474115,0.85,0.09565384844808353,4.027634451161993,1.2673584680864587,1.0,0.0,4.027634451162096,1.2848550942843984,1.285150159200657,3.134699367328414,19331.84330239719,1971.2994042203188,4632.441516551485,4632.441516551485,5.558882037754307,5.016067496841617,-2.3670870946103975,7.383154591452015,3.470478671040941,3.470478671040941,0.991565334583126,0.0,0.0,0.0002296364445984592,1.0000011951924672,0.00022963617013903846,199.05230477911778,0.0,5.5897694266071396e-08,0.15841406555004633,0.0395815350227207,7.738977814768484e-05,0.00015224666645077437,0.0006131939188717076,0.09565384844808417,0.07177956515826006,0.023874283289824102,0.09565388725241064,0.07177956515825959,0.023874283289823946,0.37572553224224486,0.37572553224224486,0.1249684398124108,0.0,4.802787946139404,4.737016028143671,5.000648798980535,4.804114203219683,4.738710632750838,5.000866325344134,24808.513987363738,21087.236889259177,0.85,1.0656019173676627,0.6621320744971093,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524389498105539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86301630394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.181332833119,1536.2745079724718,0.37572553224224486,0.1249684398124108,6.112874298809886,3.470478671040941
3063.0,-30.157443082327166,5.016057547711446,35.00694881765501,24.100567248556786,4.987563676875197,-26.642964626631272,-40.16569327851755,1.4730852211792553,-0.22399688592645361,-5.028481341599244,40.01375423607089,42260.06813051539,25751.193895620516,25751.193895620516,68011.26202613591,77374.30128112341,77374.30128112341,25751.193895620516,103125.49517674392,103125.49517674392,103125.49517674392,127933.97604601126,91601.80423128715,56487.57412417837,39015.811230120875,24808.480869267332,0.0,63824.29209938821,21087.20873887723,1536.272196256767,0.0,0.8867239618389514,2.8163709553922085,0.0014959135982669303,354262.4485388354,1555126.3562872484,4.38975782700483,1555126.3562872484,4.38975782700483,0.85,0.09565367505871591,4.027634451161993,1.267358148288913,1.0,0.0,4.027634451163754,1.2848550412770927,1.285150105828519,3.1346994966519266,19331.82728987002,1971.2977713969624,4632.441516551485,4632.441516551485,5.558881597018067,5.016057547711446,-2.3670458489229027,7.383103396634349,3.4705024603590804,3.4705024603590804,0.9915721315311659,0.0,0.0,0.00022963617013903846,1.0000011578940564,0.00022963590424498982,199.05231396567757,0.0,5.463178026653769e-08,0.1548264652753678,0.03958158965450097,7.738983236204337e-05,0.0001522463377769951,0.000613192595093871,0.09565367505871472,0.07177939721953751,0.02387427783917721,0.09565369075615554,0.07177939721953841,0.023874277839177505,0.3757247763186375,0.3757247763186375,0.12496845223877834,0.0,4.803117190734611,4.737441464023902,5.000688088694233,4.804484455672764,4.739193864767287,5.000896094635721,24808.480869267332,21087.20873887723,0.85,1.065601509848753,0.6621314038972393,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524390186034688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85942870367,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.175855730307,1536.272196256767,0.3757247763186375,0.12496845223877834,6.112874298809886,3.4705024603590804
3064.0,-30.157453856105644,5.0160475758682805,35.00694353580032,24.100549856107705,4.987575107093619,-26.64297318158643,-40.16569083379579,1.4730944325744075,-0.22371342964981977,-5.02845650630426,40.0137437901374,42260.01151401249,25751.196621179803,25751.196621179803,68011.2081351923,77374.18451787473,77374.18451787473,25751.196621179803,103125.38113905453,103125.38113905453,103125.38113905453,127933.83003945978,91601.69644339908,56487.52639076261,39015.74450292941,24808.44890040525,0.0,63824.19340333466,21087.18156534446,1536.2699908651985,0.0,0.8867241261533683,2.816370126345146,0.0014959135982669303,354262.7915518144,1555125.9057589872,4.389752304911578,1555125.9057589872,4.389752304911578,0.85,0.09565350319065749,4.027634451161993,1.2673578642075882,1.0,0.0,4.02763445116182,1.2848549987296431,1.2851500629296455,3.134699600456223,19331.804542099344,1971.2954517699056,4632.441516551485,4632.441516551485,5.558882185381521,5.0160475758682805,-2.3670060178706094,7.3830535937388895,3.470526238199548,3.470526238199548,0.9915789251998709,0.0,0.0,0.00022963590424498982,1.000001122789986,0.00022963564641238557,199.0523228737269,0.0,5.292682565166104e-08,0.1499946238968074,0.03958164258132662,7.738985380275944e-05,0.0001522460504422304,0.0006131914378144737,0.09565350319066307,0.07177923045473955,0.023874272735923522,0.0956535430085649,0.07177923045473536,0.02387427273592213,0.37572402206688044,0.37572402206688044,0.12496846499598098,0.0,4.803433031087934,4.737844596166212,5.000740763649162,4.804743076654461,4.739504181728307,5.000998696903707,24808.44890040525,21087.18156534446,0.85,1.0656023133014458,0.6621315407302039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524390852495626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85459686229,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.170385415126,1536.2699908651985,0.37572402206688044,0.12496846499598098,6.112874298809886,3.470526238199548
3065.0,-30.15746440437088,5.016037684238393,35.00693827149047,24.100552300829463,4.987593882556145,-26.642980798972243,-40.16568831922484,1.4731102771575222,-0.22326247614182648,-5.028426809024916,40.01373373745904,42259.95528974037,25751.186995586526,25751.186995586526,68011.1422853269,77374.1184444871,77374.1184444871,25751.186995586526,103125.30544007363,103125.30544007363,103125.30544007363,127933.72252651757,91601.64222816868,56487.48196287069,39015.73362810888,24808.41708644394,0.0,63824.150714552816,21087.154523477348,1536.2676869866227,0.0,0.8867243138024309,2.8163676613920128,0.0014959135982669303,354263.2017164932,1555125.4721917342,4.38974599861562,1555125.4721917342,4.38974599861562,0.85,0.0956533295331934,4.027634451161993,1.26735760869924,1.0,0.0,4.027634451162471,1.2848549251314363,1.2851499889832423,3.134699780016004,19331.793100409093,1971.2942850422005,4632.441516551485,4632.441516551485,5.558880107515401,5.016037684238393,-2.3669626159983514,7.383000300236745,3.470549992606379,3.470549992606379,0.9915857121732511,0.0,0.0,0.00022963564641238557,1.0000010992882025,0.00022963539397690612,199.05233159531656,0.0,5.132217878900035e-08,0.145447054688027,0.03958169390350541,7.738987585607365e-05,0.00015224577055631192,0.0006131903105363061,0.0956533295331941,0.07177906220183974,0.023874267331354355,0.09565333608513868,0.07177906220183922,0.02387426733135418,0.3757232680831341,0.3757232680831341,0.12496847885608281,0.0,4.803768110684928,4.7382838241254035,5.000761939822041,4.805164332883066,4.740097005560017,5.00090312465295,24808.41708644394,21087.154523477348,0.85,1.065601994290531,0.6621311026721504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439149875136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.85004929308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.164921477686,1536.2676869866227,0.3757232680831341,0.12496847885608281,6.112874298809886,3.470549992606379
3066.0,-30.157474668969133,5.01602767673801,35.006933010007,24.100535886269085,4.987599188396094,-26.642989508071413,-40.16568587450308,1.4731140274984122,-0.22283201161957322,-5.028406394826296,40.01372329116282,42259.90094565488,25751.200900045926,25751.200900045926,68011.1018457008,77374.03037757329,77374.03037757329,25751.200900045926,103125.23127761921,103125.23127761921,103125.23127761921,127933.61806134626,91601.5604516644,56487.43383148836,39015.69624464004,24808.386783727055,0.0,63824.083028367095,21087.128766167996,1536.2656810901362,0.0,0.8867244556035435,2.816364381935506,0.0014959135982669303,354263.48366789776,1555125.0216480226,4.389741233126544,1555125.0216480226,4.389741233126544,0.85,0.0956531606793754,4.027634451161993,1.2673573663784192,1.0,0.0,4.027634451162187,1.2848549081063525,1.2851499716298889,3.1346998215526214,19331.77584213268,1971.2925251877737,4632.441516551485,4632.441516551485,5.558883109055594,5.01602767673801,-2.3669260607488587,7.382953737486869,3.4705737545911433,3.4705737545911433,0.9915925013117552,0.0,0.0,0.00022963539397690612,1.0000010697259003,0.00022963514833024032,199.05234008236337,0.0,5.024787076149066e-08,0.14240246573806453,0.03958174415137617,7.738989729680123e-05,0.00015224549668010488,0.0006131892074630593,0.09565316067937848,0.07177889782354639,0.0238742628558321,0.09565311510627154,0.07177889782354407,0.023874262855831326,0.375722516772364,0.375722516772364,0.12496849172269454,0.0,4.804121704313843,4.738729586729278,5.000837692338678,4.805574383206704,4.740551320536781,5.0011795276795965,24808.386783727055,21087.128766167996,0.85,1.0656024907631303,0.6621309534031559,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524392131479933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.847004704134,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.159461698902,1536.2656810901362,0.375722516772364,0.12496849172269454,6.112874298809886,3.4705737545911433
3067.0,-30.15748463050756,5.016017742772221,35.00692774080682,24.100522824469977,4.987616350104602,-26.64299675868106,-40.16567951822651,1.473128478278093,-0.22261115769879325,-5.028377119785946,40.01371254342977,42259.83133571035,25751.192075894676,25751.192075894676,68011.02341160503,77373.90796240357,77373.90796240357,25751.192075894676,103125.10003829825,103125.10003829825,103125.10003829825,127933.45078531708,91601.44900455672,56487.37510658706,39015.63766441074,24808.350747018827,0.0,63823.988411429564,21087.098134966003,1536.263137587822,0.0,0.8867246436198429,2.8163648950285882,0.0014959135982669303,354263.8880014291,1555124.5581035912,4.389734914492097,1555124.5581035912,4.389734914492097,0.85,0.0956529874975559,4.027634451161993,1.2673570443829525,1.0,0.0,4.027634451161763,1.2848548410040552,1.285149904196545,3.1346999852641573,19331.752322113007,1971.2901268132348,4632.441516551485,4632.441516551485,5.558881204195874,5.016017742772221,-2.366883025707264,7.382900768479486,3.4705974651355915,3.4705974651355915,0.9915992757530262,0.0,0.0,0.00022963514833024032,1.0000010381425646,0.000229634909936466,199.05234831883274,0.0,4.88965436601362e-08,0.138572804732826,0.03958179304791983,7.738995304271868e-05,0.00015224519528752163,0.0006131879935639076,0.09565298749755778,0.07177872996959499,0.023874257527962798,0.0956529944472503,0.07177872996959357,0.023874257527962323,0.37572176828922865,0.37572176828922865,0.12496850711959648,0.0,4.804439534904304,4.7391395030346075,5.000877931684784,4.8057659620871505,4.740834637489172,5.001094566275356,24808.350747018827,21087.098134966003,0.85,1.0656028415708607,0.6621308443353641,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439274719304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.84317504313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.154007251305,1536.263137587822,0.37572176828922865,0.12496850711959648,6.112874298809886,3.4705974651355915
3068.0,-30.15749427603687,5.016007854786494,35.00692250578552,24.100520240049832,4.98763365556393,-26.64300371051873,-40.16567305717615,1.4731430900457632,-0.22221600747371895,-5.028349080771832,40.013703000563154,42259.762898356494,25751.1865582873,25751.1865582873,68010.9494566438,77373.82743275247,77373.82743275247,25751.1865582873,103125.01399103977,103125.01399103977,103125.01399103977,127933.33646329609,91601.37937337828,56487.31748114007,39015.624324709126,24808.322472256314,0.0,63823.946796965436,21087.074101417867,1536.2610721339634,0.0,0.8867248209767677,2.8163629706470084,0.0014959135982669303,354264.2752638686,1555124.1465245418,4.389728954087256,1555124.1465245418,4.389728954087256,0.8500000000000001,0.09565281696286257,4.027634451161993,1.2673567619500683,1.0,0.0,4.0276344511624815,1.2848547731335866,1.2851498360041729,3.1347001508498415,19331.737627010363,1971.288628329793,4632.441516551485,4632.441516551485,5.558880013116103,5.016007854786494,-2.3668408816855275,7.382848736472022,3.470621181183809,3.470621181183809,0.9916060517668025,0.0,0.0,0.000229634909936466,1.0000010052097088,0.0002296346791054571,199.05235629401778,0.0,4.745284060140272e-08,0.1344813502643753,0.03958184050076043,7.739000970756291e-05,0.0001522449002289031,0.0006131868051756505,0.09565281696286398,0.07177856413186243,0.02387425283100156,0.0956528196186608,0.07177856413186136,0.02387425283100121,0.3757210201907007,0.3757210201907007,0.12496852243676658,0.0,4.80476769011841,4.739568291429634,5.000902770188986,4.806133073298099,4.741336573589535,5.001055450606373,24808.322472256314,21087.074101417867,0.85,1.0656023776310466,0.6621302037743264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439334472741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83908358866,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.148558532852,1536.2610721339634,0.3757210201907007,0.12496852243676658,6.112874298809886,3.470621181183809
3069.0,-30.157503635304554,5.015997870028018,35.00691727248412,24.10050358101728,4.987640189169974,-26.643011481907894,-40.165666735824175,1.4731480357733246,-0.22182166089612565,-5.028327824885595,40.01369258061441,42259.69618360207,25751.19817101709,25751.19817101709,68010.89435461916,77373.73354464106,77373.73354464106,25751.19817101709,103124.93171565815,103124.93171565815,103124.93171565815,127933.22338943882,91601.29190732558,56487.25711002772,39015.59421921984,24808.29167378067,0.0,63823.88589300051,21087.04792271357,1536.2590162757951,0.0,0.88672496696817,2.8163602647146906,0.0014959135982669303,354264.56884097244,1555123.6971174744,4.389724047779561,1555123.6971174744,4.389724047779561,0.85,0.09565264891400369,4.027634451161993,1.267356458636932,1.0,0.0,4.027634451162724,1.2848547504711436,1.2851498130399257,3.1347002061401095,19331.719168000316,1971.286746034611,4632.441516551485,4632.441516551485,5.558882519943173,5.015997870028018,-2.3668037520844125,7.382801622112431,3.470644894546068,3.470644894546068,0.9916128270131622,0.0,0.0,0.0002296346791054571,1.0000009753769834,0.000229634455125295,199.05236403251453,0.0,4.594745622776167e-08,0.13021509094947656,0.03958188644821666,7.739006514725817e-05,0.00015224461395819895,0.0006131856521819001,0.09565264891400396,0.07177840038107657,0.02387424853292739,0.0956526154602068,0.07177840038107636,0.023874248532927324,0.37572027381804296,0.37572027381804296,0.1249685367826597,0.0,4.805107404358125,4.739997628509343,5.000972312267436,4.806506163989468,4.7417552548755,5.001290906618351,24808.29167378067,21087.04792271357,0.85,1.0656025311376072,0.6621297903178384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524393923306287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83481732934,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.143115813065,1536.2590162757951,0.37572027381804296,0.1249685367826597,6.112874298809886,3.470644894546068
3070.0,-30.15751264673963,5.015988007644035,35.00691204759351,24.100500402878993,4.987661336327948,-26.64301747874087,-40.165660170000024,1.4731661683292014,-0.2215274398931797,-5.028296258597547,40.013682358994025,42259.62988348816,25751.183486077985,25751.183486077985,68010.81336956614,77373.63494963672,77373.63494963672,25751.183486077985,103124.8184357147,103124.8184357147,103124.8184357147,127933.07598850859,91601.20551030042,56487.2029126108,39015.55844187736,24808.257552793897,0.0,63823.815994671255,21087.018919874812,1536.2565309954082,0.0,0.8867251647459067,2.8163600801487374,0.0014959135982669303,354265.0048212375,1555123.2562643022,4.389717401099268,1555123.2562643022,4.389717401099268,0.85,0.09565247620555879,4.027634451161993,1.267356165763922,1.0,0.0,4.027634451161822,1.2848546660985243,1.2851497283601336,3.1347004119866337,19331.700934599976,1971.2848867452165,4632.441516551485,4632.441516551485,5.558879349921695,5.015988007644035,-2.3667590584857905,7.382747066129825,3.470668562235239,3.470668562235239,0.9916195892100683,0.0,0.0,0.000229634455125295,1.000000939127648,0.00022963423946943174,199.0523714834143,0.0,4.458378076404524e-08,0.1263504346853042,0.039581931031997426,7.73901227310697e-05,0.00015224433239422532,0.0006131845181451398,0.09565247620556262,0.07177823293501331,0.023874243270549305,0.09565247578451541,0.07177823293501044,0.02387424327054835,0.37571952914522727,0.37571952914522727,0.1249685530801071,0.0,4.80542779661414,4.740419241943414,5.000987621778734,4.80676881870437,4.742165507197967,5.00110889462286,24808.257552793897,21087.018919874812,0.85,1.065602429275687,0.6621294766677142,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439448471405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.83095267308,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.137678506537,1536.2565309954082,0.37571952914522727,0.1249685530801071,6.112874298809886,3.470668562235239
3071.0,-30.157521367013413,5.015978111088558,35.00690685438897,24.100482870731526,4.98767338360871,-26.643024123576676,-40.165653674025066,1.47317614017196,-0.2212677309337323,-5.028272023780986,40.01367283213715,42259.56522173732,25751.187586657197,25751.187586657197,68010.75280839452,77373.51515229455,77373.51515229455,25751.187586657197,103124.70273895175,103124.70273895175,103124.70273895175,127932.93353216308,91601.09410918131,56487.14656732441,39015.497268729894,24808.23079321133,0.0,63823.72806194122,21086.99617422963,1536.2546349564668,0.0,0.8867253226716182,2.8163594934694083,0.0014959135982669303,354265.3395425948,1555122.8453760066,4.389712093720158,1555122.8453760066,4.389712093720158,0.85,0.09565230853427004,4.027634451161993,1.2673558695940303,1.0,0.0,4.027634451162517,1.284854619889515,1.2851496818634116,3.134700524724214,19331.677424285823,1971.2824893603652,4632.441516551485,4632.441516551485,5.55888023510917,5.015978111088558,-2.366719742360437,7.382697853448995,3.4706922501994506,3.4706922501994506,0.991626357199843,0.0,0.0,0.00022963423946943174,1.0000009087842716,0.00022963403078163634,199.05237869357447,0.0,4.292681100564348e-08,0.12165458238999363,0.039581973958808435,7.739017970232532e-05,0.0001522440597671064,0.0006131834201027633,0.09565230853427512,0.07177806956623753,0.023874238968037587,0.09565235484100225,0.07177806956623371,0.023874238968036317,0.37571878564994204,0.37571878564994204,0.1249685676950502,0.0,4.805733985155371,4.7408145152499515,5.001025262160454,4.807004292847239,4.742441529490634,5.001221915087228,24808.23079321133,21086.99617422963,0.85,1.0656029485208036,0.6621293757820637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524395025257402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82625682079,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.132247856276,1536.2546349564668,0.37571878564994204,0.1249685676950502,6.112874298809886,3.4706922501994506
3072.0,-30.157529783141904,5.015968208044157,35.0069016614181,24.10048101972791,4.987685814809663,-26.643030456200712,-40.16565088005734,1.4731864878684646,-0.22076029711564615,-5.0282465406302475,40.013662452532145,42259.51735261719,25751.188365328195,25751.188365328195,68010.70571794538,77373.45740537826,77373.45740537826,25751.188365328195,103124.64577070645,103124.64577070645,103124.64577070645,127932.84390914816,91601.04479132665,56487.10704395122,39015.486385972705,24808.19813844171,0.0,63823.68452441441,21086.968417675453,1536.2523775996103,0.0,0.8867254900433325,2.816355793422495,0.0014959135982669303,354265.6915056998,1555122.3977092253,4.389706468892443,1555122.3977092253,4.389706468892443,0.85,0.09565213875735185,4.027634451161993,1.267355655846186,1.0,0.0,4.027634451162216,1.2848545719076467,1.285149633602377,3.1347006417871026,19331.667016147505,1971.2814280256262,4632.441516551485,4632.441516551485,5.558880403200012,5.015968208044157,-2.3666795379242815,7.3826477459684385,3.470715911417955,3.470715911417955,0.9916331175479872,0.0,0.0,0.00022963403078163634,1.0000008770878095,0.00022963382937260396,199.0523856522595,0.0,4.153980207814348e-08,0.11772379908945861,0.03958201549861051,7.739020420610368e-05,0.00015224382657553267,0.0006131824808923472,0.09565213875735364,0.07177790459681406,0.023874234160539576,0.09565210668003882,0.07177790459681271,0.023874234160539128,0.37571804177978907,0.37571804177978907,0.1249685823289357,0.0,4.806074852348161,4.741254303935989,5.001067974867567,4.807486243514575,4.7430617466661715,5.001287291286928,24808.19813844171,21086.968417675453,0.85,1.0656029376042888,0.6621290774344389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524395548335727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.82232603749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.126822738566,1536.2523775996103,0.37571804177978907,0.1249685823289357,6.112874298809886,3.470715911417955
3073.0,-30.157537952398133,5.015958364079601,35.00689648564819,24.10047312676909,4.987703335136953,-26.643036057665398,-40.16564047252757,1.4732014404041913,-0.22046505812585337,-5.028217957789562,40.01365256760553,42259.43873663021,25751.18127574678,25751.18127574678,68010.620012377,77373.35447702432,77373.35447702432,25751.18127574678,103124.5357527711,103124.5357527711,103124.5357527711,127932.7028843252,91600.95225274346,56487.03875010864,39015.45944737203,24808.16713155411,0.0,63823.62657892614,21086.94206182099,1536.2501383620504,0.0,0.8867256714077157,2.8163552470813187,0.0014959135982669303,354266.08628081135,1555121.9713777495,4.389700373817526,1555121.9713777495,4.389700373817526,0.85,0.0956519686346402,4.027634451161993,1.2673553261579946,1.0,0.0,4.0276344511637605,1.2848545023665094,1.2851495637864752,3.13470081144884,19331.647486620514,1971.2794365680957,4632.441516551485,4632.441516551485,5.558878872779955,5.015958364079601,-2.3666370585941316,7.382595422673733,3.4707395541847084,3.4707395541847084,0.9916398726242024,0.0,0.0,0.00022963382937260396,1.0000008513600158,0.00022963363387170982,199.05239240682414,0.0,4.009094838772041e-08,0.11361774773079965,0.0395820555895589,7.739029548273964e-05,0.00015224353388986432,0.000613181302061466,0.09565196863463973,0.07177773944508392,0.02387422918955582,0.09565196826632529,0.07177773944508427,0.02387422918955594,0.37571730057385716,0.37571730057385716,0.12496859731078977,0.0,4.806399701441933,4.741680030291718,5.001088785503214,4.807752899663683,4.743437096054549,5.001226388755583,24808.16713155411,21086.94206182099,0.85,1.0656025622153122,0.6621284468122627,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524396053170188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.818219986126,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.121403423223,1536.2501383620504,0.37571730057385716,0.12496859731078977,6.112874298809886,3.4707395541847084
3074.0,-30.15754579739703,5.0159484271285395,35.00689131295889,24.100456397887342,4.987710262653498,-26.64304242661316,-40.16563767855985,1.4732068918695957,-0.22008629539175217,-5.028196584058984,40.0136423057939,42259.39333657864,25751.192434127373,25751.192434127373,68010.58577070602,77373.25863802388,77373.25863802388,25751.192434127373,103124.45107215125,103124.45107215125,103124.45107215125,127932.58791024108,91600.86238402624,56486.999231516624,39015.40350278847,24808.13683808983,0.0,63823.5403408783,21086.916312376357,1536.2481065829502,0.0,0.8867258174254985,2.8163527600063207,0.0014959135982669303,354266.3814867146,1555121.5287915233,4.389695466629656,1555121.5287915233,4.389695466629656,0.8500000000000001,0.09565180198539068,4.027634451161993,1.267355056363158,1.0,0.0,4.027634451160997,1.2848544772649657,1.2851495384279639,3.1347008726898844,19331.62852054736,1971.2775025668666,4632.441516551485,4632.441516551485,5.558881281527169,5.0159484271285395,-2.366599901626235,7.382548328754774,3.4707631982688074,3.4707631982688074,0.9916466280768022,0.0,0.0,0.00022963363387170982,1.0000008175675497,0.00022963344613085592,199.05239889328436,0.0,3.891492069751396e-08,0.11028488525675456,0.039582094504479595,7.739031998655192e-05,0.0001522433138851579,0.0006131804159629309,0.09565180198539551,0.07177757712131347,0.023874224864082038,0.09565177304364629,0.07177757712130985,0.023874224864080834,0.37571656093937983,0.37571656093937983,0.12496861127076817,0.0,4.806733792090597,4.742103341139796,5.0011539281479145,4.808110288667251,4.743837086794258,5.001455148884418,24808.13683808983,21086.916312376357,0.85,1.0656034655468016,0.6621286301398098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439654319625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81488712365,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.11598877302,1536.2481065829502,0.37571656093937983,0.12496861127076817,6.112874298809886,3.4707631982688074
3075.0,-30.157553409333364,5.015938525680584,35.00688613024971,24.1004436853342,4.987724944131456,-26.643047810282795,-40.16562720118088,1.473219345080862,-0.21981522088344718,-5.0281692283999675,40.01363166856456,42259.31697487479,25751.188173754643,25751.188173754643,68010.50514862943,77373.1476988087,77373.1476988087,25751.188173754643,103124.33587256333,103124.33587256333,103124.33587256333,127932.43749918147,91600.76046045872,56486.93182161728,39015.36515426827,24808.101626618136,0.0,63823.4667808864,21086.886382625416,1536.2456526308683,0.0,0.8867259952654395,2.816352388285102,0.0014959135982669303,354266.7593130393,1555121.0700138411,4.389689490002915,1555121.0700138411,4.389689490002915,0.8500000000000001,0.09565163207763151,4.027634451161993,1.2673547667870295,1.0,0.0,4.027634451162117,1.2848544193889724,1.2851494802974472,3.1347010138918168,19331.607010394582,1971.2753091417133,4632.441516551485,4632.441516551485,5.558880361845243,5.015938525680584,-2.366558384024023,7.3824969097046065,3.4707867978953697,3.4707867978953697,0.9916533708272485,0.0,0.0,0.00022963344613085592,1.0000007932789363,0.00022963326396762456,199.0524051870424,0.0,3.737026733828095e-08,0.1059073376366882,0.039582131874746934,7.739041187591018e-05,0.00015224303425494574,0.0006131792897146549,0.09565163207763272,0.0717774121484968,0.02387421992913592,0.09565162681160524,0.0717774121484959,0.023874219929135618,0.37571582269934295,0.37571582269934295,0.124968627116595,0.0,4.807047539945756,4.742505707953001,5.001200537063653,4.808354007516527,4.7441670102973035,5.001438999631375,24808.101626618136,21086.886382625416,0.85,1.0656034305080548,0.6621281968269771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524397013772037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81050957603,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.110580346462,1536.2456526308683,0.37571582269934295,0.124968627116595,6.112874298809886,3.4707867978953697
3076.0,-30.1575606485445,5.015928720156018,35.006880982825464,24.100440507195913,4.987745657710321,-26.64305225526732,-40.16562035595996,1.4732372644331269,-0.21951400655689213,-5.028138958221057,40.013622330896474,42259.25732406642,25751.176662947903,25751.176662947903,68010.43398701432,77373.05101734312,77373.05101734312,25751.176662947903,103124.22768029102,103124.22768029102,103124.22768029102,127932.30070335744,91600.67508593714,56486.8833756531,39015.324122537815,24808.073023066427,0.0,63823.39714560424,21086.86206960646,1536.2435120997939,0.0,0.8867261832392719,2.8163519604022658,0.0014959135982669303,354267.1773940118,1555120.6672855816,4.389683172810544,1555120.6672855816,4.389683172810544,0.85,0.09565146273167453,4.027634451161993,1.2673544772109016,1.0,0.0,4.027634451161679,1.2848543359275366,1.2851493965827796,3.1347012175154023,19331.58899278543,1971.273471856896,4632.441516551485,4632.441516551485,5.558877877020189,5.015928720156018,-2.366514705062338,7.382443425218356,3.470810391670451,3.470810391670451,0.9916601119058431,0.0,0.0,0.00022963326396762456,1.000000754435374,0.0002296330907242979,199.05241117262136,0.0,3.626002933844311e-08,0.10276092314514779,0.039582168134776274,7.7390471910346e-05,0.00015224279205727857,0.0006131783142309866,0.0956514627316781,0.07177724754203306,0.023874215189645043,0.09565149927988091,0.07177724754203038,0.023874215189644152,0.37571508458646086,0.37571508458646086,0.12496864339014944,0.0,4.807351621646035,4.742907767377517,5.001209312298158,4.8086249516641715,4.744573362321091,5.001301983043504,24808.073023066427,21086.86206960646,0.85,1.06560347817052,0.6621279846269821,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524397470367785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80736316154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.105176327424,1536.2435120997939,0.37571508458646086,0.12496864339014944,6.112874298809886,3.470810391670451
3077.0,-30.15756763103333,5.015918877016396,35.006875863497726,24.100428248662524,4.987757437303963,-26.643057362611025,-40.16561365043742,1.4732471688816655,-0.21916669452014048,-5.02811495774919,40.013612854416984,42259.19917051429,25751.181176754668,25751.181176754668,68010.38034726895,77372.95364860042,77372.95364860042,25751.181176754668,103124.13482535508,103124.13482535508,103124.13482535508,127932.18101729224,91600.58530369772,56486.83273828055,39015.2806282413,24808.046191937163,0.0,63823.32682017847,21086.839263146587,1536.241617455773,0.0,0.8867263397879821,2.8163501938825903,0.0014959135982669303,354267.50888028985,1555120.258570549,4.389677911716251,1555120.258570549,4.389677911716251,0.85,0.09565129631457243,4.027634451161993,1.2673541821399703,1.0,0.0,4.027634451162668,1.2848542899462767,1.2851493503683562,3.1347013296973927,19331.570044962722,1971.2715397166946,4632.441516551485,4632.441516551485,5.558878851410637,5.015918877016396,-2.3664756319597475,7.382394508976143,3.470833997880008,3.470833997880008,0.991666856537145,0.0,0.0,0.0002296330907242979,1.000000727681052,0.00022963292362477043,199.05241694593553,0.0,3.448450189258701e-08,0.09772907836359158,0.03958220261927817,7.739053071963053e-05,0.00015224256000466736,0.0006131773796078953,0.09565129631457353,0.071777085425699,0.023874210888874533,0.09565133820407438,0.07177708542569818,0.02387421088887426,0.3757143468248989,0.3757143468248989,0.12496865774171528,0.0,4.807661926496962,4.743309939104961,5.00124270823045,4.80894826322907,4.744964104862277,5.001421937681414,24808.046191937163,21086.839263146587,0.85,1.0656038118929065,0.6621278030457285,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524397904605946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.80233131676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.099779521584,1536.241617455773,0.3757143468248989,0.12496865774171528,6.112874298809886,3.470833997880008
3078.0,-30.15757435672838,5.015908961784053,35.006870727804305,24.100411415006988,4.987764891021735,-26.643062671369066,-40.165606944914884,1.4732532056624497,-0.21880592984138048,-5.028092685389066,40.01360213907423,42259.14223915329,25751.18982788115,25751.18982788115,68010.33206703444,77372.85526532229,77372.85526532229,25751.18982788115,103124.04509320343,103124.04509320343,103124.04509320343,127932.05758785819,91600.49265214146,56486.781468298446,39015.23464871446,24808.01249465476,0.0,63823.24714336922,21086.810620456545,1536.2393680700307,0.0,0.8867264920241833,2.816348048582212,0.0014959135982669303,354267.8164986998,1555119.7964241644,4.389672795552604,1555119.7964241644,4.389672795552604,0.85,0.0956511289842924,4.027634451161993,1.2673539030039684,1.0,0.0,4.027634451161458,1.2848542620476289,1.285149322248592,3.1347013977626443,19331.550491593673,1971.2695458279509,4632.441516551485,4632.441516551485,5.558880718919692,5.015908961784053,-2.366437876596146,7.382346838380199,3.470857576399815,3.470857576399815,0.99167359325709,0.0,0.0,0.00022963292362477043,1.0000007009192855,0.00022963276267073848,199.05242250692584,0.0,3.326156481259757e-08,0.09426327467890151,0.03958223588084298,7.739058952895648e-05,0.00015224233409581395,0.0006131764697296144,0.09565112898429569,0.07177692265610607,0.02387420632818962,0.09565114171135011,0.0717769226561036,0.0238742063281888,0.3757136096192457,0.3757136096192457,0.12496867205519605,0.0,4.80797852403623,4.743709829513364,5.001308205066266,4.809286755547703,4.745351596034311,5.0016125516687,24808.01249465476,21086.810620456545,0.85,1.0656043857226438,0.6621277376286505,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439832344485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.798865513076,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.094387617439,1536.2393680700307,0.3757136096192457,0.12496867205519605,6.112874298809886,3.470857576399815
3079.0,-30.15758077719376,5.01589913234206,35.006865594983964,24.10040855119007,4.987783488637742,-26.643066590928846,-40.16560002984477,1.4732693023728425,-0.21845815929714263,-5.028062995638869,40.01359195137297,42259.08577344861,25751.179533039165,25751.179533039165,68010.26530648778,77372.76845494116,77372.76845494116,25751.179533039165,103123.94798798033,103123.94798798033,103123.94798798033,127931.92676171452,91600.4159618246,56486.73503904754,39015.20102530785,24807.9787737342,0.0,63823.179799042045,21086.78195767407,1536.236947305635,0.0,0.8867266801208866,2.816346940446695,0.0014959135982669303,354268.2265639534,1555119.3570347403,4.389666474235748,1555119.3570347403,4.389666474235748,0.85,0.09565095889018001,4.027634451161993,1.2673536430997774,1.0,0.0,4.027634451161403,1.2848541870698387,1.2851492470467702,3.1347015806884473,19331.53430671639,1971.2678954297737,4632.441516551485,4632.441516551485,5.558878496583599,5.01589913234206,-2.366394685848553,7.382293818190613,3.470881116766419,3.470881116766419,0.9916803190761198,0.0,0.0,0.00022963276267073848,1.000000669109748,0.00022963260902132132,199.05242781554406,0.0,3.2038289971760906e-08,0.0907965137799704,0.039582267919132955,7.739065017611719e-05,0.00015224211249462128,0.0006131755772010163,0.09565095889017984,0.07177675756192789,0.023874201328251955,0.09565097364145744,0.07177675756192801,0.023874201328251996,0.375712872988034,0.375712872988034,0.12496868830792751,0.0,4.80829260530146,4.744119225802365,5.001334999859409,4.809604836341748,4.745813069720953,5.001498645013783,24807.9787737342,21086.78195767407,0.85,1.0656044640932882,0.6621275515652528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524398726880212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.795398752176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.089000624981,1536.236947305635,0.375712872988034,0.12496868830792751,6.112874298809886,3.470881116766419
3080.0,-30.157586878887525,5.015889321121238,35.00686049477287,24.100406176317506,4.987799088895524,-26.643070523352584,-40.16558930799363,1.4732827333605474,-0.21803415270647974,-5.028036436674091,40.013582635546626,42259.01500240763,25751.17734649868,25751.17734649868,68010.1923489063,77372.69568406077,77372.69568406077,25751.17734649868,103123.87303055945,103123.87303055945,103123.87303055945,127931.8246447416,91600.35196865622,56486.672958398056,39015.19890028685,24807.951614182155,0.0,63823.150514469,21086.75887205483,1536.2349764299727,0.0,0.8867268491158429,2.816344463748518,0.0014959135982669303,354268.5933881247,1555118.9552488392,4.389660794867874,1555118.9552488392,4.389660794867874,0.85,0.09565079200466628,4.027634451161993,1.2673533381382,1.0,0.0,4.027634451160189,1.2848541245488385,1.285149184313985,3.1347017332230225,19331.520801470622,1971.2665182779667,4632.441516551485,4632.441516551485,5.5588780245775355,5.015889321121238,-2.3663537821575304,7.382243103278768,3.4709046664877246,3.4709046664877246,0.9916870475679213,0.0,0.0,0.00022963260902132132,1.0000006358889466,0.0002296324630005763,199.05243286059334,0.0,3.0584289518948924e-08,0.08667587649670125,0.03958229850342247,7.739074420993301e-05,0.0001522418648113883,0.0006131745796234942,0.09565079200467008,0.0717765950455733,0.023874196959096792,0.09565078504245485,0.07177659504557043,0.023874196959095845,0.3757121376596592,0.3757121376596592,0.12496870380780017,0.0,4.808624546681074,4.744553090712316,5.001359767883059,4.810002283967606,4.746338878608924,5.001509351611162,24807.951614182155,21086.75887205483,0.85,1.0656038099135843,0.6621267465138267,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524399112006638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.79127811489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.0836195231,1536.2349764299727,0.3757121376596592,0.12496870380780017,6.112874298809886,3.4709046664877246
3081.0,-30.15759274038743,5.015879441455602,35.006855395019265,24.100389168038987,4.987807587065292,-26.64307494977815,-40.165582462772704,1.4732897964560576,-0.21770195069314013,-5.028014019466694,40.01357244844775,42258.96123607443,25751.18555987629,25751.18555987629,68010.14679595071,77372.59234239663,77372.59234239663,25751.18555987629,103123.77790227292,103123.77790227292,103123.77790227292,127931.69873120912,91600.25443269292,56486.62493197074,39015.14388969131,24807.920828936207,0.0,63823.06471862752,21086.732704595775,1536.2328891267052,0.0,0.8867270001755277,2.8163427111739376,0.0014959135982669303,354268.90300786117,1555118.5158855747,4.389655718247071,1555118.5158855747,4.389655718247071,0.85,0.09565062641681378,4.027634451161993,1.2673530886741355,1.0,0.0,4.027634451161798,1.2848540918049463,1.2851491513749482,3.1347018131093973,19331.50021728658,1971.2644192753469,4632.441516551485,4632.441516551485,5.5588797975902295,5.015879441455602,-2.3663159521380037,7.382195393593605,3.4709282053233466,3.4709282053233466,0.9916937729495275,0.0,0.0,0.0002296324630005763,1.0000006108571198,0.00022963232272803702,199.05243770704388,0.0,2.9065784546113383e-08,0.08237243340368533,0.039582327569207015,7.739080424460711e-05,0.00015224165875596916,0.0006131737497075893,0.09565062641681601,0.07177643373791005,0.02387419267890596,0.09565061185297843,0.07177643373790837,0.023874192678905403,0.37571140513091444,0.37571140513091444,0.12496871860029164,0.0,4.808953627025403,4.744972342769074,5.001417049793417,4.810312068773555,4.746691831753992,5.001688812140799,24807.920828936207,21086.732704595775,0.85,1.0656045286415265,0.6621267941672605,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524399478011827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7869746718,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.078244593262,1536.2328891267052,0.37571140513091444,0.12496871860029164,6.112874298809886,3.4709282053233466
3082.0,-30.15759832340131,5.015869616185131,35.00685029544667,24.10038661854344,4.987824064399586,-26.643078327550814,-40.16557167107237,1.4733040685490633,-0.21730773946143245,-5.027985854762561,40.01356225421272,42258.89234822837,25751.17903245647,25751.17903245647,68010.07138068485,77372.51542191902,77372.51542191902,25751.17903245647,103123.69445437548,103123.69445437548,103123.69445437548,127931.58185259416,91600.18643590008,56486.564891524344,39015.135049306366,24807.88739821868,0.0,63823.02244752504,21086.70428848588,1536.2305196283994,0.0,0.8867271805291581,2.816340814010571,0.0014959135982669303,354269.29201059777,1555118.0762146274,4.389649657154329,1555118.0762146274,4.389649657154329,0.85,0.09565045824185418,4.027634451161993,1.2673528117360546,1.0,0.0,4.027634451162817,1.2848540253211311,1.2851490846956264,3.1347019753122094,19331.485867107927,1971.2629559643638,4632.441516551485,4632.441516551485,5.558878388523369,5.015869616185131,-2.366273921287662,7.382143537472793,3.4709517071594154,3.4709517071594154,0.991700487759833,0.0,0.0,0.00022963232272803702,1.0000005818346818,0.00022963218912006532,199.05244232323466,0.0,2.7921590885233304e-08,0.07912978856875119,0.0395823554907979,7.739089889119534e-05,0.00015224142383684166,0.0006131728035392182,0.09565045824185739,0.07177627036320357,0.023874187878653818,0.0956504193425619,0.07177627036320117,0.02387418787865302,0.37571067424460386,0.37571067424460386,0.1249687348158993,0.0,4.809287920699944,4.745406735803044,5.001449665155803,4.81067811530113,4.747197679168892,5.0016336921901825,24807.88739821868,21086.70428848588,0.85,1.065604052778954,0.6621261533480871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524399829609194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.78373202696,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.072874271917,1536.2305196283994,0.37571067424460386,0.1249687348158993,6.112874298809886,3.4709517071594154
