time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3083.0,-30.157603578630255,5.015859836892944,35.00684522677258,24.10037872558462,4.9878414425912725,-26.643081320224812,-40.16556084444744,1.4733191841858526,-0.2170209199283022,-5.027958038670671,40.01355295505316,42258.82463240582,25751.17351506241,25751.17351506241,68009.99814746823,77372.41296215553,77372.41296215553,25751.17351506241,103123.58647721795,103123.58647721795,103123.58647721795,127931.4459816411,91600.0931320165,56486.50624179352,39015.0965446922,24807.859504423144,0.0,63822.95604911534,21086.68057875967,1536.2284729583043,0.0,0.8867273558648593,2.8163402889824933,0.0014959135982669303,354269.6761987323,1555117.6751478037,4.389643764699296,1555117.6751478037,4.389643764699296,0.85,0.0956502920956036,4.027634451161993,1.2673524793004618,1.0,0.0,4.0276344511611955,1.2848539548769515,1.285149014063594,3.1347021471772747,19331.466176070422,1971.2609480373444,4632.441516551485,4632.441516551485,5.558877197489648,5.015859836892944,-2.36623213482649,7.382091971719435,3.4709752089385826,3.4709752089385826,0.9917072025538808,0.0,0.0,0.00022963218912006532,1.0000005476745362,0.00022963206335643152,199.05244666840395,0.0,2.659499307904094e-08,0.07537021038600203,0.03958238208579098,7.739099384419137e-05,0.00015224119527587396,0.0006131718829791904,0.0956502920956083,0.07177610867648894,0.023874183419119354,0.09565029299255233,0.07177610867648543,0.023874183419118185,0.37570994587029466,0.37570994587029466,0.12496875071175062,0.0,4.80960728811624,4.745826206702304,5.0014673454522836,4.810937118742345,4.7475568007657785,5.001590969162578,24807.859504423144,21086.68057875967,0.85,1.0656040139402305,0.6621257811983088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524400164501816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77997244878,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.067509334194,1536.2284729583043,0.37570994587029466,0.12496875071175062,6.112874298809886,3.4709752089385826
3084.0,-30.157608558386304,5.015849958685366,35.00684015911451,24.100361961778276,4.987848010011082,-26.643085146055853,-40.16555389445273,1.4733245976806264,-0.21664652107119764,-5.02793710741142,40.01354284729668,42258.7742793701,25751.185384909335,25751.185384909335,68009.95966427943,77372.31861803007,77372.31861803007,25751.185384909335,103123.5040029394,103123.5040029394,103123.5040029394,127931.33353791319,91600.00345596198,56486.460481369664,39015.04774954702,24807.829534973793,0.0,63822.877284520815,21086.655104727724,1536.2264661843255,0.0,0.8867274990696407,2.8163378077784587,0.0014959135982669303,354269.9652956855,1555117.2392067981,4.389638952059753,1555117.2392067981,4.389638952059753,0.85,0.09565012850396802,4.027634451161993,1.2673522100551056,1.0,0.0,4.02763445116308,1.2848539298090647,1.285148988828354,3.134702208336257,19331.447250657187,1971.2590181822732,4632.441516551485,4632.441516551485,5.558879759820307,5.015849958685366,-2.3661954376759864,7.382045396361352,3.4709987082124147,3.4709987082124147,0.9917139166321185,0.0,0.0,0.00022963206335643152,1.000000518966099,0.00022963194418523726,199.05245078580475,0.0,2.503355900992513e-08,0.07094510623412782,0.03958240711934999,7.739105479794525e-05,0.00015224100855848628,0.0006131711309498072,0.0956501285039688,0.0717759491366914,0.023874179367277402,0.09565009922388269,0.07177594913669082,0.023874179367277207,0.3757092188899057,0.3757092188899057,0.12496876546747976,0.0,4.8099360862555045,4.746242860583777,5.00153132344343,4.811290586340249,4.747949142098889,5.0018270440916694,24807.829534973793,21086.655104727724,0.85,1.0656047260466293,0.66212580938621,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524400479732535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77554734463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.062150776994,1536.2264661843255,0.3757092188899057,0.12496876546747976,6.112874298809886,3.4709987082124147
3085.0,-30.157613256018177,5.015840187942307,35.00683509605111,24.100353579875105,4.987868210375,-26.643087354535428,-40.16554292812941,1.473342308892256,-0.21643494875263514,-5.027906479438118,40.013532845810246,42258.70847383185,25751.17248916704,25751.17248916704,68009.8809629989,77372.20288118954,77372.20288118954,25751.17248916704,103123.37537035657,103123.37537035657,103123.37537035657,127931.17136668811,91599.89779270547,56486.40467213477,39014.992356189665,24807.79599633154,0.0,63822.78835252121,21086.626596881808,1536.2240284388981,0.0,0.8867276912681721,2.816338601072515,0.0014959135982669303,354270.3883213942,1555116.8078492428,4.389632492903811,1555116.8078492428,4.389632492903811,0.85,0.09564996034530936,4.027634451161993,1.267351923775859,1.0,0.0,4.027634451160364,1.2848538471914157,1.285148906038607,3.134702409901382,19331.42495127299,1971.2567442779127,4632.441516551485,4632.441516551485,5.558876976030755,5.015840187942307,-2.366151632357892,7.381991820300199,3.47102216134795,3.47102216134795,0.9917206175279858,0.0,0.0,0.00022963194418523726,1.0000004895644952,0.00022963183176564545,199.05245466993756,0.0,2.372131828082049e-08,0.06722621600784527,0.039582430840668266,7.739115097632068e-05,0.00015224079320891657,0.0006131702636004611,0.09564996034531234,0.07177578595459676,0.02387417439071558,0.09564999511693001,0.07177578595459452,0.02387417439071483,0.37570849313340116,0.37570849313340116,0.12496878213162484,0.0,4.8102316361798785,4.746631124102635,5.001547431619258,4.8114715306854805,4.748242215814855,5.001670114688579,24807.79599633154,21086.626596881808,0.85,1.06560497776046,0.6621257009395844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524400778439244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7718284544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.056797563258,1536.2240284388981,0.37570849313340116,0.12496878213162484,6.112874298809886,3.47102216134795
3086.0,-30.157617694803484,5.015830307915692,35.006830043242005,24.100342159532033,4.987874494496091,-26.64309072175463,-40.165535908285506,1.4733475214472131,-0.2159674942644756,-5.027886081835577,40.01352301836145,42258.66015870816,25751.185603193706,25751.185603193706,68009.84576190187,77372.13112010538,77372.13112010538,25751.185603193706,103123.31672329908,103123.31672329908,103123.31672329908,127931.08457365223,91599.8303666338,56486.36062111904,39014.96638390529,24807.76785035315,0.0,63822.73423425844,21086.602672800178,1536.2221405002047,0.0,0.8867278307396431,2.816334833353132,0.0014959135982669303,354270.6700480667,1555116.3839979062,4.389627805730887,1555116.3839979062,4.389627805730887,0.85,0.09564979774592962,4.027634451161993,1.2673517045332119,1.0,0.0,4.027634451162055,1.2848538230360937,1.2851488817332877,3.1347024688339586,19331.410721540473,1971.255293249017,4632.441516551485,4632.441516551485,5.558879806941111,5.015830307915692,-2.3661153591883015,7.381945667103993,3.4710456304382697,3.4710456304382697,0.9917273229823628,0.0,0.0,0.00022963183176564545,1.000000462588765,0.0002296317255405891,199.052458340049,0.0,2.23773957028812e-08,0.06341753942196532,0.039582453218063966,7.739121254279096e-05,0.0001522406192228545,0.0006131695628482035,0.09564979774593055,0.07177562711335414,0.0238741706325764,0.09564976465150807,0.07177562711335345,0.02387417063257617,0.3757077669114247,0.3757077669114247,0.12496879746105252,0.0,4.81056136717234,4.747047956348581,5.0016146158315,4.8119185875710855,4.748753940640086,5.0019221464553425,24807.76785035315,21086.602672800178,0.85,1.0656053297916512,0.6621255053661549,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524401060222971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76801977782,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.051449835422,1536.2221405002047,0.3757077669114247,0.12496879746105252,6.112874298809886,3.4710456304382697
3087.0,-30.157621857521338,5.015820544927038,35.00682499605076,24.100344185158633,4.987895357911023,-26.64309238242844,-40.165524872113,1.4733658828180989,-0.2156004818899646,-5.027855049367866,40.01351307637509,42258.59631139009,25751.171558638456,25751.171558638456,68009.76787002855,77372.05481787611,77372.05481787611,25751.171558638456,103123.22637651456,103123.22637651456,103123.22637651456,127930.96069743687,91599.76419051868,56486.30682429338,39014.95262913922,24807.734320922307,0.0,63822.68695006153,21086.57417278396,1536.2196973082696,0.0,0.8867280247819944,2.816333628968634,0.0014959135982669303,354271.09866121947,1555115.9552067274,4.3896212846135825,1555115.9552067274,4.3896212846135825,0.85,0.0956496298147031,4.027634451161993,1.2673514083633197,1.0,0.0,4.027634451162559,1.284853737349887,1.2851487958909127,3.1347026778855853,19331.39675560128,1971.2538691195546,4632.441516551485,4632.441516551485,5.558876775158584,5.015820544927038,-2.3660712890048754,7.381891833931913,3.4710690502768116,3.4710690502768116,0.9917340143648034,0.0,0.0,0.0002296317255405891,1.0000004338183621,0.00022963162592217327,199.0524617819002,0.0,2.114435860157832e-08,0.059923112276872956,0.03958247436242257,7.739130933395035e-05,0.00015224041620663875,0.0006131687451730989,0.0956496298147058,0.07177546405567395,0.023874165759031857,0.09564959255822646,0.07177546405567192,0.02387416575903118,0.3757070423090826,0.3757070423090826,0.12496881483205796,0.0,4.810888314445663,4.7474786903595145,5.001628796758553,4.812254567477908,4.749260432665665,5.001744540147058,24807.734320922307,21086.57417278396,0.85,1.065604898822941,0.6621249955279319,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440132648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.76452535067,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.046107136555,1536.2196973082696,0.3757070423090826,0.12496881483205796,6.112874298809886,3.4710690502768116
3088.0,-30.157625751658443,5.015810738695861,35.006819977148865,24.100326653011166,4.987906822877327,-26.64309474128769,-40.16551390578968,1.4733758125066025,-0.2153488439584521,-5.02783153394725,40.01350380598041,42258.53403810999,25751.17674774128,25751.17674774128,68009.71078585126,77371.93742462114,77371.93742462114,25751.17674774128,103123.11417236242,103123.11417236242,103123.11417236242,127930.82226353759,91599.65300983582,56486.25069001506,39014.89146646751,24807.708091175176,0.0,63822.59955764269,21086.5518774989,1536.2178419244026,0.0,0.8867281781120953,2.8163330645944535,0.0014959135982669303,354271.4234509549,1555115.5553809265,4.389616131700827,1555115.5553809265,4.389616131700827,0.85,0.09564946725044064,4.027634451161993,1.2673511127429085,1.0,0.0,4.027634451161351,1.2848536910985389,1.2851487495009415,3.1347027907266236,19331.373291808428,1971.2514764785558,4632.441516551485,4632.441516551485,5.558877895324442,5.015810738695861,-2.366032736253411,7.381843474949272,3.471092488955094,3.471092488955094,0.9917407111300268,0.0,0.0,0.00022963162592217327,1.000000405828172,0.00022963153273122813,199.0524650016815,0.0,1.9829290911453692e-08,0.056196210443059766,0.03958249419171348,7.739140551261823e-05,0.00015224022040955505,0.0006131679565740191,0.09564946725044463,0.07177530536104482,0.023874161889399816,0.09564947440840971,0.07177530536104182,0.02387416188939882,0.37570632012370975,0.37570632012370975,0.12496883066558244,0.0,4.8111983472199995,4.747878642688647,5.001667804954707,4.812482689988826,4.749523014606893,5.001868561055346,24807.708091175176,21086.5518774989,0.85,1.0656054635384586,0.662124926452476,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440157617735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.760798448835,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.04076982028,1536.2178419244026,0.37570632012370975,0.12496883066558244,6.112874298809886,3.471092488955094
3089.0,-30.157629343252275,5.01580100178274,35.00681497328214,24.100318550504767,4.987925101464367,-26.643096146385695,-40.16550279976798,1.4733919045977886,-0.21509236807827392,-5.027802725767542,40.01349420610651,42258.47248282695,25751.168429574587,25751.168429574587,68009.64091240155,77371.83062803834,77371.83062803834,25751.168429574587,103122.99905761293,103122.99905761293,103122.99905761293,127930.67652877588,91599.5550622909,56486.197900896135,39014.841290438635,24807.677471162937,0.0,63822.518761601576,21086.525850488495,1536.2156131503612,0.0,0.8867283595879104,2.8163330546590455,0.0014959135982669303,354271.82134341594,1555115.141344993,4.389610032906147,1555115.141344993,4.389610032906147,0.85,0.09564930137494869,4.027634451161993,1.2673507643723863,1.0,0.0,4.0276344511615445,1.2848536160024893,1.2851486742679037,3.1347029739411107,19331.35262076338,1971.2493686185783,4632.441516551485,4632.441516551485,5.5588760996910445,5.01580100178274,-2.3659903052087956,7.381791306991536,3.4711158983169,3.4711158983169,0.9917473995191143,0.0,0.0,0.00022963153273122813,1.0000003742985768,0.0002296314467805044,199.05246797131164,0.0,1.8549887346118707e-08,0.05257038073890041,0.03958251274160083,7.739150291660457e-05,0.00015224002981462358,0.0006131671889273069,0.09564930137495166,0.07177514415758805,0.02387415721736361,0.09564935487628448,0.07177514415758582,0.023874157217362867,0.37570559829164635,0.37570559829164635,0.12496884678476376,0.0,4.811489899408173,4.748262938405901,5.0016798345843085,4.812710357689241,4.749854712031322,5.001782742471107,24807.677471162937,21086.525850488495,0.85,1.0656057177317033,0.6621248001928044,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524401809764103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75717261913,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.035437745817,1536.2156131503612,0.37570559829164635,0.12496884678476376,6.112874298809886,3.4711158983169
3090.0,-30.157632716004205,5.015791270408945,35.006809996742106,24.10031628040599,4.987939825668962,-26.643097709971677,-40.16549172867087,1.4734048196364369,-0.21465915099042832,-5.027776890749434,40.01348499432094,42258.41195784289,25751.16776485537,25751.16776485537,68009.57972269825,77371.76178193073,77371.76178193073,25751.16776485537,103122.92954678611,103122.92954678611,103122.92954678611,127930.57995774377,91599.49353788432,56486.14463766719,39014.83211135237,24807.650410957664,0.0,63822.482522310034,21086.502849314013,1536.213660983057,0.0,0.8867285245174148,2.8163303723900435,0.0014959135982669303,354272.1781714978,1555114.7440471214,4.389604490179056,1555114.7440471214,4.389604490179056,0.85,0.0956491374092293,4.027634451161993,1.2673505094135185,1.0,0.0,4.027634451161623,1.2848535557556604,1.2851486138967998,3.1347031209274445,19331.33963653002,1971.2480445952515,4632.441516551485,4632.441516551485,5.558875956198848,5.015791270408945,-2.365950053526781,7.381741323935726,3.471139312245935,3.471139312245935,0.9917540892131242,0.0,0.0,0.0002296314467805044,1.000000351491947,0.00022963136606692842,199.05247075999722,0.0,1.7108703681325608e-08,0.048486066232876775,0.03958252985030451,7.739160001440259e-05,0.00015223984676610182,0.0006131664516747745,0.09564913740923009,0.07177498456628834,0.023874152842941757,0.09564916002296191,0.07177498456628774,0.02387415284294156,0.3757048760590309,0.3757048760590309,0.12496886152177632,0.0,4.811805744646222,4.748677616279281,5.0016978343223855,4.8131177397589795,4.750385286477808,5.001818968081807,24807.650410957664,21086.502849314013,0.85,1.0656053640490177,0.6621242278231793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440202520304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75308830463,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.030111602498,1536.213660983057,0.3757048760590309,0.12496886152177632,6.112874298809886,3.471139312245935
3091.0,-30.157635828788464,5.015781485940124,35.00680501941895,24.10030426634478,4.9879494499784744,-26.64309954954694,-40.16548072742296,1.4734131707369564,-0.21427871681311217,-5.0277538755635245,40.01347501842904,42258.352715530156,25751.174136258567,25751.174136258567,68009.52685178872,77371.67426128383,77371.67426128383,25751.174136258567,103122.8483975424,103122.8483975424,103122.8483975424,127930.46823705938,91599.41116938632,56486.09047629215,39014.80077010464,24807.619839516974,0.0,63822.42060962161,21086.47686358943,1536.2115699125004,0.0,0.8867286778553057,2.8163280552340737,0.0014959135982669303,354272.496052861,1555114.3137939638,4.38959933700844,1555114.3137939638,4.38959933700844,0.8500000000000001,0.09564897398343658,4.027634451161993,1.2673502396186818,1.0,0.0,4.027634451163759,1.2848535168508695,1.285148574879364,3.134703215844856,19331.322253318074,1971.2462720009457,4632.441516551485,4632.441516551485,5.558877331586571,5.015781485940124,-2.365911903508086,7.38169338944821,3.471162711617812,3.471162711617812,0.9917607747479462,0.0,0.0,0.00022963136606692842,1.0000003243993678,0.0002296312915746826,199.05247333373438,0.0,1.6066236724021332e-08,0.045531714875876456,0.039582545916541235,7.739169649970704e-05,0.0001522396695672214,0.0006131657379824589,0.09564897398343822,0.07177482557044304,0.023874148412995178,0.09564896767099713,0.0717748255704418,0.023874148412994768,0.3757041556053552,0.3757041556053552,0.1249688755232602,0.0,4.812130973602336,4.749095528690134,5.001743728583733,4.813475158750407,4.750810794500694,5.0019710775862904,24807.619839516974,21086.47686358943,0.85,1.0656055693621855,0.6621239418982404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402227514925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.75013395327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.024789723593,1536.2115699125004,0.3757041556053552,0.1249688755232602,6.112874298809886,3.471162711617812
3092.0,-30.157638591009615,5.015771663666527,35.00680002494323,24.100292252283566,4.9879592502419285,-26.64310105595888,-40.165473393257685,1.4734217151912261,-0.21390749541859577,-5.027730231689205,40.01346456417751,42258.31045497376,25751.17867283166,25751.17867283166,68009.48912780543,77371.58589108996,77371.58589108996,25751.17867283166,103122.7645639216,103122.7645639216,103122.7645639216,127930.35057674817,91599.32788106601,56486.05320158255,39014.74964387051,24807.58601282656,0.0,63822.335656697076,21086.448110902576,1536.2092769848762,0.0,0.8867288361273554,2.8163259327090313,0.0014959135982669303,354272.8226177822,1555113.8629095894,4.389594018018623,1555113.8629095894,4.389594018018623,0.8500000000000001,0.0956488100293843,4.027634451161993,1.2673499665269632,1.0,0.0,4.027634451162227,1.2848534770286077,1.2851485349522407,3.134703313000659,19331.304675984997,1971.2444796117938,4632.441516551485,4632.441516551485,5.5588783108915605,5.015771663666527,-2.3658733345327367,7.381644998199263,3.471186078753732,3.471186078753732,0.9917674510724949,0.0,0.0,0.0002296312915746826,1.0000002878653689,0.0002296312254718052,199.05247561761618,0.0,1.4827865773388712e-08,0.04202217160178361,0.03958256074440701,7.739176082330492e-05,0.0001522395307513777,0.0006131651788829844,0.09564881002938816,0.07177466610865313,0.02387414392073503,0.095648769893316,0.07177466610865023,0.023874143920734066,0.37570343704751175,0.37570343704751175,0.12496889064058872,0.0,4.812460433773765,4.749514101294608,5.001804602508855,4.813822736270595,4.75123319938524,5.0020930659461555,24807.58601282656,21086.448110902576,0.85,1.0656063966952136,0.6621241610818338,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402414232858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74662441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.019472940281,1536.2092769848762,0.37570343704751175,0.12496889064058872,6.112874298809886,3.471186078753732
3093.0,-30.15764112217978,5.015761950706612,35.00679504849522,24.10028896937149,4.987980253075945,-26.6431012340752,-40.16545834075657,1.4734403649713395,-0.21363658436450805,-5.027699635320082,40.01345510032288,42258.23701473505,25751.165555189884,25751.165555189884,68009.40256992493,77371.48753344816,77371.48753344816,25751.165555189884,103122.65308863805,103122.65308863805,103122.65308863805,127930.20825206427,91599.23904744456,56485.98922207379,39014.72202818974,24807.55516342622,0.0,63822.277191615955,21086.421888912286,1536.206993273246,0.0,0.8867290262155502,2.816325941723296,0.0014959135982669303,354273.24520965636,1555113.4547404074,4.3895876297971705,1555113.4547404074,4.3895876297971705,0.85,0.0956486445207533,4.027634451161993,1.2673496654117482,1.0,0.0,4.027634451162233,1.2848533899102388,1.2851484477289288,3.1347035255464966,19331.28592836052,1971.2425678861305,4632.441516551485,4632.441516551485,5.558875479200815,5.015761950706612,-2.365829655230701,7.381591605937313,3.471209418177764,3.471209418177764,0.9917741194793611,0.0,0.0,0.0002296312254718052,1.0000002637863565,0.00022963116489823685,199.05247771045856,0.0,1.3157941392634282e-08,0.03728960590672555,0.0395825739023484,7.739189283998793e-05,0.00015223933263181728,0.0006131643809298174,0.0956486445207543,0.0717745053052116,0.023874139215542718,0.09564864851327332,0.07177450530521085,0.02387413921554247,0.3757027203249941,0.3757027203249941,0.12496890758995537,0.0,4.812769428018214,4.749921249302247,5.001817798898003,4.8140630509555535,4.751607822393453,5.0019287747494445,24807.55516342622,21086.421888912286,0.85,1.0656060166223436,0.6621236169286409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440257992254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7418918443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.014163076157,1536.206993273246,0.3757027203249941,0.12496890758995537,6.112874298809886,3.471209418177764
3094.0,-30.15764341452354,5.015752186348276,35.006790098405816,24.1002767457627,4.987991196222562,-26.64310220327627,-40.165450936742104,1.4734499849753013,-0.21329164925691657,-5.027676587561147,40.01344591517706,42258.196436145154,25751.171723000254,25751.171723000254,68009.36815914541,77371.39377019512,77371.39377019512,25751.171723000254,103122.56549319538,103122.56549319538,103122.56549319538,127930.0946617342,91599.15063901483,56485.95393288744,39014.66300680821,24807.52916853882,0.0,63822.19217534702,21086.399793257995,1536.2051623317345,0.0,0.886729176854293,2.8163240954149655,0.0014959135982669303,354273.56354166474,1555113.058591813,4.389582567339723,1555113.058591813,4.389582567339723,0.85,0.09564848354254403,4.027634451161993,1.267349421442486,1.0,0.0,4.027634451161324,1.2848533450271749,1.2851484027577256,3.1347036350493434,19331.267270469347,1971.2406653107175,4632.441516551485,4632.441516551485,5.558876810639181,5.015752186348276,-2.365791520885579,7.381543707233855,3.4712327742076337,3.4712327742076337,0.9917807926307525,0.0,0.0,0.00022963116489823685,1.000000238897027,0.00022963111004004733,199.05247960583262,0.0,1.205731886400609e-08,0.034170441660593256,0.039582585959667266,7.739195777634427e-05,0.00015223920712189258,0.0006131638754217208,0.09564848354254746,0.07177434815040738,0.02387413539214007,0.09564848805786931,0.07177434815040482,0.023874135392139215,0.3757020046566933,0.3757020046566933,0.12496892315309797,0.0,4.813083863454381,4.750326294330534,5.001859146110746,4.814384938304215,4.751990152605629,5.002068368868265,24807.52916853882,21086.399793257995,0.85,1.0656068969284918,0.6621238631234055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440273175281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73877268006,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.008857748682,1536.2051623317345,0.3757020046566933,0.12496892315309797,6.112874298809886,3.4712327742076337
3095.0,-30.15764541946418,5.015742484739868,35.00678515937739,24.100268713105493,4.988008953390174,-26.643102232306994,-40.165435849316395,1.4734657662329955,-0.21302976602595436,-5.027648182984925,40.013436337171186,42258.12516148236,25751.16419300901,25751.16419300901,68009.28935449137,77371.28931199801,77371.28931199801,25751.16419300901,103122.45350500703,103122.45350500703,103122.45350500703,127929.95189008056,91599.05417835938,56485.89057704021,39014.62622368796,24807.498385073523,0.0,63822.124608761485,21086.373627312492,1536.2029314345375,0.0,0.8867293561943477,2.816323967254412,0.0014959135982669303,354273.95586149656,1555112.6454995351,4.389576540330011,1555112.6454995351,4.389576540330011,0.85,0.09564831930007898,4.027634451161993,1.267349119777791,1.0,0.0,4.027634451162826,1.2848532713062704,1.2851483289494032,3.134703814908937,19331.246913220413,1971.2385894490385,4632.441516551485,4632.441516551485,5.558875185148345,5.015742484739868,-2.3657494653973687,7.381491950137237,3.471256098544047,3.471256098544047,0.9917874567268706,0.0,0.0,0.00022963111004004733,1.0000002089452509,0.00022963106205972744,199.05248126357378,0.0,1.0919658651479026e-08,0.03094631261829156,0.039582596879325915,7.739209009964174e-05,0.00015223901994040559,0.0006131631215231151,0.09564831930008169,0.07177418850610151,0.023874130793980177,0.09564836414805963,0.07177418850609948,0.0238741307939795,0.37570128997561725,0.37570128997561725,0.12496893932387557,0.0,4.813380075647217,4.750715403817708,5.001875386108281,4.814618416958979,4.752325669784511,5.001994367891939,24807.498385073523,21086.373627312492,0.85,1.065606790300351,0.6621234473238012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402869257267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73554855101,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15427.003557121323,1536.2029314345375,0.37570128997561725,0.12496893932387557,6.112874298809886,3.471256098544047
3096.0,-30.157647118799208,5.015732738034873,35.006780234098535,24.100261728186183,4.98801978948888,-26.64310267841493,-40.16542460359631,1.4734753491046095,-0.21259752279331678,-5.027624867474905,40.01342685959988,42258.07112876578,25751.169604599378,25751.169604599378,68009.24073336516,77371.21730114709,77371.21730114709,25751.169604599378,103122.38690574646,103122.38690574646,103122.38690574646,127929.8572264308,91598.98723962721,56485.84153273046,39014.60634099639,24807.470320684344,0.0,63822.07666168074,21086.349772581692,1536.2009770442178,0.0,0.8867295092555075,2.8163210036645587,0.0014959135982669303,354274.277892149,1555112.2367390054,4.389571396465947,1555112.2367390054,4.389571396465947,0.85,0.09564815784103635,4.027634451161993,1.2673488302016631,1.0,0.0,4.027634451161057,1.2848532265709356,1.2851482841421444,3.1347039240513834,19331.232786336997,1971.2371489078328,4632.441516551485,4632.441516551485,5.558876353342341,5.015732738034873,-2.365711159693867,7.38144389772874,3.471279425536091,3.471279425536091,0.9917941215817402,0.0,0.0,0.00022963106205972744,1.000000177096504,0.00022963102139287635,199.05248266863165,0.0,9.550601725001404e-09,0.02706640528865398,0.03958260642992764,7.739218872964294e-05,0.0001522388733300845,0.000613162531030335,0.09564815784103892,0.07177403109964452,0.023874126741394407,0.09564815832258813,0.07177403109964259,0.023874126741393765,0.3757005753875948,0.3757005753875948,0.1249689544851549,0.0,4.813700760709651,4.751128877216672,5.0019164299745285,4.815027344681596,4.75282695710672,5.002124948575727,24807.470320684344,21086.349772581692,0.85,1.0656068290268974,0.6621230981369469,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402989522076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.73166864368,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.998262175195,1536.2009770442178,0.3757005753875948,0.1249689544851549,6.112874298809886,3.471279425536091
3097.0,-30.15764853350175,5.015723074865314,35.00677532377635,24.10025872467088,4.988039121159457,-26.64310201868894,-40.165413183253236,1.473492606346626,-0.2122885895547597,-5.027595493643098,40.01341744468655,42258.017642842315,25751.159580347015,25751.159580347015,68009.17722318933,77371.12670726817,77371.12670726817,25751.159580347015,103122.28628761518,103122.28628761518,103122.28628761518,127929.72623780447,91598.90504249204,56485.796365583534,39014.56519656501,24807.439950189288,0.0,63822.005146754294,21086.323957660894,1536.1987482191635,0.0,0.8867296929400318,2.816320369748808,0.0014959135982669303,354274.6835998448,1555111.830680948,4.3895652234565405,1555111.830680948,4.3895652234565405,0.85,0.09564799363025625,4.027634451161993,1.2673485516151417,1.0,0.0,4.027634451162288,1.2848531459151997,1.2851482034156327,3.1347041208301767,19331.215439289805,1971.2353800013059,4632.441516551485,4632.441516551485,5.558874189418128,5.015723074865314,-2.3656684098338636,7.3813914846991775,3.4713027227546505,3.4713027227546505,0.9918007779299002,0.0,0.0,0.00022963102139287635,1.0000001474334872,0.0002296309875375791,199.05248383834743,0.0,8.094837673496991e-09,0.022940769966690474,0.03958261452476532,7.739228889128436e-05,0.000152238732501592,0.000613161963824647,0.09564799363025903,0.07177387161322138,0.02387412201703764,0.09564801783396927,0.0717738716132193,0.023874122017036946,0.375699862611499,0.375699862611499,0.12496897035443032,0.0,4.814010922546174,4.751539313992339,5.0019244202756,4.815306904088345,4.753236727058777,5.00201224665318,24807.439950189288,21086.323957660894,0.85,1.0656070279648362,0.662123002022154,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403091455367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72754300836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.992973284534,1536.1987482191635,0.375699862611499,0.12496897035443032,6.112874298809886,3.4713027227546505
3098.0,-30.15764975919479,5.0157132430880695,35.00677040549361,24.100242659356468,4.988040912421138,-26.643102942964912,-40.16540200738234,1.4734940961912697,-0.21181334207324198,-5.027578076164487,40.013407392172645,42257.9659246025,25751.179813269406,25751.179813269406,68009.1457378719,77371.05451445252,77371.05451445252,25751.179813269406,103122.23432772193,103122.23432772193,103122.23432772193,127929.6450744285,91598.83406899798,56485.74581489157,39014.54250456268,24807.41074670657,0.0,63821.95325126925,21086.299134700585,1536.196863512911,0.0,0.8867298180493169,2.8163161517059376,0.0014959135982669303,354274.9241680558,1555111.3971237533,4.389561018961822,1555111.3971237533,4.389561018961822,0.85,0.09564783501091896,4.027634451161993,1.2673483043489981,1.0,0.0,4.027634451161239,1.284853139014729,1.2851481964700762,3.1347041376655125,19331.200460902197,1971.233852630837,4632.441516551485,4632.441516551485,5.558878557076588,5.0157132430880695,-2.365634483193928,7.381347726281998,3.471326028928558,3.471326028928558,0.9918074368367309,0.0,0.0,0.0002296309875375791,1.0000001277358177,0.0002296309582054809,199.05248485178484,0.0,6.738981009668016e-09,0.019098272181399156,0.03958262126374633,7.739238690890949e-05,0.0001522386006286696,0.0006131614326887215,0.09564783501092036,0.07177371659844052,0.02387411841247985,0.09564777072869435,0.07177371659843947,0.023874118412479495,0.37569915137637155,0.37569915137637155,0.12496898481221556,0.0,4.814355152359781,4.751969791370016,5.00200869995075,4.81576473409126,4.7537247124454325,5.002378944760892,24807.41074670657,21086.299134700585,0.85,1.0656074011103598,0.66212273006173,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403176315204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.72370051058,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.987690039366,1536.196863512911,0.37569915137637155,0.12496898481221556,6.112874298809886,3.471326028928558
3099.0,-30.157650677259237,5.015703532950552,35.00676547553228,24.100239446293585,4.988061407419718,-26.643101719820947,-40.16538671040905,1.4735124499814416,-0.21154209141383262,-5.027547054516257,40.013397215443646,42257.89854558559,25751.165216502046,25751.165216502046,68009.06376208764,77370.95842937707,77370.95842937707,25751.165216502046,103122.12364587912,103122.12364587912,103122.12364587912,127929.49849056752,91598.74665130641,56485.68701899256,39014.510702570944,24807.3748446884,0.0,63821.88554725934,21086.268617985137,1536.1942775883606,0.0,0.8867300128841826,2.8163162059614164,0.0014959135982669303,354275.3526358103,1555110.9582093474,4.389554471230681,1555110.9582093474,4.389554471230681,0.85,0.09564766990119374,4.027634451161993,1.2673480076296255,1.0,0.0,4.02763445116195,1.2848530532052884,1.2851481106032405,3.1347043470180203,19331.18201209838,1971.2319713764007,4632.441516551485,4632.441516551485,5.558875406088647,5.015703532950552,-2.36559059434514,7.381294127295693,3.4713492681338654,3.4713492681338654,0.9918140766096758,0.0,0.0,0.0002296309582054809,1.0000000956762554,0.0002296309362352528,199.05248561086628,0.0,5.838627031112457e-09,0.016546669006172705,0.03958262710237336,7.739252107071976e-05,0.00015223843713476113,0.0006131607741950233,0.09564766990119611,0.07177355634076152,0.023874113560434587,0.09564763258063412,0.07177355634075974,0.023874113560433993,0.37569844286343984,0.37569844286343984,0.12496900277435757,0.0,4.81467342244531,4.752385460287883,5.002033456732818,4.8160049631024435,4.75410692515095,5.002191483046886,24807.3748446884,21086.268617985137,0.85,1.0656072470896796,0.662122376724425,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403249837452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.7211489074,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.982410533532,1536.1942775883606,0.37569844286343984,0.12496900277435757,6.112874298809886,3.4713492681338654
3100.0,-30.15765130183134,5.01569386017481,35.00676059081979,24.100231378711783,4.988079060253221,-26.643100516798004,-40.16537518529219,1.473528275219881,-0.2112824647706475,-5.027519909768251,40.0133886734915,42257.84811432412,25751.160733089073,25751.160733089073,68009.00884741319,77370.85436684031,77370.85436684031,25751.160733089073,103122.01509992938,103122.01509992938,103122.01509992938,127929.36561690009,91598.64998676087,56485.64390532855,39014.45120159146,24807.350516970702,0.0,63821.80171856216,21086.247939425095,1536.1924443677303,0.0,0.886730182054749,2.8163159604054817,0.0014959135982669303,354275.7275565589,1555110.589801667,4.389548785990141,1555110.589801667,4.389548785990141,0.8499999999999999,0.09564750966970297,4.027634451161993,1.26734770541545,1.0,0.0,4.027634451162091,1.2848529792107324,1.2851480365634622,3.1347045275453334,19331.161611820073,1971.229891126947,4632.441516551485,4632.441516551485,5.5588744382592745,5.01569386017481,-2.36554952453488,7.38124338470969,3.4713725276475276,3.4713725276475276,0.9918207221850078,0.0,0.0,0.0002296309362352528,1.0000000650898873,0.000229630921288602,199.05248612728008,0.0,4.373228512724118e-09,0.01239372960506015,0.03958263147560188,7.739262215167792e-05,0.00015223831408357486,0.0006131602785898262,0.09564750966970517,0.07177339992611541,0.02387410974358976,0.09564752834743624,0.07177339992611376,0.023874109743589212,0.3756977359168697,0.3756977359168697,0.12496901998511592,0.0,4.814976005033429,4.752783736231095,5.002047662430471,4.8162374449976255,4.754428282670517,5.002156111009242,24807.350516970702,21086.247939425095,0.85,1.0656077863065594,0.6621224562206883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403304906837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.716995968,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.977137149668,1536.1924443677303,0.3756977359168697,0.12496901998511592,6.112874298809886,3.4713725276475276
3101.0,-30.15765169188498,5.015684192910864,35.0067557311551,24.100223800074332,4.988093821487577,-26.64309939183339,-40.165363730024524,1.4735415214359358,-0.2109532603626576,-5.02749425807173,40.013379633635196,42257.798732631716,25751.16007167354,25751.16007167354,68008.95880430526,77370.7638536861,77370.7638536861,25751.16007167354,103121.92392535965,103121.92392535965,103121.92392535965,127929.24758809447,91598.56560639263,56485.600592182185,39014.405571344934,24807.32366273482,0.0,63821.72923407976,21086.225113324595,1536.1905013833489,0.0,0.8867303454257992,2.816314625195046,0.0014959135982669303,354276.081855705,1555110.1999198447,4.3895432956527785,1555110.1999198447,4.3895432956527785,0.85,0.0956473493275152,4.027634451161993,1.2673474911181257,1.0,0.0,4.027634451163618,1.284852917267887,1.285147974587187,3.134704678669649,19331.143804019026,1971.2280752366023,4632.441516551485,4632.441516551485,5.558874295480239,5.015684192910864,-2.3655095558584747,7.3811937487693395,3.4713957822484294,3.4713957822484294,0.9918273663566941,0.0,0.0,0.000229630921288602,1.0000000406495146,0.0002296309119542169,199.05248644978735,0.0,2.9751680002964966e-09,0.008431626112840271,0.03958263445076988,7.73927226201451e-05,0.00015223819866845692,0.000613159813739921,0.09564734932751996,0.07177324362664571,0.02387410570087425,0.09564737964772306,0.07177324362664214,0.023874105700873057,0.3756970294453277,0.3756970294453277,0.12496903597117275,0.0,4.815279347422631,4.753181730943027,5.0020657647059465,4.816540997709069,4.754822323578594,5.002186960003371,24807.32366273482,21086.225113324595,0.85,1.0656082124454502,0.6621224344712168,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403342371313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.71303386451,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.971869614832,1536.1905013833489,0.3756970294453277,0.12496903597117275,6.112874298809886,3.4713957822484294
3102.0,-30.157651867923065,5.015674450606714,35.00675086600285,24.10020672194662,4.988101918561346,-26.64309874064807,-40.16534850290043,1.473548791286336,-0.21063791963428002,-5.027472473652589,40.013369754467014,42257.73487546399,25751.169076498012,25751.169076498012,68008.903951962,77370.66200762616,77370.66200762616,25751.169076498012,103121.83108412418,103121.83108412418,103121.83108412418,127929.12440624813,91598.4671088977,56485.540024956004,39014.363426601885,24807.293322123955,0.0,63821.65674872584,21086.199323805362,1536.188446015276,0.0,0.886730492144011,2.8163130207646323,0.0014959135982669303,354276.3827405481,1555109.773839254,4.389538364961031,1555109.773839254,4.389538364961031,0.85,0.0956471897628114,4.027634451161993,1.2673471504403278,1.0,0.0,4.027634451160922,1.284852883274463,1.2851479405739625,3.134704761604705,19331.12301691143,1971.225955541539,4632.441516551485,4632.441516551485,5.558876239341687,5.015674450606714,-2.3654724642978797,7.381146914904594,3.471419022390764,3.471419022390764,0.9918340063973611,0.0,0.0,0.0002296309119542169,1.0000000183458402,0.00022963090774144495,199.05248659534064,0.0,1.8580325633634862e-09,0.00526566428457212,0.03958263630880244,7.739285616987924e-05,0.00015223805578433767,0.0006131592382549198,0.09564718976281388,0.07177308804579027,0.023874101717023605,0.0956472130112836,0.07177308804578841,0.023874101717022988,0.37569632360226407,0.37569632360226407,0.12496905122333121,0.0,4.815582199125004,4.753567288968952,5.0021193315535015,4.816834554018328,4.755150806628421,5.002375030219753,24807.293322123955,21086.199323805362,0.85,1.065608563245575,0.6621221859194001,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403365768377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.70986790268,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.966606757363,1536.188446015276,0.37569632360226407,0.12496905122333121,6.112874298809886,3.471419022390764
3103.0,-30.15765173588339,5.015664687708714,35.006745981371175,24.100199702102714,4.988112834774339,-26.643097530205726,-40.16533697778357,1.4735586290966802,-0.21022155970393896,-5.027448220624688,40.01335945678284,42257.68764476007,25751.17154776008,25751.17154776008,68008.85919252015,77370.58949659124,77370.58949659124,25751.17154776008,103121.76104435133,103121.76104435133,103121.76104435133,127929.02035588185,91598.39896340009,56485.49711156904,39014.335390923385,24807.259311530524,0.0,63821.594702453905,21086.170414800945,1536.1861258801293,0.0,0.8867306529488256,2.816310375706809,0.0014959135982669303,354276.7177218757,1555109.3297084966,4.38953296086855,1555109.3297084966,4.38953296086855,0.85,0.09564702848100377,4.027634451161993,1.2673469449346886,1.0,0.0,4.02763445116158,1.284852837256016,1.2851478945395347,3.1347048738776757,19331.10863534983,1971.2244890303855,4632.441516551485,4632.441516551485,5.558876772810281,5.015664687708714,-2.3654336036230292,7.381098291331743,3.471442223783863,3.471442223783863,0.991840635366818,0.0,0.0,0.00022963090774144495,0.9999999862394641,0.00022963091090128936,199.05248648717742,0.0,8.385627320790607e-10,0.002376486782712058,0.03958263714736517,7.739295725124184e-05,0.00015223795049020312,0.0006131588141686359,0.09564702848100651,0.07177293095110816,0.023874097529898348,0.09564699606768706,0.07177293095110611,0.023874097529897664,0.37569561777282073,0.37569561777282073,0.12496906805195654,0.0,4.815901965694479,4.753973747705402,5.002177816629342,4.817226660920767,4.755645546935227,5.00245788323241,24807.259311530524,21086.170414800945,0.85,1.065608897890877,0.6621220895806805,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403376327888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.706978725175,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.961348174338,1536.1861258801293,0.37569561777282073,0.12496906805195654,6.112874298809886,3.471442223783863
3104.0,-30.157651336439244,5.015655072008794,35.00674112769363,24.100195860397093,4.988137011866957,-26.643094752950308,-40.1653214712627,1.473580428377999,-0.21004061547068886,-5.027416002009486,40.013350589126375,42257.62485924638,25751.153883990428,25751.153883990428,68008.7787432368,77370.47604821059,77370.47604821059,25751.153883990428,103121.62993220102,103121.62993220102,103121.62993220102,127928.86051550356,91598.29514100452,56485.44395204019,39014.279098849256,24807.230583302546,0.0,63821.5096821518,21086.145995807165,1536.1839209363768,0.0,0.886730849135668,2.816311757757453,0.0014959135982669303,354277.162723789,1555108.947253751,4.389526367710545,1555108.947253751,4.389526367710545,0.85,0.09564686568139073,4.027634451161993,1.267346592717804,1.0,0.0,4.027634451163874,1.284852735265981,1.2851477925260786,3.134705122706705,19331.086724464592,1971.222254741894,4632.441516551485,4632.441516551485,5.558872959751963,5.015655072008794,-2.365388872835747,7.381043944844541,3.4714654027273113,3.4714654027273113,0.9918472579220889,0.0,0.0,0.00022963090774144495,0.9999999446113226,0.00022963092046039793,199.05248615996405,0.0,0.0,0.0,0.03958263714736517,7.73930932518134e-05,0.00015223781448963156,0.0006131582664080485,0.0956468656813894,0.07177277256204546,0.02387409311934394,0.09564692688058032,0.07177277256204646,0.023874093119344273,0.3756949134792887,0.3756949134792887,0.1249690864758391,0.0,4.816184502869305,4.754351677605371,5.002172887582731,4.817375386538799,4.755924454812316,5.0022144470131025,24807.230583302546,21086.145995807165,0.85,1.0656090569141772,0.66212198786429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403368435468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.956095757267,1536.1839209363768,0.3756949134792887,0.1249690864758391,6.112874298809886,3.4714654027273113
3105.0,-30.157650682428585,5.01564533818928,35.00673629714373,24.100189573969715,4.988143592704532,-26.64309350633502,-40.16530994614584,1.473586416610973,-0.20951375477977763,-5.027396276649626,40.01334155541198,42257.57971277168,25751.16805834165,25751.16805834165,68008.74777111333,77370.42383861086,77370.42383861086,25751.16805834165,103121.59189695251,103121.59189695251,103121.59189695251,127928.79796607702,91598.24533041887,56485.4012045798,39014.271250932296,24807.206069124506,0.0,63821.4773200568,21086.12515875583,1536.1822518004963,0.0,0.8867309823055869,2.8163071303638803,0.0014959135982669303,354277.435169696,1555108.557637134,4.389521892333476,1555108.557637134,4.389521892333476,0.85,0.09564670896301201,4.027634451161993,1.2673463613865903,1.0,0.0,4.027634451161491,1.28485270724946,1.2851477645031235,3.1347051910597012,19331.076212339343,1971.221182803439,4632.441516551485,4632.441516551485,5.558876019553404,5.01564533818928,-2.3653533267656806,7.38099866495496,3.4714886098040165,3.4714886098040165,0.9918538885154333,0.0,0.0,0.00022963090774144495,0.9999998764534912,0.0002296309361115454,199.05248562421696,0.0,0.0,0.0,0.03958263714736517,7.739319433346204e-05,0.00015223771340798292,0.000613157859288118,0.09564670896301473,0.07177261908827551,0.023874089874739227,0.09564668016570106,0.07177261908827347,0.02387408987473855,0.3756942089547088,0.3756942089547088,0.12496910236779407,0.0,4.816516697593499,4.75477643809478,5.002226129024734,4.817882521869876,4.75651286593552,5.002476610013957,24807.206069124506,21086.12515875583,0.85,1.06560911196176,0.6621216162210591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440334455946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.950848701603,1536.1822518004963,0.3756942089547088,0.12496910236779407,6.112874298809886,3.4714886098040165
3106.0,-30.15764977732715,5.0156356301851455,35.00673145146931,24.10018203025686,4.988157793783169,-26.643091271607734,-40.165294509474165,1.4735992880637308,-0.20918181177540873,-5.027369867653811,40.01333145377631,42257.51930372715,25751.16496049617,25751.16496049617,68008.68426422332,77370.33586297969,77370.33586297969,25751.16496049617,103121.50082347586,103121.50082347586,103121.50082347586,127928.67290250634,91598.16273745151,56485.34617819888,39014.24062139181,24807.17207903048,0.0,63821.41270042228,21086.096267175908,1536.1798802768226,0.0,0.8867311533782829,2.8163058476173797,0.0014959135982669303,354277.7999299823,1555108.1219620467,4.389516143177446,1555108.1219620467,4.389516143177446,0.8500000000000001,0.09564654771857473,4.027634451161993,1.2673460652166977,1.0,0.0,4.027634451162163,1.2848526470291404,1.2851477042689747,3.1347053379815675,19331.05878175494,1971.219405378487,4632.441516551485,4632.441516551485,5.558875350824944,5.0156356301851455,-2.365312914662811,7.380948544847957,3.4715117652218113,3.4715117652218113,0.9918605043490889,0.0,0.0,0.00022963090774144495,0.9999997821282022,0.00022963095777155457,199.05248488278335,0.0,0.0,0.0,0.03958263714736517,7.739332972180075e-05,0.0001522375780196442,0.0006131573139933807,0.09564654771857775,0.0717724621418184,0.02387408557675935,0.09564650739688424,0.07177246214181612,0.023874085576758595,0.37569350733829965,0.37569350733829965,0.1249691197599306,0.0,4.816841024906751,4.755195558214098,5.002264801548847,4.818188055878409,4.75692208962829,5.002469718234067,24807.17207903048,21086.096267175908,0.85,1.0656091958267375,0.662121340091357,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403305467224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.945606759067,1536.1798802768226,0.37569350733829965,0.1249691197599306,6.112874298809886,3.4715117652218113
