time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3107.0,-30.157648571361207,5.015625927649052,35.00672661785991,24.100174486544006,4.988171869560297,-26.643088778665117,-40.1652790029533,1.473612076864212,-0.20884646577331978,-5.02734441869889,40.01332211384836,42257.45995585812,25751.164304331196,25751.164304331196,68008.62426018932,77370.24845364738,77370.24845364738,25751.164304331196,103121.41275797857,103121.41275797857,103121.41275797857,127928.55583156913,91598.08053812815,56485.29204033891,39014.20944198805,24807.14307359056,0.0,63821.35251557861,21086.071612551976,1536.1778167185864,0.0,0.8867313168028073,2.8163044080051063,0.0014959135982669303,354278.1514304903,1555107.7191388577,4.389510651051173,1555107.7191388577,4.389510651051173,0.85,0.09564638870941995,4.027634451161993,1.2673458119062708,1.0,0.0,4.027634451161751,1.284852587195523,1.285147644421617,3.1347054839599946,19331.041434245948,1971.2176364248699,4632.441516551485,4632.441516551485,5.558875209179342,5.015625927649052,-2.3652732155391534,7.380899143188206,3.4715349122042127,3.4715349122042127,0.9918671177726323,0.0,0.0,0.00022963090774144495,0.9999996564482896,0.0002296309866315632,199.05248389489006,0.0,0.0,0.0,0.03958263714736517,7.739346572297742e-05,0.00015223744201846754,0.0006131567662303562,0.0956463887094243,0.07177230693041972,0.023874081779004568,0.09564634765045997,0.07177230693041647,0.02387408177900348,0.3756928079894183,0.3756928079894183,0.12496913750385895,0.0,4.817162830081941,4.755612030880059,5.002301331295882,4.818497952925554,4.75732615344657,5.002495850992943,24807.14307359056,21086.071612551976,0.85,1.0656092605306133,0.6621210345791902,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403251366513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.94036986852,1536.1778167185864,0.3756928079894183,0.12496913750385895,6.112874298809886,3.4715349122042127
3108.0,-30.15764706539631,5.015616304799671,35.00672181258491,24.100166104640834,4.988191607771323,-26.64308544945677,-40.16526342658324,1.473629991831781,-0.20864972960396244,-5.02731543906321,40.01331327192895,42257.401314646566,25751.1547419257,25751.1547419257,68008.55605657227,77370.13445921944,77370.13445921944,25751.1547419257,103121.28920114513,103121.28920114513,103121.28920114513,127928.40471006789,91597.9739246535,56485.24078008053,39014.14793841441,24807.11550892275,0.0,63821.26344733716,21086.048182584338,1536.1757512762404,0.0,0.8867314964020068,2.816305204093754,0.0014959135982669303,354278.5516970302,1555107.3377944285,4.38950461535226,1555107.3377944285,4.38950461535226,0.85,0.09564622895030103,4.027634451161993,1.2673455223301429,1.0,0.0,4.027634451160181,1.2848525033786553,1.2851475605855014,3.1347056884513225,19331.018934325824,1971.2153420715356,4632.441516551485,4632.441516551485,5.558873144953497,5.015616304799671,-2.365230915556314,7.380847220355985,3.471558044656133,3.471558044656133,0.9918737270446094,0.0,0.0,0.00022963090774144495,0.9999994995039593,0.00022963102267086263,199.05248266124605,0.0,0.0,0.0,0.03958263714736517,7.739360233699394e-05,0.00015223730540445102,0.0006131562159990368,0.09564622895030378,0.07177215122303506,0.02387407772726873,0.09564626545946138,0.07177215122303299,0.02387407772726804,0.37569211057336044,0.37569211057336044,0.12496915542500732,0.0,4.817452486097409,4.755996236825297,5.002306068092537,4.818665709459253,4.757587982102791,5.002380130800191,24807.11550892275,21086.048182584338,0.85,1.0656096790169363,0.6621210397928856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403179282204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.93513903546,1536.1757512762404,0.37569211057336044,0.12496915542500732,6.112874298809886,3.471558044656133
3109.0,-30.15764528906118,5.015606636799394,35.00671702909349,24.100153741333656,4.988202950188138,-26.643082716556027,-40.16524792006237,1.473640377683012,-0.20833322700082135,-5.027292335638098,40.01330429587117,42257.34413006084,25751.160160033363,25751.160160033363,68008.5042900942,77370.03854117244,77370.03854117244,25751.160160033363,103121.19870120581,103121.19870120581,103121.19870120581,127928.28827961479,91597.88187902716,56485.187467915806,39014.10490123484,24807.089578408984,0.0,63821.19447964382,21086.026141647635,1536.1739167175197,0.0,0.8867316465641751,2.8163037384766736,0.0014959135982669303,354278.8708016425,1555106.9506647987,4.389499568929949,1555106.9506647987,4.389499568929949,0.85,0.09564607184876261,4.027634451161993,1.267345219566487,1.0,0.0,4.027634451162459,1.2848524547874747,1.2851475119831621,3.1347058070011604,19330.99950883343,1971.2133612225816,4632.441516551485,4632.441516551485,5.558874314554376,5.015606636799394,-2.3651929384045,7.380799575203893,3.4715811849759852,3.4715811849759852,0.9918803385645673,0.0,0.0,0.00022963090774144495,0.9999993143829966,0.00022963106518040775,199.05248120612242,0.0,0.0,0.0,0.03958263714736517,7.73937383386137e-05,0.00015223716940283125,0.0006131556682342276,0.09564607184876553,0.07177199775621176,0.02387407409255376,0.09564611765748335,0.07177199775620959,0.023874074092553033,0.3756914130236954,0.3756914130236954,0.12496917158351255,0.0,4.817745119135623,4.756375716170453,5.002336969995156,4.818959108637273,4.757937419968982,5.002504517385091,24807.089578408984,21086.026141647635,0.85,1.0656100194393252,0.6621208592944635,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524403089266031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.929914252578,1536.1739167175197,0.3756914130236954,0.12496917158351255,6.112874298809886,3.4715811849759852
3110.0,-30.157643226052755,5.015596952467371,35.00671223943915,24.10015178555625,4.9882148905048895,-26.643079665817428,-40.16523611554874,1.4736513302695362,-0.20786107411373678,-5.027267945041562,40.01329454937885,42257.30359202697,25751.16211984272,25751.16211984272,68008.46571186969,77369.98237922868,77369.98237922868,25751.16211984272,103121.1444990714,103121.1444990714,103121.1444990714,127928.20279225902,91597.82971566664,56485.15092846493,39014.08754133523,24807.058293187634,0.0,63821.14583452287,21085.99954920949,1536.1717488475674,0.0,0.8867318060715426,2.8163003756355494,0.0014959135982669303,354279.20768491697,1555106.530307071,4.389494208449642,1555106.530307071,4.389494208449642,0.85,0.09564591282689017,4.027634451161993,1.2673449547169735,1.0,0.0,4.027634451162227,1.2848524035447735,1.2851474607286935,3.1347059320200286,19330.988500173884,1971.2122386517194,4632.441516551485,4632.441516551485,5.558874737616242,5.015596952467371,-2.3651540500636874,7.380751002531058,3.471604295637234,3.471604295637234,0.9918869416106383,0.0,0.0,0.00022963090774144495,0.9999990993863922,0.0002296311145503515,199.05247951616414,0.0,0.0,0.0,0.03958263714736517,7.739384187152572e-05,0.00015223706586991922,0.0006131552512415043,0.09564591282689289,0.07177184281599,0.02387407001090288,0.0956458856781294,0.07177184281598796,0.0238740700109022,0.37569071533653486,0.37569071533653486,0.12496918792241088,0.0,4.818068289508062,4.756793203454947,5.00237592763898,4.819406870927821,4.758509379756617,5.002578146061978,24807.058293187634,21085.99954920949,0.85,1.065610227184009,0.6621207287878035,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402983088998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.924694936311,1536.1717488475674,0.37569071533653486,0.12496918792241088,6.112874298809886,3.471604295637234
3111.0,-30.15764088162881,5.0155872563174775,35.00670744795019,24.100139282550685,4.98822726337438,-26.643076318550246,-40.16522050425408,1.4736627002957963,-0.2075758089468991,-5.027243387252742,40.013284916633005,42257.24833413862,25751.163537987242,25751.163537987242,68008.41187212586,77369.8815865544,77369.8815865544,25751.163537987242,103121.04512454165,103121.04512454165,103121.04512454165,127928.07274736467,91597.73298275695,56485.09973034117,39014.03694712864,24807.02762282303,0.0,63821.06456995167,21085.973479399574,1536.1696075470163,0.0,0.8867319660180615,2.8162994907976597,0.0014959135982669303,354279.5468777079,1555106.1148552164,4.389488833212312,1555106.1148552164,4.389488833212312,0.85,0.09564575448600357,4.027634451161993,1.2673447239352393,1.0,0.0,4.0276344511617905,1.2848523503490457,1.2851474075207496,3.1347060618037843,19330.968085467874,1971.2101569310494,4632.441516551485,4632.441516551485,5.558875043749524,5.0155872563174775,-2.3651150636688314,7.380702319986309,3.471627385258406,3.471627385258406,0.9918935386452589,0.0,0.0,0.00022963090774144495,0.9999988550621065,0.00022963117065487377,199.05247759567825,0.0,0.0,0.0,0.03958263714736517,7.739397879246804e-05,0.00015223692894897692,0.000613154699774,0.09564575448600413,0.07177168840986484,0.023874066076139296,0.09564573955734502,0.0717716884098644,0.023874066076139157,0.37569002009817914,0.37569002009817914,0.12496920491493994,0.0,4.818378903730434,4.757192431388717,5.00241949458939,4.819667578305825,4.758835886715417,5.002640468249183,24807.02762282303,21085.973479399574,0.85,1.0656107404411064,0.6621207060534405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440285977662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.91948142228,1536.1696075470163,0.37569002009817914,0.12496920491493994,6.112874298809886,3.471627385258406
3112.0,-30.157638319439837,5.01557759298473,35.006702666929165,24.10013145944106,4.988243105690163,-26.643072428339387,-40.16520482311023,1.4736772145896908,-0.2072892722414963,-5.02721673798573,40.01327563855637,42257.19362812023,25751.159599929633,25751.159599929633,68008.35322804986,77369.7857931354,77369.7857931354,25751.159599929633,103120.94539306502,103120.94539306502,103120.94539306502,127927.94353194768,91597.64256550834,56485.05040049306,39013.991294461426,24806.998138882656,0.0,63820.98943334408,21085.94841805026,1536.1674862981013,0.0,0.8867321353297739,2.8162988334736045,0.0014959135982669303,354279.9149583356,1555105.7147000127,4.389483143245357,1555105.7147000127,4.389483143245357,0.85,0.09564559593069623,4.027634451161993,1.2673444013902917,1.0,0.0,4.027634451161157,1.2848522824425752,1.285147339598685,3.134706227477946,19330.949003631562,1971.2082111252632,4632.441516551485,4632.441516551485,5.558874193645405,5.01557759298473,-2.3650745518336467,7.380652144818377,3.4716504551739673,3.4716504551739673,0.9919001300497049,0.0,0.0,0.00022963090774144495,0.9999985880434947,0.00022963123197075676,199.05247549680544,0.0,0.0,0.0,0.03958263714736517,7.739411632625695e-05,0.000152236791415188,0.0006131541458381735,0.09564559593070172,0.07177153377796407,0.023874062152737657,0.09564560342190863,0.07177153377795994,0.023874062152736287,0.3756893259894582,0.3756893259894582,0.1249692227359766,0.0,4.818678579257096,4.757581957788091,5.00244840051306,4.819927465744229,4.75919057023026,5.002614707739156,24806.998138882656,21085.94841805026,0.85,1.0656110761034054,0.6621206283906721,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402719643168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.914273614704,1536.1674862981013,0.3756893259894582,0.1249692227359766,6.112874298809886,3.4716504551739673
3113.0,-30.157635480494246,5.015567964444171,35.00669791057684,24.100128770247125,4.988259774770598,-26.643068206378995,-40.165185335185356,1.473692500655351,-0.20693494470492624,-5.027189971466916,40.01326679504276,42257.124161997046,25751.155424867116,25751.155424867116,68008.27958686417,77369.70739212533,77369.70739212533,25751.155424867116,103120.86281699245,103120.86281699245,103120.86281699245,127927.83397305562,91597.56976329385,56484.986533165655,39013.98136680911,24806.971156063177,0.0,63820.952522872285,21085.9254826537,1536.1655073475526,0.0,0.8867323036641698,2.8162972980832564,0.0014959135982669303,354280.2846587519,1555105.3332871974,4.389477486124011,1555105.3332871974,4.389477486124011,0.85,0.09564543807271662,4.027634451161993,1.2673441079678014,1.0,0.0,4.027634451164532,1.2848522109253067,1.285147268064993,3.1347064019615365,19330.93363930715,1971.2066444001928,4632.441516551485,4632.441516551485,5.558873292379302,5.015567964444171,-2.365033951253879,7.380601915698049,3.4716735188291175,3.4716735188291175,0.9919067196654622,0.0,0.0,0.00022963090774144495,0.9999982921827755,0.00022963129990973422,199.05247317122146,0.0,0.0,0.0,0.03958263714736517,7.739428724829595e-05,0.000152236620493149,0.0006131534574266808,0.09564543807271898,0.07177137972539101,0.02387405834732798,0.09564544622053286,0.07177137972538923,0.02387405834732739,0.37568863246203726,0.37568863246203726,0.12496924035942837,0.0,4.8189837871105965,4.757982847143808,5.0024652938726035,4.82025502676197,4.759637134277966,5.002583773802826,24806.971156063177,21085.9254826537,0.85,1.0656105385216748,0.6621199228709859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402566493233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.909070247833,1536.1655073475526,0.37568863246203726,0.12496924035942837,6.112874298809886,3.4716735188291175
3114.0,-30.15763239352056,5.0155582933206295,35.006693164175154,24.100121680554025,4.988270751386554,-26.643064330468864,-40.16517339097334,1.4737026883348363,-0.20653010961586915,-5.027166877597177,40.01325757217034,42257.08726815251,25751.16053482496,25751.16053482496,68008.24780297746,77369.63438722107,77369.63438722107,25751.16053482496,103120.79492204603,103120.79492204603,103120.79492204603,127927.73825971804,91597.49995220531,56484.952833136624,39013.94124340965,24806.943337672008,0.0,63820.88458108166,21085.901837021207,1536.1635651718302,0.0,0.8867324546708943,2.8162946694233657,0.0014959135982669303,354280.6036326097,1555104.9355130538,4.3894724113254115,1555104.9355130538,4.3894724113254115,0.85,0.09564528173839096,4.027634451161993,1.2673438552068546,1.0,0.0,4.0276344511640545,1.284852163261313,1.2851472203900536,3.1347065182493323,19330.918906235922,1971.205142045033,4632.441516551485,4632.441516551485,5.55887439546022,5.0155582933206295,-2.364996067035517,7.380554360356147,3.471696576874357,3.471696576874357,0.9919133076783877,0.0,0.0,0.00022963090774144495,0.9999979704739186,0.00022963137378430716,199.05247064245995,0.0,0.0,0.0,0.03958263714736517,7.73943920071375e-05,0.00015223651573430746,0.0006131530354963616,0.09564528173839337,0.07177122700797484,0.02387405473041854,0.09564525231096521,0.07177122700797302,0.023874054730417937,0.3756879403486933,0.3756879403486933,0.1249692571153206,0.0,4.819305694198931,4.758398764933304,5.002503918165871,4.820636767981284,4.760106206905448,5.002702336990467,24806.943337672008,21085.901837021207,0.85,1.0656111749215251,0.6621200496597116,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402396800704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.90387251073,1536.1635651718302,0.3756879403486933,0.1249692571153206,6.112874298809886,3.471696576874357
3115.0,-30.15762903668041,5.015548619453632,35.00668841410662,24.10011434638875,4.988283673475217,-26.643060017098247,-40.16515767490489,1.4737146538930563,-0.2061772880106787,-5.027141966091394,40.01324797256162,42257.035522118626,25751.16086403968,25751.16086403968,68008.1963861583,77369.55223643557,77369.55223643557,25751.16086403968,103120.71310047526,103120.71310047526,103120.71310047526,127927.62545111497,91597.42167369825,56484.9049593814,39013.90746035206,24806.912350639715,0.0,63820.81981099177,21085.87549804376,1536.1613977367765,0.0,0.8867326162978205,2.816292937249817,0.0014959135982669303,354280.94771201344,1555104.5214906936,4.389466979620933,1555104.5214906936,4.389466979620933,0.85,0.09564512437023315,4.027634451161993,1.2673436150839557,1.0,0.0,4.027634451162089,1.2848521072793544,1.2851471643952392,3.1347066548308185,19330.902386183814,1971.2034574685356,4632.441516551485,4632.441516551485,5.558874466527435,5.015548619453632,-2.364956877414334,7.380505496867967,3.471719606026162,3.471719606026162,0.9919198874360463,0.0,0.0,0.00022963090774144495,0.9999976206410595,0.00022963145411709833,199.05246789263157,0.0,0.0,0.0,0.03958263714736517,7.739452984791871e-05,0.00015223637789352624,0.0006131524803240823,0.0956451243702349,0.07177107353385734,0.023874050836377562,0.09564507596776783,0.07177107353385602,0.023874050836377125,0.37568725054559543,0.37568725054559543,0.12496927450677076,0.0,4.819628112181988,4.75881525664289,5.002542865467376,4.820964678080713,4.760528439040684,5.002746033244932,24806.912350639715,21085.87549804376,0.85,1.0656114507392358,0.6621199108263531,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402212282777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.898679837086,1536.1613977367765,0.37568725054559543,0.12496927450677076,6.112874298809886,3.471719606026162
3116.0,-30.157625389796813,5.0155390160299405,35.006683685393796,24.10010603433477,4.988302535046544,-26.643054848724198,-40.16514178421346,1.4737319939739038,-0.2059696852113575,-5.027113585166948,40.01323909445578,42256.984431061435,25751.152410843035,25751.152410843035,68008.13684190447,77369.4422015661,77369.4422015661,25751.152410843035,103120.59461240913,103120.59461240913,103120.59461240913,127927.4788312667,91597.31779820936,56484.860027704475,39013.84196722765,24806.884218857573,0.0,63820.72618608522,21085.851586028937,1536.1593109922064,0.0,0.8867327929777203,2.816293520514031,0.0014959135982669303,354281.3397115825,1555104.138586171,4.389461042041244,1555104.138586171,4.389461042041244,0.85,0.09564496675526656,4.027634451161993,1.2673433348489929,1.0,0.0,4.027634451162655,1.2848520261522092,1.2851470832494636,3.134706852760072,19330.880464093658,1971.2012220374602,4632.441516551485,4632.441516551485,5.558872641745274,5.0155390160299405,-2.364915136924928,7.380454152954869,3.471742618231819,3.471742618231819,0.9919264623519483,0.0,0.0,0.00022963090774144495,0.9999972405814906,0.0002296315413909706,199.05246490520784,0.0,0.0,0.0,0.03958263714736517,7.739466922049499e-05,0.00015223623852094996,0.0006131519189822925,0.09564496675527201,0.07177091989818858,0.02387404685708343,0.09564498490756493,0.07177091989818449,0.02387404685708207,0.3756865629027908,0.3756865629027908,0.12496929245201262,0.0,4.819920574788341,4.75920142253932,5.002552974111097,4.821143899955587,4.760799875541807,5.002647385562739,24806.884218857573,21085.851586028937,0.85,1.065612080997164,0.6621200816150332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524402011634105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.893492672667,1536.1593109922064,0.3756865629027908,0.12496929245201262,6.112874298809886,3.471742618231819
3117.0,-30.157621508484894,5.015529396724964,35.00667898165386,24.10009856047111,4.988315995007609,-26.643050009576708,-40.1651221915148,1.473744496099445,-0.20562830470072413,-5.0270892527957045,40.013230364418106,42256.91880991139,25751.15431659722,25751.15431659722,68008.0731265086,77369.35749001385,77369.35749001385,25751.15431659722,103120.51180661107,103120.51180661107,103120.51180661107,127927.37043979441,91597.2369642188,56484.79828411658,39013.820755669134,24806.858633183336,0.0,63820.67938885247,21085.829838205835,1536.1574660184033,0.0,0.886732948505277,2.816291871231356,0.0014959135982669303,354281.67579248623,1555103.7620677594,4.389455815317504,1555103.7620677594,4.389455815317504,0.85,0.09564481138899766,4.027634451161993,1.2673429980175572,1.0,0.0,4.02763445116168,1.284851967659884,1.285147024743706,3.1347069954662334,19330.86340472722,1971.1994824662063,4632.441516551485,4632.441516551485,5.558873053138312,5.015529396724964,-2.3648763710232648,7.380405767748229,3.4717656355647613,3.4717656355647613,0.9919330387327889,0.0,0.0,0.00022963090774144495,0.9999968360911756,0.000229631634274999,199.05246172574718,0.0,0.0,0.0,0.03958263714736517,7.739484106260565e-05,0.0001522360666788393,0.0006131512268650875,0.09564481138899743,0.07177076814142475,0.023874043247572686,0.09564483079885135,0.07177076814142493,0.023874043247572745,0.3756858754261159,0.3756858754261159,0.12496930911670746,0.0,4.820219489744886,4.759591932812725,5.002575882342853,4.821460948094966,4.761200091558692,5.002713792336522,24806.858633183336,21085.829838205835,0.85,1.0656118640189147,0.6621195389106495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440179364865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.88831143068,1536.1574660184033,0.3756858754261159,0.12496930911670746,6.112874298809886,3.4717656355647613
3118.0,-30.157617304976743,5.015519799275593,35.00667428895968,24.100090807210677,4.988331318939404,-26.643044694022127,-40.16510630082337,1.4737587079847512,-0.2053345254049077,-5.027063164408798,40.013221278668034,42256.86988283323,25751.15169392459,25751.15169392459,68008.02157675782,77369.26401118525,77369.26401118525,25751.15169392459,103120.41570510984,103120.41570510984,103120.41570510984,127927.24576739102,91597.14798723735,56484.753858885226,39013.771253724575,24806.830062281177,0.0,63820.60131600575,21085.805552939,1536.155407971292,0.0,0.8867331142630496,2.8162910531865655,0.0014959135982669303,354282.03612791427,1555103.3702078753,4.389450244794241,1555103.3702078753,4.389450244794241,0.85,0.09564465457217383,4.027634451161993,1.2673427683347835,1.0,0.0,4.027634451163073,1.2848519011682997,1.2851469582368524,3.134707157688536,19330.84462684776,1971.1975676553932,4632.441516551485,4632.441516551485,5.558872486984886,5.015519799275593,-2.3648363302565687,7.380356129532162,3.471788632101143,3.471788632101143,0.9919396091717552,0.0,0.0,0.00022963090774144495,0.9999963980234339,0.0002296317348695728,199.05245828235266,0.0,0.0,0.0,0.03958263714736517,7.739498043569926e-05,0.0001522359273057457,0.0006131506655212141,0.09564465457217709,0.07177061536196601,0.02387403921021108,0.09564469275707128,0.07177061536196357,0.023874039210210266,0.37568518860334765,0.37568518860334765,0.12496932554021215,0.0,4.820511493501499,4.7599750872842606,5.002593219574862,4.821728639003879,4.761557150568933,5.0027121852670575,24806.830062281177,21085.805552939,0.85,1.0656123598713554,0.6621195822583938,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244015616507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.883135006634,1536.155407971292,0.37568518860334765,0.12496932554021215,6.112874298809886,3.471788632101143
3119.0,-30.157612868671357,5.015510175024203,35.00666960354691,24.100083542894595,4.9883432858948575,-26.643039504669048,-40.16508663827551,1.4737699218925355,-0.20495901875295885,-5.027039394663606,40.01321210536592,42256.80629577356,25751.154910166704,25751.154910166704,68007.96120594026,77369.18626399939,77369.18626399939,25751.154910166704,103120.3411741661,103120.3411741661,103120.3411741661,127927.14306827613,91597.07328858008,56484.693320354134,39013.755520251056,24806.801894110034,0.0,63820.55741436109,21085.78160999353,1536.153427888328,0.0,0.8867332685309821,2.8162888893143485,0.0014959135982669303,354282.36443827924,1555102.9745720313,4.3894450604044986,1555102.9745720313,4.3894450604044986,0.85,0.09564449885801762,4.027634451161993,1.2673424523836,1.0,0.0,4.027634451162905,1.284851848703028,1.2851469057595326,3.134707285690269,19330.82886229429,1971.1959601183166,4632.441516551485,4632.441516551485,5.558873181271496,5.015510175024203,-2.3647980104539847,7.380308185478188,3.471811619198458,3.471811619198458,0.9919461769138451,0.0,0.0,0.00022963090774144495,0.9999959356949933,0.00022963184103528617,199.0524546482573,0.0,0.0,0.0,0.03958263714736517,7.739515289108e-05,0.00015223575485036496,0.0006131499709339814,0.09564449885802177,0.07177046349995578,0.023874035358066,0.0956445126243302,0.07177046349995267,0.02387403535806496,0.3756845021177928,0.3756845021177928,0.12496934144806286,0.0,4.820816323076315,4.760370106852463,5.002626276185538,4.822080375910673,4.761995237213739,5.002803709677778,24806.801894110034,21085.78160999353,0.85,1.0656121469512096,0.6621190413837534,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45244013103941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.877965166632,1536.153427888328,0.3756845021177928,0.12496934144806286,6.112874298809886,3.471811619198458
3120.0,-30.157608178338492,5.0155005921691584,35.00666492744545,24.100080818776064,4.988359811608713,-26.64303363077947,-40.16507064281029,1.4737852640497064,-0.20460981724431804,-5.027012428783786,40.013203005751826,42256.759000438295,25751.149942605305,25751.149942605305,68007.9089430436,77369.10840330219,77369.10840330219,25751.149942605305,103120.2583459075,103120.2583459075,103120.2583459075,127927.03106927827,91597.00021922133,56484.650816357425,39013.72155873767,24806.77272337077,0.0,63820.49428210844,21085.756814865155,1536.151316185634,0.0,0.8867334388068906,2.8162874447114454,0.0014959135982669303,354282.73689430126,1555102.582114356,4.389439338045744,1555102.582114356,4.389439338045744,0.85,0.095644341846017,4.027634451161993,1.2673422045679765,1.0,0.0,4.027634451160762,1.2848517769233787,1.2851468339633996,3.1347074608141186,19330.81344159122,1971.1943876442233,4632.441516551485,4632.441516551485,5.558872108929539,5.0155005921691584,-2.364757355609012,7.380257947778171,3.471834582214748,3.471834582214748,0.9919527377756422,0.0,0.0,0.00022963090774144495,0.9999954468933848,0.0002296319532802105,199.0524508060701,0.0,0.0,0.0,0.03958263714736517,7.739529318364113e-05,0.0001522356145578038,0.0006131494058868288,0.09564434184602147,0.07177031064422096,0.02387403120180051,0.0956443504506156,0.07177031064421761,0.023874031201799394,0.37568381687726093,0.37568381687726093,0.12496935790859087,0.0,4.821123421275331,4.760773295089109,5.002643847308434,4.822402611539474,4.762437157592103,5.002765417440344,24806.77272337077,21085.756814865155,0.85,1.0656123821671664,0.662118955294344,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524401045222497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.87280013045,1536.151316185634,0.37568381687726093,0.12496935790859087,6.112874298809886,3.471834582214748
3121.0,-30.157603200989687,5.015490964082991,35.00666025954682,24.10006852531808,4.988370626524588,-26.643028069702623,-40.165054717194266,1.4737954952375454,-0.20429579307682388,-5.026989567996582,40.0131938924734,42256.713056966044,25751.155370340053,25751.155370340053,68007.8684273061,77369.01473120396,77369.01473120396,25751.155370340053,103120.17010154402,103120.17010154402,103120.17010154402,127926.91528086073,91596.90891020287,56484.60723596493,39013.66852693103,24806.745179316713,0.0,63820.413706247746,21085.733402419206,1536.1493905056568,0.0,0.8867335882285298,2.816285983484326,0.0014959135982669303,354283.052650524,1555102.189067425,4.389434316524948,1555102.189067425,4.389434316524948,0.85,0.09564418731494864,4.027634451161993,1.267341904551722,1.0,0.0,4.027634451161249,1.2848517290558592,1.2851467860848875,3.134707577598544,19330.794171554022,1971.1924226472877,4632.441516551485,4632.441516551485,5.558873280608605,5.015490964082991,-2.36471973347483,7.380210697557821,3.4718575416785167,3.4718575416785167,0.9919592976224333,0.0,0.0,0.00022963090774144495,0.9999949281807922,0.00022963207239380047,199.0524467287677,0.0,0.0,0.0,0.03958263714736517,7.739543286380414e-05,0.0001522354748776408,0.0006131488433061922,0.09564418731494764,0.07177015980197995,0.02387402751296768,0.09564419704522498,0.0717701598019807,0.023874027512967935,0.3756831333916597,0.3756831333916597,0.12496937389384552,0.0,4.821428889352944,4.761166630817797,5.002684535561798,4.822693774919742,4.762783303701667,5.002890766932808,24806.745179316713,21085.733402419206,0.85,1.0656130927062357,0.6621190713595968,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452440076486691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.867640331162,1536.1493905056568,0.3756831333916597,0.12496937389384552,6.112874298809886,3.4718575416785167
3122.0,-30.157597984782278,5.015481312334743,35.00665558194713,24.100056092161708,4.9883819771510565,-26.643022240050012,-40.16503498479722,1.4738062324188088,-0.20399909777307812,-5.026965766632039,40.013184274111374,42256.65223832453,25751.15820978975,25751.15820978975,68007.81044811428,77368.91852893271,77368.91852893271,25751.15820978975,103120.07673872246,103120.07673872246,103120.07673872246,127926.79082528713,91596.81519131381,56484.54890070563,39013.629211786865,24806.71408656467,0.0,63820.34329835154,21085.706973579967,1536.147238797075,0.0,0.8867337442691431,2.816284860050957,0.0014959135982669303,354283.3813983598,1555101.7742368074,4.3894290725656,1555101.7742368074,4.3894290725656,0.85,0.09564403186928049,4.027634451161993,1.26734164244961,1.0,0.0,4.0276344511623945,1.2848516788210085,1.285146735838501,3.134707700158657,19330.774392932934,1971.1904057892282,4632.441516551485,4632.441516551485,5.558873893557455,5.015481312334743,-2.3646814567920784,7.380162769126821,3.4718804715261378,3.4718804715261378,0.991965849007468,0.0,0.0,0.00022963090774144495,0.9999943845759546,0.00022963219722360684,199.05244245579934,0.0,0.0,0.0,0.03958263714736517,7.739560593275043e-05,0.00015223530180869454,0.0006131481462477418,0.09564403186928687,0.07177000817651023,0.023874023692776636,0.09564404175261136,0.07177000817650545,0.023874023692775043,0.37568245098107633,0.37568245098107633,0.12496939091303481,0.0,4.821727485881638,4.761548056998606,5.002733513833846,4.822966668858953,4.763118874004533,5.00297469418706,24806.71408656467,21085.706973579967,0.85,1.0656133598371118,0.662118848856396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524400467355505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.862486438105,1536.147238797075,0.37568245098107633,0.12496939091303481,6.112874298809886,3.4718804715261378
3123.0,-30.15759247246914,5.0154716424116295,35.00665089878635,24.1000541363843,4.988393814327999,-26.64301609525115,-40.16502272626383,1.473817437110025,-0.20354222453340753,-5.026941762107287,40.013174756933886,42256.62378509926,25751.160390773613,25751.160390773613,68007.78417587288,77368.86260442216,77368.86260442216,25751.160390773613,103120.02299519577,103120.02299519577,103120.02299519577,127926.70642133965,91596.76182726625,56484.523007943455,39013.59868813644,24806.683426143874,0.0,63820.282114280315,21085.68091222229,1536.1451110392784,0.0,0.8867339009775648,2.816281653329167,0.0014959135982669303,354283.71295251563,1555101.3637702623,4.389423806164896,1555101.3637702623,4.389423806164896,0.8499999999999999,0.09564387680786877,4.027634451161993,1.2673414149647582,1.0,0.0,4.027634451160821,1.2848516263988752,1.2851466834043292,3.134707828055187,19330.763130878,1971.1892573792275,4632.441516551485,4632.441516551485,5.558874364364017,5.0154716424116295,-2.3646430594885954,7.380114701900225,3.471903378188888,3.471903378188888,0.9919723937682537,0.0,0.0,0.00022963090774144495,0.9999938101129172,0.00022963232913963288,199.05243794026978,0.0,0.0,0.0,0.03958263714736517,7.739571345009962e-05,0.00015223519429134535,0.0006131477132071621,0.0956438768078689,0.07176985666389424,0.02387402014397466,0.09564381727269047,0.07176985666389414,0.023874020143974634,0.3756817689702185,0.3756817689702185,0.12496940928942513,0.0,4.822052859846167,4.761963888557659,5.002786313985382,4.823399537573891,4.763672713554911,5.003043168276861,24806.683426143874,21085.68091222229,0.85,1.0656139697736555,0.6621190377916552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524400155566803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.857337496094,1536.1451110392784,0.3756817689702185,0.12496940928942513,6.112874298809886,3.471903378188888
3124.0,-30.157586710927205,5.015462099436197,35.006646245713945,24.100055638141953,4.988416795389554,-26.643008611711373,-40.1650027493946,1.4738386961737284,-0.20327107635063157,-5.026910872305213,40.01316626700146,42256.56416980159,25751.14515705184,25751.14515705184,68007.70932685342,77368.77567452456,77368.77567452456,25751.14515705184,103119.9208315764,103119.9208315764,103119.9208315764,127926.57681210156,91596.68186845387,56484.470363731125,39013.56833858083,24806.655980525153,0.0,63820.22431910598,21085.65758344638,1536.1430053739846,0.0,0.8867340890251495,2.81628169371499,0.0014959135982669303,354284.1396075304,1555100.9976078596,4.389417486570448,1555100.9976078596,4.389417486570448,0.85,0.09564372035293929,4.027634451161993,1.267341118245386,1.0,0.0,4.027634451161177,1.2848515269364882,1.2851465839191014,3.1347080707178736,19330.746256210907,1971.1875366420652,4632.441516551485,4632.441516551485,5.558871075877434,5.015462099436197,-2.3645995908114132,7.380061690247611,3.4719262632826404,3.4719262632826404,0.9919789323664687,0.0,0.0,0.00022963090774144495,0.9999932096770067,0.00022963246702006578,199.05243322057936,0.0,0.0,0.0,0.03958263714736517,7.739588866385252e-05,0.00015223501907759245,0.0006131470075102145,0.09564372035294134,0.07176970403897129,0.023874016313970053,0.09564370782375299,0.07176970403896975,0.02387401631396954,0.37568108962068475,0.37568108962068475,0.12496942901608912,0.0,4.822358598783865,4.762372068392494,5.002783418349281,4.823639795954591,4.76406333490371,5.002830584243668,24806.655980525153,21085.65758344638,0.85,1.0656137619762929,0.6621187032893453,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439982607897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.852194659941,1536.1430053739846,0.37568108962068475,0.12496942901608912,6.112874298809886,3.4719262632826404
3125.0,-30.15758067277484,5.015452507213065,35.00664162694235,24.10003786152231,4.988428567689141,-26.643002000196727,-40.16498291222376,1.473849895110984,-0.20307162279794966,-5.026888244323042,40.01315795993982,42256.50620381677,25751.151066775885,25751.151066775885,68007.65727059265,77368.65614462103,77368.65614462103,25751.151066775885,103119.80721139691,103119.80721139691,103119.80721139691,127926.44034870467,91596.56465966717,56484.41471886256,39013.49993422735,24806.633137307763,0.0,63820.133071535114,21085.638166711597,1536.1413505709777,0.0,0.8867342343402034,2.8162817124246025,0.0014959135982669303,354284.45214918867,1555100.6393325564,4.3894126030619764,1555100.6393325564,4.3894126030619764,0.85,0.0956435686708899,4.027634451161993,1.2673408022942025,1.0,0.0,4.027634451162921,1.284851474541288,1.285146531511869,3.1347081985487244,19330.72152023502,1971.1850142744995,4632.441516551485,4632.441516551485,5.558872351602992,5.015452507213065,-2.364562184429969,7.380014691643034,3.4719491705557375,3.4719491705557375,0.9919854773016393,0.0,0.0,0.00022963090774144495,0.9999925804147141,0.00022963261152019056,199.0524282742978,0.0,0.0,0.0,0.03958263714736517,7.739606265269744e-05,0.00015223484508874752,0.0006131463067467486,0.09564356867089331,0.07176955541265374,0.02387401325823957,0.09564362110116183,0.07176955541265118,0.02387401325823872,0.3756804122132268,0.3756804122132268,0.1249694464792944,0.0,4.822641688390604,4.762740614579229,5.002808990548317,4.823816621525111,4.764257688212695,5.00295431489684,24806.633137307763,21085.638166711597,0.85,1.0656144698783971,0.6621187416900561,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524399481693986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.847057000417,1536.1413505709777,0.3756804122132268,0.1249694464792944,6.112874298809886,3.4719491705557375
3126.0,-30.157574357840442,5.01544287628302,35.006636998525536,24.100030841678404,4.988439016947064,-26.642995271835872,-40.16496677706016,1.4738599309425329,-0.2026705900041179,-5.0268652086311905,40.01314844145685,42256.46496639942,25751.155711605505,25751.155711605505,68007.62067800493,77368.58538307613,77368.58538307613,25751.155711605505,103119.74109468164,103119.74109468164,103119.74109468164,127926.34370694296,91596.49557177724,56484.375155100766,39013.46712964052,24806.60261226133,0.0,63820.069741901854,21085.61222042213,1536.139250033559,0.0,0.8867343861194409,2.8162791271428427,0.0014959135982669303,354284.7703224272,1555100.2288099343,4.389407502317049,1555100.2288099343,4.389407502317049,0.85,0.09564341471856184,4.027634451161993,1.267340593491681,1.0,0.0,4.027634451162305,1.2848514275877823,1.2851464845475806,3.134708313103245,19330.706939789063,1971.183527482786,4632.441516551485,4632.441516551485,5.558873354277201,5.01544287628302,-2.364524520258107,7.379967396541127,3.4719720470674864,3.4719720470674864,0.9919920134478533,0.0,0.0,0.00022963090774144495,0.9999919223082138,0.00022963276264412563,199.0524231012846,0.0,0.0,0.0,0.03958263714736517,7.739620417206051e-05,0.00015223470356938445,0.0006131457367584864,0.0956434147185655,0.07176940506745431,0.023874009651111174,0.09564341888939938,0.07176940506745158,0.023874009651110268,0.37567973422710804,0.37567973422710804,0.12496946385685091,0.0,4.8229436046250385,4.763128668132595,5.002851342003169,4.824194618627075,4.764724544779199,5.003064558852373,24806.60261226133,21085.61222042213,0.85,1.0656149539328015,0.6621187525693883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524399120775167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.84192507437,1536.139250033559,0.37567973422710804,0.12496946385685091,6.112874298809886,3.4719720470674864
3127.0,-30.157567879738135,5.0154333120713845,35.00663237963605,24.10003311177718,4.9884571805480205,-26.642987625151942,-40.164946765266336,1.4738769259618099,-0.20228486982864524,-5.026837214841808,40.013139462127654,42256.40815284315,25751.147705396248,25751.147705396248,68007.5558582394,77368.52100170834,77368.52100170834,25751.147705396248,103119.66870710459,103119.66870710459,103119.66870710459,127926.24189637316,91596.43592112554,56484.32307226023,39013.45872096145,24806.573189268565,0.0,63820.03191023001,21085.58721087828,1536.1370988965307,0.0,0.8867345611924642,2.816277322277414,0.0014959135982669303,354285.15697812795,1555099.8415405478,4.389401618754672,1555099.8415405478,4.389401618754672,0.85,0.09564325926238951,4.027634451161993,1.267340319301002,1.0,0.0,4.027634451161465,1.2848513480751227,1.2851464050166617,3.1347085070937757,19330.69435099667,1971.1822437832154,4632.441516551485,4632.441516551485,5.558871625985708,5.0154333120713845,-2.3644832231819604,7.379916535253345,3.4719948959156106,3.4719948959156106,0.9919985416901744,0.0,0.0,0.00022963090774144495,0.9999912471977584,0.0002296329176729615,199.05241779460923,0.0,0.0,0.0,0.03958263714736517,7.739637969316027e-05,0.00015223452804828468,0.0006131450298236581,0.0956432592623923,0.0717692535013414,0.023874005761050896,0.09564324254345129,0.07176925350133931,0.0238740057610502,0.375679057207205,0.375679057207205,0.1249694822008781,0.0,4.823254801953624,4.763538704311486,5.002864752367543,4.82455234501316,4.765231908824546,5.002971634433095,24806.573189268565,21085.58721087828,0.85,1.0656145699503818,0.6621182548495352,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439874331226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.836798894465,1536.1370988965307,0.375679057207205,0.1249694822008781,6.112874298809886,3.4719948959156106
3128.0,-30.157561148248142,5.015423661079429,35.00662776683629,24.100021202489756,4.9884651758899325,-26.642980767324026,-40.16493066502733,1.4738847949658207,-0.20191221516319047,-5.026816485456918,40.013130401724354,42256.36852312652,25751.158119034724,25751.158119034724,68007.52664216125,77368.44043150207,77368.44043150207,25751.158119034724,103119.59855053679,103119.59855053679,103119.59855053679,127926.14488181098,91596.35586236703,56484.28395399159,39013.41323152826,24806.54633127419,0.0,63819.959562802454,21085.56438158306,1536.1352603695798,0.0,0.8867346995681507,2.8162748410001797,0.0014959135982669303,354285.44329666503,1555099.4507745926,4.389396968456341,1555099.4507745926,4.389396968456341,0.85,0.09564310794324624,4.027634451161993,1.2673400571988895,1.0,0.0,4.027634451161139,1.284851311259314,1.2851463681923985,3.1347085969149306,19330.677455236746,1971.180520895183,4632.441516551485,4632.441516551485,5.5588738739662675,5.015423661079429,-2.364447283728064,7.379870944807493,3.472017748838906,3.472017748838906,0.9920050710968303,0.0,0.0,0.00022963090774144495,0.9999905456812225,0.00022963307876577347,199.05241228036618,0.0,0.0,0.0,0.03958263714736517,7.739652090673835e-05,0.0001522343868347066,0.0006131444610669861,0.09564310794324982,0.07176910528921362,0.0238740026540362,0.09564305873169096,0.07176910528921093,0.023874002654035307,0.3756783825525895,0.3756783825525895,0.12496949959055662,0.0,4.823576900031753,4.76395009719505,5.002917788341961,4.8249042702937,4.76563496165636,5.003169357019374,24806.54633127419,21085.56438158306,0.85,1.0656153201607406,0.6621183844772552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524398356096326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.831676193851,1536.1352603695798,0.3756783825525895,0.12496949959055662,6.112874298809886,3.472017748838906
3129.0,-30.15755412113139,5.015414051691753,35.00662314872157,24.100013309530937,4.9884809941341,-26.642972861061526,-40.16490684645248,1.4738997340642197,-0.20164934353181252,-5.02678977047557,40.01312102131509,42256.29809544547,25751.153126521112,25751.153126521112,68007.45122196658,77368.34443205185,77368.34443205185,25751.153126521112,103119.49755857296,103119.49755857296,103119.49755857296,127926.01241824674,91596.26342192251,56484.21708531615,39013.384818451515,24806.514859673785,0.0,63819.8996781253,21085.537630722716,1536.1330168890095,0.0,0.8867348695818866,2.816274502782732,0.0014959135982669303,354285.81228976155,1555099.0462071833,4.389391254920777,1555099.0462071833,4.389391254920777,0.85,0.09564295356929292,4.027634451161993,1.2673397275106986,1.0,0.0,4.027634451160091,1.2848512413654696,1.2851462982825035,3.134708767438045,19330.657946421143,1971.1785315496263,4632.441516551485,4632.441516551485,5.558872796237906,5.015414051691753,-2.364406977665879,7.3798210293576325,3.4720405596431183,3.4720405596431183,0.9920115884694624,0.0,0.0,0.00022963090774144495,0.9999898133567652,0.00022963324693340631,199.05240652395457,0.0,0.0,0.0,0.03958263714736517,7.739672981750102e-05,0.00015223417792394392,0.0006131436196508011,0.09564295356929642,0.07176895465556911,0.02387399891372731,0.09564292589929688,0.07176895465556649,0.023873998913726435,0.37567771014586826,0.37567771014586826,0.12496951862965013,0.0,4.8238795393010605,4.7643429341288765,5.00294864879686,4.825140426943733,4.765964918085558,5.003122899161156,24806.514859673785,21085.537630722716,0.85,1.0656151383026475,0.6621179022305655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524397953734662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.826558785377,1536.1330168890095,0.37567771014586826,0.12496951862965013,6.112874298809886,3.4720405596431183
3130.0,-30.157546830613025,5.015404475072579,35.00661855521642,24.10000527687373,4.988497621183684,-26.642964636886173,-40.1648905017413,1.473915427456823,-0.2014039765816733,-5.026763442058726,40.013112501892486,42256.259899113866,25751.149194300917,25751.149194300917,68007.40909341478,77368.24461948527,77368.24461948527,25751.149194300917,103119.39381378618,103119.39381378618,103119.39381378618,127925.88256969323,91596.16738903707,56484.18266866557,39013.31635596834,24806.488755907045,0.0,63819.80511187538,21085.515442520988,1536.1310898396948,0.0,0.8867350345081906,2.8162743496865006,0.0014959135982669303,354286.1759438404,1555098.6787733114,4.389385712356492,1555098.6787733114,4.389385712356492,0.85,0.0956428009547319,4.027634451161993,1.2673394736507912,1.0,0.0,4.027634451162146,1.2848511679426036,1.2851462248427763,3.13470894657109,19330.637679449643,1971.1764648936837,4632.441516551485,4632.441516551485,5.558871947393903,5.015404475072579,-2.364366950862428,7.379771425935006,3.4720633669129684,3.4720633669129684,0.9920181048322767,0.0,0.0,0.00022963090774144495,0.9999890535827651,0.00022963342140468673,199.05240055177228,0.0,0.0,0.0,0.03958263714736517,7.739687317592108e-05,0.00015223403456552387,0.0006131430422554896,0.09564280095473501,0.07176880538594456,0.023873995568790447,0.09564281850669563,0.07176880538594223,0.023873995568789674,0.3756770386859967,0.3756770386859967,0.12496953767831809,0.0,4.824165604929476,4.764717969042465,5.00296663409415,4.8253594654770495,4.766268011968236,5.00308864858647,24806.488755907045,21085.515442520988,0.85,1.0656160571816002,0.662118284833981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524397533702509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.821447523675,1536.1310898396948,0.3756770386859967,0.12496953767831809,6.112874298809886,3.4720633669129684
3131.0,-30.157539291350353,5.015394829417105,35.00661396575634,24.099993192963325,4.9885066672240805,-26.642956946979126,-40.164870489947475,1.4739243228528658,-0.20106146066268593,-5.026741956516403,40.01310343270224,42256.207355144594,25751.15747865685,25751.15747865685,68007.36483380145,77368.15906253182,77368.15906253182,25751.15747865685,103119.31654118867,103119.31654118867,103119.31654118867,127925.77785577904,91596.0824419304,56484.130734543054,39013.27967487482,24806.461314590364,0.0,63819.74098946519,21085.49211740181,1536.1291988374967,0.0,0.8867351767656338,2.8162723531834866,0.0014959135982669303,354286.4727072529,1555098.2876286043,4.389380931610061,1555098.2876286043,4.389380931610061,0.85,0.09564264997774691,4.027634451161993,1.2673391950642694,1.0,0.0,4.027634451163965,1.2848511263247435,1.285146183215359,3.1347090481080504,19330.61975204299,1971.1746368069616,4632.441516551485,4632.441516551485,5.558873735728607,5.015394829417105,-2.3643305077836887,7.379725337200794,3.4720861680523374,3.4720861680523374,0.9920246194435249,0.0,0.0,0.00022963090774144495,0.9999882678867836,0.0002296336018288599,199.05239437582622,0.0,0.0,0.0,0.03958263714736517,7.739704869842408e-05,0.00015223385904302087,0.0006131423353150096,0.09564264997775035,0.07176865745018411,0.023873992527566244,0.09564264830995352,0.07176865745018153,0.023873992527565384,0.37567636716550695,0.37567636716550695,0.12496955597412636,0.0,4.824460500362363,4.765094626875509,5.003015138998364,4.825680495853703,4.766641983614534,5.003250021499866,24806.461314590364,21085.49211740181,0.85,1.0656164343416485,0.6621181267739693,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524397097926067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.816341773021,1536.1291988374967,0.37567636716550695,0.12496955597412636,6.112874298809886,3.4720861680523374
