time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3132.0,-30.157531542148377,5.0153852002810995,35.00660936931708,24.09998554447668,4.988520741321263,-26.642948565265723,-40.16485033845527,1.4739377644386467,-0.20075830170600284,-5.02671650670918,40.0130940504984,42256.15524096827,25751.15549632069,25751.15549632069,68007.31073728896,77368.07119365197,77368.07119365197,25751.15549632069,103119.22668997265,103119.22668997265,103119.22668997265,127925.65691540175,91595.99713361755,56484.081180933834,39013.23994742635,24806.430225429092,0.0,63819.67017285545,21085.46569161473,1536.1270066051623,0.0,0.8867353403429791,2.8162713373099866,0.0014959135982669303,354286.8242262854,1555097.8829840268,4.3893754343818765,1555097.8829840268,4.3893754343818765,0.85,0.09564249662260259,4.027634451161993,1.267338931313716,1.0,0.0,4.02763445116269,1.2848510634371573,1.2851461203133312,3.1347092015377287,19330.601748406658,1971.1728009469757,4632.441516551485,4632.441516551485,5.558873307803906,5.0153852002810995,-2.3642911847856487,7.379676385066748,3.4721089324047236,3.4721089324047236,0.9920311235442067,0.0,0.0,0.00022963090774144495,0.9999874603128964,0.00022963378727728582,199.05238802790433,0.0,0.0,0.0,0.03958263714736517,7.739722544658666e-05,0.0001522336822948583,0.0006131416234380208,0.09564249662260386,0.07176850756341643,0.02387398905918743,0.09564249496049662,0.07176850756341548,0.023873989059187112,0.37567569594500305,0.37567569594500305,0.1249695755311599,0.0,4.8247504548301094,4.76546852221685,5.003052147054632,4.8259582050031895,4.767012342188593,5.003248581657999,24806.430225429092,21085.46569161473,0.85,1.0656167691417286,0.6621180448992852,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524396647281448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.811241248563,1536.1270066051623,0.37567569594500305,0.1249695755311599,6.112874298809886,3.4721089324047236
3133.0,-30.157523522388683,5.015375627539839,35.00660479553293,24.099982540961378,4.988538777876369,-26.642939543811803,-40.16483015203846,1.4739547992995192,-0.20046294513531393,-5.026689151738837,40.01308551749902,42256.10383359997,25751.14872895122,25751.14872895122,68007.25256255119,77367.98600742102,77367.98600742102,25751.14872895122,103119.13473637223,103119.13473637223,103119.13473637223,127925.53819336959,91595.9160024996,56484.03382867866,39013.202415356594,24806.40345699736,0.0,63819.60587235395,21085.442938447755,1536.1250186226766,0.0,0.8867355105451545,2.816270646547958,0.0014959135982669303,354287.2020602081,1555097.514964811,4.38936971451917,1555097.514964811,4.38936971451917,0.85,0.09564234369236294,4.027634451161993,1.267338656024076,1.0,0.0,4.027634451161962,1.2848509837381406,1.285146040596012,3.1347093959830334,19330.584626333864,1971.171054981453,4632.441516551485,4632.441516551485,5.558871846939381,5.015375627539839,-2.3642504583419046,7.379626085881744,3.4721316856643907,3.4721316856643907,0.9920376244755402,0.0,0.0,0.00022963090774144495,0.9999866245439034,0.00022963397920065204,199.0523814583498,0.0,0.0,0.0,0.03958263714736517,7.739740250144608e-05,0.00015223350523999886,0.0006131409103257692,0.0956423436923681,0.07176835796165182,0.02387398573071628,0.09564236608363992,0.07176835796164795,0.023873985730714985,0.3756750250480019,0.3756750250480019,0.1249695954320348,0.0,4.825035295911562,4.765843716347831,5.0030647470398435,4.826226206603508,4.7673963424578005,5.003167172664462,24806.40345699736,21085.442938447755,0.85,1.0656169312385442,0.6621179064959553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524396184088149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.806145181197,1536.1250186226766,0.3756750250480019,0.1249695954320348,6.112874298809886,3.4721316856643907
3134.0,-30.157515277780032,5.015365967078683,35.00660022713151,24.099970631673955,4.9885466213212215,-26.64293133936382,-40.16481003547085,1.4739626829050103,-0.2000930796498892,-5.026668627511356,40.013076526712915,42256.05383259119,25751.15925533879,25751.15925533879,68007.21308792998,77367.90604170135,77367.90604170135,25751.15925533879,103119.06529704014,103119.06529704014,103119.06529704014,127925.44206931315,91595.83587419955,56483.98366508915,39013.16912123377,24806.376772273008,0.0,63819.54589350677,21085.420256432055,1536.1231931466311,0.0,0.886735647623071,2.8162681780693073,0.0014959135982669303,354287.48554635147,1555097.1272018112,4.3893651078408125,1555097.1272018112,4.3893651078408125,0.8499999999999999,0.09564219368076936,4.027634451161993,1.267338393921964,1.0,0.0,4.027634451161192,1.2848509468540388,1.2851460037034401,3.1347094859708573,19330.56771589776,1971.1693305968665,4632.441516551485,4632.441516551485,5.558874119258963,5.015365967078683,-2.364214774148408,7.379580741227091,3.472154439887912,3.472154439887912,0.9920441256822606,0.0,0.0,0.00022963090774144495,0.9999857653433463,0.00022963417650510347,199.05237470460602,0.0,0.0,0.0,0.03958263714736517,7.739757894403181e-05,0.00015223332879741314,0.0006131401996795323,0.09564219368076897,0.07176821074728665,0.02387398293348232,0.09564218337969613,0.07176821074728694,0.02387398293348242,0.3756743547378597,0.3756743547378597,0.12496961415189853,0.0,4.825335627834477,4.766226608280363,5.003116292237962,4.8265755478614665,4.767797080356559,5.0033615076414435,24806.376772273008,21085.420256432055,0.85,1.065617314191032,0.662117745292363,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524395704722823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.801054792311,1536.1231931466311,0.3756743547378597,0.12496961415189853,6.112874298809886,3.472154439887912
3135.0,-30.157506758405574,5.015356415332466,35.006595667681204,24.099977721367054,4.98856745827434,-26.642921588180016,-40.16478970935566,1.473982288048829,-0.19969627869880924,-5.026638866688931,40.013067650630425,42256.00400466359,25751.146209546027,25751.146209546027,68007.15021420961,77367.85026397131,77367.85026397131,25751.146209546027,103118.99647351734,103118.99647351734,103118.99647351734,127925.34316300976,91595.78508314682,56483.93882383933,39013.16251034166,24806.34668949242,0.0,63819.50919983408,21085.394686068557,1536.1209616891633,0.0,0.8867358313182929,2.8162664338855024,0.0014959135982669303,354287.89661114215,1555096.744385929,4.389358934529919,1555096.744385929,4.389358934529919,0.85,0.09564203926941424,4.027634451161993,1.2673381241271273,1.0,0.0,4.02763445116334,1.2848508551297566,1.2851459119580941,3.13470970975479,19330.556996852785,1971.1682375584717,4632.441516551485,4632.441516551485,5.558871303078183,5.015356415332466,-2.3641723168834554,7.379528732215921,3.4721771516946967,3.4721771516946967,0.9920506147699133,0.0,0.0,0.00022963090774144495,0.9999848775092905,0.0002296343803852289,199.05236772578255,0.0,0.0,0.0,0.03958263714736517,7.739775722493799e-05,0.00015223315051650696,0.0006131394816292126,0.09564203926941751,0.07176806008357318,0.023873979185844333,0.0956420050242075,0.07176806008357073,0.023873979185843514,0.3756736856143341,0.3756736856143341,0.12496963429802956,0.0,4.825645797345317,4.766639062033619,5.00311832051068,4.826942587990118,4.7683452881456105,5.003183034898086,24806.34668949242,21085.394686068557,0.85,1.0656169416982357,0.6621173452204088,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524395211917631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.795969175226,1536.1209616891633,0.3756736856143341,0.12496963429802956,6.112874298809886,3.4721771516946967
3136.0,-30.157498009107307,5.015346805243438,35.00659113190857,24.09996532313528,4.98857811154557,-26.64291264852693,-40.164769522938855,1.4739927509651831,-0.1993966160271725,-5.026616957128075,40.01305922139253,42255.95560031506,25751.15321068331,25751.15321068331,68007.10881099837,77367.75708070566,77367.75708070566,25751.15321068331,103118.91029138898,103118.91029138898,103118.91029138898,127925.23295391448,91595.69267048604,56483.89119009543,39013.11275598956,24806.322662525505,0.0,63819.435418515066,21085.374263146678,1536.1192546024602,0.0,0.8867359734159078,2.8162650506348452,0.0014959135982669303,354288.1992323547,1555096.3808420387,4.389354159160553,1555096.3808420387,4.389354159160553,0.85,0.09564189010806383,4.027634451161993,1.267337820264511,1.0,0.0,4.027634451162316,1.284850806178145,1.285145862995241,3.1347098291842923,19330.537493900716,1971.166248810829,4632.441516551485,4632.441516551485,5.558872814405905,5.015346805243438,-2.3641356279888295,7.379482433232267,3.4721998801963854,3.4721998801963854,0.9920571086275387,0.0,0.0,0.00022963090774144495,0.9999839657149435,0.0002296345897679161,199.0523605586127,0.0,0.0,0.0,0.03958263714736517,7.739793428092249e-05,0.00015223297346052245,0.0006131387685124296,0.09564189010806697,0.07176791376448886,0.023873976343578105,0.09564186708801674,0.0717679137644865,0.02387397634357732,0.3756730194887802,0.3756730194887802,0.12496965261551109,0.0,4.825952461239808,4.767036823150988,5.0031505128822005,4.827220341100883,4.768669398457575,5.003320951622072,24806.322662525505,21085.374263146678,0.85,1.0656175248969437,0.6621173522330458,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439470268889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.790889337435,1536.1192546024602,0.3756730194887802,0.12496965261551109,6.112874298809886,3.4721998801963854
3137.0,-30.157489013229437,5.015337172138492,35.006586586480225,24.099952855054312,4.988589522688029,-26.642903411116002,-40.16474926667286,1.4740039205745896,-0.19912131444453962,-5.026593468451174,40.01304986860218,42255.90801336998,25751.155972593573,25751.155972593573,68007.06398596356,77367.66032452443,77367.66032452443,25751.155972593573,103118.816297118,103118.816297118,103118.816297118,127925.10852750763,91595.59689209195,56483.84458093763,39013.05812350481,24806.29223038964,0.0,63819.35035389445,21085.348395831195,1536.117142535875,0.0,0.8867361268996908,2.816264172228766,0.0014959135982669303,354288.52366500144,1555095.9774664063,4.389349001145834,1555095.9774664063,4.389349001145834,0.85,0.09564173902586869,4.027634451161993,1.267337592779659,1.0,0.0,4.027634451161376,1.284850753920216,1.2851458107253115,3.1347099566803793,19330.51728063758,1971.1641876316155,4632.441516551485,4632.441516551485,5.558873410616402,5.015337172138492,-2.3640978191316795,7.3794349912701716,3.472222575178416,3.472222575178416,0.9920635929081189,0.0,0.0,0.00022963090774144495,0.9999830282246249,0.00022963480505177458,199.05235318945253,0.0,0.0,0.0,0.03958263714736517,7.739811194993346e-05,0.0001522327957915115,0.0006131380529266001,0.09564173902587163,0.07176776603622541,0.02387397298964622,0.09564172230989162,0.0717677660362232,0.023873972989645487,0.3756723551452195,0.3756723551452195,0.12496967130138052,0.0,4.826247555708676,4.767416518717937,5.003190685738048,4.827472154006614,4.768979824247765,5.003396049730554,24806.29223038964,21085.348395831195,0.85,1.065618242881621,0.6621174891165498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524394179716944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.785814389763,1536.117142535875,0.3756723551452195,0.12496967130138052,6.112874298809886,3.472222575178416
3138.0,-30.157479751337114,5.015327639063634,35.0065820627849,24.09995460128414,4.98861039609367,-26.642892988032543,-40.16472506392745,1.474023632789076,-0.19881538909908159,-5.0265641568913,40.01304141076735,42255.84510428114,25751.14396898295,25751.14396898295,68006.98907326409,77367.58303201968,77367.58303201968,25751.14396898295,103118.72700100264,103118.72700100264,103118.72700100264,127924.99167886995,91595.52430038466,56483.786372645896,39013.042141931954,24806.26467786731,0.0,63819.30681979927,21085.324976187214,1536.1150633199484,0.0,0.8867363067915969,2.8162635709668558,0.0014959135982669303,354288.9285253799,1555095.612689296,4.38934295565461,1555095.612689296,4.38934295565461,0.85,0.09564158642510173,4.027634451161993,1.2673372746305542,1.0,0.0,4.027634451161734,1.284850661695023,1.2851457184789397,3.134710181686475,19330.501960739024,1971.1626254367216,4632.441516551485,4632.441516551485,5.558870819410323,5.015327639063634,-2.3640557283748462,7.37938336743848,3.472245247200496,3.472245247200496,0.9920700706287132,0.0,0.0,0.00022963090774144495,0.9999820630130539,0.00022963502670192128,199.0523456023817,0.0,0.0,0.0,0.03958263714736517,7.73983242342634e-05,0.00015223258350718157,0.0006131371979229195,0.09564158642510631,0.07176761708211261,0.023873969342993698,0.09564159183740877,0.07176761708210917,0.023873969342992556,0.37567169139645085,0.37567169139645085,0.12496969078757125,0.0,4.826536745007729,4.767802532917756,5.003188170354747,4.8277487677922295,4.7694021493202285,5.00323385566719,24806.26467786731,21085.324976187214,0.85,1.0656177959639894,0.6621169550398769,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452439364200623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.780744673546,1536.1150633199484,0.37567169139645085,0.12496969078757125,6.112874298809886,3.472245247200496
3139.0,-30.157470288034453,5.015318035913593,35.00657755982767,24.099942377675347,4.98862017737716,-26.642883492983056,-40.164704772736854,1.4740333823257896,-0.19849752254555142,-5.026542854729666,40.01303296741698,42255.79925313478,25751.15237800497,25751.15237800497,68006.95163113975,77367.49388841898,77367.49388841898,25751.15237800497,103118.64626642395,103118.64626642395,103118.64626642395,127924.88687581901,91595.43528530294,56483.740650018735,39012.99403920467,24806.240609395052,0.0,63819.234648599726,21085.304517985795,1536.1133672330839,0.0,0.8867364458469792,2.816261877365681,0.0014959135982669303,354289.22275768814,1555095.2485369483,4.389338282526695,1555095.2485369483,4.389338282526695,0.85,0.09564143809816472,4.027634451161993,1.2673370284633712,1.0,0.0,4.027634451161554,1.28485061608103,1.2851456728544717,3.1347102929730686,19330.483174818808,1971.1607098059794,4632.441516551485,4632.441516551485,5.558872634656558,5.015318035913593,-2.3640195278712812,7.379337563784874,3.472267933343145,3.472267933343145,0.9920765523837557,0.0,0.0,0.00022963090774144495,0.9999810768128929,0.0002296352531723071,199.05233785032206,0.0,0.0,0.0,0.03958263714736517,7.739850221042949e-05,0.00015223240553101548,0.0006131364810999815,0.0956414380981689,0.07176747166368345,0.02387396643448544,0.09564144371845822,0.07176747166368032,0.0238739664344844,0.3756710287599765,0.3756710287599765,0.12496970835104773,0.0,4.826830447140196,4.768182590281526,5.003221677619365,4.828045332184104,4.769743199437073,5.003396220730281,24806.240609395052,21085.304517985795,0.85,1.0656184143479368,0.6621169853540687,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524393088395076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.775680586348,1536.1133672330839,0.3756710287599765,0.12496970835104773,6.112874298809886,3.472267933343145
3140.0,-30.15746052112234,5.015308426910462,35.00657304707754,24.09994021235036,4.988632723293693,-26.6428734481563,-40.16468821847809,1.4740456503276753,-0.19807867594784057,-5.0265186094399725,40.01302367626193,42255.76997627779,25751.153080375665,25751.153080375665,68006.92305665345,77367.43433512357,77367.43433512357,25751.153080375665,103118.58741549923,103118.58741549923,103118.58741549923,127924.79740229722,91595.37685707645,56483.71249823088,39012.960398717296,24806.20998679798,0.0,63819.170385515274,21085.278488778284,1536.1112296349515,0.0,0.8867366029596505,2.8162591992006916,0.0014959135982669303,354289.55764166074,1555094.8478198003,4.389333002562471,1555094.8478198003,4.389333002562471,0.85,0.09564128708273112,4.027634451161993,1.2673367839446295,1.0,0.0,4.027634451162891,1.2848505586841994,1.2851456154444603,3.1347104330068136,19330.47084400947,1971.1594524133593,4632.441516551485,4632.441516551485,5.558872786276538,5.015308426910462,-2.363981204080861,7.379289630991323,3.472290582457989,3.472290582457989,0.9920830235594255,0.0,0.0,0.00022963090774144495,0.9999800589737496,0.00022963548690871743,199.05232984955506,0.0,0.0,0.0,0.03958263714736517,7.739864740985411e-05,0.00015223226033159084,0.0006131358962897766,0.0956412870827326,0.07176732417281137,0.023873962909921234,0.09564123662168754,0.07176732417281026,0.023873962909920863,0.375670366909299,0.375670366909299,0.12496972656004988,0.0,4.8271432123995055,4.768587707852248,5.003256202650334,4.82843993349212,4.770254136989934,5.003440414295255,24806.20998679798,21085.278488778284,0.85,1.065619039637166,0.6621171933295513,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524392522745062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.7706208428,1536.1112296349515,0.375670366909299,0.12496972656004988,6.112874298809886,3.472290582457989
3141.0,-30.157450508055756,5.015298915645209,35.00656855995693,24.099931481201224,4.988653672476674,-26.642862341444634,-40.16466391095889,1.4740655058655254,-0.19795132805933235,-5.026489446192384,40.013015397277584,42255.70969299558,25751.14135183037,25751.14135183037,68006.85104482595,77367.31405203394,77367.31405203394,25751.14135183037,103118.45540386431,103118.45540386431,103118.45540386431,127924.63883075019,91595.2610013406,56483.65664230213,39012.89373226496,24806.183426885887,0.0,63819.077159150846,21085.255912853005,1536.1092054101227,0.0,0.8867367814478821,2.81626092957714,0.0014959135982669303,354289.9604544257,1555094.49075651,4.38932700424784,1555094.49075651,4.38932700424784,0.85,0.09564113553930952,4.027634451161993,1.2673364630481228,1.0,0.0,4.02763445116191,1.2848504657884845,1.2851455225274127,3.1347106596488814,19330.44639358412,1971.156959163845,4632.441516551485,4632.441516551485,5.558870254448506,5.015298915645209,-2.3639392587450585,7.3792381743902675,3.4723132138019004,3.4723132138019004,0.9920894896576858,0.0,0.0,0.00022963090774144495,0.9999790154832812,0.0002296357265361877,199.05232164714621,0.0,0.0,0.0,0.03958263714736517,7.73988606145291e-05,0.00015223204712691584,0.0006131350375792824,0.09564113553931064,0.07176717631424649,0.02387395922506414,0.09564118860501682,0.07176717631424566,0.02387395922506386,0.37566970746094985,0.37566970746094985,0.12496974536955523,0.0,4.82741119575951,4.7689464873366205,5.003250630498144,4.828538118133054,4.770436883763921,5.003283806648142,24806.183426885887,21085.255912853005,0.85,1.0656194679097555,0.6621172159481258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524391938947447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.765567497005,1536.1092054101227,0.37566970746094985,0.12496974536955523,6.112874298809886,3.4723132138019004
3142.0,-30.15744028344615,5.015289376331715,35.0065641027013,24.099934484716528,4.988666685061321,-26.642851838070854,-40.164643445145316,1.4740782396860288,-0.19745308871836187,-5.026466177324195,40.01300729291636,42255.66631150986,25751.14471761924,25751.14471761924,68006.81102912911,77367.27356748185,77367.27356748185,25751.14471761924,103118.4182851011,103118.4182851011,103118.4182851011,127924.57858532885,91595.22164529677,56483.61438932476,39012.896951080016,24806.160300227748,0.0,63819.057251307764,21085.236255193584,1536.1075219713257,0.0,0.8867369292892906,2.816257093120857,0.0014959135982669303,354290.2818522612,1555094.1412245801,4.389322035858306,1555094.1412245801,4.389322035858306,0.85,0.0956409870279999,4.027634451161993,1.2673362575424836,1.0,0.0,4.027634451162984,1.2848504062122983,1.2851454629375452,3.134710804999737,19330.438087806207,1971.1561122102053,4632.441516551485,4632.441516551485,5.558870981017607,5.015289376331715,-2.3639016389032226,7.379191015234937,3.4723358586150663,3.4723358586150663,0.9920959596043046,0.0,0.0,0.00022963090774144495,0.9999779499485008,0.00022963597122643657,199.05231327144827,0.0,0.0,0.0,0.03958263714736517,7.739904012348283e-05,0.00015223186761796213,0.0006131343145828361,0.0956409870280035,0.07176703097795396,0.023873956050049543,0.09564096944932834,0.07176703097795126,0.023873956050048644,0.3756690473933645,0.3756690473933645,0.12496976224991736,0.0,4.827722811946899,4.769356680762485,5.003265280517553,4.829013088605848,4.771041563372478,5.003368135004621,24806.160300227748,21085.236255193584,0.85,1.0656191733032148,0.6621167427327356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524391340436489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.76051940807,1536.1075219713257,0.3756690473933645,0.12496976224991736,6.112874298809886,3.4723358586150663
3143.0,-30.157429829511486,5.015279838106506,35.00655964951678,24.099921562615805,4.988680454166417,-26.642841052616006,-40.16461920747531,1.4740916772709378,-0.19723886898435694,-5.026441581073169,40.01299849698338,42255.6080080437,25751.144587025206,25751.144587025206,68006.75259506892,77367.16564543138,77367.16564543138,25751.144587025206,103118.31023245658,103118.31023245658,103118.31023245658,127924.44258845052,91595.11506532413,56483.55742793671,39012.841819319365,24806.132355993934,0.0,63818.9741753133,21085.212502594844,1536.1055239602808,0.0,0.8867370863946473,2.8162571475351283,0.0014959135982669303,354290.62158462673,1555093.7618660075,4.389316756143809,1555093.7618660075,4.389316756143809,0.85,0.09564083717677321,4.027634451161993,1.2673359520314267,1.0,0.0,4.027634451162981,1.2848503433435008,1.2851454000543103,3.134710958383748,19330.415594956416,1971.1538185778443,4632.441516551485,4632.441516551485,5.5588709528264175,5.015279838106506,-2.3638630683474737,7.379142906453979,3.4723584791149045,3.4723584791149045,0.9921024226042584,0.0,0.0,0.00022963090774144495,0.9999768605164174,0.00022963622140502013,199.05230470789476,0.0,0.0,0.0,0.03958263714736517,7.739925271649708e-05,0.00015223165502494787,0.0006131334583358878,0.09564083717677668,0.07176688481865902,0.023873952358117664,0.09564086384221564,0.07176688481865641,0.023873952358116797,0.3756683901886889,0.3756683901886889,0.12496977881006192,0.0,4.828009525625362,4.769732557965199,5.003283358562385,4.829202712088829,4.771282690531791,5.003402449662644,24806.132355993934,21085.212502594844,0.85,1.0656196448449895,0.6621166910637868,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524390729281018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.755475890812,1536.1055239602808,0.3756683901886889,0.12496977881006192,6.112874298809886,3.4723584791149045
3144.0,-30.15741910649604,5.0152702962541555,35.006555202424146,24.099913983978354,4.9886939961370524,-26.642830047702855,-40.16459870673714,1.4741049373438166,-0.19693268827597876,-5.0264172330666055,40.012989768053345,42255.566339670055,25751.145022281995,25751.145022281995,68006.71136195205,77367.08006040753,77367.08006040753,25751.145022281995,103118.22508268953,103118.22508268953,103118.22508268953,127924.3299393861,91595.03062149417,56483.51690075658,39012.79302304176,24806.104856696562,0.0,63818.897879738324,21085.189128192076,1536.103559269855,0.0,0.8867372419930694,2.8162559633601543,0.0014959135982669303,354290.9578884019,1555093.3853972666,4.389311527072913,1555093.3853972666,4.389311527072913,0.85,0.09564068765301954,4.027634451161993,1.2673356910282747,1.0,0.0,4.027634451161489,1.2848502813052132,1.2851453380017759,3.1347111097415388,19330.397773762277,1971.1520013217846,4632.441516551485,4632.441516551485,5.558871046784817,5.0152702962541555,-2.363824697281225,7.3790949935353805,3.4723810840441858,3.4723810840441858,0.9921088811554817,0.0,0.0,0.00022963090774144495,0.9999757430440195,0.0002296364780233839,199.05229592391905,0.0,0.0,0.0,0.03958263714736517,7.739943253262388e-05,0.0001522314752088211,0.0006131327341022607,0.09564068765302043,0.07176673893360315,0.02387394871941728,0.09564071808434364,0.07176673893360248,0.02387394871941706,0.3756677334659526,0.3756677334659526,0.12496979533176596,0.0,4.828295357103116,4.77010558087909,5.003306490354362,4.829484544790603,4.771643825933836,5.003445324325469,24806.104856696562,21085.189128192076,0.85,1.0656202726989321,0.6621168297092397,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524390104418163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.750437308521,1536.103559269855,0.3756677334659526,0.12496979533176596,6.112874298809886,3.4723810840441858
3145.0,-30.157408185599852,5.015260671623719,35.00655074273976,24.09990734830501,4.988701446280653,-26.642819473906695,-40.16457827584816,1.4741127345874767,-0.1964804593051781,-5.026396697726651,40.012980507105745,42255.52573415504,25751.1549556524,25751.1549556524,68006.68068980744,77367.02303928265,77367.02303928265,25751.1549556524,103118.17799493505,103118.17799493505,103118.17799493505,127924.2536695755,91594.9721952199,56483.47489009241,39012.77478347499,24806.075674640444,0.0,63818.850458115434,21085.164323444376,1536.1015885033773,0.0,0.8867373801045136,2.8162524129515294,0.0014959135982669303,354291.24153039383,1555092.9859832933,4.389306885673846,1555092.9859832933,4.389306885673846,0.85,0.0956405395271381,4.027634451161993,1.2673354305746032,1.0,0.0,4.027634451161015,1.284850244825202,1.2851453015133874,3.1347111987435814,19330.385443364936,1971.1507439711763,4632.441516551485,4632.441516551485,5.558873191090441,5.015260671623719,-2.3637891674294202,7.379049839053139,3.4724036719822378,3.4724036719822378,0.9921153348520679,0.0,0.0,0.00022963090774144495,0.9999746049513701,0.00022963673937760864,199.05228697784602,0.0,0.0,0.0,0.03958263714736517,7.739961173647304e-05,0.0001522312960049719,0.000613132012334664,0.09564053952714185,0.07176659407831194,0.023873945448829904,0.0956404897043599,0.07176659407830913,0.023873945448828964,0.3756670772061923,0.3756670772061923,0.12496981214136361,0.0,4.828611807248933,4.770507661764896,5.003364938229538,4.829916238421447,4.77215491368014,5.003637785482454,24806.075674640444,21085.164323444376,0.85,1.0656205839125934,0.6621166854437077,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524389463471603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.74540446528,1536.1015885033773,0.3756670772061923,0.12496981214136361,6.112874298809886,3.4724036719822378
3146.0,-30.15739702808753,5.015251101385858,35.00654627824582,24.09989924579861,4.9887181373569245,-26.642807762996053,-40.16455389847977,1.474128872265412,-0.1962583654366199,-5.026369751314675,40.01297144764907,42255.46971696466,25751.14842854331,25751.14842854331,68006.61814550796,77366.92265012335,77366.92265012335,25751.14842854331,103118.07107866666,103118.07107866666,103118.07107866666,127924.11601418935,91594.87404635797,56483.42111319915,39012.72548128758,24806.044935522685,0.0,63818.770416810265,21085.138195194282,1536.099375719406,0.0,0.8867375501308522,2.8162526382431823,0.0014959135982669303,354291.61372484127,1555092.5952594664,4.389301171738208,1555092.5952594664,4.389301171738208,0.85,0.09564038910532392,4.027634451161993,1.267335169571452,1.0,0.0,4.027634451162373,1.2848501693238268,1.2851452259946738,3.134711382947944,19330.364729833545,1971.1486317787976,4632.441516551485,4632.441516551485,5.55887178209066,5.015251101385858,-2.3637489538761076,7.379000055261965,3.472426219045813,3.472426219045813,0.9921217768702323,0.0,0.0,0.00022963090774144495,0.9999734422018327,0.00022963700639471252,199.05227783794504,0.0,0.0,0.0,0.03958263714736517,7.739982555626859e-05,0.00015223108218517638,0.0006131311511466891,0.09564038910532868,0.07176644727145091,0.02387394183387776,0.09564037792176751,0.07176644727144735,0.023873941833876575,0.37566642332834504,0.37566642332834504,0.1249698313392064,0.0,4.82890156498911,4.7708837431127336,5.003394608005124,4.8301113858780695,4.77243914737295,5.003564535786154,24806.044935522685,21085.138195194282,0.85,1.0656209403808037,0.6621166381142671,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524388810697173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.740375943684,1536.099375719406,0.37566642332834504,0.1249698313392064,6.112874298809886,3.472426219045813
3147.0,-30.157385602505503,5.015241586684857,35.006541846773494,24.099896067660325,4.988736674042678,-26.642795626295637,-40.16453322311861,1.4741466978328086,-0.1959912455142785,-5.0263426957833435,40.01296348048736,42255.43020548341,25751.141764120115,25751.141764120115,68006.57196960352,77366.83487435717,77366.83487435717,25751.141764120115,103117.97663847728,103117.97663847728,103117.97663847728,127923.9973650907,91594.78914937993,56483.38448050604,39012.67185430431,24806.020726613428,0.0,63818.692580917734,21085.117617621414,1536.0975362818697,0.0,0.8867377167559687,2.8162522840373425,0.0014959135982669303,354291.98742679774,1555092.2516451115,4.389295572106095,1555092.2516451115,4.389295572106095,0.85,0.09564024050676277,4.027634451161993,1.2673348816437646,1.0,0.0,4.027634451160817,1.2848500859255403,1.2851451425772356,3.134711586418809,19330.346813006134,1971.1468047708581,4632.441516551485,4632.441516551485,5.5588703434490325,5.015241586684857,-2.363708645304619,7.378950231989476,3.4724487664767643,3.4724487664767643,0.9921282189933612,0.0,0.0,0.00022963090774144495,0.9999722515176529,0.00022963727982745047,199.05226847845017,0.0,0.0,0.0,0.03958263714736517,7.74000069052908e-05,0.00015223090083615415,0.0006131304207391195,0.09564024050676673,0.0717663018319735,0.023873938674793236,0.095640269337698,0.07176630183197052,0.02387393867479225,0.37566577004677687,0.37566577004677687,0.12496985074073917,0.0,4.829181342575566,4.771253929460045,5.003402006455019,4.830351450269063,4.772785960602221,5.003483056404718,24806.020726613428,21085.117617621414,0.85,1.0656215165075005,0.6621168265380306,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524388143779563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.735352526328,1536.0975362818697,0.37566577004677687,0.12496985074073917,6.112874298809886,3.4724487664767643
3148.0,-30.157373919066327,5.015232035450716,35.006537433849736,24.09989397218453,4.988748605208236,-26.6427839181116,-40.16450881082562,1.4741586042535328,-0.19556309649306058,-5.026319984369078,40.01295515780769,42255.37631902521,25751.146148096843,25751.146148096843,68006.52246712205,77366.77806804278,77366.77806804278,25751.146148096843,103117.92421613963,103117.92421613963,103117.92421613963,127923.92030023003,91594.73244323875,56483.330694221295,39012.6686100194,24805.996084090413,0.0,63818.664694109815,21085.09667147685,1536.0957747879759,0.0,0.8867378625486907,2.816249304505836,0.0014959135982669303,354292.30112628837,1555091.8926977448,4.3892906725721605,1555091.8926977448,4.3892906725721605,0.85,0.09564009358206488,4.027634451161993,1.2673346014088023,1.0,0.0,4.027634451161131,1.284850030220442,1.285145086859345,3.134711722325267,19330.334845629106,1971.1455844380198,4632.441516551485,4632.441516551485,5.558871289813216,5.015232035450716,-2.363671538087988,7.378903573538704,3.4724713147109387,3.4724713147109387,0.9921346613459825,0.0,0.0,0.00022963090774144495,0.9999710339632126,0.0002296375594314392,199.05225890772732,0.0,0.0,0.0,0.03958263714736517,7.740022103242972e-05,0.00015223068670901522,0.0006131295583132778,0.0956400935820691,0.0717661578336849,0.023873935748384197,0.09564007420333188,0.07176615783368173,0.023873935748383143,0.3756651171353228,0.3756651171353228,0.12496986897387669,0.0,4.829487899672415,4.771653328933155,5.0034288646699565,4.830756887876021,4.773293980170024,5.003579491763219,24805.996084090413,21085.09667147685,0.85,1.0656212064775268,0.6621162714945553,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438746083869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.73033485122,1536.0957747879759,0.3756651171353228,0.12496986897387669,6.112874298809886,3.4724713147109387
3149.0,-30.157362038240098,5.01522244079281,35.00653301131002,24.09987637018787,4.988758772259608,-26.642772208667008,-40.16448443345723,1.4741689426865157,-0.19535777131079612,-5.026297679797202,40.01294605187355,42255.323230869275,25751.15135894871,25751.15135894871,68006.47458981798,77366.66565133493,77366.66565133493,25751.15135894871,103117.81701028364,103117.81701028364,103117.81701028364,127923.78383819712,91594.6193327346,56483.27691226905,39012.60268940616,24805.966827913486,0.0,63818.56951731964,21085.071803726463,1536.0937517246443,0.0,0.8867380091068432,2.8162492083422923,0.0014959135982669303,354292.60920651513,1555091.4999696058,4.389285747316145,1555091.4999696058,4.389285747316145,0.85,0.09563994613057628,4.027634451161993,1.2673342991946268,1.0,0.0,4.027634451162088,1.2848499818512982,1.2851450384790934,3.134711840333847,19330.310974562926,1971.1431502666994,4632.441516551485,4632.441516551485,5.558872414674017,5.01522244079281,-2.3636347689534696,7.378857209746279,3.4724938360664477,3.4724938360664477,0.992141096018985,0.0,0.0,0.00022963090774144495,0.9999697958403188,0.00022963784375954673,199.05224917531189,0.0,0.0,0.0,0.03958263714736517,7.740043485378163e-05,0.00015223047288766332,0.0006131286971190345,0.0956399461305755,0.07176601351457339,0.02387393261600211,0.09563996078523448,0.07176601351457397,0.023873932616002302,0.37566446653901386,0.37566446653901386,0.12496988745778938,0.0,4.829769903672286,4.772014287976901,5.0034729599491925,4.830939908486414,4.773500405308539,5.00369176160541,24805.966827913486,21085.071803726463,0.85,1.065622045498243,0.6621164270910468,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524386762484998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.7253227227,1536.0937517246443,0.37566446653901386,0.12496988745778938,6.112874298809886,3.4724938360664477
3150.0,-30.157349942522195,5.015212885178231,35.00652859120109,24.099878884758823,4.9887748244874315,-26.642759717269744,-40.164459916390456,1.474184599234949,-0.19494935409551317,-5.026271521486901,40.01293727759667,42255.27053781309,25751.146673749467,25751.146673749467,68006.41721156256,77366.61077354338,77366.61077354338,25751.146673749467,103117.75744729284,103117.75744729284,103117.75744729284,127923.69527782276,91594.56605675399,56483.22582102348,39012.60026192279,24805.93783052991,0.0,63818.5380924527,21085.047155950422,1536.0916603560904,0.0,0.8867381740864504,2.8162468908732103,0.0014959135982669303,354292.9705164833,1555091.121545524,4.389280202987189,1555091.121545524,4.389280202987189,0.85,0.09563979728545607,4.027634451161993,1.26733404643368,1.0,0.0,4.027634451163893,1.2848499086009544,1.2851449652119282,3.134712019046332,19330.299731093823,1971.1420037519258,4632.441516551485,4632.441516551485,5.558871403285264,5.015212885178231,-2.363595187395235,7.378808072573467,3.4725163284037306,3.4725163284037306,0.9921475224010659,0.0,0.0,0.00022963090774144495,0.9999685353248589,0.00022963813323070706,199.05223926686463,0.0,0.0,0.0,0.03958263714736517,7.74006499010213e-05,0.00015223025784042365,0.0006131278309873634,0.09563979728546126,0.071765867958322,0.02387392932713927,0.0956397696656009,0.0717658679583181,0.023873929327137975,0.3756638157290347,0.3756638157290347,0.1249699072059429,0.0,4.830070496693111,4.7724066192754435,5.003497178140378,4.831322167391363,4.774025531205837,5.003643800696864,24805.93783052991,21085.047155950422,0.85,1.0656216711364175,0.6621159274535353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524386052332965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.72031493795,1536.0916603560904,0.3756638157290347,0.1249699072059429,6.112874298809886,3.4725163284037306
3151.0,-30.157337596228746,5.015203354080453,35.00652419428885,24.099870852101617,4.988790901612243,-26.642746997896104,-40.164439171180106,1.4742003032796163,-0.19471457284384996,-5.026246025256064,40.01292911303226,42255.23439976816,25751.143731733475,25751.143731733475,68006.37813150164,77366.51317960257,77366.51317960257,25751.143731733475,103117.65691133605,103117.65691133605,103117.65691133605,127923.56972343974,91594.4699731362,56483.19119330214,39012.531977593404,24805.912812103696,0.0,63818.444789697096,21085.02589028814,1536.0898079617562,0.0,0.8867383334860358,2.816246779972176,0.0014959135982669303,354293.32268179936,1555090.7694176747,4.389274846182594,1555090.7694176747,4.389274846182594,0.85,0.09563965011583939,4.027634451161993,1.2673337925737722,1.0,0.0,4.027634451161201,1.2848498351284041,1.2851448917225057,3.134712198300966,19330.27945341567,1971.1399360042085,4632.441516551485,4632.441516551485,5.558870768195542,5.015203354080453,-2.3635560904024953,7.378759444482948,3.4725388165279876,3.4725388165279876,0.992153947579425,0.0,0.0,0.00022963090774144495,0.9999672486982638,0.0002296384286989135,199.0522291531545,0.0,0.0,0.0,0.03958263714736517,7.740083186450153e-05,0.00015223007587694343,0.0006131270981049816,0.09563965011584148,0.0717657237770923,0.02387392633874919,0.09563966775820765,0.07176572377709073,0.023873926338748665,0.37566316689200874,0.37566316689200874,0.1249699267890093,0.0,4.830353079031795,4.772778027839763,5.003512150812412,4.831531452412207,4.774311993483309,5.003620532074251,24805.912812103696,21085.02589028814,0.85,1.0656226167153582,0.6621163292056576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524385329336298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.715311854225,1536.0898079617562,0.37566316689200874,0.1249699267890093,6.112874298809886,3.4725388165279876
3152.0,-30.15732499425088,5.015193821579404,35.006519814115244,24.09986840737986,4.98880504595363,-26.642734241686608,-40.16441461918873,1.4742142933892968,-0.19434618528941883,-5.026221756658018,40.012920806755226,42255.18359536767,25751.14390012584,25751.14390012584,68006.32749549352,77366.44592520635,77366.44592520635,25751.14390012584,103117.5898253322,103117.5898253322,103117.5898253322,127923.47715894153,91594.40334310943,56483.141013270404,39012.51369982114,24805.887333609346,0.0,63818.401033430484,21085.004233567943,1536.0879601359957,0.0,0.8867384871477595,2.8162447683803675,0.0014959135982669303,354293.657890759,1555090.411177992,4.389269682206618,1555090.411177992,4.389269682206618,0.85,0.09563950337675113,4.027634451161993,1.267333520031534,1.0,0.0,4.0276344511608455,1.2848497696746342,1.2851448262537046,3.1347123579917997,19330.265391682053,1971.1385021064332,4632.441516551485,4632.441516551485,5.558870804546215,5.015193821579404,-2.363517904822048,7.378711726401452,3.472561296122121,3.472561296122121,0.992160370320606,0.0,0.0,0.00022963090774144495,0.9999659354282341,0.00022963873028645303,199.05221882999643,0.0,0.0,0.0,0.03958263714736517,7.740104721909835e-05,0.0001522298605223466,0.0006131262307353882,0.09563950337675291,0.07176558004317446,0.023873923333578444,0.09563950096902554,0.07176558004317313,0.023873923333578,0.3756625186255871,0.3756625186255871,0.12496994569525662,0.0,4.830648434019679,4.773165420850546,5.003530234318646,4.831875571368585,4.774760998212287,5.0036487241158625,24805.887333609346,21085.004233567943,0.85,1.0656225539068152,0.6621159870995955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452438459136207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.710314193551,1536.0879601359957,0.3756625186255871,0.12496994569525662,6.112874298809886,3.472561296122121
3153.0,-30.1573121917919,5.015184338770648,35.00651545417274,24.099865334015362,4.988822724220688,-26.642720951633578,-40.16438999734817,1.4742314840623925,-0.1940651583936983,-5.0261950725324755,40.01291263568145,42255.133278390385,25751.137937050677,25751.137937050677,68006.27121544105,77366.36207810468,77366.36207810468,25751.137937050677,103117.50001515535,103117.50001515535,103117.50001515535,127923.36158490581,91594.32146991222,56483.09267019792,39012.476444127,24805.861569750457,0.0,63818.33801387746,21084.982334287888,1536.0860381420855,0.0,0.886738652619224,2.816244187928286,0.0014959135982669303,354294.02646437485,1555090.0587695232,4.389264121352301,1555090.0587695232,4.389264121352301,0.85,0.09563935577750005,4.027634451161993,1.2673332425439732,1.0,0.0,4.0276344511612745,1.2848496892467993,1.2851447458074001,3.13471255421563,19330.248112999376,1971.1367401711468,4632.441516551485,4632.441516551485,5.558869517303808,5.015184338770648,-2.363477947925598,7.378662286696246,3.472583759407772,3.472583759407772,0.9921667884022206,0.0,0.0,0.00022963090774144495,0.9999646012676862,0.00022963903667223292,199.0522083426115,0.0,0.0,0.0,0.03958263714736517,7.740126318692454e-05,0.00015222964455452042,0.0006131253608959311,0.09563935577750493,0.07176543579278577,0.023873919984719164,0.0956393794372168,0.07176543579278209,0.023873919984717946,0.37566187203297763,0.37566187203297763,0.12496996425875438,0.0,4.830934669758449,4.7735466176530394,5.003530405842923,4.832129914138761,4.775121988638489,5.003581841694768,24805.861569750457,21084.982334287888,0.85,1.0656227243124525,0.6621158524874449,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524383838104902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.705322066635,1536.0860381420855,0.37566187203297763,0.12496996425875438,6.112874298809886,3.472583759407772
3154.0,-30.15729918672432,5.015174759654458,35.00651109522926,24.099848186038457,4.988829997242764,-26.64270851981219,-40.164369287062414,1.4742393303306545,-0.1937918318434413,-5.0261753182765085,40.01290394489375,42255.099981831474,25751.149493942823,25751.149493942823,68006.2494757743,77366.26315756072,77366.26315756072,25751.149493942823,103117.41265150355,103117.41265150355,103117.41265150355,127923.24823709865,91594.22022872178,56483.057052992655,39012.403528587914,24805.835585595105,0.0,63818.239114183016,21084.96024775584,1536.0842614337055,0.0,0.8867387846867985,2.81624289956004,0.0014959135982669303,354294.29931958637,1555089.6839464917,4.389259683074223,1555089.6839464917,4.389259683074223,0.8500000000000001,0.09563921114248142,4.027634451161993,1.2673329804418612,1.0,0.0,4.027634451161496,1.2848496525374566,1.2851447090896275,3.1347126437772665,19330.22674685681,1971.1345614309485,4632.441516551485,4632.441516551485,5.558872012077268,5.015174759654458,-2.3634431099743076,7.378617869628766,3.4726062217964295,3.4726062217964295,0.9921732062275513,0.0,0.0,0.00022963090774144495,0.9999632459950115,0.0002296393479071835,199.05219768925681,0.0,0.0,0.0,0.03958263714736517,7.740144484539979e-05,0.00015222946289604515,0.0006131246292419979,0.09563921114248862,0.07176529401829901,0.023873917124189608,0.09563923930761557,0.07176529401829361,0.023873917124187814,0.37566122666177665,0.37566122666177665,0.12496998147344796,0.0,4.8312170014391995,4.77390757589427,5.00357582798506,4.832383486433059,4.775388857190308,5.00379508670369,24805.835585595105,21084.96024775584,0.85,1.0656240350677513,0.6621163568338047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524383072864477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.700334376088,1536.0842614337055,0.37566122666177665,0.12496998147344796,6.112874298809886,3.4726062217964295
3155.0,-30.157285916878102,5.015165206878412,35.00650672336839,24.09984563654291,4.988844559278736,-26.642695120712215,-40.16434466522185,1.4742537631128314,-0.19344016491777438,-5.026149866748092,40.01289485076018,42255.05149072987,25751.14633312553,25751.14633312553,68006.1978238554,77366.19389598651,77366.19389598651,25751.14633312553,103117.34022911204,103117.34022911204,103117.34022911204,127923.14484718395,91594.15149039986,56483.009085143094,39012.380450285295,24805.804618071918,0.0,63818.18506835721,21084.93392536113,1536.0820701317537,0.0,0.8867389472252466,2.8162412460594948,0.0014959135982669303,354294.65086848737,1555089.2917277187,4.3892542207896925,1555089.2917277187,4.3892542207896925,0.85,0.09563906305369645,4.027634451161993,1.2673327474622056,1.0,0.0,4.0276344511630615,1.2848495850126298,1.285144641549294,3.1347128085210083,19330.21224018438,1971.1330821620413,4632.441516551485,4632.441516551485,5.558871329755152,5.015165206878412,-2.363404124451014,7.378569331329426,3.4726286393276635,3.4726286393276635,0.9921796112364752,0.0,0.0,0.00022963090774144495,0.9999618631314942,0.00022963966547917105,199.05218681900476,0.0,0.0,0.0,0.03958263714736517,7.740166081425144e-05,0.00015222924692719352,0.0006131237593984106,0.095639063053697,0.07176514941350812,0.023873913640188885,0.09563906425137235,0.0717651494135077,0.023873913640188746,0.37566058129402763,0.37566058129402763,0.12497000035441666,0.0,4.831505948578581,4.774282408251224,5.003606023174825,4.832709701830311,4.775829985452049,5.00377520951605,24805.804618071918,21084.93392536113,0.85,1.0656241281542604,0.6621161577294851,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524382295513623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.695351171214,1536.0820701317537,0.37566058129402763,0.12497000035441666,6.112874298809886,3.4726286393276635
3156.0,-30.157272393806835,5.015155707576607,35.00650237483868,24.099847801867895,4.988862564169134,-26.642681149440634,-40.16431993860749,1.4742713198029382,-0.19308350092137516,-5.026123104662459,40.01288678660963,42255.003677298126,25751.13991621652,25751.13991621652,68006.14359351464,77366.12975586308,77366.12975586308,25751.13991621652,103117.2696720796,103117.2696720796,103117.2696720796,127923.04897937327,91594.08916470523,56482.96308614015,39012.36230951676,24805.77930729368,0.0,63818.14161681043,21084.912411199628,1536.0801736263656,0.0,0.8867391127058253,2.8162396798788176,0.0014959135982669303,354295.02051973756,1555088.9439309065,4.389248659633006,1555088.9439309065,4.389248659633006,0.85,0.09563891616700249,4.027634451161993,1.267332463930361,1.0,0.0,4.027634451161828,1.284849502872381,1.2851445593901822,3.1347130089227595,19330.1990868456,1971.1317408947605,4632.441516551485,4632.441516551485,5.55886994454414,5.015155707576607,-2.3633641701453225,7.37851987772193,3.4726510488396474,3.4726510488396474,0.9921860139541849,0.0,0.0,0.00022963090774144495,0.9999604538812729,0.00022963998911171887,199.0521757413197,0.0,0.0,0.0,0.03958263714736517,7.740187770267997e-05,0.00015222903003876497,0.0006131228858511036,0.09563891616700136,0.07176500569949831,0.023873910467503045,0.09563891083243012,0.07176500569949916,0.023873910467503326,0.3756599370113753,0.3756599370113753,0.12497001967491846,0.0,4.831802589281381,4.77467479806478,5.003614232788209,4.833039603741099,4.776295090030089,5.003697969276573,24805.77930729368,21084.912411199628,0.85,1.065624003936853,0.6621158593274936,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524381502336263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.690373704243,1536.0801736263656,0.3756599370113753,0.12497001967491846,6.112874298809886,3.4726510488396474
