time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3157.0,-30.157258635305663,5.015146240736133,35.00649805830751,24.099844868201785,4.988879674706205,-26.642667055738404,-40.16429517706854,1.4742880951389845,-0.19279167263414365,-5.0260972935465364,40.01287902157509,42254.95674259688,25751.136020856946,25751.136020856946,68006.09276345382,77366.04850379277,77366.04850379277,25751.136020856946,103117.18452464973,103117.18452464973,103117.18452464973,127922.94064843559,91594.00926961376,56482.91750841808,39012.324179106305,24805.75612378586,0.0,63818.080302892165,21084.892705217982,1536.0784188362413,0.0,0.8867392722604892,2.8162388554455284,0.0014959135982669303,354295.3770360082,1555088.609034654,4.389243297624527,1555088.609034654,4.389243297624527,0.85,0.09563877051056657,4.027634451161993,1.2673321930365642,1.0,0.0,4.027634451162442,1.2848494243877633,1.2851444808875412,3.1347132004057046,19330.1822256263,1971.1300215288913,4632.441516551485,4632.441516551485,5.558869103657198,5.015146240736133,-2.3633249060695256,7.3784711468056585,3.4726734585617334,3.4726734585617334,0.9921924167319238,0.0,0.0,0.00022963090774144495,0.9999590200989057,0.00022964031837897938,199.0521644707789,0.0,0.0,0.0,0.03958263714736517,7.740209489801156e-05,0.0001522288128434334,0.0006131220110677036,0.09563877051057107,0.07176486315068223,0.023873907359888848,0.0956387907874063,0.07176486315067884,0.023873907359887724,0.37565929491184097,0.37565929491184097,0.12497003803338523,0.0,4.832093465506318,4.775062336009114,5.003613935794817,4.83330562091237,4.776661418083904,5.003661837206266,24805.75612378586,21084.892705217982,0.85,1.065624231263062,0.6621157600173369,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524380694022994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.68540175254,1536.0784188362413,0.37565929491184097,0.12497003803338523,6.112874298809886,3.4726734585617334
3158.0,-30.15724465523257,5.015136758652635,35.00649375854492,24.099831946101062,4.98889303975399,-26.642653137182606,-40.16426671352235,1.4743015217040163,-0.19258365946893719,-5.026073739453348,40.01287087693214,42254.895132160884,25751.137850019717,25751.137850019717,68006.0329821806,77365.94222534155,77365.94222534155,25751.137850019717,103117.08007536127,103117.08007536127,103117.08007536127,127922.8116048014,91593.90274212504,56482.85564894448,39012.27454797839,24805.731529440138,0.0,63818.006077418526,21084.871800024117,1536.0766320743255,0.0,0.8867394216975241,2.816238869880114,0.0014959135982669303,354295.702377377,1555088.2577664221,4.389238275631197,1555088.2577664221,4.389238275631197,0.85,0.09563862557713369,4.027634451161993,1.2673318875255069,1.0,0.0,4.027634451163378,1.2848493615706191,1.2851444180559715,3.1347133536639284,19330.159743852815,1971.1277290259993,4632.441516551485,4632.441516551485,5.558869498516533,5.015136758652635,-2.3632873109345374,7.378424069587172,3.4726958622441515,3.4726958622441515,0.9921988177840433,0.0,0.0,0.00022963090774144495,0.999957563228661,0.0002296406529493243,199.05215301873457,0.0,0.0,0.0,0.03958263714736517,7.740234456611955e-05,0.0001522285631753254,0.0006131210054958306,0.09563862557713756,0.07176472140964583,0.023873904167491727,0.09563869614827249,0.07176472140964293,0.02387390416749076,0.3756586545260475,0.3756586545260475,0.12497005511162956,0.0,4.832363914094628,4.775418412279862,5.00362641641226,4.833490079984415,4.7768873687692235,5.0037211357069395,24805.731529440138,21084.871800024117,0.85,1.0656245339235688,0.6621155647028657,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524379871637485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.680434968053,1536.0766320743255,0.3756586545260475,0.12497005511162956,6.112874298809886,3.4726958622441515
3159.0,-30.157230451406082,5.015127249907319,35.006489457329955,24.09982457701119,4.988904820607975,-26.642639175657237,-40.16424579368902,1.474313544859097,-0.1922517774810899,-5.026050777510127,40.012862235102155,42254.865759567125,25751.14104943788,25751.14104943788,68006.006809005,77365.86465341736,77365.86465341736,25751.14104943788,103117.00570285524,103117.00570285524,103117.00570285524,127922.70979402149,91593.82418930437,56482.825295454255,39012.2209931668,24805.70409116625,0.0,63817.92508433305,21084.848477491312,1536.074698462849,0.0,0.8867395699201981,2.816237185938387,0.0014959135982669303,354296.0195398888,1555087.8850552025,4.389233294448913,1555087.8850552025,4.389233294448913,0.85,0.09563848008087315,4.027634451161993,1.2673316468531266,1.0,0.0,4.027634451160985,1.2848493053194339,1.2851443617918685,3.1347134909028567,19330.143165909016,1971.1260385461924,4632.441516551485,4632.441516551485,5.558870189171375,5.015127249907319,-2.363250178975967,7.378377428883287,3.47271824555019,3.47271824555019,0.99220521301434,0.0,0.0,0.00022963090774144495,0.9999560830433132,0.00022964099287498257,199.05214138339974,0.0,0.0,0.0,0.03958263714736517,7.740252806499512e-05,0.00015222837967644983,0.0006131202664294375,0.09563848008087614,0.0717645792686985,0.02387390081217763,0.09563853455869714,0.07176457926869627,0.023873900812176888,0.3756580138609305,0.3756580138609305,0.12497007194067303,0.0,4.832642281434801,4.775780217725526,5.003653405663215,4.833799000029046,4.777270968916184,5.0038050333275805,24805.70409116625,21084.848477491312,0.85,1.0656254762143638,0.6621159447557856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524379036008077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.67547308101,1536.074698462849,0.3756580138609305,0.12497007194067303,6.112874298809886,3.47271824555019
3160.0,-30.15721601400976,5.015117754318728,35.00648515758988,24.099827266205125,4.9889192902290596,-26.642624735022302,-40.16422099722547,1.4743280112415502,-0.19181311069860385,-5.026025975641341,40.012853675631625,42254.82136252021,25751.139470630882,25751.139470630882,68005.9608331511,77365.81703267265,77365.81703267265,25751.139470630882,103116.95650330353,103116.95650330353,103116.95650330353,127922.632787507,91593.77658167058,56482.780911517875,39012.217411280784,24805.67628420346,0.0,63817.89369548424,21084.82484157294,1536.0727041015878,0.0,0.886739727213054,2.816234312332717,0.0014959135982669303,354296.3621166767,1555087.515896109,4.389228008454651,1555087.515896109,4.389228008454651,0.85,0.09563833390378022,4.027634451161993,1.267331413323991,1.0,0.0,4.02763445116232,1.2848492376374423,1.2851442940943343,3.1347136560301307,19330.13311869912,1971.1250140159098,4632.441516551485,4632.441516551485,5.558869848356063,5.015117754318728,-2.3632117160490504,7.378329470367779,3.472740605009774,3.472740605009774,0.9922116014313641,0.0,0.0,0.00022963090774144495,0.9999545785199893,0.00022964133839090633,199.05212955673304,0.0,0.0,0.0,0.03958263714736517,7.740274556835704e-05,0.0001522281621730879,0.0006131193904054038,0.09563833390378529,0.07176443653534323,0.023873897368442056,0.09563832976451109,0.07176443653533943,0.023873897368440793,0.37565737355730877,0.37565737355730877,0.12497008945886663,0.0,4.832947050085465,4.776178785505863,5.003675620866943,4.834212864942742,4.777820075049021,5.003811651625256,24805.67628420346,21084.82484157294,0.85,1.0656252799199357,0.6621155747343345,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524378187004383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.67051614249,1536.0727041015878,0.37565737355730877,0.12497008945886663,6.112874298809886,3.472740605009774
3161.0,-30.15720136193538,5.015108238452785,35.00648086327305,24.099819792341464,4.988931747091336,-26.642610302474463,-40.16419620076192,1.474340687630425,-0.19150116352358282,-5.026002776867526,40.012845234115154,42254.77783945014,25751.14190391318,25751.14190391318,68005.91974336331,77365.73625742602,77365.73625742602,25751.14190391318,103116.8781613392,103116.8781613392,103116.8781613392,127922.52799195744,91593.69491772437,56482.736499748695,39012.17601997297,24805.64983061823,0.0,63817.825850591194,21084.802356025495,1536.070820506482,0.0,0.8867398759157258,2.816232918270022,0.0014959135982669303,354296.6825508875,1555087.1518242897,4.389223011143868,1555087.1518242897,4.389223011143868,0.85,0.0956381893762089,4.027634451161993,1.2673311204509812,1.0,0.0,4.027634451162128,1.284849178330068,1.2851442347733404,3.13471380072543,19330.115884177187,1971.1232565837659,4632.441516551485,4632.441516551485,5.558870373626007,5.015108238452785,-2.3631744488092994,7.378282687262084,3.4727629525903945,3.4727629525903945,0.9922179864543984,0.0,0.0,0.00022963090774144495,0.9999530516275376,0.00022964168904499515,199.05211755421027,0.0,0.0,0.0,0.03958263714736517,7.74029630722843e-05,0.00015222794466916066,0.0006131185143790932,0.09563818937620863,0.07176429513131426,0.023873894244894372,0.09563818118519571,0.07176429513131445,0.02387389424489444,0.37565673601433525,0.37565673601433525,0.12497010725674765,0.0,4.833249222625113,4.776570678645385,5.0037075143930565,4.834501613343946,4.778182230994844,5.003879209596505,24805.64983061823,21084.802356025495,0.85,1.0656257689282174,0.6621155966418543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524377324039641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.665564356617,1536.070820506482,0.37565673601433525,0.12497010725674765,6.112874298809886,3.4727629525903945
3162.0,-30.157186506131378,5.0150986385529075,35.00647655241612,24.099802609439962,4.988938964245518,-26.64259621055298,-40.164171474147565,1.4743486686670735,-0.19123987924922403,-5.025982678917679,40.012836163715164,42254.73534796581,25751.151987985286,25751.151987985286,68005.88733595109,77365.6374667712,77365.6374667712,25751.151987985286,103116.78945475648,103116.78945475648,103116.78945475648,127922.41027258158,91593.5930346791,56482.690915873485,39012.11346533957,24805.620817825093,0.0,63817.73428316467,21084.77769515133,1536.0688591692158,0.0,0.8867400111072652,2.8162318284908263,0.0014959135982669303,354296.96015499794,1555086.7606295992,4.389218467889985,1555086.7606295992,4.389218467889985,0.8500000000000001,0.09563804611111648,4.027634451161993,1.2673308561509478,1.0,0.0,4.02763445116378,1.2848491409902314,1.285144197424929,3.1347138918253865,19330.094382576302,1971.1210640306633,4632.441516551485,4632.441516551485,5.558872550463443,5.0150986385529075,-2.363139504935036,7.378238143487943,3.4727852782280326,3.4727852782280326,0.9922243652080093,0.0,0.0,0.00022963090774144495,0.9999515035069924,0.00022964204457525395,199.05210538479997,0.0,0.0,0.0,0.03958263714736517,7.740317996408678e-05,0.00015222772777735819,0.0006131176408181973,0.09563804611112359,0.0717641546549585,0.02387389145616509,0.0956380366417091,0.07176415465495316,0.023873891456163317,0.3756561005406639,0.3756561005406639,0.12497012588034029,0.0,4.833540374393124,4.776937186793077,5.003771609337321,4.834742799668447,4.778441320934974,5.004066213012607,24805.620817825093,21084.77769515133,0.85,1.0656267901051335,0.6621158808377307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524376448243084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.660617352707,1536.0688591692158,0.3756561005406639,0.12497012588034029,6.112874298809886,3.4727852782280326
3163.0,-30.157171439388524,5.015089198187451,35.00647225992112,24.099808930791937,4.988963667183195,-26.64258018011203,-40.16414643321184,1.4743724079067098,-0.19097189118707547,-5.025951087130263,40.01282807683321,42254.692533267495,25751.132843854793,25751.132843854793,68005.8253771223,77365.56308516304,77365.56308516304,25751.132843854793,103116.69592901783,103116.69592901783,103116.69592901783,127922.28868824495,91593.52255436593,56482.65200247027,39012.07839099518,24805.592759227122,0.0,63817.671150222304,21084.753845343053,1536.0666898474376,0.0,0.8867402012610657,2.816231992676741,0.0014959135982669303,354297.39651875856,1555086.4118528392,4.389212077573096,1555086.4118528392,4.389212077573096,0.85,0.09563789865727548,4.027634451161993,1.2673306077858437,1.0,0.0,4.027634451161909,1.2848490299245552,1.2851440863337473,3.1347141627981703,19330.079508270574,1971.1195472735924,4632.441516551485,4632.441516551485,5.558868417841276,5.015089198187451,-2.363096115220892,7.378185313408343,3.4728075626556576,3.4728075626556576,0.9922307321873307,0.0,0.0,0.00022963090774144495,0.9999499334071771,0.0002296424051542387,199.0520930425967,0.0,0.0,0.0,0.03958263714736517,7.740339961356102e-05,0.00015222750812788393,0.0006131167561504076,0.0956378986572759,0.0717640106756741,0.023873887981601793,0.09563792766076674,0.07176401067567378,0.023873887981601692,0.3756554654436735,0.3756554654436735,0.12497014713931728,0.0,4.833816214717615,4.777307774489543,5.003762044665393,4.834979195943163,4.778850013853173,5.003783869442032,24805.592759227122,21084.753845343053,0.85,1.065626873425722,0.6621158649585147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524375560269127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.655674918584,1536.0666898474376,0.3756554654436735,0.12497014713931728,6.112874298809886,3.4728075626556576
3164.0,-30.157156083191285,5.015079679794111,35.006468001885345,24.09980180617424,4.988973664286579,-26.642565359888287,-40.16411782996727,1.4743829409836124,-0.19060094380517967,-5.025930641290212,40.012820495541405,42254.635946169285,25751.142207200846,25751.142207200846,68005.77815337013,77365.49379882377,77365.49379882377,25751.142207200846,103116.63600602461,103116.63600602461,103116.63600602461,127922.20850729974,91593.45109826924,56482.593245615004,39012.06428072693,24805.57250127513,0.0,63817.63678200207,21084.73662608386,1536.065225446541,0.0,0.8867403328297481,2.8162295011672414,0.0014959135982669303,354297.67892857065,1555086.0848815823,4.389207656071324,1555086.0848815823,4.389207656071324,0.85,0.09563775784408844,4.027634451161993,1.2673303028242668,1.0,0.0,4.027634451161269,1.2848489806448313,1.2851440370427067,3.1347142830285244,19330.064428033547,1971.1180095173734,4632.441516551485,4632.441516551485,5.558870439096379,5.015079679794111,-2.3630609038364434,7.378140583630554,3.472829879209667,3.472829879209667,0.9922371083456191,0.0,0.0,0.00022963090774144495,0.999948333146177,0.00022964277266101154,199.05208046328303,0.0,0.0,0.0,0.03958263714736517,7.74036505109461e-05,0.00015222725723049884,0.0006131157456274557,0.09563775784409317,0.0717638720494344,0.02387388579465878,0.09563776606454277,0.07176387204943084,0.023873885794657598,0.3756548311398593,0.3756548311398593,0.12497016608064834,0.0,4.834111215348344,4.777690726026208,5.003792095223048,4.835329697485008,4.779261294095477,5.00395118282421,24805.57250127513,21084.73662608386,0.85,1.0656267073266055,0.6621153348330503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524374659686865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.65073720546,1536.065225446541,0.3756548311398593,0.12497016608064834,6.112874298809886,3.472829879209667
3165.0,-30.157140578976083,5.015070138474936,35.00646373086891,24.099789198394888,4.988985087038399,-26.64255026380764,-40.16409292872993,1.4743947718699377,-0.19035897597620988,-5.025907699724217,40.0128116013779,42254.59546983859,25751.144958300985,25751.144958300985,68005.74042813957,77365.39652323014,77365.39652323014,25751.144958300985,103116.54148153112,103116.54148153112,103116.54148153112,127922.08457768617,91593.35217044335,56482.55111705181,39012.00117043505,24805.54309615504,0.0,63817.54426659009,21084.711631731785,1536.0631750338512,0.0,0.8867404818617268,2.816228997519712,0.0014959135982669303,354297.9958110087,1555085.701287943,4.389202647698476,1555085.701287943,4.389202647698476,0.85,0.09563761399378023,4.027634451161993,1.2673300648992885,1.0,0.0,4.027634451162302,1.284848925293222,1.2851439816783863,3.134714418072791,19330.043550108046,1971.1158805614607,4632.441516551485,4632.441516551485,5.558871032973307,5.015070138474936,-2.3630239048782,7.378094043353136,3.4728521564913213,3.4728521564913213,0.9922434732832347,0.0,0.0,0.00022963090774144495,0.9999467174630968,0.00022964314371072428,199.0520677627193,0.0,0.0,0.0,0.03958263714736517,7.740386893626591e-05,0.00015222703880517905,0.0006131148658901128,0.0956376139937833,0.07176373114423495,0.023873882849548344,0.09563763737266796,0.07176373114423265,0.023873882849547577,0.3756541984677175,0.3756541984677175,0.12497018556481013,0.0,4.834390074124599,4.778049907549871,5.0038289577211685,4.835548723747991,4.779530125705946,5.004020039661498,24805.54309615504,21084.711631731785,0.85,1.0656276610089193,0.6621156604416666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45243737418032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.645805793298,1536.0631750338512,0.3756541984677175,0.12497018556481013,6.112874298809886,3.4728521564913213
3166.0,-30.157124838182778,5.015060669328511,35.00645947469475,24.09979118909689,4.989003965852184,-26.6425342091756,-40.164067887794204,1.4744133368449919,-0.19003734530411975,-5.0258802710508315,40.01280349165915,42254.55536916209,25751.136297570978,25751.136297570978,68005.69166673307,77365.32812492592,77365.32812492592,25751.136297570978,103116.4644224969,103116.4644224969,103116.4644224969,127921.98090368458,91593.2850426383,56482.512286874255,39011.96972862671,24805.51648118769,0.0,63817.4862098144,21084.689009009537,1536.0611841854882,0.0,0.886740650899706,2.8162279700582316,0.0014959135982669303,354298.37467231194,1555085.3515264422,4.389196967004801,1555085.3515264422,4.389196967004801,0.85,0.0956374691064255,4.027634451161993,1.2673298115888612,1.0,0.0,4.027634451162339,1.2848488384357284,1.2851438948009466,3.134714629983663,19330.02938332231,1971.1144359513505,4632.441516551485,4632.441516551485,5.558869163391151,5.015060669328511,-2.362983613098136,7.378044282426647,3.472874410993027,3.472874410993027,0.9922498317122935,0.0,0.0,0.00022963090774144495,0.9999450771292682,0.00022964352042283153,199.05205486835996,0.0,0.0,0.0,0.03958263714736517,7.740408858754784e-05,0.0001522268191538971,0.0006131139812150424,0.09563746910642505,0.07176358934217557,0.023873879764249484,0.09563749675863713,0.0717635893421759,0.02387387976424959,0.3756535659141672,0.3756535659141672,0.12497020591652792,0.0,4.834670299123502,4.778421628854289,5.003833566547257,4.835842925746704,4.77996051225665,5.003904167612063,24805.51648118769,21084.689009009537,0.85,1.0656278663679888,0.6621156344240933,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524372815072195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.640877858303,1536.0611841854882,0.3756535659141672,0.12497020591652792,6.112874298809886,3.472874410993027
3167.0,-30.157108877045523,5.015051083572142,35.006455220465966,24.099779419507854,4.989009924735763,-26.642519248316052,-40.16404302148146,1.47442029600633,-0.18966115476916912,-5.025861783893766,40.01279503597317,42254.51682466931,25751.150290764344,25751.150290764344,68005.66711543365,77365.25644881069,77365.25644881069,25751.150290764344,103116.40673957503,103116.40673957503,103116.40673957503,127921.8982947593,91593.20931714412,56482.46969300286,39011.93291571252,24805.49155518427,0.0,63817.42447089679,21084.66782190663,1536.0594957748956,0.0,0.8867407756619664,2.8162251809090915,0.0014959135982669303,354298.63002820284,1555084.9868438928,4.389192774242749,1555084.9868438928,4.389192774242749,0.85,0.09563732856207093,4.027634451161993,1.2673295643227176,1.0,0.0,4.027634451161626,1.2848488058768235,1.2851438622345648,3.1347147094193715,19330.01340206313,1971.1128063164415,4632.441516551485,4632.441516551485,5.558872184086244,5.015051083572142,-2.362949916705253,7.378001000277395,3.472896671364647,3.472896671364647,0.9922561918184706,0.0,0.0,0.00022963090774144495,0.9999434138365572,0.0002296439024088403,199.05204179350352,0.0,0.0,0.0,0.03958263714736517,7.740430670766139e-05,0.00015222660103378355,0.0006131131027069585,0.09563732856207935,0.07176345102870704,0.0238738775333723,0.09563731037376023,0.07176345102870073,0.023873877533370197,0.37565293445569115,0.37565293445569115,0.12497022503014275,0.0,4.834969411768554,4.778801538094626,5.003889260724975,4.836200629124619,4.7803562246865,5.004147197758471,24805.49155518427,21084.66782190663,0.85,1.0656285125772642,0.6621156709941969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452437187420037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.635955179563,1536.0594957748956,0.37565293445569115,0.12497022503014275,6.112874298809886,3.472896671364647
3168.0,-30.157092675938316,5.015041620331976,35.00645097070495,24.099780956190102,4.989031579519576,-26.64250250177216,-40.164014138840116,1.4744414053534285,-0.18941231751495025,-5.025832062626841,40.01278665764877,42254.462488221725,25751.135588819907,25751.135588819907,68005.59807704164,77365.1749949798,77365.1749949798,25751.135588819907,103116.3105837997,103116.3105837997,103116.3105837997,127921.77276966634,91593.13007137975,56482.41756462181,39011.902785286606,24805.46218586663,0.0,63817.364971153234,21084.642857986633,1536.057291891291,0.0,0.8867409573460371,2.8162253785909135,0.0014959135982669303,354299.0405567762,1555084.6254979093,4.3891866685670795,1555084.6254979093,4.3891866685670795,0.85,0.09563718267394793,4.027634451161993,1.2673293115617708,1.0,0.0,4.027634451163744,1.284848707115332,1.2851437634503935,3.13471495037311,19329.996677879113,1971.1111009242825,4632.441516551485,4632.441516551485,5.558869010393844,5.015041620331976,-2.3629079851754033,7.377949605507379,3.4729188807770233,3.4729188807770233,0.9922625373648638,0.0,0.0,0.00022963090774144495,0.9999417255398986,0.00022964429013846814,199.05202852207304,0.0,0.0,0.0,0.03958263714736517,7.74045600585638e-05,0.00015222634768288117,0.0006131120823021359,0.09563718267394757,0.07176330848000216,0.0238738741939454,0.09563719946496539,0.07176330848000244,0.02387387419394549,0.37565230461782345,0.37565230461782345,0.12497024625552576,0.0,4.835248262965479,4.779173650327891,5.00388718875854,4.8364197451118685,4.780718443746991,5.003935426866178,24805.46218586663,21084.642857986633,0.85,1.0656284242977059,0.6621154368771198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524370920158087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.63103743974,1536.057291891291,0.37565230461782345,0.12497024625552576,6.112874298809886,3.4729188807770233
3169.0,-30.1570762444712,5.015032119418594,35.006446752336714,24.099773447401844,4.989044057725452,-26.642486465665314,-40.16398909790439,1.474454278919547,-0.18910873752508905,-5.025809843246867,40.01277907250919,42254.42519480164,25751.140109605836,25751.140109605836,68005.56530440747,77365.09399246599,77365.09399246599,25751.140109605836,103116.23410207183,103116.23410207183,103116.23410207183,127921.67493020202,91593.04746834711,56482.37867068276,39011.85421962706,24805.440828130188,0.0,63817.295047757245,21084.62470391066,1536.0557206558701,0.0,0.8867410979584982,2.81622398028408,0.0014959135982669303,354299.3474648771,1555084.2983609887,4.389181943145265,1555084.2983609887,4.389181943145265,0.85,0.0956370420348953,4.027634451161993,1.267329015391879,1.0,0.0,4.027634451162343,1.2848486468854998,1.2851437032067299,3.1347150973191,19329.97924517051,1971.1093232827227,4632.441516551485,4632.441516551485,5.558869986290876,5.015032119418594,-2.3628715548634323,7.377903674282026,3.4729411111721933,3.4729411111721933,0.9922688889063409,0.0,0.0,0.00022963090774144495,0.9999400132408621,0.00022964468338175427,199.05201506194095,0.0,0.0,0.0,0.03958263714736517,7.740477971165865e-05,0.0001522261280297863,0.0006131111976197636,0.09563704203490071,0.07176317017628535,0.023873871858615364,0.09563706931735068,0.07176317017628128,0.023873871858614015,0.37565167585669684,0.37565167585669684,0.12497026570297336,0.0,4.835530461739438,4.7795431620392606,5.003906365714613,4.836701105721772,4.7810633332205725,5.00402533191334,24805.440828130188,21084.62470391066,0.85,1.0656290783480553,0.662115577966456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524369951772245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.626125039355,1536.0557206558701,0.37565167585669684,0.12497026570297336,6.112874298809886,3.4729411111721933
3170.0,-30.157059610280335,5.015022610995363,35.00644253439674,24.09977107252928,4.98905711764304,-26.642470188893952,-40.16396028511224,1.474467696256646,-0.18873672101346983,-5.025786261376686,40.012770648244796,42254.37289683791,25751.14101078776,25751.14101078776,68005.51390762566,77365.03153728084,77365.03153728084,25751.14101078776,103116.1725480686,103116.1725480686,103116.1725480686,127921.58619518433,91592.98356623699,56482.32492579393,39011.84293382562,24805.41364711572,0.0,63817.256580941335,21084.60160004836,1536.0537851302663,0.0,0.8867412485478869,2.8162218409736455,0.0014959135982669303,354299.6731927809,1555083.9350337957,4.389176882439986,1555083.9350337957,4.389176882439986,0.8499999999999999,0.09563689947324348,4.027634451161993,1.267328752190806,1.0,0.0,4.02763445116277,1.2848485841116053,1.2851436404184198,3.1347152504719906,19329.965759141858,1971.107948090516,4632.441516551485,4632.441516551485,5.558870180828016,5.015022610995363,-2.362834153259641,7.377856764255004,3.472963314430543,3.472963314430543,0.9922752326944408,0.0,0.0,0.00022963090774144495,0.9999382798195077,0.0002296450814773229,199.05200143574584,0.0,0.0,0.0,0.03958263714736517,7.740503245128887e-05,0.00015222587529015608,0.0006131101796769218,0.09563689947324466,0.07176303049460143,0.023873868978643235,0.09563689240063367,0.07176303049460055,0.02387386897864294,0.3756510480472729,0.3756510480472729,0.1249702850157926,0.0,4.835825390400828,4.77992855189575,5.003928801869733,4.837049540363239,4.781514819119366,5.0040633961527305,24805.41364711572,21084.60160004836,0.85,1.0656289152977334,0.6621151575709843,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524368969617278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.62121779388,1536.0537851302663,0.3756510480472729,0.1249702850157926,6.112874298809886,3.472963314430543
3171.0,-30.157042798559832,5.015013092746121,35.00643831917958,24.09976873258131,4.989070093318077,-26.642453760774362,-40.16393517432732,1.4744810555326253,-0.18836452244005386,-5.0257628254481945,40.012762291672686,42254.336904724,25751.142189909002,25751.142189909002,68005.479094633,77364.96946460953,77364.96946460953,25751.142189909002,103116.11165451854,103116.11165451854,103116.11165451854,127921.49852381734,91592.91994065151,56482.287380765985,39011.81395542836,24805.386869298796,0.0,63817.20082472716,21084.578838903977,1536.051875775335,0.0,0.8867413981488096,2.8162196822415666,0.0014959135982669303,354299.9969050783,1555083.5746261452,4.389171854954244,1555083.5746261452,4.389171854954244,0.85,0.09563675749531447,4.027634451161993,1.2673285362450408,1.0,0.0,4.027634451159624,1.2848485216093595,1.2851435779018208,3.13471540296214,19329.95233147152,1971.1065788492012,4632.441516551485,4632.441516551485,5.558870435363609,5.015013092746121,-2.362796880163731,7.377809972909851,3.472985499588566,3.472985499588566,0.9922815713110189,0.0,0.0,0.00022963090774144495,0.9999365279013718,0.00022964548382224364,199.05198766412607,0.0,0.0,0.0,0.03958263714736517,7.740525271832807e-05,0.00015222565502311688,0.0006131092925218063,0.09563675749531805,0.0717628913302041,0.023873866165113954,0.09563671634730397,0.07176289133020142,0.023873866165113063,0.3756504222088264,0.3756504222088264,0.12497030443141856,0.0,4.836131140892007,4.780327066247594,5.00395513364856,4.837398303008115,4.781965555506247,5.004105032872928,24805.386869298796,21084.578838903977,0.85,1.0656293008120001,0.6621151720642653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524367975345076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.616315157355,1536.051875775335,0.3756504222088264,0.12497030443141856,6.112874298809886,3.472985499588566
3172.0,-30.157025725144965,5.015003637467579,35.006434123284365,24.09976548459383,4.989088610492063,-26.642436542956293,-40.16390622183678,1.4744994283034083,-0.18812887474609852,-5.025735949222272,40.01275442403152,42254.285813398456,25751.134633424957,25751.134633424957,68005.42044682341,77364.88137691132,77364.88137691132,25751.134633424957,103116.01601033627,103116.01601033627,103116.01601033627,127921.37752968296,91592.83243753396,56482.23687402133,39011.77284834737,24805.36151934668,0.0,63817.134367694045,21084.55729144468,1536.049965934185,0.0,0.8867415634958624,2.8162197212110245,0.0014959135982669303,354300.3681372875,1555083.235305482,4.389166298305692,1555083.235305482,4.389166298305692,0.8500000000000001,0.09563661496574366,4.027634451161993,1.2673282395256686,1.0,0.0,4.02763445116141,1.2848484356511605,1.285143491923882,3.134715612679086,19329.933864639235,1971.104695756373,4632.441516551485,4632.441516551485,5.558868804153799,5.015003637467579,-2.362757081885095,7.377760719352674,3.473007665935037,3.473007665935037,0.9922879045528676,0.0,0.0,0.00022963090774144495,0.9999347487159456,0.0002296458924308039,199.0519736781367,0.0,0.0,0.0,0.03958263714736517,7.740550668479896e-05,0.00015222540105664598,0.0006131082696376986,0.09563661496574226,0.07176275182948988,0.02387386313625238,0.09563661659428857,0.07176275182949093,0.02387386313625273,0.3756497990003078,0.3756497990003078,0.12497032418058182,0.0,4.8364161900422005,4.780706704748354,5.003955273754741,4.837607074476182,4.782276211619376,5.004006949227062,24805.36151934668,21084.55729144468,0.85,1.0656294915249216,0.6621150609794337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436697046157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.611416631813,1536.049965934185,0.3756497990003078,0.12497032418058182,6.112874298809886,3.473007665935037
3173.0,-30.157008419017423,5.014994120515134,35.00642994038929,24.09975832505154,4.989098725792423,-26.64241995594334,-40.163881111051865,1.4745102627183049,-0.18777491353250753,-5.025714962522777,40.012746410897165,42254.251726273,25751.142034293454,25751.142034293454,68005.39376056645,77364.81139680526,77364.81139680526,25751.142034293454,103115.95343109872,103115.95343109872,103115.95343109872,127921.29114355345,91592.7595462695,56482.19987573701,39011.73296725832,24805.337712454733,0.0,63817.070679713055,21084.537055586523,1536.0482818679204,0.0,0.8867416993814574,2.816217516371674,0.0014959135982669303,354300.6580196748,1555082.889709954,4.389161731739144,1555082.889709954,4.389161731739144,0.85,0.09563647543000336,4.027634451161993,1.2673279763245957,1.0,0.0,4.027634451161739,1.2848483849616534,1.2851434412227345,3.134715736349078,19329.91848152154,1971.1031271149213,4632.441516551485,4632.441516551485,5.5588704017710535,5.014994120515134,-2.3627216245443083,7.377715745059442,3.4730298354139206,3.4730298354139206,0.9922942386896916,0.0,0.0,0.00022963090774144495,0.9999329452834963,0.00022964630660943076,199.05195950151852,0.0,0.0,0.0,0.03958263714736517,7.740572695308609e-05,0.00015222518078835887,0.0006131073824775569,0.09563647543001377,0.07176261482068536,0.023873860609328418,0.09563645152290434,0.07176261482067754,0.023873860609325816,0.3756491770162728,0.3756491770162728,0.12497034262516797,0.0,4.836713058294322,4.781092041679358,5.003985652711322,4.837940048990276,4.7826731784840035,5.004147082528732,24805.337712454733,21084.537055586523,0.85,1.065630136830847,0.6621151876171166,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524365949936007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.606523909273,1536.0482818679204,0.3756491770162728,0.12497034262516797,6.112874298809886,3.4730298354139206
3174.0,-30.156990913649523,5.014984645230306,35.00642576002468,24.099750152695947,4.989115100978779,-26.642402563561223,-40.16385212363673,1.4745267508904987,-0.1875777347615326,-5.025689151082429,40.01273811881151,42254.20227758831,25751.13703417932,25751.13703417932,68005.33931176763,77364.71203605631,77364.71203605631,25751.13703417932,103115.84907023564,103115.84907023564,103115.84907023564,127921.15915674472,91592.65972812512,56482.14996965711,39011.677509408895,24805.31008650909,0.0,63816.987595917984,21084.513573532724,1536.0462639745554,0.0,0.8867418608439267,2.816217936974327,0.0014959135982669303,354301.0145448784,1555082.5320836965,4.38915630563829,1555082.5320836965,4.38915630563829,0.85,0.09563633325116858,4.027634451161993,1.267327709826641,1.0,0.0,4.027634451162828,1.284848307820687,1.285143364064053,3.134715924554176,19329.897415701453,1971.1009789990928,4632.441516551485,4632.441516551485,5.558869322401973,5.014984645230306,-2.3626826462422765,7.377667291472582,3.4730519705290455,3.4730519705290455,0.9923005630082987,0.0,0.0,0.00022963090774144495,0.9999311210922268,0.00022964672555707502,199.05194516169126,0.0,0.0,0.0,0.03958263714736517,7.74059812273506e-05,0.00015222492651409435,0.0006131063583537692,0.09563633325116945,0.07176247579048117,0.023873857460688274,0.09563635758338279,0.07176247579048052,0.023873857460688062,0.3756485566106218,0.3756485566106218,0.12497036186067609,0.0,4.836982995760991,4.781447748687583,5.003997223161093,4.838111416320885,4.782919510906879,5.004092594927158,24805.31008650909,21084.513573532724,0.85,1.065630670980113,0.6621152747782014,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524364915500696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.601636417856,1536.0462639745554,0.3756485566106218,0.12497036186067609,6.112874298809886,3.4730519705290455
3175.0,-30.1569731850025,5.014975144292426,35.006421592076435,24.099742608983092,4.989127518861474,-26.64238536600397,-40.16382690807802,1.4745396998629612,-0.1872821569039047,-5.025666520631324,40.01273011973547,42254.16953017231,25751.14011254562,25751.14011254562,68005.30964271793,77364.63122387581,77364.63122387581,25751.14011254562,103115.77133642143,103115.77133642143,103115.77133642143,127921.05691333517,91592.57676595813,56482.11507225473,39011.62410411489,24805.285576913742,0.0,63816.90968102863,21084.49274037668,1536.0445001155604,0.0,0.8867420050479445,2.816216691966295,0.0014959135982669303,354301.32713232207,1555082.1870946009,4.389151459525353,1555082.1870946009,4.389151459525353,0.85,0.09563619313992608,4.027634451161993,1.2673274537688122,1.0,0.0,4.0276344511621485,1.2848482472380989,1.2851433034675528,3.1347160723608947,19329.879907200422,1971.0991936288563,4632.441516551485,4632.441516551485,5.558869986925485,5.014975144292426,-2.3626460156629867,7.377621159955412,3.473074102352314,3.473074102352314,0.9923068863863754,0.0,0.0,0.00022963090774144495,0.999929273637248,0.00022964714984907014,199.05193063896309,0.0,0.0,0.0,0.03958263714736517,7.74062024159533e-05,0.00015222470532549165,0.0006131054674869327,0.09563619313993156,0.07176233836846808,0.023873854771463476,0.09563622103631046,0.07176233836846396,0.02387385477146211,0.3756479359270206,0.3756479359270206,0.12497038060812501,0.0,4.837254741960294,4.781801475823045,5.004022003331158,4.838384363727414,4.783259288751424,5.004164164179883,24805.285576913742,21084.49274037668,0.85,1.0656315071134574,0.6621155700169159,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524363869156391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.59675349476,1536.0445001155604,0.3756479359270206,0.12497038060812501,6.112874298809886,3.473074102352314
3176.0,-30.156955294993423,5.014965560638752,35.00641740750674,24.099735833611362,4.989134827475622,-26.642368534148066,-40.16379799051208,1.4745480666302544,-0.1868652786872076,-5.025646678721463,40.01272129970254,42254.12197897301,25751.15003844081,25751.15003844081,68005.27201741382,77364.57436883186,77364.57436883186,25751.15003844081,103115.72440727268,103115.72440727268,103115.72440727268,127920.98160670194,91592.51562724107,56482.063237382215,39011.613766509836,24805.257199429263,0.0,63816.8709659391,21084.46861951487,1536.0425807239485,0.0,0.8867421380268706,2.81621352598175,0.0014959135982669303,354301.6012026837,1555081.8066988369,4.38914699064323,1555081.8066988369,4.38914699064323,0.8499999999999999,0.09563605332193784,4.027634451161993,1.2673271839739755,1.0,0.0,4.027634451161946,1.2848482080936512,1.2851432643141159,3.134716167863794,19329.867004363747,1971.0978779056811,4632.441516551485,4632.441516551485,5.558872129617442,5.014965560638752,-2.3626114801548743,7.377577040793627,3.473096210644771,3.473096210644771,0.9923132030413632,0.0,0.0,0.00022963090774144495,0.9999274093708954,0.0002296475780036046,199.05191598405457,0.0,0.0,0.0,0.03958263714736517,7.740645607894776e-05,0.00015222445166249718,0.0006131044458251172,0.09563605332194172,0.07176220110147934,0.023873852220462382,0.09563600836039124,0.07176220110147642,0.023873852220461414,0.375647315138085,0.375647315138085,0.12497039977422991,0.0,4.837552604129485,4.7821792735770146,5.004079054074111,4.838781400034236,4.783728083910717,5.00434499391514,24805.257199429263,21084.46861951487,0.85,1.065631564006173,0.6621152265758258,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452436280946623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.591875628199,1536.0425807239485,0.375647315138085,0.12497039977422991,6.112874298809886,3.473096210644771
3177.0,-30.156937185975583,5.014956143004258,35.0064132430884,24.099736811500065,4.989160038794665,-26.642349714822313,-40.163768793549366,1.4745725676413868,-0.18671301330920187,-5.025615094622004,40.01271351751615,42254.07410750248,25751.130116139375,25751.130116139375,68005.20422364185,77364.47609424408,77364.47609424408,25751.130116139375,103115.60621038346,103115.60621038346,103115.60621038346,127920.83629389599,91592.42022816066,56482.01824141882,39011.55776304649,24805.230083512542,0.0,63816.78784655903,21084.44557098566,1536.0404585857314,0.0,0.8867423270349406,2.816215211371402,0.0014959135982669303,354302.0374647378,1555081.4710640095,4.38914063885049,1555081.4710640095,4.38914063885049,0.85,0.0956359094382812,4.027634451161993,1.2673269229708244,1.0,0.0,4.027634451163362,1.2848480934641409,1.2851431496582817,3.1347164475318587,19329.846871151727,1971.0958248894096,4632.441516551485,4632.441516551485,5.558867829012381,5.014956143004258,-2.3625683145230254,7.377524457527283,3.4731182781497334,3.4731182781497334,0.992319508042781,0.0,0.0,0.00022963090774144495,0.9999255222860883,0.0002296480114003384,199.0519011497434,0.0,0.0,0.0,0.03958263714736517,7.740671219357326e-05,0.0001522241955478717,0.0006131034142890281,0.09563590943828355,0.07176206052961305,0.0238738489086705,0.09563595385219174,0.07176206052961129,0.02387384890866991,0.37564669596098416,0.37564669596098416,0.1249704212495278,0.0,4.837810575213268,4.782528963626419,5.0040607591092225,4.838902081312824,4.783987601480021,5.004047648039204,24805.230083512542,21084.44557098566,0.85,1.0656318896393444,0.6621153388211594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524361740131166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.587001585214,1536.0404585857314,0.37564669596098416,0.1249704212495278,6.112874298809886,3.4731182781497334
3178.0,-30.15691884740734,5.014946532054493,35.00640908889658,24.09972046678888,4.989161350926771,-26.64233307899189,-40.163743717689044,1.4745755825113678,-0.1863212977218609,-5.025600465827349,40.01270548654759,42254.04417028781,25751.15331397177,25751.15331397177,68005.19748425958,77364.40475643943,77364.40475643943,25751.15331397177,103115.55807041119,103115.55807041119,103115.55807041119,127920.7667569688,91592.34199723983,56481.981411088185,39011.51176239071,24805.208686557613,0.0,63816.72044894833,21084.42738357397,1536.039058158225,0.0,0.8867424306114158,2.8162117676278786,0.0014959135982669303,354302.2395282018,1555081.1246996126,4.3891371580670775,1555081.1246996126,4.3891371580670775,0.85,0.09563577394258169,4.027634451161993,1.2673266509780663,1.0,0.0,4.027634451161408,1.284848079358885,1.2851431355497867,3.134716481945248,19329.830361142314,1971.0941413369821,4632.441516551485,4632.441516551485,5.558872836702669,5.014946532054493,-2.3625376239683593,7.377484156022852,3.473140379764392,3.473140379764392,0.9923258227898263,0.0,0.0,0.00022963090774144495,0.9999236112844557,0.00022964845029158946,199.05188612739443,0.0,0.0,0.0,0.03958263714736517,7.74069321586735e-05,0.00015222397558277146,0.0006131025283500124,0.09563577394257997,0.07176192662896715,0.023873847313612816,0.09563576088437145,0.07176192662896844,0.023873847313613247,0.37564607662001553,0.37564607662001553,0.12497044003924095,0.0,4.838098802000957,4.782890017696161,5.004129565399012,4.839279168105463,4.784361970839541,5.004432612825042,24805.208686557613,21084.42738357397,0.85,1.065632909460804,0.6621155689767844,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524360657705506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.582132526039,1536.039058158225,0.37564607662001553,0.12497044003924095,6.112874298809886,3.473140379764392
3179.0,-30.156900327239356,5.014937114721127,35.006404936258676,24.099726508744084,4.989187521543507,-26.642313793666478,-40.16371441595254,1.4746009879706614,-0.18610902589188072,-5.025567651285832,40.01269722342441,42253.9976802719,25751.130080003935,25751.130080003935,68005.12776027583,77364.32324294961,77364.32324294961,25751.130080003935,103115.45332295354,103115.45332295354,103115.45332295354,127920.63129234864,91592.26358130171,56481.93801862424,39011.47284741941,24805.177969395096,0.0,63816.65081681451,21084.40127398583,1536.0367020548263,0.0,0.8867426276262662,2.8162128074834363,0.0014959135982669303,354302.6927866467,1555080.7683227744,4.389130537202013,1555080.7683227744,4.389130537202013,0.85,0.09563562882387874,4.027634451161993,1.2673263756884263,1.0,0.0,4.027634451162863,1.2848479604978815,1.2851430166614874,3.1347167719371836,19329.813812086482,1971.092453802928,4632.441516551485,4632.441516551485,5.558867821211864,5.014937114721127,-2.36249359529556,7.377430710016687,3.47316240736622,3.47316240736622,0.9923321163903486,0.0,0.0,0.00022963090774144495,0.9999216813629085,0.00022964889352979577,199.05187095628722,0.0,0.0,0.0,0.03958263714736517,7.7407189193833e-05,0.00015222371854761195,0.0006131014931063487,0.0956356288238849,0.07176178509756573,0.02387384372631917,0.09563567075092146,0.0717617850975611,0.023873843726317633,0.3756454580704966,0.3756454580704966,0.12497046195243244,0.0,4.838358375229234,4.783242908834836,5.004108064131685,4.839458625393945,4.784716684241232,5.004084467990367,24805.177969395096,21084.40127398583,0.85,1.0656329796354298,0.6621155629361037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435956155916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.577268669156,1536.0367020548263,0.3756454580704966,0.12497046195243244,6.112874298809886,3.47316240736622
3180.0,-30.15688151391265,5.014927579998878,35.00640081479852,24.09971976829695,4.989194765512547,-26.64229613735308,-40.16368539361281,1.474609388952958,-0.18568822579328526,-5.025549442302138,40.01268982626776,42253.953366228445,25751.144166669787,25751.144166669787,68005.09753289823,77364.26662516217,77364.26662516217,25751.144166669787,103115.41079183196,103115.41079183196,103115.41079183196,127920.56955933428,91592.2022796304,56481.88902069667,39011.45917659303,24805.15876750232,0.0,63816.61794409535,21084.38495237697,1536.0353461065054,0.0,0.8867427471361746,2.8162093992936392,0.0014959135982669303,354302.94430264254,1555080.449293902,4.389126520962709,1555080.449293902,4.389126520962709,0.85,0.09563549262273666,4.027634451161993,1.2673261053441096,1.0,0.0,4.027634451161155,1.2848479211933743,1.2851429773479544,3.134716867830632,19329.80087485962,1971.0911345729296,4632.441516551485,4632.441516551485,5.55887086208476,5.014927579998878,-2.3624602865556135,7.377387866554492,3.473184477357412,3.473184477357412,0.9923384221021178,0.0,0.0,0.00022963090774144495,0.999919720896437,0.00022964934378489783,199.05185554503643,0.0,0.0,0.0,0.03958263714736517,7.740744377889862e-05,0.00015222346396254633,0.0006131004677307677,0.09563549262274042,0.07176165069625254,0.023873841926487883,0.09563548347847776,0.0717616506962497,0.023873841926486943,0.37564483989962233,0.37564483989962233,0.12497048093161903,0.0,4.838652092909285,4.783622123213036,5.004144244809083,4.839861216508837,4.7851735053370135,5.0043235986644845,24805.15876750232,21084.38495237697,0.85,1.0656330548960158,0.6621152096033006,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524358454558264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.57240906161,1536.0353461065054,0.37564483989962233,0.12497048093161903,6.112874298809886,3.473184477357412
3181.0,-30.15686258801521,5.0149180706929295,35.00639668014196,24.09971187533813,4.989209309397605,-26.642277649619285,-40.16365623157469,1.4746243710016695,-0.18545405039685647,-5.025524603690297,40.012681198972,42253.90900302291,25751.14111671383,25751.14111671383,68005.05011973674,77364.17575395806,77364.17575395806,25751.14111671383,103115.31687067189,103115.31687067189,103115.31687067189,127920.4460094155,91592.10963462848,56481.84288369322,39011.40750103917,24805.1291387436,0.0,63816.53663978277,21084.35976793206,1536.0332347020476,0.0,0.8867429048582384,2.816209219749134,0.0014959135982669303,354303.2873922074,1555080.0772109374,4.3891212205702494,1555080.0772109374,4.3891212205702494,0.85,0.09563535145152738,4.027634451161993,1.2673258630232889,1.0,0.0,4.027634451161953,1.2848478510989532,1.2851429072374365,3.1347170388440047,19329.78132287381,1971.0891408252369,4632.441516551485,4632.441516551485,5.558870203694158,5.0149180706929295,-2.362422152099266,7.377340222792196,3.473206496240736,3.473206496240736,0.9923447132116389,0.0,0.0,0.00022963090774144495,0.999917748703578,0.00022964979673494946,199.0518400415739,0.0,0.0,0.0,0.03958263714736517,7.740769959018411e-05,0.00015222320815126084,0.0006130994374164213,0.09563535145152846,0.07176151250430164,0.02387383894722682,0.0956353629330102,0.07176151250430082,0.023873838947226552,0.37564422386386775,0.37564422386386775,0.12497050104863881,0.0,4.838926418915321,4.783980457510268,5.004165512842803,4.840070553293458,4.785460886499152,5.004297824761522,24805.1291387436,21084.35976793206,0.85,1.0656336695862445,0.662115357991429,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524357330034643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.567555944344,1536.0332347020476,0.37564422386386775,0.12497050104863881,6.112874298809886,3.473206496240736
