time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3182.0,-30.156843379454596,5.0149085707616985,35.00639255871977,24.099714459758275,4.989223980771343,-26.64225889477087,-40.16362699968738,1.474639496087621,-0.1850474487158067,-5.025500519128046,40.012673315138976,42253.8656219007,25751.139991747743,25751.139991747743,68005.00561364845,77364.126845891,77364.126845891,25751.139991747743,103115.26683763874,103115.26683763874,103115.26683763874,127920.37111650151,91592.05888981889,56481.79766582858,39011.401359989235,24805.10427886277,0.0,63816.505638852,21084.338637033354,1536.031418526205,0.0,0.8867430560477164,2.8162066844044893,0.0014959135982669303,354303.6200665224,1555079.7371925176,4.389116139712439,1555079.7371925176,4.389116139712439,0.85,0.09563521201115466,4.027634451161993,1.2673256190540272,1.0,0.0,4.027634451160934,1.284847780335331,1.285142836457564,3.134717211490084,19329.77061358808,1971.0880487820082,4632.441516551485,4632.441516551485,5.55886996084898,5.0149085707616985,-2.3623845778193933,7.377293148581092,3.473228506900106,3.473228506900106,0.9923510019714589,0.0,0.0,0.00022963090774144495,0.9999157470597975,0.0002296502564507692,199.0518243065656,0.0,0.0,0.0,0.03958263714736517,7.740795601497507e-05,0.00015222295172646988,0.0006130984046310991,0.09563521201115688,0.07176137563998167,0.023873836371175215,0.09563518006398149,0.07176137563998,0.023873836371174663,0.37564360852229356,0.37564360852229356,0.12497052119534523,0.0,4.839222668974173,4.784369296282534,5.004182890262598,4.840453070412252,4.785970314978329,5.004298205608052,24805.10427886277,21084.338637033354,0.85,1.0656334898450857,0.6621149998563414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524356198782544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.562705709359,1536.031418526205,0.37564360852229356,0.12497052119534523,6.112874298809886,3.473228506900106
3183.0,-30.156823976859236,5.0148990272951615,35.00638843926483,24.099707160517596,4.989234672191977,-26.64224036330143,-40.16360164443029,1.4746510586341768,-0.1847205396533127,-5.025478973742586,40.01266512959453,42253.838841005156,25751.145215984438,25751.145215984438,68004.98405698959,77364.05401332783,77364.05401332783,25751.145215984438,103115.19922931226,103115.19922931226,103115.19922931226,127920.27782632888,91591.98253071644,56481.767358393765,39011.35019146964,24805.07859701662,0.0,63816.42878848626,21084.31680746413,1536.029610710215,0.0,0.8867431954010638,2.816204900699149,0.0014959135982669303,354303.9176680021,1555079.3841617797,4.3891114566194425,1555079.3841617797,4.3891114566194425,0.85,0.09563507395698222,4.027634451161993,1.2673253855248916,1.0,0.0,4.027634451161418,1.2848477262392688,1.2851427823490789,3.134717343471372,19329.75449861095,1971.086405511663,4632.441516551485,4632.441516551485,5.558871088599148,5.0148990272951615,-2.3623488942622504,7.377247921557412,3.473250504538673,3.473250504538673,0.9923572870110494,0.0,0.0,0.00022963090774144495,0.9999137252008575,0.00022965072081125587,199.0518084126131,0.0,0.0,0.0,0.03958263714736517,7.740817843424762e-05,0.00015222272930719735,0.0006130975088075745,0.09563507395698723,0.0717612399703643,0.023873833986622937,0.09563502196385038,0.07176123997036053,0.023873833986621688,0.3756429958255581,0.3756429958255581,0.12497054114394905,0.0,4.839521704809783,4.7847559389343814,5.004218045451978,4.840758434089253,4.786343359784155,5.004399642749377,24805.07859701662,21084.31680746413,0.85,1.065634435333038,0.6621153775472404,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524355050635078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.557861767924,1536.029610710215,0.3756429958255581,0.12497054114394905,6.112874298809886,3.473250504538673
3184.0,-30.15680441121735,5.0148895090836465,35.00638432185835,24.099699162784987,4.989249834896056,-26.64222123792911,-40.16357237761838,1.4746666616078263,-0.18450617219531296,-5.0254542286288855,40.012656950349985,42253.79668042956,25751.14218538176,25751.14218538176,68004.93886581132,77363.96019339951,77363.96019339951,25751.14218538176,103115.10237878127,103115.10237878127,103115.10237878127,127920.15389216719,91591.88692846472,56481.72341549501,39011.292792188564,24805.05151338591,0.0,63816.34430557447,21084.293786378024,1536.0276460719717,0.0,0.8867433510236233,2.8162049707690784,0.0014959135982669303,354304.25946683733,1555079.0314028054,4.389106226786302,1555079.0314028054,4.389106226786302,0.85,0.09563493475906018,4.027634451161993,1.2673251333134252,1.0,0.0,4.027634451163089,1.2848476532398343,1.2851427093328807,3.1347175215723264,19329.73432252125,1971.084348123085,4632.441516551485,4632.441516551485,5.558870434386318,5.0148895090836465,-2.362310882696693,7.37720039178034,3.4732724732108706,3.4732724732108706,0.9923635637745345,0.0,0.0,0.00022963090774144495,0.999911686356018,0.00022965118907479696,199.05179238510095,0.0,0.0,0.0,0.03958263714736517,7.740843516686919e-05,0.00015222247257457575,0.0006130964747824229,0.09563493475906543,0.07176110341590027,0.023873831343165158,0.09563491880646863,0.07176110341589634,0.02387383134316385,0.3756423853706881,0.3756423853706881,0.12497056202417378,0.0,4.839797643849408,4.785116575461188,5.0042388583341335,4.840948056433547,4.786606036936291,5.004369171821168,24805.05151338591,21084.293786378024,0.85,1.0656351379229814,0.662115593430171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524353890889823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.553022353935,1536.0276460719717,0.3756423853706881,0.12497056202417378,6.112874298809886,3.4732724732108706
3185.0,-30.15678462948072,5.014880050572223,35.006380232302874,24.099695844948315,4.9892684542676715,-26.642201572409714,-40.16353926910085,1.4746853971966258,-0.18428726513838,-5.02542782516902,40.01264952675771,42253.73938756629,25751.13502137087,25751.13502137087,68004.87440893716,77363.87143278262,77363.87143278262,25751.13502137087,103115.00645415348,103115.00645415348,103115.00645415348,127920.0347188719,91591.79769737118,56481.665652154734,39011.25782801827,24805.028264718425,0.0,63816.2860927367,21084.27402501066,1536.0258636545561,0.0,0.8867435123527325,2.8162051747784758,0.0014959135982669303,354304.62417233014,1555078.7112340734,4.389100805180852,1555078.7112340734,4.389100805180852,0.85,0.0956347959171466,4.027634451161993,1.2673248305497693,1.0,0.0,4.027634451161489,1.2848475655842864,1.2851426216572033,3.1347177354306774,19329.715491013467,1971.0824278437049,4632.441516551485,4632.441516551485,5.558868887899251,5.014880050572223,-2.362271645500559,7.377151696072781,3.4732944335958886,3.4732944335958886,0.9923698381702539,0.0,0.0,0.00022963090774144495,0.999909624997507,0.0002296516625110169,199.05177618057388,0.0,0.0,0.0,0.03958263714736517,7.740872560042603e-05,0.00015222218214101894,0.0006130953050222238,0.0956347959171474,0.07176096716570043,0.023873828751446956,0.09563483215819417,0.07176096716569984,0.023873828751446762,0.3756417753893674,0.3756417753893674,0.12497058280303205,0.0,4.840056266428576,4.785462267827427,5.004235218895587,4.841140560030624,4.7868950961840255,5.004270877005581,24805.028264718425,21084.27402501066,0.85,1.0656350999510324,0.662115299630002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524352721399023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.548186853068,1536.0258636545561,0.3756417753893674,0.12497058280303205,6.112874298809886,3.4732944335958886
3186.0,-30.156764669722833,5.014870526193036,35.00637615504296,24.099693924095504,4.989278207804285,-26.64218263330481,-40.16351007213814,1.4746961713862472,-0.18385125614048548,-5.025407359851564,40.01264170577978,42253.69893556637,25751.14292550237,25751.14292550237,68004.84186106874,77363.82425092773,77363.82425092773,25751.14292550237,103114.9671764301,103114.9671764301,103114.9671764301,127919.9722194589,91591.74638365318,56481.62106829193,39011.25035040139,24805.0050430288,0.0,63816.25539343018,21084.25428657448,1536.0242236414804,0.0,0.8867436448856875,2.81620183010944,0.0014959135982669303,354304.90685570106,1555078.3739267285,4.3890963512962875,1555078.3739267285,4.3890963512962875,0.85,0.09563465936094691,4.027634451161993,1.2673245684476568,1.0,0.0,4.027634451161647,1.2848475151766154,1.2851425712379565,3.1347178584132247,19329.704661664175,1971.0813235573999,4632.441516551485,4632.441516551485,5.558870594155328,5.014870526193036,-2.362236786904876,7.377107313097913,3.4733163961267484,3.4733163961267484,0.9923761131790709,0.0,0.0,0.00022963090774144495,0.9999075450929139,0.00022965214020873007,199.05175983022053,0.0,0.0,0.0,0.03958263714736517,7.740898172199339e-05,0.00015222192601945157,0.0006130942734581753,0.09563465936095152,0.07176083283922015,0.02387382652173137,0.09563463076188333,0.07176083283921669,0.02387382652173022,0.375641165120698,0.375641165120698,0.12497060203123161,0.0,4.840348525798277,4.78584223034693,5.004263313817489,4.841556103711071,4.787400883530211,5.004414615857968,24805.0050430288,21084.25428657448,0.85,1.0656351025583641,0.6621149842633409,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435153899185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.543356333483,1536.0242236414804,0.375641165120698,0.12497060203123161,6.112874298809886,3.4733163961267484
3187.0,-30.1567444197997,5.0148610521059735,35.006372080729264,24.099685646966122,4.989295110913194,-26.64216271802519,-40.163480665627844,1.4747134091386482,-0.1836808961994052,-5.025381463531577,40.01263363707445,42253.65906545175,25751.13689044746,25751.13689044746,68004.7959558992,77363.72221751549,77363.72221751549,25751.13689044746,103114.85910796296,103114.85910796296,103114.85910796296,127919.83707389061,91591.64299551908,56481.57984345523,39011.18128007095,24804.97796592765,0.0,63816.1592459986,21084.2312710385,1536.0222311624568,0.0,0.8867438059689702,2.816202613397457,0.0014959135982669303,354305.2645566865,1555078.02593532,4.389090937954487,1555078.02593532,4.389090937954487,0.85,0.0956345199526381,4.027634451161993,1.2673242898611354,1.0,0.0,4.027634451162524,1.2848474345287997,1.2851424905716207,3.1347180551744445,19329.682842426344,1971.079098614343,4632.441516551485,4632.441516551485,5.558869291374737,5.0148610521059735,-2.362197961032888,7.377059013138862,3.4733383230233144,3.4733383230233144,0.9923823780066613,0.0,0.0,0.00022963090774144495,0.999905434956448,0.0002296526248519159,199.05174324217643,0.0,0.0,0.0,0.03958263714736517,7.740923968254577e-05,0.00015222166805889918,0.0006130932344873675,0.09563451995263944,0.07176069637400706,0.023873823578632387,0.09563455067997523,0.07176069637400605,0.023873823578632047,0.3756405569316672,0.3756405569316672,0.1249706219416958,0.0,4.840609165229694,4.786187579875161,5.0042687953759355,4.841700567332168,4.787618075962541,5.00433997295255,24804.97796592765,21084.2312710385,0.85,1.065635988743137,0.6621153570614036,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452435034594407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.53853003965,1536.0222311624568,0.3756405569316672,0.1249706219416958,6.112874298809886,3.4733383230233144
3188.0,-30.156724038841638,5.014851598587649,35.00636803122829,24.09968274822461,4.989311093478064,-26.642142776906397,-40.163451328966744,1.4747298315428177,-0.1833980226545009,-5.0253569388635135,40.01262621117103,42253.61971010237,25751.134422198957,25751.134422198957,68004.75413230133,77363.64578389715,77363.64578389715,25751.134422198957,103114.78020609611,103114.78020609611,103114.78020609611,127919.73554752358,91591.56478131934,56481.53870752467,39011.140081994075,24804.955341427474,0.0,63816.095423421546,21084.21204021335,1536.020528422572,0.0,0.8867439577396573,2.8162017567628426,0.0014959135982669303,354305.6033115637,1555077.7056670683,4.389085837571663,1555077.7056670683,4.389085837571663,0.85,0.09563438212796967,4.027634451161993,1.267324024462141,1.0,0.0,4.027634451162494,1.2848473576956467,1.2851424137208234,3.13471824262883,19329.66633594578,1971.077415421758,4632.441516551485,4632.441516551485,5.558868758556675,5.014851598587649,-2.3621601384887336,7.377011737076383,3.473360249217372,3.473360249217372,0.9923886426335349,0.0,0.0,0.00022963090774144495,0.9999033111703883,0.00022965311263212202,199.0517265467958,0.0,0.0,0.0,0.03958263714736517,7.740949703115783e-05,0.00015222141071028714,0.0006130921979812316,0.09563438212797667,0.07176056120413386,0.023873820923842812,0.09563443194354443,0.0717605612041286,0.023873820923841067,0.3756399485598009,0.3756399485598009,0.12497064104482423,0.0,4.840869866711728,4.786534501314861,5.004269798573262,4.841958916209023,4.787968685018029,5.004320453985201,24804.955341427474,21084.21204021335,0.85,1.0656363991104112,0.6621154025445845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524349135552541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.53371022412,1536.020528422572,0.3756399485598009,0.12497064104482423,6.112874298809886,3.473360249217372
3189.0,-30.15670345913176,5.014842133761159,35.0063639947726,24.099680233653658,4.989324510529209,-26.642122913467777,-40.16342192245645,1.4747439648651937,-0.18305289127738433,-5.025333931842354,40.01261849213935,42253.58120651434,25751.13577917876,25751.13577917876,68004.7169856931,77363.5813714462,77363.5813714462,25751.13577917876,103114.71715062496,103114.71715062496,103114.71715062496,127919.64866175642,91591.4974692204,56481.49730428833,39011.111294368966,24804.931511131465,0.0,63816.04280550043,21084.191784461746,1536.0187924126062,0.0,0.8867441028445338,2.816199904122286,0.0014959135982669303,354305.9211036858,1555077.37275668,4.389080961200179,1555077.37275668,4.389080961200179,0.85,0.09563424453346137,4.027634451161993,1.2673237964278088,1.0,0.0,4.027634451161109,1.2848472915721008,1.2851423475820927,3.1347184039543716,19329.652130266295,1971.0759668455892,4632.441516551485,4632.441516551485,5.558869051486398,5.014842133761159,-2.362123444026047,7.376965577787207,3.4733821658261874,3.4733821658261874,0.9923949045217678,0.0,0.0,0.00022963090774144495,0.9999011666784328,0.0002296536051700538,199.0517096886074,0.0,0.0,0.0,0.03958263714736517,7.740975499329784e-05,0.0001522211527481471,0.0006130911590040294,0.09563424453346292,0.07176042634652889,0.02387381818693403,0.09563427659380588,0.07176042634652773,0.023873818186933644,0.3756393403672617,0.3756393403672617,0.12497065923405119,0.0,4.841143428210557,4.7868954661954035,5.004280103820179,4.842281040564956,4.788382947230389,5.00436508106867,24804.931511131465,21084.191784461746,0.85,1.0656366956653671,0.6621153451224716,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434791732891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.528893708652,1536.0187924126062,0.3756393403672617,0.12497065923405119,6.112874298809886,3.4733821658261874
3190.0,-30.15668263405303,5.014832650704968,35.006359959344906,24.099677928630285,4.989336906744511,-26.64210293127129,-40.16339258579535,1.4747572039627865,-0.18268526227916482,-5.025311296216441,40.01261044917004,42253.54362412067,25751.137966742954,25751.137966742954,68004.68159086362,77363.52173043083,77363.52173043083,25751.137966742954,103114.65969717379,103114.65969717379,103114.65969717379,127919.56549063046,91591.4344160029,56481.456309692854,39011.08678478894,24804.90579345666,0.0,63815.9925782456,21084.16992443816,1536.0169567636583,0.0,0.8867442472315896,2.8161977122443123,0.0014959135982669303,354306.2337660055,1555077.025875397,4.389076108952733,1555077.025875397,4.389076108952733,0.85,0.09563410683273513,4.027634451161993,1.2673235359741377,1.0,0.0,4.027634451163562,1.284847229632242,1.28514228562801,3.1347185550727388,19329.638823389636,1971.0746099218018,4632.441516551485,4632.441516551485,5.558869523713447,5.014832650704968,-2.362087047020593,7.376919697725562,3.4734040632678425,3.4734040632678425,0.9924011609336693,0.0,0.0,0.00022963090774144495,0.9998989966230759,0.00022965410358143115,199.0516926294241,0.0,0.0,0.0,0.03958263714736517,7.741001234349316e-05,0.0001522208953979518,0.0006130901224915168,0.09563410683274047,0.07176029149156032,0.023873815341180143,0.09563410344308004,0.07176029149155631,0.023873815341178807,0.375638733401434,0.375638733401434,0.12497067725715012,0.0,4.841431416665557,4.78727232483908,5.00430042496248,4.842626033937279,4.788822677590815,5.004424759460164,24804.90579345666,21084.16992443816,0.85,1.065636979750526,0.6621152773313533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434668722557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.524081854212,1536.0169567636583,0.375638733401434,0.12497067725715012,6.112874298809886,3.4734040632678425
3191.0,-30.15666159504796,5.014823216091685,35.00635593641288,24.099669546727114,4.98935417251018,-26.64208226956123,-40.16335930265484,1.4747748470234336,-0.18252503950452592,-5.025285525246467,40.01260274227782,42253.49081602619,25751.132153594,25751.132153594,68004.62296962019,77363.41793934048,77363.41793934048,25751.132153594,103114.55009293449,103114.55009293449,103114.55009293449,127919.43084895918,91591.3290975266,56481.401974212204,39011.030137015994,24804.880756024693,0.0,63815.91089304069,21084.14864262099,1536.0150830359917,0.0,0.8867444063653798,2.8161986142298963,0.0014959135982669303,354306.5897366002,1555076.6934886742,4.389070761130226,1555076.6934886742,4.389070761130226,0.85,0.09563396844948098,4.027634451161993,1.267323250793852,1.0,0.0,4.027634451161612,1.2848471470882048,1.285142203065017,3.134718756460371,19329.61659676854,1971.0723434372128,4632.441516551485,4632.441516551485,5.558868268835446,5.014823216091685,-2.3620483553853875,7.376871571477072,3.4734259394354936,3.4734259394354936,0.9924074112672839,0.0,0.0,0.00022963090774144495,0.9998968042809048,0.00022965460711376958,199.05167539500277,0.0,0.0,0.0,0.03958263714736517,7.741030431437533e-05,0.00015222060342706963,0.000613088946539533,0.09563396844948055,0.07176015615968317,0.02387381228979738,0.09563403457519505,0.0717601561596835,0.023873812289797486,0.3756381286218404,0.3756381286218404,0.12497069576184779,0.0,4.841687508018083,4.7876129758024035,5.0043018197332,4.842760485741962,4.789024440815751,5.004356411707988,24804.880756024693,21084.14864262099,0.85,1.0656374251806895,0.6621152973409028,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524345442456095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.519275601318,1536.0150830359917,0.3756381286218404,0.12497069576184779,6.112874298809886,3.4734259394354936
3192.0,-30.156640392873523,5.01481373066851,35.00635192273616,24.09966221256184,4.989364831778014,-26.64206212170074,-40.16332993106914,1.474786560605242,-0.1822025640773859,-5.02526445107016,40.01259496599366,42253.45465959942,25751.138250781038,25751.138250781038,68004.59291038045,77363.34512904074,77363.34512904074,25751.138250781038,103114.48337982177,103114.48337982177,103114.48337982177,127919.34062070966,91591.2520190956,56481.36154965438,39010.98941049024,24804.85724088788,0.0,63815.84665137812,21084.128654754695,1536.013407927176,0.0,0.8867445418357249,2.8161968338899954,0.0014959135982669303,354306.88083128835,1555076.3581092372,4.389066208538365,1555076.3581092372,4.389066208538365,0.8499999999999999,0.09563383235916247,4.027634451161993,1.2673229733062912,1.0,0.0,4.027634451162028,1.2848470922855688,1.285142148249796,3.1347188901656597,19329.600329982874,1971.070684686705,4632.441516551485,4632.441516551485,5.558869585028433,5.01481373066851,-2.362013129603633,7.376826860272143,3.4734478144116614,3.4734478144116614,0.9924136612604747,0.0,0.0,0.00022963090774144495,0.9998945949411313,0.00022965511455231384,199.05165802692184,0.0,0.0,0.0,0.03958263714736517,7.741056197263124e-05,0.0001522203457688137,0.0006130879087862648,0.09563383235916964,0.07176002264642037,0.02387380971274928,0.09563388443356899,0.07176002264641498,0.023873809712747485,0.37563752364587377,0.37563752364587377,0.12497071351717198,0.0,4.841954443251041,4.787959589641105,5.004328745653936,4.843061886992757,4.789386002435322,5.0044765295978095,24804.85724088788,21084.128654754695,0.85,1.065638026897695,0.6621153972997856,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524344184899902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.51447432825,1536.013407927176,0.37563752364587377,0.12497071351717198,6.112874298809886,3.4734478144116614
3193.0,-30.156618987047917,5.014804257739407,35.006347906013595,24.0996595582925,4.989379016086739,-26.642041438006704,-40.16330041978506,1.4748014670455147,-0.18188257005027708,-5.025240449836526,40.01258684992303,42253.419002218914,25751.136751492246,25751.136751492246,68004.55575371116,77363.27705822217,77363.27705822217,25751.136751492246,103114.41380971442,103114.41380971442,103114.41380971442,127919.24414499468,91591.18102490494,56481.32296890158,39010.95339555929,24804.830335280254,0.0,63815.78373083955,21084.105784988216,1536.0114709271736,0.0,0.886744693440359,2.8161954279773744,0.0014959135982669303,354307.212357243,1555076.0080753763,4.389061113741639,1555076.0080753763,4.389061113741639,0.85,0.09563369438462083,4.027634451161993,1.2673227326339118,1.0,0.0,4.027634451162438,1.2848470225449762,1.285142078493188,3.134719060315996,19329.585347227418,1971.0691568708396,4632.441516551485,4632.441516551485,5.5588692613786295,5.014804257739407,-2.3619757817189293,7.376780039458337,3.473469658335823,3.473469658335823,0.9924199023816637,0.0,0.0,0.00022963090774144495,0.9998923643855409,0.00022965562686595668,199.05164049202,0.0,0.0,0.0,0.03958263714736517,7.741082085717045e-05,0.00015222008688427452,0.0006130868660939759,0.09563369438462055,0.07175988760367834,0.023873806780942215,0.09563373244143455,0.07175988760367855,0.023873806780942287,0.37563691910165725,0.37563691910165725,0.12497073222281702,0.0,4.842226079359989,4.788314618437596,5.0043491983112744,4.843357879786254,4.789780240629966,5.0044766560531,24804.830335280254,21084.105784988216,0.85,1.0656384953374372,0.6621154913717618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524342917590873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.509677025311,1536.0114709271736,0.37563691910165725,0.12497073222281702,6.112874298809886,3.473469658335823
3194.0,-30.156597418819526,5.01479473833007,35.00634388765495,24.0996575326659,4.98938937633877,-26.6420209905811,-40.16327097835017,1.4748129481003567,-0.18147031815681203,-5.025219272874678,40.01257876882362,42253.38414575052,25751.14232912045,25751.14232912045,68004.52647487097,77363.22691524583,77363.22691524583,25751.14232912045,103114.36924436627,103114.36924436627,103114.36924436627,127919.17402481387,91591.12634463362,56481.283575138434,39010.93641055021,24804.804780447597,0.0,63815.74119099781,21084.08406338046,1536.0096780808751,0.0,0.8867448305378738,2.8161924789562938,0.0014959135982669303,354307.50487209717,1555075.6595498323,4.389056506469444,1555075.6595498323,4.389056506469444,0.85,0.0956335583003132,4.027634451161993,1.2673225007532167,1.0,0.0,4.0276344511620525,1.2848469688302409,1.2851420247661174,3.134719191367093,19329.573807394,1971.0679801353165,4632.441516551485,4632.441516551485,5.558870465415026,5.01479473833007,-2.361940533743925,7.376735272073995,3.4734914902199914,3.4734914902199914,0.9924261400628547,0.0,0.0,0.00022963090774144495,0.9998901169124966,0.00022965614306750932,199.05162282408668,0.0,0.0,0.0,0.03958263714736517,7.741107912976265e-05,0.0001522198286116823,0.0006130858258663857,0.0956335583003178,0.07175975397590066,0.023873804324417137,0.09563353545838897,0.0717597539758972,0.023873804324415986,0.3756363156444241,0.3756363156444241,0.12497075131395803,0.0,4.842522674701058,4.788696668694627,5.004388406914984,4.843748954717853,4.790265023566462,5.004585517124099,24804.804780447597,21084.08406338046,0.85,1.0656387468937532,0.6621153865358694,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524341638109306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.50488450892,1536.0096780808751,0.3756363156444241,0.12497075131395803,6.112874298809886,3.4734914902199914
3195.0,-30.156575649528122,5.014785250660048,35.00633987082894,24.099649430159502,4.989404961168693,-26.64199983970661,-40.16324143214149,1.474829151347167,-0.18127645844464269,-5.02519444991412,40.012570776747644,42253.3496760684,25751.138520402612,25751.138520402612,68004.48819647101,77363.13095761075,77363.13095761075,25751.138520402612,103114.26947801336,103114.26947801336,103114.26947801336,127919.0476335278,91591.02788348963,56481.24660194729,39010.8680906026,24804.778155514454,0.0,63815.64624611705,21084.061432187285,1536.0077345745872,0.0,0.8867449858770312,2.8161928278798865,0.0014959135982669303,354307.8477489385,1555075.3148637898,4.38905128617335,1555075.3148637898,4.38905128617335,0.85,0.09563342115497234,4.027634451161993,1.2673222386511047,1.0,0.0,4.02763445116336,1.284846893022483,1.2851419489409508,3.1347193763198953,19329.553027957983,1971.0658612225361,4632.441516551485,4632.441516551485,5.558869643231343,5.014785250660048,-2.3619026290804546,7.376687879740503,3.473513292294407,3.473513292294407,0.9924323692269734,0.0,0.0,0.00022963090774144495,0.9998878484936076,0.00022965666408227483,199.05160499145276,0.0,0.0,0.0,0.03958263714736517,7.741133832227541e-05,0.00015221956941916955,0.0006130847819336918,0.09563342115497828,0.07175961947364515,0.02387380168133313,0.09563344305556429,0.07175961947364069,0.023873801681331647,0.3756357149327655,0.3756357149327655,0.12497077186499167,0.0,4.842792374948317,4.789048802255991,5.004409811869721,4.843917991469482,4.7905044017266505,5.004542641624653,24804.778155514454,21084.061432187285,0.85,1.0656397325226308,0.6621158314860653,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452434034892074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.500095959529,1536.0077345745872,0.3756357149327655,0.12497077186499167,6.112874298809886,3.473513292294407
3196.0,-30.156553659630184,5.014775740053186,35.00633586443457,24.099647055286937,4.989417367012647,-26.641978808220745,-40.16320811407638,1.4748425156031935,-0.18091781760244885,-5.025172217918326,40.01256304693981,42253.30049284738,25751.141272823475,25751.141272823475,68004.44176567085,77363.07118820303,77363.07118820303,25751.141272823475,103114.2124610265,103114.2124610265,103114.2124610265,127918.96659380813,91590.96423418616,56481.19353883042,39010.856328173046,24804.754132781625,0.0,63815.610460954675,21084.04101286438,1536.0060035147103,0.0,0.8867451270737062,2.816190707143423,0.0014959135982669303,354308.15483728785,1555074.9814890297,4.389046541147722,1555074.9814890297,4.389046541147722,0.85,0.09563328599361816,4.027634451161993,1.2673219347884883,1.0,0.0,4.02763445116211,1.2848468304971024,1.2851418864012116,3.1347195288668894,19329.53959528215,1971.064491470803,4632.441516551485,4632.441516551485,5.558870237393374,5.014775740053186,-2.361866640804996,7.376642380858183,3.473535088077834,3.473535088077834,0.9924385965936668,0.0,0.0,0.00022963090774144495,0.9998855570925615,0.00022965719037802595,199.05158697810896,0.0,0.0,0.0,0.03958263714736517,7.741163060415714e-05,0.00015221927713728782,0.0006130836047291156,0.09563328599361931,0.07175948647411316,0.023873799519506144,0.09563327848891873,0.0717594864741123,0.023873799519505856,0.37563511485732043,0.37563511485732043,0.12497079252999045,0.0,4.843076399883614,4.789417285316006,5.004439451009716,4.84425440031589,4.790933371513972,5.00460028986231,24804.754132781625,21084.04101286438,0.85,1.0656396025119763,0.6621154320650101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524339047714343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.495312157038,1536.0060035147103,0.37563511485732043,0.12497079252999045,6.112874298809886,3.473535088077834
3197.0,-30.156531496236028,5.014766215267769,35.00633185783103,24.099644715338968,4.98942983943852,-26.64195761391632,-40.1631785678677,1.4748559571188162,-0.18056423361770157,-5.025149625020495,40.01255502805783,42253.2675922063,25751.142974250113,25751.142974250113,68004.41056645641,77363.0110940608,77363.0110940608,25751.142974250113,103114.15406831092,103114.15406831092,103114.15406831092,127918.8821654107,91590.90021692215,56481.156715067635,39010.82611317168,24804.728097099785,0.0,63815.55421027147,21084.018882534816,1536.004148052249,0.0,0.8867452711549055,2.8161886950666495,0.0014959135982669303,354308.4669109553,1555074.635647,4.389041699186435,1555074.635647,4.389041699186435,0.85,0.09563315062299657,4.027634451161993,1.2673217177437621,1.0,0.0,4.027634451162303,1.2848467676102648,1.2851418234999328,3.1347196822957675,19329.526084951194,1971.0631138004512,4632.441516551485,4632.441516551485,5.55887060467845,5.014766215267769,-2.3618304144891735,7.376596629756943,3.473556861129197,3.473556861129197,0.9924448174654849,0.0,0.0,0.00022963090774144495,0.9998832476185204,0.00022965772082727672,199.0515688226466,0.0,0.0,0.0,0.03958263714736517,7.741188979837715e-05,0.0001522190179430678,0.0006130825607895455,0.0956331506230009,0.07175935331362632,0.023873797309374584,0.09563311017794442,0.07175935331362307,0.023873797309373505,0.37563451651747154,0.37563451651747154,0.12497081379997188,0.0,4.843369680935325,4.789797419286799,5.004471142548141,4.844585391402802,4.7913607939465805,5.004640877393456,24804.728097099785,21084.018882534816,0.85,1.0656400529310255,0.6621155001331227,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524337733321964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.490533499677,1536.004148052249,0.37563451651747154,0.12497081379997188,6.112874298809886,3.473556861129197
3198.0,-30.156509097507882,5.014756673627339,35.006327851344274,24.099631828162842,4.9894421099943465,-26.64193622799424,-40.1631451799534,1.4748692404807153,-0.1803822716905188,-5.025127204962149,40.012547018252455,42253.21984878978,25751.144996851574,25751.144996851574,68004.36484564135,77362.90934869541,77362.90934869541,25751.144996851574,103114.05434554699,103114.05434554699,103114.05434554699,127918.75651322384,91590.79437146011,56481.10487155448,39010.766111006255,24804.70216767685,0.0,63815.4682786831,21083.99684252532,1536.002298024715,0.0,0.8867454143230412,2.8161889198994667,0.0014959135982669303,354308.77659742016,1555074.2901964895,4.389036887910421,1555074.2901964895,4.389036887910421,0.85,0.09563301592909468,4.027634451161993,1.2673214561911306,1.0,0.0,4.027634451163544,1.2848467054633637,1.28514176133876,3.134719833919392,19329.50374711398,1971.0608359749742,4632.441516551485,4632.441516551485,5.55887104129518,5.014756673627339,-2.3617943403487427,7.376551013976082,3.4735786140523515,3.4735786140523515,0.9924510325863861,0.0,0.0,0.00022963090774144495,0.9998809136280045,0.0002296582569100592,199.05155047441036,0.0,0.0,0.0,0.03958263714736517,7.741218269493908e-05,0.00015221872504650588,0.000613081381109262,0.09563301592909658,0.07175922068251775,0.023873795246578833,0.09563301806865848,0.07175922068251632,0.023873795246578358,0.37563392051857686,0.37563392051857686,0.12497083569821102,0.0,4.843636279707653,4.790141206546139,5.004505229521442,4.844744933271613,4.791558865729428,5.004684217401973,24804.70216767685,21083.99684252532,0.85,1.0656407714296676,0.662115643565747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524336408559517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.485759051018,1536.002298024715,0.37563392051857686,0.12497083569821102,6.112874298809886,3.4735786140523515
3199.0,-30.156486510381438,5.014747228800528,35.006323869883595,24.099633399769687,4.989462961256543,-26.641913814410444,-40.163111687265314,1.4748902652855445,-0.18014796900365582,-5.025099402051407,40.01253973421744,42253.172244013214,25751.133379217386,25751.133379217386,68004.3056232306,77362.83120812132,77362.83120812132,25751.133379217386,103113.9645873387,103113.9645873387,103113.9645873387,127918.64285531356,91590.71552834134,56481.05656423312,39010.73218234247,24804.678267974858,0.0,63815.41045031733,21083.97652777863,1536.0004426491691,0.0,0.8867455822697783,2.8161890849116844,0.0014959135982669303,354309.16063708696,1555073.9760473818,4.389031243931676,1555073.9760473818,4.389031243931676,0.85,0.09563287953681676,4.027634451161993,1.2673211633181203,1.0,0.0,4.027634451161913,1.2848466070977305,1.2851416629505377,3.1347200739081185,19329.487107905094,1971.059139247867,4632.441516551485,4632.441516551485,5.558868533409404,5.014747228800528,-2.361754307182015,7.376501535982543,3.4736003460162683,3.4736003460162683,0.9924572417189338,0.0,0.0,0.00022963090774144495,0.9998785600119754,0.00022965879750306347,199.05153197184842,0.0,0.0,0.0,0.03958263714736517,7.741247651166208e-05,0.00015221843122978287,0.0006130801977229061,0.0956328795368203,0.07175908667736916,0.023873792859451144,0.09563292626724242,0.0717590866773665,0.02387379285945026,0.3756333244408344,0.3756333244408344,0.12497085826550708,0.0,4.843888816175195,4.7904808451446,5.004495428651865,4.844951433047754,4.7918921148665845,5.004509102533348,24804.678267974858,21083.97652777863,0.85,1.065640809067184,0.6621154975867292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524335069730807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.480990055667,1536.0004426491691,0.3756333244408344,0.12497085826550708,6.112874298809886,3.4736003460162683
3200.0,-30.156463720040165,5.014737770021846,35.006319921865554,24.09963074550035,4.989477059764682,-26.6418918932791,-40.163082036282844,1.4749052330036407,-0.17983203262804182,-5.025076775768114,40.01253274538371,42253.141440033665,25751.135053441823,25751.135053441823,68004.27649347548,77362.7634408686,77362.7634408686,25751.135053441823,103113.89849431042,103113.89849431042,103113.89849431042,127918.55682860155,91590.64424230545,56481.02224147064,39010.69111203869,24804.658334291133,0.0,63815.34944632982,21083.959584147462,1535.9989351354916,0.0,0.8867457227895001,2.8161875718764766,0.0014959135982669303,354309.473172601,1555073.674629892,4.389026521659898,1555073.674629892,4.389026521659898,0.85,0.09563274604124171,4.027634451161993,1.26732092154678,1.0,0.0,4.027634451159912,1.284846537070499,1.285141592907225,3.1347202447579146,19329.472063558034,1971.057605151406,4632.441516551485,4632.441516551485,5.55886889482237,5.014737770021846,-2.361718067812331,7.376455837834177,3.4736220912828926,3.4736220912828926,0.992463454652255,0.0,0.0,0.00022963090774144495,0.9998761852266843,0.0002296593429609335,199.05151330282362,0.0,0.0,0.0,0.03958263714736517,7.741273662763992e-05,0.00015221817111380504,0.0006130791500708325,0.09563274604124622,0.07175895514340352,0.023873790897842695,0.09563279618253327,0.07175895514340014,0.023873790897841567,0.37563272827751976,0.37563272827751976,0.12497087872824418,0.0,4.844151471049372,4.790830152438446,5.004497103129097,4.845244743140086,4.792270283301718,5.004546833136658,24804.658334291133,21083.959584147462,0.85,1.065641371292163,0.6621156478281065,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45243337196413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.47622558118,1535.9989351354916,0.37563272827751976,0.12497087872824418,6.112874298809886,3.4736220912828926
3201.0,-30.156440755311205,5.014728305185214,35.0063159807943,24.09963346961888,4.9894905073355265,-26.641869880258533,-40.16305235037578,1.474919632282844,-0.1794159731902596,-5.025053816717612,40.01252505168564,42253.11128621432,25751.135780395784,25751.135780395784,68004.2470666101,77362.72000558171,77362.72000558171,25751.135780395784,103113.85578597749,103113.85578597749,103113.85578597749,127918.489633048,91590.59695426116,56480.98823489363,39010.6763548528,24804.633847070512,0.0,63815.31020192332,21083.938770009936,1535.9971606446536,0.0,0.8867458675565387,2.8161847809529306,0.0014959135982669303,354309.7903048304,1555073.3428127533,4.389021656654889,1555073.3428127533,4.389021656654889,0.85,0.09563261119843836,4.027634451161993,1.267320689116605,1.0,0.0,4.02763445116043,1.284846469702745,1.2851415255240006,3.134720409119234,19329.462083794937,1971.0565874987828,4632.441516551485,4632.441516551485,5.558869051749114,5.014728305185214,-2.3616816060921932,7.376409911277407,3.4736438165993238,3.4736438165993238,0.9924696618855211,0.0,0.0,0.00022963090774144495,0.9998737922761103,0.00022965989259375797,199.0514944909503,0.0,0.0,0.0,0.03958263714736517,7.741299705080665e-05,0.0001522179106906383,0.0006130781011815143,0.09563261119844103,0.07175882277653893,0.023873788421902107,0.0956326065388792,0.07175882277653692,0.023873788421901437,0.37563213285874064,0.37563213285874064,0.12497089819697126,0.0,4.844440088180477,4.791212225086838,5.0045042753007465,4.845637843527356,4.7927840495325995,5.004576628959057,24804.633847070512,21083.938770009936,0.85,1.0656415655025764,0.6621155824913761,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524332357405383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.471465930672,1535.9971606446536,0.37563213285874064,0.12497089819697126,6.112874298809886,3.4736438165993238
3202.0,-30.156417579238063,5.014718812372377,35.00631203944328,24.099620687216543,4.989502171781488,-26.641847855347027,-40.163018892612286,1.4749324478904708,-0.17921981634140138,-5.025031938036689,40.012517161394086,42253.06630163546,25751.13913754045,25751.13913754045,68004.20543917592,77362.62104806576,77362.62104806576,25751.13913754045,103113.76018560621,103113.76018560621,103113.76018560621,127918.36881485456,91590.49333654999,56480.93859011956,39010.6163849227,24804.60862924835,0.0,63815.225014171054,21083.917334861097,1535.9953631046733,0.0,0.8867460075346726,2.8161847559051716,0.0014959135982669303,354310.09251417516,1555073.0025169018,4.389016952585641,1555073.0025169018,4.389016952585641,0.85,0.09563247708853542,4.027634451161993,1.2673204352566971,1.0,0.0,4.027634451161838,1.2848464097442842,1.2851414655517708,3.134720555403654,19329.440216106705,1971.0543576151597,4632.441516551485,4632.441516551485,5.558869776452202,5.014718812372377,-2.361645963692884,7.376364776065261,3.473665524323643,3.473665524323643,0.9924758640924695,0.0,0.0,0.00022963090774144495,0.9998713773094952,0.00022966044728607745,199.05147550595512,0.0,0.0,0.0,0.03958263714736517,7.741329056400517e-05,0.00015221761717743978,0.000613076919017644,0.09563247708853746,0.07175869115995734,0.023873785928580124,0.09563250886795877,0.07175869115995581,0.023873785928579614,0.3756315402562263,0.3756315402562263,0.12497091720513341,0.0,4.844706247116733,4.791559847174881,5.004525071972012,4.845812121695303,4.792991820230441,5.004649868928595,24804.60862924835,21083.917334861097,0.85,1.0656423357290465,0.6621157614386313,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524330984746137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.466710533408,1535.9953631046733,0.3756315402562263,0.12497091720513341,6.112874298809886,3.473665524323643
3203.0,-30.15639424061852,5.01470936159888,35.006308106638585,24.099617648776643,4.989518777830129,-26.641825189956965,-40.1629853649996,1.4749497271686083,-0.1789712216765338,-5.025006778548047,40.0125095276221,42253.021586153714,25751.13409281963,25751.13409281963,68004.15567897334,77362.54147827775,77362.54147827775,25751.13409281963,103113.67557109738,103113.67557109738,103113.67557109738,127918.25907131433,91590.41104135761,56480.89114923367,39010.57765791549,24804.583500216944,0.0,63815.16115813244,21083.8959751844,1535.9934968317964,0.0,0.8867461632881692,2.8161844243197525,0.0014959135982669303,354310.440041436,1555072.673284389,4.3890117183747845,1555072.673284389,4.3890117183747845,0.85,0.09563234174863224,4.027634451161993,1.2673201561206953,1.0,0.0,4.027634451163835,1.2848463289023266,1.2851413846912483,3.134720752638872,19329.422848365324,1971.0525865984127,4632.441516551485,4632.441516551485,5.558868687453926,5.01470936159888,-2.361607924553506,7.376317286152386,3.473687207833746,3.473687207833746,0.9924820593810704,0.0,0.0,0.00022963090774144495,0.9998689454117585,0.00022966100587000436,199.05145638781147,0.0,0.0,0.0,0.03958263714736517,7.741358469099816e-05,0.0001522173230504468,0.0006130757343816341,0.09563234174863568,0.07175855857402155,0.02387378317461412,0.09563239820949597,0.07175855857401897,0.02387378317461326,0.3756309480714382,0.3756309480714382,0.12497093667617806,0.0,4.8449626163244375,4.791900251498475,5.004528341915716,4.846035556871527,4.7933095735304505,5.004589271571717,24804.583500216944,21083.8959751844,0.85,1.065642622298809,0.66211572327541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524329599454584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.461960135563,1535.9934968317964,0.3756309480714382,0.12497093667617806,6.112874298809886,3.473687207833746
3204.0,-30.15637069219628,5.014699888389055,35.00630418745506,24.099615204054885,4.989531426697864,-26.641802731497634,-40.16295560924334,1.474963465999228,-0.17862474329217548,-5.024984663177871,40.01250205875827,42252.99352476303,25751.13678517892,25751.13678517892,68004.13030994195,77362.48045745281,77362.48045745281,25751.13678517892,103113.61724263174,103113.61724263174,103113.61724263174,127918.17786923965,91590.34560808561,56480.85867539582,39010.541036321985,24804.560626607905,0.0,63815.10166292989,21083.87653261672,1535.99183191326,0.0,0.8867463029446688,2.8161824499967825,0.0014959135982669303,354310.7455206012,1555072.3511641552,4.38900702511642,1555072.3511641552,4.38900702511642,0.85,0.09563220823915751,4.027634451161993,1.2673199341306467,1.0,0.0,4.027634451163084,1.2848462646245353,1.285141320398696,3.1347209094614676,19329.40903919722,1971.0511784551525,4632.441516551485,4632.441516551485,5.5588692686505325,5.014699888389055,-2.3615721313541016,7.376272019743157,3.473708888204362,3.473708888204362,0.9924882537726748,0.0,0.0,0.00022963090774144495,0.9998664916589362,0.0002296615694765919,199.05143709780893,0.0,0.0,0.0,0.03958263714736517,7.74138457295705e-05,0.00015221706201187446,0.0006130746830136871,0.095632208239164,0.07175842746503569,0.02387378077412831,0.0956322425672577,0.07175842746503082,0.023873780774126687,0.3756303560147015,0.3756303560147015,0.12497095546810502,0.0,4.845233739095988,4.79225606253425,5.0045444025493,4.8463599198856855,4.793721240768491,5.004650705478525,24804.560626607905,21083.87653261672,0.85,1.0656432182642037,0.6621159008402511,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524328204447494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.457213766598,1535.99183191326,0.3756303560147015,0.12497095546810502,6.112874298809886,3.473708888204362
3205.0,-30.15634695539202,5.01469030774739,35.0063002467824,24.09960867315533,4.989536840690771,-26.641780826994708,-40.162925923336275,1.474970712293467,-0.17819349199436374,-5.02496666608086,40.01249359447288,42252.96656236723,25751.14967699983,25751.14967699983,68004.11623936707,77362.43207278078,77362.43207278078,25751.14967699983,103113.58174978061,103113.58174978061,103113.58174978061,127918.11512522359,91590.28980579191,56480.82429537824,39010.51723379296,24804.533375442967,0.0,63815.05060923593,21083.853369126522,1535.9900115183466,0.0,0.8867464252379151,2.816178879949668,0.0014959135982669303,354310.99411429407,1555071.98611303,4.389002915363651,1555071.98611303,4.389002915363651,0.85,0.0956320757045049,4.027634451161993,1.2673196824686608,1.0,0.0,4.027634451163813,1.2848462307223962,1.2851412864887717,3.1347209921746684,19329.397262569964,1971.0499775733779,4632.441516551485,4632.441516551485,5.558872051593581,5.01469030774739,-2.361539415532025,7.376229723279415,3.4737305460553958,3.4737305460553958,0.992494441730113,0.0,0.0,0.00022963090774144495,0.9998640182832148,0.00022966213759319543,199.05141765349444,0.0,0.0,0.0,0.03958263714736517,7.741410615618657e-05,0.0001522168015852584,0.0006130736341104762,0.0956320757045035,0.07175829711414064,0.02387377859036285,0.09563202118473392,0.0717582971141417,0.023873778590363198,0.37562976522201597,0.37562976522201597,0.1249709744948863,0.0,4.845534850634863,4.792637459479465,5.004603699388269,4.846773174086479,4.7941971745188425,5.004875114921219,24804.533375442967,21083.853369126522,0.85,1.0656438503164778,0.6621160080417139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524326796900253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.452472378638,1535.9900115183466,0.37562976522201597,0.1249709744948863,6.112874298809886,3.4737305460553958
3206.0,-30.156323024505696,5.014680851762766,35.00629630959586,24.099604796525114,4.989558493919118,-26.64175712379321,-40.162888484168775,1.4749925932066548,-0.17807582913104625,-5.024937759144375,40.01248581466958,42252.90793519714,25751.1347181548,25751.1347181548,68004.04265335193,77362.3287833274,77362.3287833274,25751.1347181548,103113.4635014822,103113.4635014822,103113.4635014822,127917.96909069076,91590.18559461214,56480.76474648199,39010.4676090335,24804.50558920857,0.0,63814.97319824206,21083.829750827284,1535.9879029315498,0.0,0.886746600600443,2.816180707865435,0.0014959135982669303,354311.3934057592,1555071.6505825836,4.388997022180734,1555071.6505825836,4.388997022180734,0.85,0.09563193932721822,4.027634451161993,1.267319375309162,1.0,0.0,4.027634451162584,1.2848461283514916,1.2851411840943583,3.1347212419354893,19329.375269634937,1971.047734918136,4632.441516551485,4632.441516551485,5.558868822444334,5.014680851762766,-2.3614987003514702,7.376179552114237,3.4737521557091426,3.4737521557091426,0.9925006159168979,0.0,0.0,0.00022963090774144495,0.99986152469082,0.00022966271035626865,199.05139805019897,0.0,0.0,0.0,0.03958263714736517,7.741443460126208e-05,0.00015221647314018287,0.0006130723112537747,0.0956319393272227,0.07175816360902698,0.02387377571819573,0.09563197088690581,0.07175816360902361,0.02387377571819461,0.37562917722999056,0.37562917722999056,0.12497099634325459,0.0,4.845789351574126,4.792976876533373,5.004602453059022,4.846861930013347,4.794389355032536,5.004652444751855,24804.50558920857,21083.829750827284,0.85,1.0656439898845758,0.6621158925184834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524325378093226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.447735549544,1535.9879029315498,0.37562917722999056,0.12497099634325459,6.112874298809886,3.4737521557091426
