time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3207.0,-30.156298904204473,5.014671381989098,35.006292409782716,24.09960738094526,4.989572707919619,-26.641733994149625,-40.162858623638726,1.475007797864764,-0.17768409949252373,-5.024915311032406,40.01247902887743,42252.881781326614,25751.136372840192,25751.136372840192,68004.01815416681,77362.28166997734,77362.28166997734,25751.136372840192,103113.41804281753,103113.41804281753,103113.41804281753,127917.90455651373,91590.13447082805,56480.734582177334,39010.44432072302,24804.48651369621,0.0,63814.93083441923,21083.813536641777,1535.9864487259988,0.0,0.886746739476519,2.8161781773196077,0.0014959135982669303,354311.70348173595,1555071.3579222898,4.388992355152193,1555071.3579222898,4.388992355152193,0.85,0.09563180780445141,4.027634451161993,1.26731913024094,1.0,0.0,4.027634451160351,1.2848460572157774,1.2851411129423083,3.134721415489849,19329.36448036968,1971.0466347192653,4632.441516551485,4632.441516551485,5.558869179639432,5.014671381989098,-2.361462712406227,7.376134094395325,3.473773787000026,3.473773787000026,0.9925067962857217,0.0,0.0,0.00022963090774144495,0.9998590113682244,0.0002296632876541404,199.05137829174572,0.0,0.0,0.0,0.03958263714736517,7.74146965616447e-05,0.00015221621117980026,0.0006130712561731129,0.09563180780445651,0.07175803394133656,0.02387377386311995,0.09563180939167283,0.07175803394133273,0.023873773863118678,0.37562858918597786,0.37562858918597786,0.1249710168154715,0.0,4.846069259049045,4.793346852778768,5.004611114506133,4.847231211539906,4.794869323791204,5.004688453501046,24804.48651369621,21083.813536641777,0.85,1.0656443134071087,0.6621159222276723,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524323947685718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.443003399787,1535.9864487259988,0.37562858918597786,0.1249710168154715,6.112874298809886,3.473773787000026
3208.0,-30.156274629361352,5.014661933496231,35.006288524412774,24.09960451712834,4.9895882549937385,-26.641710592070265,-40.16282499125225,1.4750242177026407,-0.1774154261734111,-5.0248912313649905,40.01247164993832,42252.84040852722,25751.133819144066,25751.133819144066,68003.97422767128,77362.20700116966,77362.20700116966,25751.133819144066,103113.34082031372,103113.34082031372,103113.34082031372,127917.80384457312,91590.05626885078,56480.68967620822,39010.4073251584,24804.4630242594,0.0,63814.8703494178,21083.793570620488,1535.984700110001,0.0,0.8867468888081425,2.816177455624584,0.0014959135982669303,354312.03609464,1555071.039680571,4.3889873367587136,1555071.039680571,4.3889873367587136,0.85,0.09563167473848597,4.027634451161993,1.2673188648419456,1.0,0.0,4.027634451160417,1.2848459803947958,1.2851410361036852,3.134721602914941,19329.347976468565,1971.0449517897107,4632.441516551485,4632.441516551485,5.558868628375887,5.014661933496231,-2.361425540604964,7.376087474101195,3.4737953983712413,3.4737953983712413,0.9925129709632118,0.0,0.0,0.00022963090774144495,0.9998564819493306,0.0002296638686521831,199.05135840670147,0.0,0.0,0.0,0.03958263714736517,7.741499161274056e-05,0.0001522159161287044,0.0006130700678151543,0.09563167473849209,0.07175790328470319,0.023873771453788897,0.09563169211881783,0.0717579032846986,0.02387377145378737,0.3756280031805776,0.3756280031805776,0.1249710367870082,0.0,4.846341484223615,4.793709034364042,5.004612434566695,4.847475805191607,4.795203420028997,5.004663510987541,24804.4630242594,21083.793570620488,0.85,1.0656446351033244,0.6621159014689232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524322505956706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.438275842336,1535.984700110001,0.3756280031805776,0.1249710367870082,6.112874298809886,3.4737953983712413
3209.0,-30.15625018166208,5.014652394554207,35.00628463343396,24.099592363368743,4.9895955463974815,-26.641687860026163,-40.1627951656468,1.4750332247615818,-0.17712120660155506,-5.024872483886243,40.012463715826875,42252.81582147007,25751.144673042883,25751.144673042883,68003.96049451295,77362.12846766009,77362.12846766009,25751.144673042883,103113.27314070298,103113.27314070298,103113.27314070298,127917.71153586479,91589.97078993238,56480.65814374248,39010.34738465545,24804.438395161804,0.0,63814.78577981725,21083.772635887533,1535.9830082718534,0.0,0.8867470130011657,2.8161757753629555,0.0014959135982669303,354312.29505409015,1555070.697495219,4.38898316316632,1555070.697495219,4.38898316316632,0.85,0.09563154383395311,4.027634451161993,1.267318672523834,1.0,0.0,4.027634451162039,1.2848459382548516,1.285140993954064,3.134721705726484,19329.329936827307,1971.043112258244,4632.441516551485,4632.441516551485,5.558870971394956,5.014652394554207,-2.36139232012672,7.376044714680927,3.4738170003792077,3.4738170003792077,0.9925191429654879,0.0,0.0,0.00022963090774144495,0.9998539345259391,0.00022966445378876256,199.05133838006392,0.0,0.0,0.0,0.03958263714736517,7.741525326847556e-05,0.0001522156544729694,0.0006130690139615017,0.09563154383395608,0.07175777443734743,0.023873769396608655,0.09563154311897533,0.0717577744373452,0.023873769396607916,0.37562741857984205,0.37562741857984205,0.12497105591839756,0.0,4.846616381799947,4.7940615919069955,5.004653423445177,4.847751277284715,4.79550737176487,5.004853034146606,24804.438395161804,21083.772635887533,0.85,1.0656458321297166,0.6621163936404437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524321054990639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.433552184886,1535.9830082718534,0.37562741857984205,0.12497105591839756,6.112874298809886,3.4738170003792077
3210.0,-30.156225506012362,5.014642920342118,35.0062807392678,24.099589185230457,4.989613024482073,-26.641663904077692,-40.162757656630106,1.4750514225473947,-0.17690527905796216,-5.024846477001043,40.01245584103138,42252.76005577454,25751.13690545067,25751.13690545067,68003.89696122521,77362.04471146881,77362.04471146881,25751.13690545067,103113.18161691948,103113.18161691948,103113.18161691948,127917.59258636364,91589.88412020767,56480.599464513296,39010.31628410486,24804.41096944416,0.0,63814.72725354902,21083.749324027536,1535.9809878272026,0.0,0.886747173941155,2.8161759723745625,0.0014959135982669303,354312.6542881715,1555070.357868126,4.388977754667908,1555070.357868126,4.388977754667908,0.85,0.09563140951113164,4.027634451161993,1.2673183785518636,1.0,0.0,4.0276344511631095,1.2848458531156735,1.285140908795334,3.134721913446055,19329.311645875903,1971.0412471002742,4632.441516551485,4632.441516551485,5.558869294613461,5.014642920342118,-2.3613537929973205,7.375996713339439,3.473838559354191,3.473838559354191,0.9925253026726261,0.0,0.0,0.00022963090774144495,0.9998513633574589,0.000229665044382551,199.05131816670203,0.0,0.0,0.0,0.03958263714736517,7.741558233083162e-05,0.00015221532541061334,0.0006130676886186198,0.09563140951113516,0.07175764281358626,0.02387376669754889,0.0956314413711676,0.07175764281358363,0.023873766697548014,0.3756268347604342,0.3756268347604342,0.12497107678512406,0.0,4.846871529504597,4.794398587385331,5.0046620629312315,4.847941197943101,4.795795882206278,5.004746082363567,24804.41096944416,21083.749324027536,0.85,1.0656458138735243,0.6621161270171326,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524319593692832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.428832799484,1535.9809878272026,0.3756268347604342,0.12497107678512406,6.112874298809886,3.473838559354191
3211.0,-30.15620064568666,5.014633453370442,35.00627687003332,24.09959159502762,4.989628044702959,-26.64164002776769,-40.162727726250864,1.4750674267840047,-0.1765388429180348,-5.02482314746419,40.01244877888819,42252.73644427638,25751.136036601078,25751.136036601078,68003.87248087746,77361.9937631164,77361.9937631164,25751.136036601078,103113.12979971748,103113.12979971748,103113.12979971748,127917.51937822744,91589.82918830923,56480.5718694692,39010.28590982226,24804.389578509967,0.0,63814.67548833223,21083.73114173347,1535.9793787338044,0.0,0.8867473183054878,2.816173877428453,0.0014959135982669303,354312.976540183,1555070.0532894484,4.388972903206909,1555070.0532894484,4.388972903206909,0.85,0.09563127782781183,4.027634451161993,1.2673181202961135,1.0,0.0,4.027634451162711,1.2848457782391258,1.2851408339015917,3.1347220961272444,19329.3000529386,1971.0400649496619,4632.441516551485,4632.441516551485,5.558869107055867,5.014633453370442,-2.3613172275397383,7.375950680910181,3.4738601219578014,3.4738601219578014,0.9925314634165147,0.0,0.0,0.00022963090774144495,0.9998487729532117,0.00022966563939783984,199.0512978020647,0.0,0.0,0.0,0.03958263714736517,7.741584490758657e-05,0.00015221506283385837,0.0006130666310554354,0.0956312778278147,0.07175751324480134,0.023873764583013365,0.09563128561675191,0.07175751324479919,0.023873764583012647,0.37562625085702817,0.37562625085702817,0.12497109710491638,0.0,4.847145284672422,4.794760719993008,5.004669667542203,4.848284304546155,4.796253488185471,5.004744455513901,24804.389578509967,21083.73114173347,0.85,1.065646294688299,0.6621162941117174,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524318118770179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.42411879561,1535.9793787338044,0.37562625085702817,0.12497109710491638,6.112874298809886,3.4738601219578014
3212.0,-30.156175609757888,5.014623918945674,35.00627299852013,24.099584470409923,4.989636956322856,-26.64161660428398,-40.16269405893979,1.4750779508489649,-0.1762004995870825,-5.024803400750343,40.012440974045596,42252.698139512635,25751.14413097225,25751.14413097225,68003.84227048489,77361.92887752842,77361.92887752842,25751.14413097225,103113.07300850068,103113.07300850068,103113.07300850068,127917.438136072,91589.75777513333,56480.52703711777,39010.25637557285,24804.365127571316,0.0,63814.62150314417,21083.71035843562,1535.977674663685,0.0,0.8867474471175917,2.8161717335971925,0.0014959135982669303,354313.24930266826,1555069.7166794136,4.38896857438998,1555069.7166794136,4.38896857438998,0.85,0.09563114716570563,4.027634451161993,1.2673178620403638,1.0,0.0,4.0276344511638,1.2848457290018145,1.2851407846529732,3.1347222162547306,19329.28498175966,1971.0385281171107,4632.441516551485,4632.441516551485,5.558870854378773,5.014623918945674,-2.3612833263336994,7.3759072452793735,3.473881670955249,3.473881670955249,0.9925376202729284,0.0,0.0,0.00022963090774144495,0.9998461642587394,0.0002296662386175052,199.0512772935842,0.0,0.0,0.0,0.03958263714736517,7.741614026912113e-05,0.00015221476747232383,0.0006130654414471434,0.09563114716570961,0.07175738459343732,0.0238737625722723,0.09563112061184574,0.07175738459343432,0.023873762572271303,0.3756256686360731,0.3756256686360731,0.12497111693013858,0.0,4.847429367333234,4.795127135791176,5.004705786169609,4.848602901163247,4.79663024415504,5.004887816246139,24804.365127571316,21083.71035843562,0.85,1.0656467227833408,0.6621162539909577,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524316632809302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.419409313936,1535.977674663685,0.3756256686360731,0.12497111693013858,6.112874298809886,3.473881670955249
3213.0,-30.156150417111036,5.014614425866313,35.00626912538365,24.099576228205137,4.989652954297405,-26.6415923310652,-40.16266028685493,1.47509486825154,-0.1760388516349849,-5.024778577535386,40.01243318373741,42252.659953183014,25751.139169523256,25751.139169523256,68003.79912270627,77361.83073718753,77361.83073718753,25751.139169523256,103112.96990671079,103112.96990671079,103112.96990671079,127917.30846453582,91589.65591271412,56480.48512870938,39010.18976000527,24804.338557825035,0.0,63814.52831783031,21083.68777415128,1535.975728229886,0.0,0.886747601724314,2.8161725062415224,0.0014959135982669303,354313.5921873867,1555069.3806962792,4.388963378728767,1555069.3806962792,4.388963378728767,0.85,0.09563101434305152,4.027634451161993,1.2673175883991643,1.0,0.0,4.027634451161059,1.2848456498529937,1.2851407054859765,3.134722409359301,19329.26348451174,1971.0363360078866,4632.441516551485,4632.441516551485,5.558869783356294,5.014614425866313,-2.361245721466975,7.375860147333288,3.4739031838260614,3.4739031838260614,0.9925437668074462,0.0,0.0,0.00022963090774144495,0.999843539241958,0.00022966684158957717,199.05125665673043,0.0,0.0,0.0,0.03958263714736517,7.74164365508775e-05,0.00015221447119056746,0.0006130642481325341,0.09563101434305599,0.07175725421702948,0.02387376012602651,0.09563104233623966,0.07175725421702613,0.023873760126025385,0.3756250882623475,0.3756250882623475,0.12497113809462478,0.0,4.847682072144039,4.795459095095339,5.004719789192507,4.848739725900373,4.796834001574041,5.0048230115882575,24804.338557825035,21083.68777415128,0.85,1.0656476027529527,0.6621166224522147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524315136352521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.414704178853,1535.975728229886,0.3756250882623475,0.12497113809462478,6.112874298809886,3.4739031838260614
3214.0,-30.156124987292348,5.0146049678401745,35.00626527772228,24.099583632219606,4.989669786352066,-26.641567761008506,-40.162626444920875,1.4751125600682404,-0.17563385080990201,-5.024754019247639,40.01242617948199,42252.62254672496,25751.134963136574,25751.134963136574,68003.75750986153,77361.79253918202,77361.79253918202,25751.134963136574,103112.92750231859,103112.92750231859,103112.92750231859,127917.24428033605,91589.6142341731,56480.44424171604,39010.18888050785,24804.316778017448,0.0,63814.5056585253,21083.66926131483,1535.9740688053785,0.0,0.8867477521347968,2.816170047640234,0.0014959135982669303,354313.9314129033,1555069.0786143485,4.3889583240861425,1555069.0786143485,4.3889583240861425,0.85,0.09563088279394093,4.027634451161993,1.2673173911357298,1.0,0.0,4.027634451163743,1.2848455670810521,1.285140622695027,3.134722611303462,19329.254688589397,1971.0354390734244,4632.441516551485,4632.441516551485,5.558868875328277,5.0146049678401745,-2.361208305657826,7.375813273498,3.4739246932786974,3.4739246932786974,0.9925499123653421,0.0,0.0,0.00022963090774144495,0.9998408895199428,0.0002296674502397061,199.05123582559895,0.0,0.0,0.0,0.03958263714736517,7.741673344647072e-05,0.00015221417429497425,0.0006130630523456146,0.09563088279394324,0.0717571248139715,0.023873757979971745,0.09563087175150664,0.07175712481396976,0.023873757979971166,0.37562450752032195,0.37562450752032195,0.12497115901292123,0.0,4.84796042477052,4.795829855714203,5.004719870062615,4.849120168437764,4.797359466588148,5.004766899963727,24804.316778017448,21083.66926131483,0.85,1.0656473290532584,0.6621162713822609,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524313630528638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.410003017885,1535.9740688053785,0.37562450752032195,0.12497115901292123,6.112874298809886,3.4739246932786974
3215.0,-30.15609938513214,5.014595470939685,35.00626144173892,24.099576123431348,4.989681215409946,-26.64154357617368,-40.16259267283601,1.4751254064514958,-0.17535945956450405,-5.024732966761385,40.012418824305364,42252.58607186156,25751.139628058732,25751.139628058732,68003.7256999203,77361.71580330539,77361.71580330539,25751.139628058732,103112.85543136412,103112.85543136412,103112.85543136412,127917.14974546827,91589.53176060297,56480.40202915893,39010.14414604893,24804.294314104147,0.0,63814.43846015308,21083.650166988526,1535.9724464845322,0.0,0.8867478859661857,2.8161688973316124,0.0014959135982669303,354314.222212718,1555068.7613978186,4.388953826595787,1555068.7613978186,4.388953826595787,0.85,0.0956307528558422,4.027634451161993,1.2673170955153186,1.0,0.0,4.027634451162088,1.2848455069786908,1.2851405625788637,3.13472275793917,19329.23728320282,1971.033664217936,4632.441516551485,4632.441516551485,5.558869882339837,5.014595470939685,-2.3611734814088225,7.375768952348508,3.4739461974839227,3.4739461974839227,0.9925560564239779,0.0,0.0,0.00022963090774144495,0.999838221848039,0.00022966806301624417,199.0512148532963,0.0,0.0,0.0,0.03958263714736517,7.74170297303259e-05,0.00015221387801111905,0.000613061859022552,0.09563075285584732,0.07175699687649058,0.02387375597935674,0.09563074611569856,0.07175699687648673,0.023873755979355465,0.3756239290589092,0.3756239290589092,0.12497117889899065,0.0,4.848235104492858,4.796189478305962,5.004738739809966,4.849373507196901,4.797667889927993,5.004854257692045,24804.294314104147,21083.650166988526,0.85,1.0656479527338172,0.6621163970320738,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524312110528752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.405307448016,1535.9724464845322,0.3756239290589092,0.12497117889899065,6.112874298809886,3.4739461974839227
3216.0,-30.156073649518447,5.014585956955687,35.00625760060713,24.099568474944704,4.989693269133414,-26.641519208736046,-40.162558865826554,1.4751388283510634,-0.17510398124966287,-5.024710953736941,40.012411002378435,42252.5500263594,25751.14167807978,25751.14167807978,68003.69170443917,77361.63612747622,77361.63612747622,25751.14167807978,103112.77780555599,103112.77780555599,103112.77780555599,127917.04633233749,91589.44654604857,56480.360444932085,39010.095667907204,24804.268526781503,0.0,63814.36419468871,21083.628247764278,1535.9706105836049,0.0,0.8867480263787035,2.8161681079071124,0.0014959135982669303,354314.5262807305,1555068.424051176,4.388949107943331,1555068.424051176,4.388949107943331,0.85,0.09563062197675885,4.027634451161993,1.2673168784705924,1.0,0.0,4.02763445116177,1.284845444183757,1.2851404997695093,3.1347229111441406,19329.21929935346,1971.0318303756594,4632.441516551485,4632.441516551485,5.558870324875603,5.014585956955687,-2.361137984189898,7.375723941145585,3.4739676741986756,3.4739676741986756,0.992562192628193,0.0,0.0,0.00022963090774144495,0.9998355402784004,0.00022966867898845155,199.0511937716781,0.0,0.0,0.0,0.03958263714736517,7.741732632162611e-05,0.00015221358141981884,0.0006130606644612134,0.09563062197675862,0.07175686825449204,0.023873753722266577,0.09563062014681994,0.07175686825449222,0.023873753722266636,0.3756233519934533,0.3756233519934533,0.1249711990991909,0.0,4.8485011766968,4.796535832790653,5.004763024405634,4.8496069724872655,4.797962992958048,5.004902028503011,24804.268526781503,21083.628247764278,0.85,1.0656486601820463,0.6621166027362237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524310580227933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.400616178382,1535.9706105836049,0.3756233519934533,0.1249711990991909,6.112874298809886,3.4739676741986756
3217.0,-30.15604767304638,5.014576480721944,35.006253769634526,24.099570710118883,4.989709562127537,-26.64149420058129,-40.1625249889679,1.4751560896624225,-0.174778429610285,-5.02468636971007,40.01240361602376,42252.514566836246,25751.137148049267,25751.137148049267,68003.65171488552,77361.5791285624,77361.5791285624,25751.137148049267,103112.71627661167,103112.71627661167,103112.71627661167,127916.96049367421,91589.38562714022,56480.32106541408,39010.071735251266,24804.244217062536,0.0,63814.3159523138,21083.607584503156,1535.9688023479066,0.0,0.8867481783037839,2.816166697168631,0.0014959135982669303,354314.86586248677,1555068.10549009,4.38894400240499,1555068.10549009,4.38894400240499,0.85,0.0956304905920387,4.027634451161993,1.267316599884071,1.0,0.0,4.02763445116142,1.2848453634259793,1.2851404189931863,3.134723108174276,19329.20644290566,1971.030519382833,4632.441516551485,4632.441516551485,5.558869346982952,5.014576480721944,-2.361100609656133,7.375677090378077,3.473989129931735,3.473989129931735,0.9925683228376386,0.0,0.0,0.00022963090774144495,0.9998328336199511,0.00022966930072705586,199.05117249276262,0.0,0.0,0.0,0.03958263714736517,7.741762352677146e-05,0.0001522132842146735,0.0006130594674275309,0.09563049059204591,0.07175673919450304,0.023873751397542872,0.09563047604359959,0.07175673919449763,0.02387375139754107,0.37562277547957956,0.37562277547957956,0.12497121989177644,0.0,4.848773252258127,4.796896048362555,5.004769673891246,4.849907940099797,4.798383528198542,5.004843027190475,24804.244217062536,21083.607584503156,0.85,1.0656488391366956,0.6621165476162131,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452430904195061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.395928435672,1535.9688023479066,0.37562277547957956,0.12497121989177644,6.112874298809886,3.473989129931735
3218.0,-30.156021513193288,5.014566975283331,35.0062499507427,24.099563096556835,4.989721589087845,-26.641469454028936,-40.16249111210925,1.4751695299234755,-0.17452271327204016,-5.024664954417808,40.01239630595664,42252.48000853207,25751.140652633534,25751.140652633534,68003.6206611656,77361.49954795986,77361.49954795986,25751.140652633534,103112.64020059339,103112.64020059339,103112.64020059339,127916.86189855207,91589.30032513691,56480.280785709,39010.02171047545,24804.22169795868,0.0,63814.24340843413,21083.588443264878,1535.9671673036999,0.0,0.8867483138186193,2.816165834833557,0.0014959135982669303,354315.1616743863,1555067.7902192047,4.388939448344306,1555067.7902192047,4.388939448344306,0.85,0.09563036124947456,4.027634451161993,1.2673163361335176,1.0,0.0,4.027634451160585,1.284845300545155,1.2851403560979218,3.1347232615888334,19329.188440600905,1971.0286836586301,4632.441516551485,4632.441516551485,5.558870103513661,5.014566975283331,-2.3610655756647834,7.375632550948114,3.474010581196149,3.474010581196149,0.9925744517703282,0.0,0.0,0.00022963090774144495,0.9998301078618144,0.00022966992685639553,199.05115106363314,0.0,0.0,0.0,0.03958263714736517,7.741792073297238e-05,0.00015221298700847258,0.000613058270389597,0.09563036124947799,0.0717566118221266,0.023873749427351397,0.0956303595761995,0.07175661182212402,0.02387374942735054,0.3756222004787805,0.3756222004787805,0.12497124010459659,0.0,4.849038975080703,4.797243336777569,5.004789751654016,4.850142241145761,4.79867309977999,5.004910791593602,24804.22169795868,21083.588443264878,0.85,1.0656495639369716,0.6621167587634157,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524307489276953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.391246376012,1535.9671673036999,0.3756222004787805,0.12497124010459659,6.112874298809886,3.474010581196149
3219.0,-30.15599519934472,5.014557448679884,35.00624612843488,24.09956072168427,4.989733411584061,-26.641444589304328,-40.1624572352506,1.4751828015436832,-0.17417799086632613,-5.024643221630626,40.012388568673984,42252.44600187296,25751.143192413612,25751.143192413612,68003.58919428657,77361.442206271,77361.442206271,25751.143192413612,103112.5853986846,103112.5853986846,103112.5853986846,127916.78174528384,91589.23711702548,56480.240912627436,39009.99578266449,24804.196346599227,0.0,63814.19212926371,21083.566894609343,1535.9653642907983,0.0,0.8867484524972795,2.8161638390817467,0.0014959135982669303,354315.4618720774,1555067.4565232862,4.388934787962288,1555067.4565232862,4.388934787962288,0.85,0.09563023125073429,4.027634451161993,1.2673161218361932,1.0,0.0,4.027634451161813,1.2848452384533298,1.2851402939918377,3.1347234130784316,19329.17510103512,1971.0273234014799,4632.441516551485,4632.441516551485,5.558870651773162,5.014557448679884,-2.361030339286674,7.375587787966558,3.474032007856704,3.474032007856704,0.992580573673344,0.0,0.0,0.00022963090774144495,0.9998273660660248,0.0002296705566731617,199.0511295083612,0.0,0.0,0.0,0.03958263714736517,7.741821794022774e-05,0.00015221268980121722,0.0006130570733474162,0.09563023125073808,0.07175648393825773,0.023873747312480348,0.09563019450405282,0.07175648393825489,0.0238737473124794,0.37562162614433725,0.37562162614433725,0.12497126067268625,0.0,4.8493160306395,4.797603539085799,5.004816406436703,4.850465230764314,4.799085560252422,5.004964358303027,24804.196346599227,21083.566894609343,0.85,1.0656499271594115,0.6621167579193871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524305925642529,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.386568855969,1535.9653642907983,0.37562162614433725,0.12497126067268625,6.112874298809886,3.474032007856704
3220.0,-30.155968707773322,5.014547893188419,35.0062423007774,24.09955324782061,4.989744568028168,-26.64141963123793,-40.16241958653552,1.4751954914927854,-0.17390645400701032,-5.0246219129378265,40.0123807682381,42252.396978864264,25751.146658975893,25751.146658975893,68003.54363784016,77361.36668576043,77361.36668576043,25751.146658975893,103112.51334473632,103112.51334473632,103112.51334473632,127916.68411028443,91589.15538849663,56480.18568160045,39009.96634099575,24804.170765548108,0.0,63814.13710654386,21083.54515071589,1535.9635557265547,0.0,0.8867485892452587,2.816162756263156,0.0014959135982669303,354315.756211894,1555067.120103731,4.388930192462971,1555067.120103731,4.388930192462971,0.85,0.0956301018140762,4.027634451161993,1.2673158284137025,1.0,0.0,4.027634451162425,1.2848451790828823,1.2851402346077563,3.134723557928515,19329.15785288354,1971.025564579499,4632.441516551485,4632.441516551485,5.55887140009611,5.014547893188419,-2.360995444983101,7.37554333817152,3.4740534122901363,3.4740534122901363,0.9925866892257532,0.0,0.0,0.00022963090774144495,0.9998246057604283,0.00022967119074529725,199.05110780751045,0.0,0.0,0.0,0.03958263714736517,7.741854823983737e-05,0.00015221235950160759,0.0006130557430213293,0.09563010181407819,0.07175635645013739,0.023873745363940792,0.09563005987916655,0.07175635645013591,0.023873745363940293,0.37562105335794727,0.37562105335794727,0.12497128193738258,0.0,4.849587881618902,4.797954146677171,5.004851064757247,4.850715458930836,4.799396984769089,5.0050302242369185,24804.170765548108,21083.54515071589,0.85,1.0656501321063339,0.6621165606034884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524304352803779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.38189529296,1535.9635557265547,0.37562105335794727,0.12497128193738258,6.112874298809886,3.4740534122901363
3221.0,-30.15594202829315,5.014538396291904,35.00623848538178,24.099555203598015,4.989762238332428,-26.641393852636448,-40.16238934183491,1.475214062675738,-0.17362080955990677,-5.024596490453285,40.0123734700767,42252.379576543,25751.139627581786,25751.139627581786,68003.51920412478,77361.30317537545,77361.30317537545,25751.139627581786,103112.44280295723,103112.44280295723,103112.44280295723,127916.5892021538,91589.08823112567,56480.16463229311,39009.915109813955,24804.146399196572,0.0,63814.06150901053,21083.524439317087,1535.9617229994365,0.0,0.8867487451193158,2.8161619682683026,0.0014959135982669303,354316.1073763161,1555066.8053464687,4.388924954221304,1555066.8053464687,4.388924954221304,0.85,0.09562997128416431,4.027634451161993,1.26731561686378,1.0,0.0,4.027634451163295,1.2848450921968513,1.2851401477017723,3.1347237699102473,19329.143679858156,1971.0241193331217,4632.441516551485,4632.441516551485,5.55886988223688,5.014538396291904,-2.360957538076505,7.375495934368409,3.474074792131344,3.474074792131344,0.9925927977518125,0.0,0.0,0.00022963090774144495,0.999821825883858,0.00022967182931663615,199.05108595273703,0.0,0.0,0.0,0.03958263714736517,7.741881358351067e-05,0.00015221209415793428,0.0006130546743140093,0.0956299712841667,0.07175622803243295,0.02387374325173374,0.09562993582403423,0.07175622803243116,0.023873743251733148,0.3756204814680552,0.3756204814680552,0.12497130426268203,0.0,4.849855845701825,4.798309305428177,5.004856451743706,4.850975680893384,4.799778148496955,5.0049263496673575,24804.146399196572,21083.524439317087,0.85,1.0656510116429856,0.6621170722784503,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524302769342474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.377226167462,1535.9617229994365,0.3756204814680552,0.12497130426268203,6.112874298809886,3.474074792131344
3222.0,-30.15591520440626,5.0145288314176995,35.00623467971663,24.099548009131126,4.989771515920451,-26.641368783404832,-40.16235169311983,1.4752250949190573,-0.17330399761584658,-5.0245770551113,40.01236612270556,42252.33183130783,25751.147784904508,25751.147784904508,68003.47961621234,77361.23644521399,77361.23644521399,25751.147784904508,103112.38423011849,103112.38423011849,103112.38423011849,127916.50847800115,91589.01439767308,56480.109783767024,39009.894015451166,24804.124247882657,0.0,63814.018263333826,21083.505610700257,1535.9601547534585,0.0,0.8867488706877559,2.8161600713291297,0.0014959135982669303,354316.3758396642,1555066.488466925,4.388920734419078,1555066.488466925,4.388920734419078,0.8499999999999999,0.09562984403125303,4.027634451161993,1.2673153503658252,1.0,0.0,4.027634451161338,1.2848450405820602,1.2851400960751282,3.1347238958383614,19329.1280978992,1971.022530415504,4632.441516551485,4632.441516551485,5.558871643149069,5.0145288314176995,-2.3609240462548358,7.375452877672535,3.4740961737228764,3.4740961737228764,0.9925989067779647,0.0,0.0,0.00022963090774144495,0.9998190309692039,0.000229672471345985,199.05106397967617,0.0,0.0,0.0,0.03958263714736517,7.741914388547044e-05,0.0001522117638559745,0.0006130533439784567,0.09562984403125827,0.07175610226178279,0.023873741769475473,0.09562978731043188,0.07175610226177886,0.02387374176947417,0.37561991080520357,0.37561991080520357,0.12497132568377528,0.0,4.850131963939816,4.798665882744672,5.004890258733099,4.851273057495462,4.800129048316478,5.005062450029243,24804.124247882657,21083.505610700257,0.85,1.0656511134526956,0.6621167727904249,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524301174649785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.372561689457,1535.9601547534585,0.37561991080520357,0.12497132568377528,6.112874298809886,3.4740961737228764
3223.0,-30.15588814295215,5.014519297316637,35.006230872393594,24.099539836775534,4.989786709741637,-26.641342908676513,-40.16231767656279,1.4752414754660037,-0.17313563271386556,-5.024553024352113,40.01235846308535,42252.300237795935,25751.144092127437,25751.144092127437,68003.44432992337,77361.14194381902,77361.14194381902,25751.144092127437,103112.28603594645,103112.28603594645,103112.28603594645,127916.3842205357,91588.9150921102,56480.07338608733,39009.82411780318,24804.09818458925,0.0,63813.92230239243,21083.48345690086,1535.9582528605172,0.0,0.8867490207847372,2.81616066314231,0.0014959135982669303,354316.70778043335,1555066.1581206645,4.388915690321677,1555066.1581206645,4.388915690321677,0.8499999999999999,0.09562971419710936,4.027634451161993,1.2673150855163113,1.0,0.0,4.027634451163294,1.284844963945024,1.285140019420493,3.134724082814966,19329.107140255335,1971.0203933305804,4632.441516551485,4632.441516551485,5.558870845993386,5.014519297316637,-2.3608872073303395,7.375406504646977,3.4741175189796443,3.4741175189796443,0.9926050054227555,0.0,0.0,0.00022963090774144495,0.9998162113097797,0.00022967311906317637,199.0510418120146,0.0,0.0,0.0,0.03958263714736517,7.74194423226843e-05,0.00015221146541876066,0.0006130521419824528,0.09562971419711352,0.07175597447255216,0.023873739724561353,0.09562970518084471,0.07175597447254904,0.023873739724560316,0.3756193414468164,0.3756193414468164,0.12497134810924174,0.0,4.850379981541437,4.798991205327866,5.004905454177276,4.851417391638222,4.80033806446562,5.005011939079168,24804.09818458925,21083.48345690086,0.85,1.0656521629822129,0.6621172733682892,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524299571325934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.367900993713,1535.9582528605172,0.3756193414468164,0.12497134810924174,6.112874298809886,3.4741175189796443
3224.0,-30.155860952698433,5.014509857485059,35.00622710142148,24.09954130360859,4.98980781944771,-26.641316326444564,-40.16227974845094,1.4752631931938025,-0.1729336959721195,-5.0245259393267645,40.01235190723867,42252.253056933776,25751.13277978937,25751.13277978937,68003.38583672314,77361.06226197563,77361.06226197563,25751.13277978937,103112.195041765,103112.195041765,103112.195041765,127916.27254439761,91588.83294884025,56480.023743798396,39009.78800560206,24804.077502632612,0.0,63813.86550823467,21083.46587723772,1535.9565909933071,0.0,0.8867491824344329,2.8161611700944524,0.0014959135982669303,354317.0819105678,1555065.875378304,4.388910257989802,1555065.875378304,4.388910257989802,0.85,0.09562958425609362,4.027634451161993,1.2673148228647189,1.0,0.0,4.027634451161829,1.2848448623377906,1.2851399177899263,3.134724330713098,19329.08980457597,1971.0186255832493,4632.441516551485,4632.441516551485,5.558868404011544,5.014509857485059,-2.360848106529783,7.375357964014842,3.4741388575781866,3.4741388575781866,0.9926111021651962,0.0,0.0,0.00022963090774144495,0.9998133782387509,0.00022967376986488986,199.0510195388505,0.0,0.0,0.0,0.03958263714736517,7.741977507836741e-05,0.00015221113266307754,0.0006130508017641996,0.0956295842560973,0.07175584661726633,0.023873737638830966,0.0956296363595445,0.07175584661726357,0.023873737638830047,0.37561877147359857,0.37561877147359857,0.12497137023164434,0.0,4.850612206791425,4.7993084303216165,5.004881710201801,4.851592243354617,4.800628690220549,5.004838246169356,24804.077502632612,21083.46587723772,0.85,1.0656521947874769,0.662117123299504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524297953802516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.363245951365,1535.9565909933071,0.37561877147359857,0.12497137023164434,6.112874298809886,3.4741388575781866
3225.0,-30.15583359571205,5.014500292806372,35.00622333952971,24.099534667935245,4.989813424404123,-26.641291144718366,-40.16224964344872,1.4752709734104035,-0.17252559333167028,-5.024509211374281,40.01234462977688,42252.23875974284,25751.147761442455,25751.147761442455,68003.3865211853,77361.01272280188,77361.01272280188,25751.147761442455,103112.16048424433,103112.16048424433,103112.16048424433,127916.2172990219,91588.7746036599,56480.00064060074,39009.74884784351,24804.056814777567,0.0,63813.805662621075,21083.44829256093,1535.9551704525384,0.0,0.8867492939645669,2.8161577565295537,0.0014959135982669303,354317.3129768201,1555065.5615139718,4.388906509955685,1555065.5615139718,4.388906509955685,0.85,0.09562945822692016,4.027634451161993,1.267314609116875,1.0,0.0,4.027634451161438,1.2848448259377487,1.2851398813815254,3.1347244195207846,19329.07749129285,1971.017369977806,4632.441516551485,4632.441516551485,5.558871638084339,5.014500292806372,-2.360816635326098,7.37531692813247,3.474160208724522,3.474160208724522,0.9926172024927206,0.0,0.0,0.00022963090774144495,0.9998105278038555,0.00022967442465908334,199.05099712911075,0.0,0.0,0.0,0.03958263714736517,7.742003920030239e-05,0.00015221086854114255,0.000613049737977595,0.0956294582269247,0.07175572203263478,0.023873736194289924,0.09562944402764925,0.07175572203263138,0.02387373619428879,0.3756182007341441,0.3756182007341441,0.12497138975940136,0.0,4.850880191653232,4.79965389861934,5.004916341295257,4.8519836180425955,4.801067494802169,5.0050866799114715,24804.056814777567,21083.44829256093,0.85,1.0656532048991754,0.6621175201981737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452429632858082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.35859439135,1535.9551704525384,0.3756182007341441,0.12497138975940136,6.112874298809886,3.474160208724522
3226.0,-30.155806035096113,5.01449082554022,35.00621957460792,24.09954158300536,4.989832961504391,-26.641264386382936,-40.162211715336866,1.4752913127912024,-0.17220236935202138,-5.024482069136909,40.01233701773667,42252.19297124397,25751.13607193833,25751.13607193833,68003.3290431823,77360.9616826697,77360.9616826697,25751.13607193833,103112.09775460802,103112.09775460802,103112.09775460802,127916.1272895609,91588.72031569193,56479.9516042663,39009.74301269514,24804.02953495288,0.0,63813.77254764801,21083.425104709946,1535.9531309673291,0.0,0.8867494597308552,2.8161566751834943,0.0014959135982669303,354317.68789773656,1555065.2332199048,4.3889009392856755,1555065.2332199048,4.3889009392856755,0.85,0.09562932646699485,4.027634451161993,1.2673143689939756,1.0,0.0,4.027634451161407,1.2848447307791855,1.2851397862011096,3.134724651685703,19329.06603425191,1971.0162016847662,4632.441516551485,4632.441516551485,5.558869114684081,5.01449082554022,-2.3607775417985577,7.375268367338777,3.4741815064755928,3.4741815064755928,0.9926232875644551,0.0,0.0,0.00022963090774144495,0.9998076561608419,0.00022967508432892374,199.050974552571,0.0,0.0,0.0,0.03958263714736517,7.74203719583576e-05,0.00015221053578308734,0.0006130483977497879,0.0956293264669957,0.07175559300267431,0.023873733464321402,0.09562929820512213,0.07175559300267366,0.023873733464321187,0.3756176313066108,0.3756176313066108,0.12497141073703344,0.0,4.851149843722169,4.8000165468539535,5.004905972447489,4.852279699784901,4.801518610058679,5.004916117703203,24804.02953495288,21083.425104709946,0.85,1.0656528571854307,0.6621171462585981,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524294693393514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.353947077887,1535.9531309673291,0.3756176313066108,0.12497141073703344,6.112874298809886,3.4741815064755928
3227.0,-30.155778286528847,5.014481337520548,35.006215836496686,24.099528486281656,4.989846168759919,-26.64123809196284,-40.16217382214961,1.4753059741938788,-0.17206889776150547,-5.024460455860295,40.012330268808974,42252.14822531552,25751.138562360553,25751.138562360553,68003.28678767607,77360.85516083622,77360.85516083622,25751.138562360553,103111.99372319676,103111.99372319676,103111.99372319676,127916.0036442978,91588.6079071011,56479.900971580304,39009.67437280089,24804.009921101046,0.0,63813.68429390193,21083.40843293589,1535.951653109452,0.0,0.8867495942199989,2.816157443600352,0.0014959135982669303,354317.98644628335,1555064.9421504221,4.388896419702868,1555064.9421504221,4.388896419702868,0.85,0.0956291992636059,4.027634451161993,1.2673140437016266,1.0,0.0,4.0276344511623465,1.2848446621852667,1.2851397175914387,3.134724819039045,19329.042311318924,1971.0137826188277,4632.441516551485,4632.441516551485,5.558869652288757,5.014481337520548,-2.3607425022629327,7.375223839783481,3.4742028176716477,3.4742028176716477,0.9926293764776136,0.0,0.0,0.00022963090774144495,0.9998047649434695,0.00022967574849918688,199.0509518220743,0.0,0.0,0.0,0.03958263714736517,7.742070441132632e-05,0.00015221020333011865,0.0006130470587507578,0.0956291992636115,0.07175546772423455,0.023873731539376955,0.09562924678990227,0.07175546772423035,0.023873731539375553,0.37561706420117613,0.37561706420117613,0.12497143016765654,0.0,4.851390034770532,4.800335138353319,5.004910055082121,4.852391558098816,4.801650489985377,5.004967490961008,24804.009921101046,21083.40843293589,0.85,1.0656536688036753,0.6621173607641575,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452429304603519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.349304755702,1535.951653109452,0.37561706420117613,0.12497143016765654,6.112874298809886,3.4742028176716477
3228.0,-30.15575038800341,5.014471869727762,35.0062121079251,24.099530826229625,4.989861298892712,-26.641211470258472,-40.162139700818784,1.4753223811477645,-0.17172312634556874,-5.024436938850625,40.01232307044761,42252.1195668415,25751.13613513433,25751.13613513433,68003.25570197584,77360.80347983204,77360.80347983204,25751.13613513433,103111.93961496637,103111.93961496637,103111.93961496637,127915.92623424671,91588.5510572004,56479.86714420976,39009.64879221182,24803.98661928035,0.0,63813.63541149217,21083.388626388296,1535.949924992731,0.0,0.886749740029737,2.8161556424652536,0.0014959135982669303,354318.31129170355,1555064.6316976964,4.38889151968621,1555064.6316976964,4.38889151968621,0.85,0.09562907012139345,4.027634451161993,1.2673137788521132,1.0,0.0,4.027634451163669,1.2848445854247301,1.2851396408132747,3.134725006317072,19329.0303136026,1971.0125591922422,4632.441516551485,4632.441516551485,5.558869128326131,5.014471869727762,-2.3607060814080403,7.375177951135802,3.4742241068282804,3.4742241068282804,0.9926354590937944,0.0,0.0,0.00022963090774144495,0.999801858110543,0.00022967641626052654,199.05092896874322,0.0,0.0,0.0,0.03958263714736517,7.742100377333221e-05,0.00015220990396811276,0.0006130458530300295,0.09562907012139538,0.07175534101638273,0.02387372910501264,0.09562909375908954,0.07175534101638129,0.02387372910501216,0.37561649652241064,0.37561649652241064,0.12497144923048314,0.0,4.851645915784104,4.800676598456278,5.004908233591323,4.852713812505044,4.8020870350671885,5.004945673575435,24803.98661928035,21083.388626388296,0.85,1.065653997981271,0.6621174188617428,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524291387442985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.344667117497,1535.949924992731,0.37561649652241064,0.12497144923048314,6.112874298809886,3.4742241068282804
3229.0,-30.15572235524294,5.014462302378886,35.0062083695705,24.099524050857895,4.989867681452934,-26.641185602543807,-40.162105684261746,1.4753309287538114,-0.17133957390427668,-5.0244191400355875,40.01231532835245,42252.09190962732,25751.14808186509,25751.14808186509,68003.23999149242,77360.75024449886,77360.75024449886,25751.14808186509,103111.89832636395,103111.89832636395,103111.89832636395,127915.86075331664,91588.48905721097,56479.83072233942,39009.6203720795,24803.962426952683,0.0,63813.582799032185,21083.36806290978,1535.9482771533521,0.0,0.8867498586946501,2.8161526768347516,0.0014959135982669303,354318.5571506485,1555064.297794734,4.388887531887173,1555064.297794734,4.388887531887173,0.85,0.09562894335708771,4.027634451161993,1.2673135942267257,1.0,0.0,4.027634451161883,1.2848445454344448,1.2851396008138058,3.1347251038841653,19329.017229001292,1971.0112249342328,4632.441516551485,4632.441516551485,5.558871707253618,5.014462302378886,-2.3606738979927964,7.375136200371683,3.4742453862733242,3.4742453862733242,0.9926415389352355,0.0,0.0,0.00022963090774144495,0.9997989373004346,0.00022967708723663308,199.05090600545753,0.0,0.0,0.0,0.03958263714736517,7.742130221717375e-05,0.0001522096055242712,0.0006130446510073316,0.09562894335709424,0.07175521624036502,0.023873727116729224,0.09562890325601016,0.07175521624036012,0.023873727116727594,0.3756159299847367,0.3756159299847367,0.12497146764361071,0.0,4.851925940961053,4.801035623476139,5.0049503508966495,4.853079566131328,4.802505478068383,5.00515267098541,24803.962426952683,21083.36806290978,0.85,1.0656546303888734,0.6621175313520891,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524289719887833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.340033408405,1535.9482771533521,0.3756159299847367,0.12497146764361071,6.112874298809886,3.4742453862733242
3230.0,-30.155694144296234,5.014452815595694,35.00620462799558,24.09952066317203,4.989886062753671,-26.64115837449651,-40.1620676863007,1.47535029295395,-0.1711666699663965,-5.024392903751725,40.01230775784494,42252.04846856266,25751.13841398311,25751.13841398311,68003.18688254576,77360.66199857506,77360.66199857506,25751.13841398311,103111.80041255816,103111.80041255816,103111.80041255816,127915.73603301638,91588.39683226014,56479.783302247866,39009.57058890253,24803.93562045821,0.0,63813.50620936074,21083.34527738948,1535.9462808294172,0.0,0.8867500196971866,2.8161534665038754,0.0014959135982669303,354318.91955845006,1555063.9712921004,4.388882121310403,1555063.9712921004,4.388882121310403,0.85,0.09562881305472903,4.027634451161993,1.267313327728771,1.0,0.0,4.027634451161487,1.2848444548383402,1.2851395101968965,3.134725324917834,19328.997765663902,1971.0092402261632,4632.441516551485,4632.441516551485,5.558869620258682,5.014452815595694,-2.3606355413793936,7.375088356975088,3.4742666199059595,3.4742666199059595,0.9926476056874171,0.0,0.0,0.00022963090774144495,0.9997959979339012,0.00022967776247952772,199.05088289621435,0.0,0.0,0.0,0.03958263714736517,7.742163559307298e-05,0.00015220927214837197,0.0006130433082910746,0.0956288130547276,0.07175508860736848,0.02387372444735912,0.09562882314169778,0.07175508860736955,0.023873724447359475,0.37561536565318104,0.37561536565318104,0.12497148820138501,0.0,4.85217609288145,4.801367890789834,5.004953222003451,4.853226233785335,4.802746712523117,5.005014604047403,24803.93562045821,21083.34527738948,0.85,1.0656550771468258,0.6621176452825084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428804430955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.335403318439,1535.9462808294172,0.37561536565318104,0.12497148820138501,6.112874298809886,3.4742666199059595
3231.0,-30.155665691242653,5.014443231482348,35.00620089162671,24.09951378302651,4.989893176761014,-26.641132055383213,-40.16203359989447,1.4753595409015514,-0.17080374494202033,-5.024375074786875,40.01230042633291,42252.02223867615,25751.15009360145,25751.15009360145,68003.17233227761,77360.60530183536,77360.60530183536,25751.15009360145,103111.7553954368,103111.7553954368,103111.7553954368,127915.66921315684,91588.33149678768,56479.74843362824,39009.53673684382,24803.913817720037,0.0,63813.45055456385,21083.32674506203,1535.9447685398363,0.0,0.8867501370282145,2.81615077567274,0.0014959135982669303,354319.16583419364,1555063.6550969672,4.3888781783389925,1555063.6550969672,4.3888781783389925,0.85,0.0956286877064978,4.027634451161993,1.2673130436474458,1.0,0.0,4.02763445116208,1.2848444115714905,1.2851394669201108,3.1347254304790115,19328.98397713561,1971.0078341875778,4632.441516551485,4632.441516551485,5.55887214152491,5.014443231482348,-2.3606033787936336,7.375046610275982,3.4742878618969946,3.4742878618969946,0.9926536748277127,0.0,0.0,0.00022963090774144495,0.9997930333511248,0.000229678443519219,199.05085958865266,0.0,0.0,0.0,0.03958263714736517,7.742193465199363e-05,0.00015220897308945133,0.0006130421037910629,0.09562868770650469,0.07175496480122576,0.02387372290527893,0.09562865026580016,0.07175496480122058,0.02387372290527721,0.3756148017025692,0.3756148017025692,0.12497150812201888,0.0,4.852448423926887,4.801715838376651,5.004997824511065,4.85357132984484,4.803141440378226,5.005210142757733,24803.913817720037,21083.32674506203,0.85,1.0656557785436054,0.6621178117072427,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428635808108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.330777732564,1535.9447685398363,0.3756148017025692,0.12497150812201888,6.112874298809886,3.4742878618969946
