time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3232.0,-30.155637131004752,5.014433733710665,35.00619715699806,24.099510255642258,4.989912098117143,-26.64110445897022,-40.161995532084234,1.4753794260826396,-0.1706469806823634,-5.024348635592073,40.01229300428248,42251.9799879237,25751.139732601947,25751.139732601947,68003.11972052565,77360.51449744226,77360.51449744226,25751.139732601947,103111.65423004421,103111.65423004421,103111.65423004421,127915.54194623635,91588.23679058574,56479.70228106741,39009.4827883537,24803.88771619214,0.0,63813.37050454584,21083.30455876332,1535.9428071394102,0.0,0.8867502985258243,2.8161518012820874,0.0014959135982669303,354319.53104534396,1555063.3349971238,4.388872751127329,1555063.3349971238,4.388872751127329,0.85,0.09562855814771984,4.027634451161993,1.2673128106677911,1.0,0.0,4.027634451160619,1.2848443185379772,1.285139373865233,3.134725657459445,19328.963990150038,1971.0057960822542,4632.441516551485,4632.441516551485,5.558869904907465,5.014433733710665,-2.3605649139420706,7.374998647652736,3.4743090587154613,3.4743090587154613,0.9926597310615604,0.0,0.0,0.00022963090774144495,0.9997900576101091,0.0002296791271263019,199.05083619329554,0.0,0.0,0.0,0.03958263714736517,7.742226864323955e-05,0.0001522086390982054,0.0006130407585964144,0.09562855814772292,0.07175483761606154,0.023873720531661383,0.09562858039103841,0.07175483761605922,0.023873720531660612,0.3756142392294939,0.3756142392294939,0.12497153006655942,0.0,4.852689086473276,4.802035910823747,5.004999346416469,4.853701654909685,4.803366337950081,5.00505571755815,24803.88771619214,21083.30455876332,0.85,1.0656562908815692,0.6621179801952919,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524284657381763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.326157937261,1535.9428071394102,0.3756142392294939,0.12497153006655942,6.112874298809886,3.4743090587154613
3233.0,-30.15560836448153,5.014424275384473,35.006193460845175,24.099517485033743,4.989929696750817,-26.641076809234637,-40.16196127105502,1.4753981415038968,-0.17027898516391815,-5.02432433608423,40.012286655714846,42251.954219018255,25751.134999143018,25751.134999143018,68003.08921816127,77360.47246486896,77360.47246486896,25751.134999143018,103111.60746401198,103111.60746401198,103111.60746401198,127915.47643666269,91588.19023697243,56479.671991121504,39009.464717612136,24803.868972650722,0.0,63813.33369026286,21083.288626753114,1535.9413222376816,0.0,0.8867504452408871,2.816149799307526,0.0014959135982669303,354319.8667007279,1555063.0611947246,4.3888678206920595,1555063.0611947246,4.3888678206920595,0.85,0.09562843122913624,4.027634451161993,1.2673125551594424,1.0,0.0,4.027634451161487,1.284844230977239,1.2851392862843871,3.1347258710875923,19328.954165382722,1971.0047942348021,4632.441516551485,4632.441516551485,5.558868883100948,5.014424275384473,-2.3605280005384426,7.374952275922916,3.4743302656068074,3.4743302656068074,0.9926657901733735,0.0,0.0,0.00022963090774144495,0.9997870603855308,0.0002296798156728457,199.0508126289636,0.0,0.0,0.0,0.03958263714736517,7.742256923649956e-05,0.0001522083385049454,0.0006130395479166447,0.09562843122913936,0.07175471253705018,0.023873718692089187,0.09562843578091403,0.07175471253704784,0.023873718692088406,0.375613676479321,0.375613676479321,0.1249715510464038,0.0,4.852951167339256,4.802388923367914,5.0049876285319215,4.85404535092033,4.803847054896494,5.004986971113169,24803.868972650722,21083.288626753114,0.85,1.0656564276712865,0.662117958358057,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452428295027622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.321541237652,1535.9413222376816,0.375613676479321,0.1249715510464038,6.112874298809886,3.4743302656068074
3234.0,-30.155579493156132,5.014414734550844,35.00618976929995,24.099505156651162,4.98993784193698,-26.64105001055165,-40.161927114799596,1.4754083593325216,-0.17003063891178272,-5.024305830445863,40.01227939761494,42251.92939116126,25751.144900035546,25751.144900035546,68003.07429119681,77360.3896100598,77360.3896100598,25751.144900035546,103111.53451009536,103111.53451009536,103111.53451009536,127915.38164054553,91588.09899157929,56479.63877268075,39009.400243220596,24803.847130450176,0.0,63813.247373670776,21083.27006088265,1535.9397883378622,0.0,0.8867505657509143,2.8161486942555936,0.0014959135982669303,354320.1223240626,1555062.7481658654,4.388863770891337,1555062.7481658654,4.388863770891337,0.85,0.09562830613626526,4.027634451161993,1.2673123430600395,1.0,0.0,4.027634451162895,1.2848441831727833,1.2851392384689535,3.134725987719528,19328.934908773143,1971.0028306071026,4632.441516551485,4632.441516551485,5.558871020395612,5.014414734550844,-2.3604953697054127,7.374910104256257,3.4743514685679244,3.4743514685679244,0.9926718481622642,0.0,0.0,0.00022963090774144495,0.9997840522512093,0.00022968050672981437,199.05078897878772,0.0,0.0,0.0,0.03958263714736517,7.742286891158834e-05,0.00015220803882985662,0.000613038340934933,0.09562830613626715,0.07175458914849686,0.02387371698777029,0.09562831575115624,0.07175458914849545,0.023873716987769817,0.37561311571921757,0.37561311571921757,0.12497157045229192,0.0,4.853208998391153,4.802723518061839,5.005014285599259,4.8542751915341,4.804096991651477,5.005156108933477,24803.847130450176,21083.27006088265,0.85,1.065657635208434,0.662118464897217,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524281230840965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.316929622635,1535.9397883378622,0.37561311571921757,0.12497157045229192,6.112874298809886,3.4743514685679244
3235.0,-30.155550413006086,5.01440522520075,35.00618607021634,24.09950749659913,4.989952817148512,-26.64102234085166,-40.16188904698936,1.475424744994103,-0.1696924451320001,-5.024282022398433,40.01227179495237,42251.889200610916,25751.14112201133,25751.14112201133,68003.03032262225,77360.33857142756,77360.33857142756,25751.14112201133,103111.47969343889,103111.47969343889,103111.47969343889,127915.3005034623,91588.04224308638,56479.592872269845,39009.388189796155,24803.82081002342,0.0,63813.20899981957,21083.247688519907,1535.9378781101834,0.0,0.8867507145058443,2.8161470268181095,0.0014959135982669303,354320.45119120576,1555062.4202766875,4.388858771907333,1555062.4202766875,4.388858771907333,0.85,0.09562817791938089,4.027634451161993,1.267312078760006,1.0,0.0,4.0276344511633155,1.2848441065119207,1.2851391617904864,3.1347261747545128,19328.92293245812,1971.0016093628428,4632.441516551485,4632.441516551485,5.558870204837724,5.01440522520075,-2.360458876694668,7.374864101895417,3.47437263087542,3.47437263087542,0.9926778945358343,0.0,0.0,0.00022963090774144495,0.9997810223690988,0.0002296812027870938,199.05076515755712,0.0,0.0,0.0,0.03958263714736517,7.742320290656e-05,0.00015220770483488497,0.0006130369957252786,0.0956281779193854,0.07175446329762425,0.02387371462176115,0.09562815624008314,0.07175446329762086,0.02387371462176003,0.37561255566916185,0.37561255566916185,0.12497159091928352,0.0,4.853476128063221,4.803076005229855,5.005024389140033,4.854589577266438,4.804531103775446,5.005110082735257,24803.82081002342,21083.247688519907,0.85,1.0656575870179874,0.6621182332443175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452427950514188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.312321066036,1535.9378781101834,0.37561255566916185,0.12497159091928352,6.112874298809886,3.47437263087542
3236.0,-30.155521121986446,5.014395771786111,35.00618239725326,24.099504143837862,4.989970943707573,-26.640994166255147,-40.16185090932993,1.475443987976261,-0.16951625423246242,-5.024257024638784,40.012265157602705,42251.849557110494,25751.134409756647,25751.134409756647,68002.98396686715,77360.25144336051,77360.25144336051,25751.134409756647,103111.38585311716,103111.38585311716,103111.38585311716,127915.18570600185,91587.95059545484,56479.54870920459,39009.335429166946,24803.799852884687,0.0,63813.13528205163,21083.229874951983,1535.9362444113444,0.0,0.8867508658215643,2.816147628669051,0.0014959135982669303,354320.79649243085,1555062.1340197632,4.388853686867864,1555062.1340197632,4.388853686867864,0.85,0.09562805090943519,4.027634451161993,1.2673118144599722,1.0,0.0,4.027634451162877,1.2848440164830004,1.2851390717408915,3.1347263944045323,19328.903590959344,1970.9996370788542,4632.441516551485,4632.441516551485,5.558868755870769,5.014395771786111,-2.3604215015732617,7.374817273359373,3.47439378677906,3.47439378677906,0.9926839390797315,0.0,0.0,0.00022963090774144495,0.999777970526338,0.00022968190389367616,199.05074116359688,0.0,0.0,0.0,0.03958263714736517,7.74235375157026e-05,0.00015220737022574236,0.0006130356480419681,0.09562805090944185,0.07175433846161125,0.023873712447830604,0.09562809128040872,0.07175433846160624,0.02387371244782894,0.3756119974956842,0.3756119974956842,0.124971611248682,0.0,4.853719618715502,4.803404206734001,5.005012801109729,4.854740770406295,4.804764418023069,5.005013991046212,24803.799852884687,21083.229874951983,0.85,1.065658091649886,0.6621183768883777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524277766961322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.30771765527,1535.9362444113444,0.3756119974956842,0.124971611248682,6.112874298809886,3.47439378677906
3237.0,-30.15549171740544,5.014386297422469,35.006178744779945,24.0995067981072,4.989983861128419,-26.640966410405245,-40.16181284151969,1.475458554128259,-0.16912504809477014,-5.0242356433854045,40.012258408483476,42251.81062760291,25751.13692363708,25751.13692363708,68002.94755123998,77360.21003504221,77360.21003504221,25751.13692363708,103111.34695867929,103111.34695867929,103111.34695867929,127915.12659348859,91587.90251265324,56479.50310521405,39009.33267493243,24803.7796348093,0.0,63813.11230974173,21083.212689587905,1535.9347407945306,0.0,0.8867509991287139,2.816144980770267,0.0014959135982669303,354321.0918380263,1555061.84294246,4.388849207016268,1555061.84294246,4.388849207016268,0.85,0.09562792549083826,4.027634451161993,1.2673115792823957,1.0,0.0,4.027634451161698,1.2848439483347909,1.2851390035770323,3.134726560670631,19328.893443469085,1970.9986023228205,4632.441516551485,4632.441516551485,5.558869298539343,5.014386297422469,-2.360386788034393,7.374773085456862,3.4744149437076453,3.4744149437076453,0.9926899839164701,0.0,0.0,0.00022963090774144495,0.9997749068616746,0.0002296826077204355,199.05071707661776,0.0,0.0,0.0,0.03958263714736517,7.742387151334074e-05,0.00015220703622810422,0.0006130343028215742,0.09562792549084195,0.0717542150356573,0.02387371045518464,0.09562792212572006,0.07175421503565454,0.023873710455183716,0.3756114395851301,0.3756114395851301,0.12497163015878637,0.0,4.853989748158256,4.803763147951827,5.005015518448488,4.8551105952906255,4.80523946163072,5.005067051786227,24803.7796348093,21083.212689587905,0.85,1.0656579046193713,0.6621180051917438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524276016177078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.303119438264,1535.9347407945306,0.3756114395851301,0.12497163015878637,6.112874298809886,3.4744149437076453
3238.0,-30.155462069619013,5.01437678336853,35.00617508741953,24.099499359168135,4.9899943795563395,-26.64093867554912,-40.16177854556588,1.4754709854864498,-0.16885350050000625,-5.02421521218382,40.012250961188236,42251.78837453798,25751.14168647262,25751.14168647262,68002.9300610106,77360.13728212043,77360.13728212043,25751.14168647262,103111.27896859305,103111.27896859305,103111.27896859305,127915.03448796255,91587.82201570312,56479.47310812068,39009.276563980486,24803.755519369508,0.0,63813.03208334999,21083.19219146408,1535.9330316827263,0.0,0.8867511301274297,2.816143795477927,0.0014959135982669303,354321.37406045495,1555061.521754134,4.388844804741603,1555061.521754134,4.388844804741603,0.85,0.0956277998745548,4.027634451161993,1.2673113320162526,1.0,0.0,4.027634451162372,1.2848438901742887,1.2851389454031739,3.1347267025690146,19328.876455232334,1970.996870004776,4632.441516551485,4632.441516551485,5.558870326687355,5.01437678336853,-2.360352805646358,7.374729589014889,3.4744360785609234,3.4744360785609234,0.9926960224459781,0.0,0.0,0.00022963090774144495,0.9997718178676931,0.0002296833173705579,199.05069279042104,0.0,0.0,0.0,0.03958263714736517,7.742417241877623e-05,0.00015220673532266872,0.0006130330908844755,0.09562779987455636,0.07175409161025208,0.023873708264304284,0.09562778959374206,0.07175409161025091,0.023873708264303895,0.3756108839685919,0.3756108839685919,0.12497164879358917,0.0,4.8542564352085265,4.804111418469347,5.005036540080312,4.855361711683827,4.80554324770992,5.005159483753914,24803.755519369508,21083.19219146408,0.85,1.0656589702897667,0.6621184888903321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524274258605459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.298524472639,1535.9330316827263,0.3756108839685919,0.12497164879358917,6.112874298809886,3.4744360785609234
3239.0,-30.155432295577032,5.014367257998853,35.00617142260051,24.099491640832298,4.9900065766939905,-26.64091065917751,-40.16174044283105,1.4754849402944767,-0.1686257725588689,-5.024193507150238,40.01224342921975,42251.7507824819,25751.143044361273,25751.143044361273,68002.89382684317,77360.0566450053,77360.0566450053,25751.143044361273,103111.19968936658,103111.19968936658,103111.19968936658,127914.92999249027,91587.73426309128,56479.42840056786,39009.228736137135,24803.730303123695,0.0,63812.95903926083,21083.17075765514,1535.9312289486336,0.0,0.8867512679183456,2.8161433351585656,0.0014959135982669303,354321.67387890775,1555061.1969140593,4.388840174212752,1555061.1969140593,4.388840174212752,0.85,0.09562767386654922,4.027634451161993,1.2673111061798412,1.0,0.0,4.027634451161055,1.2848438248862843,1.2851388801001766,3.1347268618568958,19328.857935746273,1970.9949815427567,4632.441516551485,4632.441516551485,5.558870619813268,5.014367257998853,-2.360317918914879,7.374685176913733,3.474457185650356,3.474457185650356,0.9927020530429589,0.0,0.0,0.00022963090774144495,0.9997687157295372,0.0002296840300447708,199.05066840080718,0.0,0.0,0.0,0.03958263714736517,7.742450672536949e-05,0.00015220640101607546,0.0006130317444197233,0.09562767386655383,0.07175396783113606,0.023873706035417764,0.09562767658320663,0.07175396783113261,0.023873706035416616,0.37561032977920467,0.37561032977920467,0.1249716683204227,0.0,4.8545105060295555,4.804442000157849,5.0050602054698174,4.855567734591375,4.80580548919761,5.005196146821675,24803.730303123695,21083.17075765514,0.85,1.0656596222877626,0.6621186576928139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524272486497392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.29393535938,1535.9312289486336,0.37561032977920467,0.1249716683204227,6.112874298809886,3.474457185650356
3240.0,-30.155402351874233,5.014357683571835,35.00616774915148,24.099484306667023,4.990016157889778,-26.640882751722174,-40.16170234009621,1.4754965577377277,-0.16833574242969007,-5.024173646132721,40.01223584821445,42251.713943382674,25751.148931242187,25751.148931242187,68002.86287462486,77359.9882676966,77359.9882676966,25751.148931242187,103111.13719893878,103111.13719893878,103111.13719893878,127914.84274331985,91587.65764253466,56479.383318220855,39009.193693682006,24803.705544381064,0.0,63812.899238063066,21083.149712723905,1535.929496073405,0.0,0.8867513964980629,2.816141840256984,0.0014959135982669303,354321.94822556106,1555060.8699591653,4.388835853231465,1555060.8699591653,4.388835853231465,0.8500000000000001,0.09562754902231216,4.027634451161993,1.2673108303407212,1.0,0.0,4.027634451162295,1.284843770533719,1.2851388257351297,3.1347269944648053,19328.841765591333,1970.9933326458406,4632.441516551485,4632.441516551485,5.558871890607708,5.014357683571835,-2.3602844196997097,7.374642103271545,3.474478273469451,3.474478273469451,0.9927080781341289,0.0,0.0,0.00022963090774144495,0.9997655959250104,0.00022968474678205364,199.0506438722205,0.0,0.0,0.0,0.03958263714736517,7.742484103329803e-05,0.00015220606670814693,0.0006130303979495931,0.09562754902231643,0.0717538448123164,0.023873704210000023,0.09562753179753325,0.0717538448123132,0.02387370420999896,0.3756097758905963,0.3756097758905963,0.1249716887352832,0.0,4.854768496431063,4.804772205049062,5.005100714791865,4.855837903703048,4.806130690400948,5.00530052488881,24803.705544381064,21083.149712723905,0.85,1.0656601359065436,0.6621187008876789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524270706843212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.289349763698,1535.929496073405,0.3756097758905963,0.1249716887352832,6.112874298809886,3.474478273469451
3241.0,-30.155372248586435,5.014348244908804,35.00616409887886,24.099495901633077,4.990039275689433,-26.640853346911655,-40.1616640278138,1.4755203740146312,-0.16802856917138342,-5.02414505011983,40.01222917638011,42251.6768410615,25751.13263956364,25751.13263956364,68002.80948062513,77359.94153880987,77359.94153880987,25751.13263956364,103111.07417837351,103111.07417837351,103111.07417837351,127914.75665204567,91587.60808603429,56479.343388286026,39009.18299749807,24803.68247367216,0.0,63812.86547117023,21083.130102621337,1535.9276606896565,0.0,0.886751566258175,2.816141139844042,0.0014959135982669303,354322.3432318215,1555060.5822151958,4.38883014836513,1555060.5822151958,4.38883014836513,0.85,0.09562742123121959,4.027634451161993,1.2673105808766563,1.0,0.0,4.027634451160743,1.28484365910855,1.2851387142843724,3.1347272663169354,19328.83130708875,1970.9922661753758,4632.441516551485,4632.441516551485,5.558868373741173,5.014348244908804,-2.360244498868433,7.374592743777237,3.4744993306139653,3.4744993306139653,0.9927140944611329,0.0,0.0,0.00022963090774144495,0.9997624595040582,0.00022968546734126782,199.05061921291477,0.0,0.0,0.0,0.03958263714736517,7.742517718111223e-05,0.00015220573056033273,0.0006130290440690759,0.09562742123122214,0.07175371935267386,0.02387370187854829,0.09562741204897936,0.07175371935267194,0.023873701878547652,0.3756092224401398,0.3756092224401398,0.12497171089820747,0.0,4.855027289308794,4.805124011973646,5.005079457160377,4.856116480948458,4.806585469922766,5.005048812007487,24803.68247367216,21083.130102621337,0.85,1.0656598630780474,0.6621184698272203,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524268917048502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.284768559359,1535.9276606896565,0.3756092224401398,0.12497171089820747,6.112874298809886,3.4744993306139653
3242.0,-30.155341938512912,5.014338717882264,35.006160475083426,24.099483468476706,4.990047986467617,-26.64082519681971,-40.161629662010796,1.4755312447743731,-0.16780166553621712,-5.024126989819948,40.012222647038826,42251.65701691658,25751.14324318484,25751.14324318484,68002.80026010142,77359.85592788759,77359.85592788759,25751.14324318484,103110.99917107243,103110.99917107243,103110.99917107243,127914.66394206275,91587.51373095754,56479.31481998617,39009.1099010793,24803.66477099032,0.0,63812.774672069616,21083.115055341772,1535.9263719073515,0.0,0.8867516818602514,2.8161402648152385,0.0014959135982669303,354322.59270494373,1555060.300616728,4.388826263505242,1555060.300616728,4.388826263505242,0.85,0.09562729937689014,4.027634451161993,1.2673103583371272,1.0,0.0,4.027634451161489,1.2848436082493797,1.285138663413523,3.1347273904017863,19328.81139420534,1970.99023562637,4632.441516551485,4632.441516551485,5.558870662733091,5.014338717882264,-2.360212316153254,7.374551034035518,3.4745204127565708,3.4745204127565708,0.9927201179304488,0.0,0.0,0.00022963090774144495,0.9997593015491002,0.00022968619285225757,199.05059438422526,0.0,0.0,0.0,0.03958263714736517,7.742547870409164e-05,0.00015220542903735332,0.0006130278296447362,0.09562729937689242,0.07175359877019451,0.023873700606697912,0.09562731456221903,0.0717535987701928,0.023873700606697343,0.3756086708708647,0.3756086708708647,0.12497173073939376,0.0,4.855280090082715,4.805453481316761,5.005101382072951,4.856325324283716,4.806805610201991,5.005223429749833,24803.66477099032,21083.115055341772,0.85,1.0656612349104724,0.6621191012935193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524267117715524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.280191550162,1535.9263719073515,0.3756086708708647,0.12497173073939376,6.112874298809886,3.4745204127565708
3243.0,-30.155311504396032,5.0143292045033645,35.00615684212197,24.099480744358175,4.990061720584359,-26.640796432669838,-40.16159145450217,1.4755466488582036,-0.16752924459996166,-5.024104208080934,40.01221513246601,42251.62164288771,25751.14160546794,25751.14160546794,68002.76324835565,77359.78932404518,77359.78932404518,25751.14160546794,103110.93092951312,103110.93092951312,103110.93092951312,127914.56986097092,91587.44036666346,56479.27268550598,39009.07520128609,24803.63893145779,0.0,63812.71413274388,21083.09309173912,1535.924508779916,0.0,0.8867518250695696,2.816139342523659,0.0014959135982669303,354322.90739712154,1555059.9765270872,4.388821450892509,1555059.9765270872,4.388821450892509,0.85,0.09562717358127414,4.027634451161993,1.2673101094225423,1.0,0.0,4.027634451161588,1.2848435361809254,1.2851385913285185,3.134727566232501,19328.79591125853,1970.9886568051813,4632.441516551485,4632.441516551485,5.558870309200966,5.0143292045033645,-2.3601767046374067,7.374505909140771,3.4745414525117457,3.4745414525117457,0.9927261292890702,0.0,0.0,0.00022963090774144495,0.9997561306811074,0.00022968692133450936,199.05056945393113,0.0,0.0,0.0,0.03958263714736517,7.742581393518243e-05,0.00015220509380626252,0.0006130264794564458,0.09562717358127928,0.07175347514148628,0.023873698439793,0.09562718268882359,0.07175347514148242,0.02387369843979172,0.3756081196859261,0.3756081196859261,0.12497175132875893,0.0,4.855530466671496,4.8057826986460555,5.0051143489178,4.856574963480966,4.807142772679413,5.005209543778051,24803.63893145779,21083.09309173912,0.85,1.065661665900867,0.6621191751066322,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524265306023003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.275619687016,1535.924508779916,0.3756081196859261,0.12497175132875893,6.112874298809886,3.4745414525117457
3244.0,-30.155280920888476,5.0143196180792575,35.006153201218375,24.099473689589672,4.990069755630948,-26.64076810401817,-40.16155331684274,1.4755569387606802,-0.16720500714768605,-5.024085572910534,40.01220763521171,42251.58713806982,25751.15037089285,25751.15037089285,68002.73750896267,77359.72815433414,77359.72815433414,25751.15037089285,103110.87852522699,103110.87852522699,103110.87852522699,127914.49349730196,91587.37006872203,56479.22905245793,39009.045573626776,24803.614972074967,0.0,63812.66054570174,21083.072726263723,1535.922849638049,0.0,0.8867519471041412,2.8161372546977614,0.0014959135982669303,354323.16481145134,1555059.653184414,4.388817349867372,1555059.653184414,4.388817349867372,0.85,0.09562705020504525,4.027634451161993,1.267309855013155,1.0,0.0,4.0276344511620525,1.2848434880393216,1.2851385431758593,3.134727683687128,19328.7810754409,1970.9871439728042,4632.441516551485,4632.441516551485,5.558872201383497,5.0143196180792575,-2.360144170866587,7.374463788945844,3.4745624805055813,3.4745624805055813,0.9927321372873089,0.0,0.0,0.00022963090774144495,0.9997529442593361,0.00022968765339477574,199.05054440126904,0.0,0.0,0.0,0.03958263714736517,7.742614855475773e-05,0.00015220475918668722,0.0006130251317311164,0.09562705020504823,0.07175335334258488,0.023873696862463354,0.09562702165436632,0.07175335334258263,0.023873696862462608,0.3756075690128141,0.3756075690128141,0.1249717719878277,0.0,4.855793461965504,4.806119240330133,5.005155861798698,4.856880565762822,4.807500749205019,5.005357354730222,24803.614972074967,21083.072726263723,0.85,1.065662157437552,0.6621191904043842,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524263486916622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.271051319207,1535.922849638049,0.3756075690128141,0.1249717719878277,6.112874298809886,3.4745624805055813
3245.0,-30.155250145588617,5.014310072466842,35.00614955593245,24.09947592476385,4.990085331922032,-26.640738848570567,-40.16151500456033,1.4755740349039763,-0.16689438930336564,-5.024061628273867,40.01220022576028,42251.552846878774,25751.145473489858,25751.145473489858,68002.69832036862,77359.67417481221,77359.67417481221,25751.145473489858,103110.81964830207,103110.81964830207,103110.81964830207,127914.40884520765,91587.30993645193,56479.18860851825,39009.02369770409,24803.589196905574,0.0,63812.612894609665,21083.050817369738,1535.9209643189415,0.0,0.8867520958532171,2.8161359659187672,0.0014959135982669303,354323.49556756875,1555059.3336285646,4.3888123510906665,1555059.3336285646,4.3888123510906665,0.85,0.09562692459562466,4.027634451161993,1.2673095791740345,1.0,0.0,4.027634451161622,1.2848434080545337,1.2851384631727036,3.134727878831943,19328.7683850068,1970.985849908664,4632.441516551485,4632.441516551485,5.558871144186556,5.014310072466842,-2.3601077645561546,7.374417837022997,3.4745834706084815,3.4745834706084815,0.9927381344595662,0.0,0.0,0.00022963090774144495,0.9997497378662391,0.0002296883900480385,199.05051919150546,0.0,0.0,0.0,0.03958263714736517,7.742648470781992e-05,0.00015220442303362502,0.0006130237778294622,0.09562692459562919,0.0717532296617535,0.023873694933875683,0.09562687655208707,0.07175322966175011,0.023873694933874555,0.37560701941298574,0.37560701941298574,0.12497179444309676,0.0,4.856059177955842,4.806467607696902,5.005172705692246,4.857167238970476,4.807906488032131,5.005285620421034,24803.589196905574,21083.050817369738,0.85,1.065662339084581,0.6621191474585084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524261658881334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.266486958662,1535.9209643189415,0.37560701941298574,0.12497179444309676,6.112874298809886,3.4745834706084815
3246.0,-30.155219260130313,5.014300564747268,35.00614593651546,24.09947795039045,4.990102108987885,-26.64070937393468,-40.16148046413434,1.475592222792294,-0.166611543062686,-5.02403778824295,40.01219368867718,42251.53454768459,25751.14092634894,25751.14092634894,68002.67547403353,77359.61455430833,77359.61455430833,25751.14092634894,103110.75548065727,103110.75548065727,103110.75548065727,127914.32419218589,91587.24460457987,56479.16459795612,39008.9777851375,24803.568711528613,0.0,63812.54649666611,21083.03340479932,1535.919384111012,0.0,0.8867522409098088,2.816135030126421,0.0014959135982669303,354323.8248789689,1555059.0516963787,4.388807476402585,1555059.0516963787,4.388807476402585,0.85,0.09562680076347048,4.027634451161993,1.2673093736683954,1.0,0.0,4.027634451160464,1.2848433229619964,1.2851383780606254,3.134728086438539,19328.75459723834,1970.9844439475603,4632.441516551485,4632.441516551485,5.558870162600302,5.014300564747268,-2.3600714289931233,7.374371993740391,3.4746044570455346,3.4746044570455346,0.9927441305844384,0.0,0.0,0.00022963090774144495,0.999746520007198,0.00022968912934029684,199.05049389151142,0.0,0.0,0.0,0.03958263714736517,7.74267877676626e-05,0.00015220411997378234,0.000613022557215199,0.09562680076347357,0.07175310740494387,0.023873693358529707,0.09562676203424501,0.07175310740494155,0.023873693358528934,0.3756064716135702,0.3756064716135702,0.12497181686641609,0.0,4.856323591433352,4.806820034509656,5.00517211959675,4.85742624518025,4.808274954612045,5.005215115387443,24803.568711528613,21083.03340479932,0.85,1.0656630899001396,0.6621195496389104,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425981938271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.261927459806,1535.919384111012,0.3756064716135702,0.12497181686641609,6.112874298809886,3.4746044570455346
3247.0,-30.155188221555296,5.014290993270873,35.00614232431047,24.09946541246029,4.990111432872912,-26.640680506850536,-40.16144222170112,1.4756037181681894,-0.1664093489600873,-5.024018774156345,40.01218665990689,42251.50155810571,25751.14857716743,25751.14857716743,68002.65013527314,77359.52601514925,77359.52601514925,25751.14857716743,103110.67459231669,103110.67459231669,103110.67459231669,127914.22184208107,91587.14727467323,56479.122817629795,39008.9160633816,24803.547249764382,0.0,63812.463313145985,21083.015162299725,1535.91785566231,0.0,0.886752363176374,2.8161345914178244,0.0014959135982669303,354324.0875279399,1555058.748558685,4.388803367583815,1555058.748558685,4.388803367583815,0.85,0.09562667896884007,4.027634451161993,1.2673090994777163,1.0,0.0,4.02763445116214,1.284843269180569,1.2851383242668473,3.134728217653105,19328.734056540903,1970.98234937934,4632.441516551485,4632.441516551485,5.558871814173985,5.014290993270873,-2.3600386603622105,7.374329653633083,3.4746254390042415,3.4746254390042415,0.9927501254297832,0.0,0.0,0.00022963090774144495,0.9997432862066619,0.0002296898722998544,199.05046846609744,0.0,0.0,0.0,0.03958263714736517,7.742712331042672e-05,0.00015220378443101825,0.0006130212057716025,0.09562667896884468,0.07175298692213553,0.02387369204670915,0.0956266651606398,0.07175298692213207,0.023873692046708,0.3756059257330029,0.3756059257330029,0.12497183821798556,0.0,4.856573589380389,4.80714425284026,5.0051986120140555,4.8576094251962445,4.808477186981975,5.0053407436712405,24803.547249764382,21083.015162299725,0.85,1.065664081976662,0.6621198957759321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524257973300174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.257371193633,1535.91785566231,0.3756059257330029,0.12497183821798556,6.112874298809886,3.4746254390042415
3248.0,-30.155156935409185,5.014281489363658,35.0061387188249,24.099467263463907,4.990129297085127,-26.640650562849217,-40.161403839569516,1.4756229245251637,-0.16615697020040443,-5.023993602491107,40.01217963121417,42251.46891680103,25751.1404688658,25751.1404688658,68002.60938566683,77359.46126600877,77359.46126600877,25751.1404688658,103110.60173487457,103110.60173487457,103110.60173487457,127914.12479891817,91587.07709218918,56479.08474298167,39008.88038800834,24803.523064043613,0.0,63812.403452051956,21082.99460443707,1535.9160311583496,0.0,0.8867525167931696,2.8161342117606725,0.0014959135982669303,354324.4352341737,1555058.4454243819,4.388798205228608,1555058.4454243819,4.388798205228608,0.85,0.09562655394856354,4.027634451161993,1.2673088774876673,1.0,0.0,4.027634451162183,1.2848431793231179,1.2851382343887612,3.1347284368850636,19328.719245089625,1970.9808390316393,4632.441516551485,4632.441516551485,5.5588700638439255,5.014281489363658,-2.3600013862275175,7.374282875591176,3.4746463858834407,3.4746463858834407,0.9927561102524116,0.0,0.0,0.00022963090774144495,0.99974002662398,0.00022969062118767525,199.0504428378908,0.0,0.0,0.0,0.03958263714736517,7.742746008026897e-05,0.00015220344766117598,0.0006130198493857836,0.09562655394856963,0.07175286390927643,0.023873690039293197,0.09562655524052288,0.07175286390927187,0.023873690039291677,0.3756053799111507,0.3756053799111507,0.12497186035452751,0.0,4.856816692242205,4.807469981331906,5.005192925644849,4.8578366322906845,4.808820632934044,5.005218052891507,24803.523064043613,21082.99460443707,0.85,1.0656644430696511,0.6621200053771426,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524256118066035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.252819024416,1535.9160311583496,0.3756053799111507,0.12497186035452751,6.112874298809886,3.4746463858834407
3249.0,-30.155125555585624,5.014271973944609,35.00613513630202,24.099469847884052,4.990142770294231,-26.640620973690258,-40.161365492362506,1.4756381883988199,-0.16579444136277743,-5.023972135380092,40.01217308908059,42251.43687018891,25751.14185028576,25751.14185028576,68002.57872047467,77359.41710926706,77359.41710926706,25751.14185028576,103110.55895955281,103110.55895955281,103110.55895955281,127914.06233675084,91587.02568638205,56479.04544730356,39008.866932309444,24803.503377198023,0.0,63812.37030950747,21082.97787061832,1535.9145522373015,0.0,0.8867526497861742,2.8161319511170295,0.0014959135982669303,354324.7317681368,1555058.1632745003,4.388793735945308,1555058.1632745003,4.388793735945308,0.85,0.09562643155491017,4.027634451161993,1.2673086313204847,1.0,0.0,4.027634451161345,1.2848431079106886,1.2851381629599326,3.1347286111153427,19328.708396305658,1970.979732763549,4632.441516551485,4632.441516551485,5.558870362049516,5.014271973944609,-2.3599668322939444,7.374238806238553,3.4746673371935493,3.4746673371935493,0.9927620963410141,0.0,0.0,0.00022963090774144495,0.9997367572929152,0.00022969137232008852,199.05041713295446,0.0,0.0,0.0,0.03958263714736517,7.742779654503035e-05,0.0001522031111964146,0.0006130184942287192,0.09562643155491038,0.07175274307149639,0.023873688483413986,0.09562640074043746,0.07175274307149623,0.023873688483413934,0.37560483444403275,0.37560483444403275,0.12497188118452934,0.0,4.857080792352235,4.8078210332295725,5.005195225860348,4.858177694017286,4.809265954461409,5.005245253926432,24803.503377198023,21082.97787061832,0.85,1.0656645159965623,0.662119847065042,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452425424803458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.24827284949,1535.9145522373015,0.37560483444403275,0.12497188118452934,6.112874298809886,3.4746673371935493
3250.0,-30.15509403163508,5.01426239615323,35.00613154723089,24.099462653417163,4.990151561709402,-26.640591723001094,-40.16132718008009,1.4756492530754595,-0.1654955765874888,-5.023953139272649,40.01216573330152,42251.40561255964,25751.149334965598,25751.149334965598,68002.55494752523,77359.3523240866,77359.3523240866,25751.149334965598,103110.5016590522,103110.5016590522,103110.5016590522,127913.98139425914,91586.95169846082,56479.0049869341,39008.82967947413,24803.479735206944,0.0,63812.309414681076,21082.9577749259,1535.9129006701755,0.0,0.8867527731452736,2.816130239133495,0.0014959135982669303,354324.99416928145,1555057.8460336688,4.3887895904140715,1555057.8460336688,4.3887895904140715,0.85,0.09562630951296701,4.027634451161993,1.267308364273049,1.0,0.0,4.027634451162831,1.2848430561443165,1.2851381111816726,3.134728737413669,19328.692781747333,1970.978140521721,4632.441516551485,4632.441516551485,5.558871977759029,5.01426239615323,-2.3599341300030683,7.3741965261562985,3.4746882691910757,3.4746882691910757,0.9927680769117359,0.0,0.0,0.00022963090774144495,0.9997334729574842,0.00022969212690471805,199.05039130996252,0.0,0.0,0.0,0.03958263714736517,7.742813270470831e-05,0.00015220277503673666,0.0006130171403004192,0.09562630951296827,0.07175262267571482,0.023873686837253445,0.09562625308320404,0.07175262267571388,0.023873686837253136,0.37560429101414106,0.37560429101414106,0.12497190145002765,0.0,4.857348983591521,4.808168854902135,5.0052236431458255,4.858457562685146,4.809596169520546,5.005373440062613,24803.479735206944,21082.9577749259,0.85,1.0656651603942753,0.6621199890759478,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524252372404338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.243729594109,1535.9129006701755,0.37560429101414106,0.12497190145002765,6.112874298809886,3.4746882691910757
3251.0,-30.155062332905207,5.014252842188587,35.00612795298794,24.099459789600246,4.990165982665114,-26.640561752007955,-40.16128502609206,1.4756654017678514,-0.16525053777553467,-5.023930139712558,40.01215840451915,42251.358945909364,25751.146475757112,25751.146475757112,68002.50542166647,77359.28240779856,77359.28240779856,25751.146475757112,103110.42888355567,103110.42888355567,103110.42888355567,127913.88337016306,91586.87478785522,56478.951325965914,39008.80384654368,24803.454486607392,0.0,63812.25833315107,21082.936313616283,1535.9110637849399,0.0,0.8867529167895495,2.8161297023976,0.0014959135982669303,354325.3118719894,1555057.5299572032,4.388784763192459,1555057.5299572032,4.388784763192459,0.85,0.09562618584703883,4.027634451161993,1.2673081032698978,1.0,0.0,4.027634451160406,1.2848429805922548,1.285138035612261,3.1347289217437564,19328.676550379874,1970.9764853828653,4632.441516551485,4632.441516551485,5.558871360544875,5.014252842188587,-2.3598985158855643,7.374151358074151,3.474709166513917,3.474709166513917,0.9927740475754049,0.0,0.0,0.00022963090774144495,0.9997301704243305,0.00022969288567532102,199.05036534380596,0.0,0.0,0.0,0.03958263714736517,7.742850257384321e-05,0.00015220240516760174,0.0006130156506027489,0.09562618584704449,0.07175250097834607,0.023873684868698425,0.09562613598302698,0.07175250097834182,0.023873684868697013,0.375603749252098,0.375603749252098,0.1249719228498922,0.0,4.857606425042263,4.808507215641498,5.005237434116509,4.858679601937013,4.809904278267766,5.005336339701046,24803.454486607392,21082.936313616283,0.85,1.0656652373379258,0.6621197877894158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524250488159844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.239190272066,1535.9110637849399,0.375603749252098,0.1249719228498922,6.112874298809886,3.474709166513917
3252.0,-30.155030479295394,5.014243334689881,35.00612438175492,24.09945650668817,4.99018316168175,-26.640531365836345,-40.16125031104309,1.4756840482227216,-0.16507114171571402,-5.023906048314357,40.01215188624768,42251.344012458416,25751.140899844835,25751.140899844835,68002.48491230325,77359.1995417824,77359.1995417824,25751.140899844835,103110.34044162722,103110.34044162722,103110.34044162722,127913.77412297355,91586.78598127565,56478.930451951805,39008.72836591538,24803.433681346327,0.0,63812.16204726171,21082.918629144377,1535.909455285983,0.0,0.8867530630569513,2.816130156328809,0.0014959135982669303,354325.64465696126,1555057.248836575,4.388779847820771,1555057.248836575,4.388779847820771,0.85,0.0956260630614627,4.027634451161993,1.267307890071534,1.0,0.0,4.027634451161633,1.2848428933543594,1.2851379483543321,3.1347291345846844,19328.65780846237,1970.974574239151,4632.441516551485,4632.441516551485,5.558870156878891,5.014243334689881,-2.3598620965121238,7.374105431202004,3.4747300550615057,3.4747300550615057,0.9927800157318588,0.0,0.0,0.00022963090774144495,0.999726851766864,0.0002296936481556012,199.0503392507857,0.0,0.0,0.0,0.03958263714736517,7.742880717318028e-05,0.00015220210056826467,0.0006130144237879652,0.09562606306146565,0.07175237998326756,0.023873683078198097,0.09562606702473808,0.07175237998326534,0.02387368307819736,0.37560320848225165,0.37560320848225165,0.12497194428886481,0.0,4.8578430246521975,4.808824420711858,5.0052313287800985,4.858834906598645,4.810138930729522,5.0052527256139,24803.433681346327,21082.918629144377,0.85,1.0656665239133887,0.6621205528370199,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452424859346896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.234655502234,1535.909455285983,0.37560320848225165,0.12497194428886481,6.112874298809886,3.4747300550615057
3253.0,-30.15499849587115,5.014233741937627,35.00612081402845,24.099444213230186,4.990190865171588,-26.640501810429306,-40.161208191979654,1.475694179729732,-0.16483424873774766,-5.023888206987093,40.012144845916005,42251.298750657545,25751.151130270515,25751.151130270515,68002.44988092806,77359.1185367401,77359.1185367401,25751.151130270515,103110.26966701062,103110.26966701062,103110.26966701062,127913.6820212449,91586.6951470024,56478.87536091972,39008.68865120298,24803.412354234264,0.0,63812.101005437245,21082.900501099124,1535.907960927022,0.0,0.886753179393735,2.8161291244374294,0.0014959135982669303,354325.8911071408,1555056.9452005262,4.388775938279681,1555056.9452005262,4.388775938279681,0.85,0.09562594261351164,4.027634451161993,1.2673075917037209,1.0,0.0,4.027634451160849,1.284842845953861,1.2851379009429484,3.1347292502312976,19328.638638616347,1970.972619458872,4632.441516551485,4632.441516551485,5.558872365309506,5.014233741937627,-2.359830293270484,7.374064035208111,3.4747509417030433,3.4747509417030433,0.9927859833437267,0.0,0.0,0.00022963090774144495,0.9997235195966819,0.00022969441374559723,199.05031305143424,0.0,0.0,0.0,0.03958263714736517,7.742917673885469e-05,0.00015220173100259025,0.0006130129353125229,0.095625942613521,0.07175226089684936,0.023873681716671653,0.09562595149173655,0.07175226089684232,0.023873681716669315,0.3756026674482926,0.3756026674482926,0.12497196456127524,0.0,4.8580784864894895,4.809127663429479,5.005262665107466,4.859053958249319,4.810374471572118,5.005421941963107,24803.412354234264,21082.900501099124,0.85,1.0656669943391108,0.6621204769148321,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524246689521123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.230124891787,1535.907960927022,0.3756026674482926,0.12497196456127524,6.112874298809886,3.4747509417030433
3254.0,-30.1549663216405,5.014224257752118,35.006117255285176,24.09945084890353,4.990211466714202,-26.640470793400638,-40.16116967014966,1.4757159384743463,-0.1645661261113105,-5.023861253621718,40.012137972117884,42251.26905289188,25751.138102261022,25751.138102261022,68002.4071551529,77359.06217348404,77359.06217348404,25751.138102261022,103110.20027574507,103110.20027574507,103110.20027574507,127913.58834563394,91586.63409909801,56478.84097850596,39008.65902288005,24803.388069888875,0.0,63812.047092768924,21082.879859405544,1535.906089258876,0.0,0.8867533415198697,2.8161287458201145,0.0014959135982669303,354326.26342620526,1555056.6487467967,4.388770489971497,1555056.6487467967,4.388770489971497,0.85,0.095625817510403,4.027634451161993,1.2673073752084751,1.0,0.0,4.027634451160081,1.2848427441550645,1.2851377991207746,3.134729498597618,19328.62575494496,1970.9713056900123,4632.441516551485,4632.441516551485,5.5588695529675825,5.014224257752118,-2.3597918099518083,7.374016067703926,3.4747717867805967,3.4747717867805967,0.9927919390801705,0.0,0.0,0.00022963090774144495,0.9997201675595542,0.00022969518390531584,199.05028669578994,0.0,0.0,0.0,0.03958263714736517,7.742951474271874e-05,0.0001522013929987262,0.0006130115739565155,0.09562581751040458,0.07175213808584466,0.023873679424559924,0.0956258395881563,0.07175213808584346,0.02387367942455953,0.3756021255674641,0.3756021255674641,0.12497198616782663,0.0,4.858311631687627,4.809444262970487,5.005244537294914,4.859295127510393,4.810761778536971,5.005223287233207,24803.388069888875,21082.879859405544,0.85,1.0656672251290122,0.6621205709239772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524244777814541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.225597943743,1535.906089258876,0.3756021255674641,0.12497198616782663,6.112874298809886,3.4747717867805967
3255.0,-30.154934019805786,5.014214769437501,35.00611373156219,24.09945325870069,4.990225953398625,-26.640440273097646,-40.161131183244265,1.4757322066904692,-0.16423075745370852,-5.023839551223226,40.012131874672534,42251.24017331918,25751.138597753947,25751.138597753947,68002.37877107313,77359.01319643641,77359.01319643641,25751.138597753947,103110.15179419036,103110.15179419036,103110.15179419036,127913.52252791991,91586.57790995712,56478.80488683967,39008.636692352724,24803.370733729553,0.0,63812.00742608227,21082.86512367012,1535.9047380909615,0.0,0.8867534740993601,2.816126869848368,0.0014959135982669303,354326.5632115051,1555056.3857757077,4.388766034590134,1555056.3857757077,4.388766034590134,0.85,0.09562569622398887,4.027634451161993,1.2673071125568827,1.0,0.0,4.027634451160199,1.284842668043845,1.2851377229920766,3.1347296842920156,19328.613896676707,1970.970096483173,4632.441516551485,4632.441516551485,5.55886965992909,5.014214769437501,-2.359757168289328,7.373971937726829,3.474792648621197,3.474792648621197,0.9927978996060564,0.0,0.0,0.00022963090774144495,0.9997168022403311,0.00022969595712190688,199.05026023562522,0.0,0.0,0.0,0.03958263714736517,7.742985244150481e-05,0.00015220105529994014,0.0006130102138292505,0.09562569622399213,0.07175201842882083,0.023873677795171303,0.09562570605990511,0.07175201842881837,0.023873677795170488,0.37560158402161564,0.37560158402161564,0.12497200586175719,0.0,4.858562873414769,4.809782125713809,5.005234984053573,4.859608793769496,4.811174737216504,5.00523804571236,24803.370733729553,21082.86512367012,0.85,1.065667442759027,0.662120529937279,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524242854703626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.221075884301,1535.9047380909615,0.37560158402161564,0.12497200586175719,6.112874298809886,3.474792648621197
3256.0,-30.15490151022831,5.014205269747323,35.00611021568209,24.09945063935595,4.990238792420305,-26.64040973056687,-40.16109269633887,1.4757470127588899,-0.16394532044654397,-5.0238182252460675,40.01212505566552,42251.212121232944,25751.139962821402,25751.139962821402,68002.35208405435,77358.95064338745,77358.95064338745,25751.139962821402,103110.09060620885,103110.09060620885,103110.09060620885,127913.43968062688,91586.50739380237,56478.768871648106,39008.59835794918,24803.34907441803,0.0,63811.94743236721,21082.846713255327,1535.9031455479826,0.0,0.8867536073757232,2.816125606513635,0.0014959135982669303,354326.85779731575,1555056.0916850923,4.388761555791024,1555056.0916850923,4.388761555791024,0.85,0.09562557414440293,4.027634451161993,1.2673068735329438,1.0,0.0,4.027634451160854,1.2848425987733243,1.2851376537056485,3.134729853296653,19328.599014806896,1970.9685789547805,4632.441516551485,4632.441516551485,5.558869954604683,5.014205269747323,-2.359722823725403,7.373928093472726,3.474813493409208,3.474813493409208,0.9928038552597737,0.0,0.0,0.00022963090774144495,0.9997134152900773,0.00022969673531370502,199.05023360529444,0.0,0.0,0.0,0.03958263714736517,7.74301901416522e-05,0.00015220071759979275,0.0006130088536965028,0.0956255741444081,0.0717518984075208,0.023873675736887298,0.09562557838179093,0.07175189840751692,0.023873675736886,0.3756010442447853,0.3756010442447853,0.12497202453369652,0.0,4.858816831372053,4.8101205770784645,5.005234550060038,4.859872904799545,4.811514829440057,5.005273372796864,24803.34907441803,21082.846713255327,0.85,1.065668026448001,0.6621207128338156,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45242409239661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.216557453668,1535.9031455479826,0.3756010442447853,0.12497202453369652,6.112874298809886,3.474813493409208
