time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3257.0,-30.15486887448993,5.014195708851695,35.00610668991901,24.099438171274983,4.99024750676956,-26.640379486968616,-40.16105047250164,1.475758119248219,-0.16373608495075587,-5.023799320736627,40.01211773604153,42251.16908221747,25751.14730747533,25751.14730747533,68002.3163896928,77358.86484960406,77358.86484960406,25751.14730747533,103110.01215707939,103110.01215707939,103110.01215707939,127913.33754746773,91586.41191602751,56478.716148640815,39008.55085265189,24803.32539038835,0.0,63811.87624304024,21082.826581830097,1535.9014899516096,0.0,0.8867537301366732,2.8161250624660363,0.0014959135982669303,354327.11893440917,1555055.776003879,4.388757430366884,1555055.776003879,4.388757430366884,0.85,0.09562545287228219,4.027634451161993,1.267306605386548,1.0,0.0,4.027634451163635,1.2848425468113718,1.2851376017317633,3.134729980072252,19328.57886498704,1970.966524244981,4632.441516551485,4632.441516551485,5.558871540086962,5.014195708851695,-2.359690293998485,7.373886002850179,3.4748343189517334,3.4748343189517334,0.992809805414781,0.0,0.0,0.00022963090774144495,0.9997100152084273,0.00022969751652790008,199.05020687162565,0.0,0.0,0.0,0.03958263714736517,7.743056063276354e-05,0.0001522003471086814,0.0006130073614937389,0.09562545287228141,0.07175177911085005,0.023873673761431357,0.0956254700684541,0.07175177911085064,0.02387367376143155,0.375600506144121,0.375600506144121,0.12497204293490842,0.0,4.859058982750355,4.810434198105725,5.005261487375321,4.860063235785844,4.811724536568306,5.005405190132194,24803.32539038835,21082.826581830097,0.85,1.065668655951949,0.662120777036793,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524238980811945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.212044261543,1535.9014899516096,0.375600506144121,0.12497204293490842,6.112874298809886,3.4748343189517334
3258.0,-30.15483607202994,5.014186217579454,35.00610316779253,24.099445260968082,4.990265336893864,-26.640348181689795,-40.16101188082246,1.4757774465537163,-0.1634030567295781,-5.023774278851577,40.01211079044,42251.14175260028,25751.13895266895,25751.13895266895,68002.28070526922,77358.82144276904,77358.82144276904,25751.13895266895,103109.96039543799,103109.96039543799,103109.96039543799,127913.26165302808,91586.3624482222,56478.68275805343,39008.532989076404,24803.301257590087,0.0,63811.83424666649,21082.806068951573,1535.899671304862,0.0,0.8867538827902487,2.816123607215655,0.0014959135982669303,354327.4648502588,1555055.4764535737,4.3887523003918165,1555055.4764535737,4.3887523003918165,0.85,0.09562532910406846,4.027634451161993,1.267306381748058,1.0,0.0,4.027634451163145,1.2848424563881615,1.285137511287788,3.1347302006847846,19328.56842520284,1970.96545968326,4632.441516551485,4632.441516551485,5.558869736544196,5.014186217579454,-2.359653272390795,7.373839489970249,3.474855110197798,3.474855110197798,0.9928157457707993,0.0,0.0,0.00022963090774144495,0.9997065977698352,0.0002296983017354392,199.05018000139356,0.0,0.0,0.0,0.03958263714736517,7.743089925510528e-05,0.00015220000848633968,0.0006130059976467295,0.09562532910407702,0.07175165773721984,0.023873671366857183,0.09562532388599375,0.07175165773721341,0.023873671366855045,0.37559996810364993,0.37559996810364993,0.1249720627797751,0.0,4.8593119718725575,4.81077278355184,5.005256768519132,4.860371222122012,4.8121746194053685,5.0052855188702665,24803.301257590087,21082.806068951573,0.85,1.0656687980853903,0.6621207845127484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524237030117455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.207534680494,1535.899671304862,0.37559996810364993,0.1249720627797751,6.112874298809886,3.474855110197798
3259.0,-30.15480313613061,5.014176725505495,35.00609967032466,24.09944243207576,4.99027957333535,-26.640317115740174,-40.16097332406787,1.475793552944912,-0.1631541893012809,-5.023752524836958,40.01210446442213,42251.115108497834,25751.13904887509,25751.13904887509,68002.25415737292,77358.75230366147,77358.75230366147,25751.13904887509,103109.89135253656,103109.89135253656,103109.89135253656,127913.17363001073,91586.28573908233,56478.64854391893,39008.48577240379,24803.28227747416,0.0,63811.76804987795,21082.789935853038,1535.898221251366,0.0,0.8867540164599037,2.816122874749108,0.0014959135982669303,354327.76534935646,1555055.2036247484,4.388747808378807,1555055.2036247484,4.388747808378807,0.85,0.09562520832146265,4.027634451161993,1.2673061218438675,1.0,0.0,4.027634451161476,1.2848423810340768,1.2851374359163987,3.1347303845320242,19328.552236353113,1970.9638088800064,4632.441516551485,4632.441516551485,5.5588697573121095,5.014176725505495,-2.3596186613197196,7.373795386825215,3.4748759065120916,3.4748759065120916,0.9928216875748833,0.0,0.0,0.00022963090774144495,0.9997031664418796,0.00022969909013966812,199.05015302186163,0.0,0.0,0.0,0.03958263714736517,7.743123757236839e-05,0.00015219967016907656,0.000613004635028465,0.09562520832146475,0.07175153879547606,0.023873669525988687,0.09562522314817018,0.0717515387954745,0.023873669525988163,0.37559943183492217,0.37559943183492217,0.12497208187704942,0.0,4.859561033361274,4.8111046427858355,5.005256542924485,4.860598335535656,4.812473338706127,5.005297013289578,24803.28227747416,21082.789935853038,0.85,1.0656694875500003,0.6621210538387307,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524235069458251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.203029527293,1535.898221251366,0.37559943183492217,0.12497208187704942,6.112874298809886,3.4748759065120916
3260.0,-30.15477002950413,5.01416714815862,35.00609616350052,24.099435447156452,4.990286719110672,-26.640286605212395,-40.16093487208707,1.4758032948188824,-0.1628231553210071,-5.0237348319435675,40.01209719696331,42251.08949280431,25751.149281625003,25751.149281625003,68002.23877442931,77358.69512545706,77358.69512545706,25751.149281625003,103109.84440708207,103109.84440708207,103109.84440708207,127913.10361179704,91586.21805121026,56478.61241855742,39008.4507029476,24803.25920471497,0.0,63811.709907662575,21082.770324007724,1535.8966306142113,0.0,0.886754132862824,2.8161205876726254,0.0014959135982669303,354328.00975029985,1555054.8901934526,4.388743896620881,1555054.8901934526,4.388743896620881,0.85,0.09562508845460968,4.027634451161993,1.2673058762261644,1.0,0.0,4.027634451162812,1.2848423354565224,1.2851373903283778,3.13473049573115,19328.537951369715,1970.9623522170891,4632.441516551485,4632.441516551485,5.558871966244455,5.01416714815862,-2.359587072695137,7.3737542208537565,3.4748966867657463,3.4748966867657463,0.9928276247902132,0.0,0.0,0.00022963090774144495,0.999699717340038,0.000229699882633195,199.05012590248538,0.0,0.0,0.0,0.03958263714736517,7.74315749716532e-05,0.00015219933276979175,0.0006130032761074818,0.09562508845461082,0.07175142064688526,0.02387366780772556,0.09562505900679175,0.0717514206468844,0.023873667807725273,0.37559889680125585,0.37559889680125585,0.12497210064569514,0.0,4.85982449183291,4.811443509855735,5.005292942792096,4.86091167662255,4.812832535995881,5.005472191459887,24803.25920471497,21082.770324007724,0.85,1.0656702174699684,0.6621212557059337,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452423310082369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.198528140741,1535.8966306142113,0.37559889680125585,0.12497210064569514,6.112874298809886,3.4748966867657463
3261.0,-30.1547367951977,5.014157678573623,35.006092663278444,24.09943687906491,4.9903071516990645,-26.640254651005673,-40.160892403777666,1.4758250075070223,-0.16264576151735355,-5.023708064717478,40.01209037561492,42251.047838145474,25751.136350199602,25751.136350199602,68002.18418834507,77358.61818835857,77358.61818835857,25751.136350199602,103109.75453855816,103109.75453855816,103109.75453855816,127912.98944140665,91586.13593194258,56478.56558172925,39008.41150023704,24803.23490284849,0.0,63811.64640308553,21082.749667421216,1535.89475793836,0.0,0.8867542938501771,2.8161213803926657,0.0014959135982669303,354328.3794998718,1555054.5960020716,4.388738486589766,1555054.5960020716,4.388738486589766,0.85,0.09562496498954001,4.027634451161993,1.2673056135745724,1.0,0.0,4.027634451162662,1.284842233873283,1.2851372887218104,3.1347307435717564,19328.520620755837,1970.9605849862937,4632.441516551485,4632.441516551485,5.55886917475203,5.014157678573623,-2.3595488320134925,7.373706510587116,3.4749174254752817,3.4749174254752817,0.9928335501357948,0.0,0.0,0.00022963090774144495,0.9996962549492,0.00022970067818560923,199.05009867852718,0.0,0.0,0.0,0.03958263714736517,7.743194761404069e-05,0.00015219896012740427,0.0006130017752401639,0.09562496498954696,0.07175129959558894,0.02387366539395802,0.09562498669204701,0.07175129959558373,0.023873665393956283,0.37559836340202024,0.37559836340202024,0.12497212137323231,0.0,4.860061940079845,4.811764235368287,5.0052796630372995,4.8610623032001286,4.813097903574317,5.005277451092354,24803.23490284849,21082.749667421216,0.85,1.0656704225869482,0.6621212618658039,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524231121985007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.194031272289,1535.89475793836,0.37559836340202024,0.12497212137323231,6.112874298809886,3.4749174254752817
3262.0,-30.15470334545706,5.014148147205288,35.00608918467869,24.099434713739925,4.990317244525887,-26.6402235369865,-40.16085381209848,1.4758374360553583,-0.16229932008235437,-5.023689265518569,40.01208400496747,42251.02324497816,25751.143764200217,25751.143764200217,68002.16700917837,77358.56845110019,77358.56845110019,25751.143764200217,103109.7122153004,103109.7122153004,103109.7122153004,127912.9289105257,91586.07673908921,56478.53153296728,39008.3835623577,24803.216695225303,0.0,63811.600257583006,21082.734190941508,1535.8934212756064,0.0,0.8867544126371892,2.816119019906818,0.0014959135982669303,354328.6391831345,1555054.321248577,4.388734494715366,1555054.321248577,4.388734494715366,0.85,0.09562484643217717,4.027634451161993,1.267305413014256,1.0,0.0,4.027634451161308,1.2848421757260817,1.285137230561256,3.134730885438067,19328.508128578113,1970.9593111386778,4632.441516551485,4632.441516551485,5.558870775204102,5.014148147205288,-2.359516444349122,7.37366459155441,3.4749381807307382,3.4749381807307382,0.9928394802087823,0.0,0.0,0.00022963090774144495,0.9996927701272194,0.00022970147889758417,199.05007127810313,0.0,0.0,0.0,0.03958263714736517,7.743228624199017e-05,0.0001521986214994548,0.0006130004113705685,0.0956248464321767,0.07175118245129529,0.023873663980881407,0.09562483612765747,0.07175118245129565,0.023873663980881525,0.37559783043565276,0.37559783043565276,0.12497214067825212,0.0,4.860320450860115,4.812102830577999,5.005297052715946,4.861389945436201,4.813492867595301,5.005402364576867,24803.216695225303,21082.734190941508,0.85,1.0656709240119298,0.6621213552775194,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524229135515223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.189538065242,1535.8934212756064,0.37559783043565276,0.12497214067825212,6.112874298809886,3.4749381807307382
3263.0,-30.154669827525204,5.014138598969961,35.006085696004234,24.099432269018166,4.990328792143842,-26.640192216066612,-40.160815220419295,1.4758511806852608,-0.1619942870948421,-5.023668434356616,40.01207675431896,42250.99880221671,25751.145788239206,25751.145788239206,68002.14459045592,77358.5118842715,77358.5118842715,25751.145788239206,103109.65767251072,103109.65767251072,103109.65767251072,127912.84983119697,91586.01127819727,56478.49819614248,39008.34786894977,24803.192158686263,0.0,63811.54002763603,21082.713334883323,1535.8916732652408,0.0,0.8867545449567935,2.8161174411762206,0.0014959135982669303,354328.9269351496,1555054.0085424131,4.388730048074861,1555054.0085424131,4.388730048074861,0.85,0.0956247258136787,4.027634451161993,1.267305191024207,1.0,0.0,4.0276344511609565,1.284842111421574,1.2851371662419813,3.134731042326859,19328.49431358104,1970.957902401028,4632.441516551485,4632.441516551485,5.558871212131147,5.014138598969961,-2.3594826037210685,7.373621202691029,3.4749589015655795,3.4749589015655795,0.9928454004473084,0.0,0.0,0.00022963090774144495,0.9996892782141747,0.00022970228124448138,199.05004382182761,0.0,0.0,0.0,0.03958263714736517,7.743262487130928e-05,0.00015219828287013566,0.0006129990474954566,0.09562472581368646,0.07175106373658251,0.023873662077103956,0.09562468795760821,0.07175106373657668,0.023873662077102016,0.37559729911349177,0.37559729911349177,0.12497216069701715,0.0,4.860583328522523,4.812445813535987,5.005318747410854,4.861674147261795,4.8138572553208405,5.005445143819031,24803.192158686263,21082.713334883323,0.85,1.0656715785421413,0.6621215971894472,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524227136169128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.185050281874,1535.8916732652408,0.37559729911349177,0.12497216069701715,6.112874298809886,3.4749589015655795
3264.0,-30.15463613340406,5.014129011018795,35.00608219891074,24.099424795154505,4.990338846384738,-26.64016088592234,-40.160772821959085,1.475863598903026,-0.1617421209049894,-5.023648743649799,40.01206953174794,42250.95938791959,25751.150554139836,25751.150554139836,68002.10994205943,77358.44101988422,77358.44101988422,25751.150554139836,103109.59157402406,103109.59157402406,103109.59157402406,127912.75982732515,91585.93084383047,56478.44921186573,39008.31292440527,24803.168253301086,0.0,63811.48117770636,21082.693015305922,1535.8899860126573,0.0,0.8867546713681734,2.8161164244542376,0.0014959135982669303,354329.1989336154,1555053.697047222,4.388725799982874,1555053.697047222,4.388725799982874,0.85,0.09562460637343892,4.027634451161993,1.2673049019975586,1.0,0.0,4.0276344511627045,1.284842053322716,1.2851371081297813,3.1347311840752496,19328.477338552,1970.956171429795,4632.441516551485,4632.441516551485,5.558872240940818,5.014129011018795,-2.3594496329348074,7.373578643953603,3.474979601426598,3.474979601426598,0.9928513146933138,0.0,0.0,0.00022963090774144495,0.999685767958906,0.0002297030878115736,199.05001622123405,0.0,0.0,0.0,0.03958263714736517,7.74329969054602e-05,0.00015219791083598475,0.0006129975490778934,0.095624606373443,0.07175094587122009,0.02387366050222291,0.09562456201695775,0.07175094587121703,0.023873660502221887,0.3755967695986161,0.3755967695986161,0.12497218155954248,0.0,4.860840558595839,4.812777090818315,5.005353017804794,4.861906622744812,4.814139546935678,5.005527548081318,24803.168253301086,21082.693015305922,0.85,1.0656720183736643,0.6621215901611244,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524225132747681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.180564979593,1535.8899860126573,0.3755967695986161,0.12497218155954248,6.112874298809886,3.474979601426598
3265.0,-30.154602288194198,5.014119478621344,35.00607870962331,24.099426785856508,4.9903558299603725,-26.640128726832142,-40.16073412550611,1.4758822685983384,-0.16148670232377071,-5.023624583449615,40.012062764930114,42250.935761069595,25751.143887694085,25751.143887694085,68002.07964876368,77358.38021917439,77358.38021917439,25751.143887694085,103109.52410686847,103109.52410686847,103109.52410686847,127912.66923501759,91585.86321727905,56478.41875917448,39008.2716201162,24803.145128149114,0.0,63811.416748265314,21082.673358926746,1535.8882412592677,0.0,0.8867548188842462,2.816115886826888,0.0014959135982669303,354329.5326718531,1555053.405207807,4.388720842662449,1555053.405207807,4.388720842662449,0.85,0.09562448565837539,4.027634451161993,1.2673046887991952,1.0,0.0,4.027634451160511,1.2848419659762158,1.2851370207632227,3.134731397181457,19328.463066509838,1970.9547160865166,4632.441516551485,4632.441516551485,5.558870801862587,5.014119478621344,-2.3594133927750103,7.373532871396355,3.4750002733929466,3.4750002733929466,0.9928572209694133,0.0,0.0,0.00022963090774144495,0.9996822419765949,0.00022970389799804124,199.04998849688354,0.0,0.0,0.0,0.03958263714736517,7.743333645701773e-05,0.00015219757128442723,0.0006129961814883424,0.09562448565837983,0.07175082688713094,0.02387365877124889,0.09562445104040465,0.07175082688712761,0.02387365877124778,0.37559624104807976,0.37559624104807976,0.12497220387446492,0.0,4.861090898090993,4.813108879387244,5.005358132899175,4.862137881125818,4.814481856990938,5.005424542188109,24803.145128149114,21082.673358926746,0.85,1.0656726196352988,0.6621218884349276,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524223118795676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.176084324237,1535.8882412592677,0.37559624104807976,0.12497220387446492,6.112874298809886,3.4750002733929466
3266.0,-30.154568285339625,5.014109865394798,35.00607522525583,24.099414387624734,4.990363757272327,-26.640097331553978,-40.16069549890233,1.4758928034866492,-0.1612708607865443,-5.023606882731324,40.01205592965885,42250.91323620995,25751.153587185574,25751.153587185574,68002.06682339552,77358.2980198686,77358.2980198686,25751.153587185574,103109.45160705417,103109.45160705417,103109.45160705417,127912.57595343456,91585.77046184093,56478.38567818204,39008.20531517654,24803.124346380384,0.0,63811.32966155693,21082.655694423327,1535.8867774533956,0.0,0.8867549337609759,2.816115115406406,0.0014959135982669303,354329.77718184283,1555053.110416172,4.388716982197393,1555053.110416172,4.388716982197393,0.85,0.09562436847187814,4.027634451161993,1.267304429993965,1.0,0.0,4.027634451162373,1.2848419166885594,1.2851369714642478,3.134731517432487,19328.44349121735,1970.9527199622044,4632.441516551485,4632.441516551485,5.558872895681032,5.014109865394798,-2.3593819184994427,7.373491783894241,3.4750209461380805,3.4750209461380805,0.992863127468023,0.0,0.0,0.00022963090774144495,0.9996786995844121,0.00022970471196086047,199.04996064340597,0.0,0.0,0.0,0.03958263714736517,7.743367539703957e-05,0.0001521972323444054,0.0006129948163618336,0.09562436847188097,0.07175071068319079,0.023873657788690175,0.09562434609723848,0.07175071068318867,0.02387365778868947,0.3755957135208844,0.3755957135208844,0.12497222560539714,0.0,4.861333249328254,4.813419287485999,5.0053955448941565,4.86233602194477,4.81469449268468,5.005578856937177,24803.124346380384,21082.655694423327,0.85,1.0656738730263962,0.6621224390762691,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524221095813412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.171607818827,1535.8867774533956,0.3755957135208844,0.12497222560539714,6.112874298809886,3.4750209461380805
3267.0,-30.15453413277209,5.01410027259761,35.00607173225274,24.09941159365701,4.990377622163513,-26.640065207712265,-40.160653030592925,1.475908697103718,-0.16102982435347712,-5.023584486138888,40.012048709392914,42250.875195817534,25751.151135662552,25751.151135662552,68002.02633148008,77358.23053689658,77358.23053689658,25751.151135662552,103109.38167255913,103109.38167255913,103109.38167255913,127912.48081940619,91585.6947660705,56478.339424991456,39008.172601198945,24803.099146847067,0.0,63811.27174804601,21082.634274820008,1535.8849531586009,0.0,0.8867550739401052,2.8161145609848357,0.0014959135982669303,354330.08655877673,1555052.7990205295,4.388712271438952,1555052.7990205295,4.388712271438952,0.85,0.09562424832918354,4.027634451161993,1.267304173386656,1.0,0.0,4.027634451161913,1.2848418423300056,1.2851368970886181,3.1347316988510046,19328.427516231128,1970.951090966959,4632.441516551485,4632.441516551485,5.55887236647348,5.01410027259761,-2.359347030474438,7.373447303072048,3.475041578612441,3.475041578612441,0.9928690224606974,0.0,0.0,0.00022963090774144495,0.9996751416088804,0.0002297055295101929,199.04993266729866,0.0,0.0,0.0,0.03958263714736517,7.743404804877238e-05,0.00015219685969267258,0.0006129933154568762,0.09562424832918476,0.07175059203447373,0.023873656294711033,0.0956242288069927,0.07175059203447282,0.023873656294710725,0.3755951857364723,0.3755951857364723,0.12497224883189254,0.0,4.861569076218927,4.813726630403721,5.005416026698072,4.862554661785396,4.814998480489635,5.0055405487487405,24803.099146847067,21082.634274820008,0.85,1.0656742056478823,0.6621224438629264,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452421906340904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.16713559974,1535.8849531586009,0.3755951857364723,0.12497224883189254,6.112874298809886,3.475041578612441
3268.0,-30.154499834376146,5.014090788137255,35.00606827461162,24.099418089631968,4.99039926396221,-26.640032174928027,-40.160614194441564,1.475931604514103,-0.16080098165701884,-5.023557884560859,40.01204275338125,42250.85287300409,25751.138135242556,25751.138135242556,68001.99100824665,77358.16914181483,77358.16914181483,25751.138135242556,103109.30727705738,103109.30727705738,103109.30727705738,127912.38709349827,91585.62824747051,56478.311978659905,39008.129187567334,24803.07981644089,0.0,63811.209004008226,21082.617843974756,1535.8833694480625,0.0,0.8867552309487916,2.816114657875825,0.0014959135982669303,354330.454021855,1555052.5421496844,4.388706995119785,1555052.5421496844,4.388706995119785,0.85,0.0956241278779632,4.027634451161993,1.2673039382090798,1.0,0.0,4.027634451161141,1.2848417351573171,1.2851367898913182,3.1347319603288306,19328.41347801324,1970.949659467121,4632.441516551485,4632.441516551485,5.55886956008727,5.014090788137255,-2.3593090350630774,7.373399823200333,3.475062201227614,3.475062201227614,0.9928749146364612,0.0,0.0,0.00022963090774144495,0.9996715684548575,0.00022970635055308614,199.0499045717438,0.0,0.0,0.0,0.03958263714736517,7.743438883042735e-05,0.00015219651891101762,0.0006129919429129424,0.09562412787796873,0.07175047311761358,0.023873654760355145,0.09562415042636845,0.07175047311760945,0.023873654760353767,0.37559465776727136,0.37559465776727136,0.12497227225268155,0.0,4.861796589898688,4.8140387286718465,5.005388886760784,4.862756902903868,4.815337575099761,5.005330919028836,24803.07981644089,21082.617843974756,0.85,1.0656746999414348,0.6621227450862145,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452421702205666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.162667513332,1535.8833694480625,0.37559465776727136,0.12497227225268155,6.112874298809886,3.475062201227614
3269.0,-30.154465352835356,5.014081147621477,35.00606482260943,24.099406459741317,4.9904023275219425,-26.640000835251307,-40.160571795981355,1.4759378099378766,-0.16046544621991643,-5.023543781372957,40.012036002342846,42250.8166405271,25751.156861893385,25751.156861893385,68001.97350242049,77358.10972517535,77358.10972517535,25751.156861893385,103109.26658706873,103109.26658706873,103109.26658706873,127912.32755870375,91585.55611176633,56478.26302711797,39008.10342738706,24803.060971635008,0.0,63811.16439902207,21082.601825889757,1535.8821016231132,0.0,0.8867553272040647,2.8161118925556763,0.0014959135982669303,354330.6488375191,1555052.2509909666,4.388703760436052,1555052.2509909666,4.388703760436052,0.85,0.09562401258860084,4.027634451161993,1.2673037030315029,1.0,0.0,4.027634451162745,1.2848417061251454,1.2851367608524793,3.1347320311609623,19328.398254350497,1970.9481070855488,4632.441516551485,4632.441516551485,5.558873602588565,5.014081147621477,-2.359280245302948,7.373361392924425,3.475082840536403,3.475082840536403,0.9928808115818295,0.0,0.0,0.00022963090774144495,0.9996679762349692,0.0002297071759828694,199.04987632617372,0.0,0.0,0.0,0.03958263714736517,7.743476087241423e-05,0.00015219614686903072,0.0006129904444638186,0.09562401258860159,0.07175035848025621,0.023873654108345375,0.09562398797201897,0.07175035848025565,0.02387365410834519,0.3755941301436258,0.3755941301436258,0.1249722929535077,0.0,4.862047630365453,4.814358980634324,5.005431518917305,4.863078335153034,4.815666739351798,5.005628869670545,24803.060971635008,21082.601825889757,0.85,1.0656751705264704,0.6621226401124034,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524214971988467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.158203486773,1535.8821016231132,0.3755941301436258,0.1249722929535077,6.112874298809886,3.475082840536403
3270.0,-30.154430736421997,5.014071560706172,35.006061349077875,24.099403421301417,4.990417755102754,-26.639968137650946,-40.16052922289816,1.4759551563317135,-0.16026533412838262,-5.023519912875689,40.01202847124861,42250.780129451494,25751.150429836573,25751.150429836573,68001.93055928807,77358.03487817776,77358.03487817776,25751.150429836573,103109.18530801433,103109.18530801433,103109.18530801433,127912.21845328428,91585.47349692522,56478.21874819917,39008.06083191783,24803.033145269947,0.0,63811.093977187775,21082.578173479455,1535.880091349396,0.0,0.8867554760024755,2.816112048126169,0.0014959135982669303,354330.97854735923,1555051.9261900603,4.388698760027314,1555051.9261900603,4.388698760027314,0.85,0.09562389126878683,4.027634451161993,1.26730342279654,1.0,0.0,4.02763445116231,1.2848416249697778,1.285136679678475,3.1347322291622763,19328.380819149806,1970.946329189867,4632.441516551485,4632.441516551485,5.558872214107612,5.014071560706172,-2.3592443321416874,7.3733158928478595,3.475103416961039,3.475103416961039,0.9928866905602968,0.0,0.0,0.00022963090774144495,0.9996643699783341,0.00022970800464402046,199.04984797013077,0.0,0.0,0.0,0.03958263714736517,7.743513444836206e-05,0.00015219577329308288,0.000612988939836461,0.09562389126879206,0.07175023907250475,0.023873652196287322,0.09562388414074721,0.07175023907250082,0.023873652196286014,0.3755936034991475,0.3755936034991475,0.12497231569311062,0.0,4.862280005277569,4.814664901401272,5.005442447166956,4.8632545787473305,4.81593385483842,5.005531554287359,24803.033145269947,21082.578173479455,0.85,1.0656756736312734,0.6621227986556066,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524212910974004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.153744272493,1535.880091349396,0.3755936034991475,0.12497231569311062,6.112874298809886,3.475103416961039
3271.0,-30.15439600241778,5.014062066147386,35.00605791324452,24.099410022050165,4.990438422247666,-26.639934810299035,-40.160490351822205,1.4759772301288896,-0.16001354575820415,-5.023494139488736,40.012022622228535,42250.75939118154,25751.139347054217,25751.139347054217,68001.89873823576,77357.9780242738,77357.9780242738,25751.139347054217,103109.11737132803,103109.11737132803,103109.11737132803,127912.13209762174,91585.41094853538,56478.19231544288,39008.020703436116,24803.014726293706,0.0,63811.03542972982,21082.56251734965,1535.8785790648735,0.0,0.8867556284066445,2.8161117466181214,0.0014959135982669303,354331.3345708523,1555051.6739336525,4.388693638447331,1555051.6739336525,4.388693638447331,0.8499999999999999,0.09562377153954316,4.027634451161993,1.2673032013559715,1.0,0.0,4.027634451161781,1.2848415216971971,1.2851365763821785,3.1347324811247805,19328.367618812983,1970.9449831301192,4632.441516551485,4632.441516551485,5.558869821679705,5.014062066147386,-2.3592069953140435,7.37326906146143,3.475123993487624,3.475123993487624,0.9928925695678926,0.0,0.0,0.00022963090774144495,0.9996607514854503,0.00022970883612287858,199.04981951777137,0.0,0.0,0.0,0.03958263714736517,7.743547554090011e-05,0.00015219543220054485,0.0006129875660404037,0.09562377153954739,0.07175012090213637,0.023873650637411023,0.09562379618251761,0.07175012090213319,0.023873650637409965,0.3755930769820785,0.3755930769820785,0.12497233816878606,0.0,4.862510385012001,4.814980916903949,5.005415016384688,4.863480593730515,4.816293862372277,5.005354310154132,24803.014726293706,21082.56251734965,0.85,1.0656761527262948,0.6621230811668782,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524210841898593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.149288909546,1535.8785790648735,0.3755930769820785,0.12497233816878606,6.112874298809886,3.475123993487624
3272.0,-30.154361100436425,5.01405249042947,35.00605449568254,24.099408031348162,4.990446956679904,-26.639902545109543,-40.160451585520036,1.4759884013530418,-0.15963864617003765,-5.023476545981096,40.012016282753066,42250.73997789976,25751.149086150006,25751.149086150006,68001.88906404976,77357.93549402294,77357.93549402294,25751.149086150006,103109.08458017294,103109.08458017294,103109.08458017294,127912.08131593782,91585.35774387982,56478.16222775689,39007.99501791437,24802.99673576487,0.0,63810.99175367924,21082.54722540014,1535.877280955614,0.0,0.8867557409411284,2.816108871251363,0.0014959135982669303,354331.5776008502,1555051.4005249317,4.38868985669879,1555051.4005249317,4.38868985669879,0.85,0.0956236552247129,4.027634451161993,1.2673029744205997,1.0,0.0,4.0276344511622835,1.284841469432469,1.2851365241054482,3.1347326086392986,19328.35639039646,1970.9438381502819,4632.441516551485,4632.441516551485,5.558871924047486,5.01405249042947,-2.359175676837427,7.3732281672668964,3.4751445818969007,3.4751445818969007,0.992898451970543,0.0,0.0,0.00022963090774144495,0.9996571155074124,0.00022970967162564277,199.04979092782168,0.0,0.0,0.0,0.03958263714736517,7.743581571543486e-05,0.0001521950920260101,0.0006129861959417282,0.09562365522471658,0.07175000570032507,0.023873649524391517,0.09562362986166102,0.0717500057003223,0.023873649524390597,0.37559255138329806,0.37559255138329806,0.12497235811349039,0.0,4.862769253947647,4.815321512560217,5.005427837151387,4.863837899811074,4.816717266403259,5.005512580270192,24802.99673576487,21082.54722540014,0.85,1.0656767305317563,0.6621232301324269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524208765795186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.144837056218,1535.877280955614,0.37559255138329806,0.12497235811349039,6.112874298809886,3.4751445818969007
3273.0,-30.154326075909612,5.014043003032438,35.00605108568681,24.099409637879603,4.9904660851326055,-26.63986911012934,-40.16040513580663,1.4760091193523106,-0.15944020392436187,-5.0234509978055,40.01200966801137,42250.688991972485,25751.13848764373,25751.13848764373,68001.82747961621,77357.86454700113,77357.86454700113,25751.13848764373,103109.00303464485,103109.00303464485,103109.00303464485,127911.97661125887,91585.28036196939,56478.10480694062,39007.972838920854,24802.97357661402,0.0,63810.94641553487,21082.527540121915,1535.8754994343878,0.0,0.8867558949717954,2.8161092449084073,0.0014959135982669303,354331.9305138279,1555051.115244577,4.388684680462041,1555051.115244577,4.388684680462041,0.85,0.09562353464008361,4.027634451161993,1.2673026864929127,1.0,0.0,4.027634451162017,1.2848413725030317,1.2851364271537515,3.1347328451259764,19328.340059563892,1970.9421728688078,4632.441516551485,4632.441516551485,5.558869636159719,5.014043003032438,-2.359138532890096,7.373181535922534,3.475165129998908,3.475165129998908,0.992904322856831,0.0,0.0,0.00022963090774144495,0.9996534667773085,0.0002297105100647838,199.04976223749716,0.0,0.0,0.0,0.03958263714736517,7.743622331376915e-05,0.0001521946844276758,0.0006129845542846348,0.09562353464008942,0.07174988735377166,0.023873647286317756,0.095623548242052,0.0717498873537673,0.023873647286316305,0.37559202822102145,0.37559202822102145,0.12497237845705796,0.0,4.863007908463658,4.815647585729607,5.0054033244969105,4.864010793881164,4.8170003354806,5.005353862411596,24802.97357661402,21082.527540121915,0.85,1.0656765225952058,0.6621229015604522,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524206679652136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.140389725831,1535.8754994343878,0.37559202822102145,0.12497237845705796,6.112874298809886,3.475165129998908
3274.0,-30.154290928480485,5.014033391996843,35.006047677952886,24.099397693667584,4.9904711192137725,-26.63983697408012,-40.16037021121008,1.4760171648134148,-0.1591571418526314,-5.023435471927542,40.012002913899316,42250.6863299144,25751.15332427142,25751.15332427142,68001.83965418582,77357.79583867085,77357.79583867085,25751.15332427142,103108.94916294227,103108.94916294227,103108.94916294227,127911.90301206111,91585.1994628071,56478.08995405065,39007.89945417383,24802.95384911885,0.0,63810.85330329268,21082.510771751022,1535.8741459247478,0.0,0.8867559984810274,2.816107335716281,0.0014959135982669303,354332.14498265577,1555050.8239535014,4.388681202010672,1555050.8239535014,4.388681202010672,0.85,0.09562341922483471,4.027634451161993,1.26730250956025,1.0,0.0,4.027634451163165,1.2848413348622376,1.2851363895043137,3.134732936961311,19328.322986443483,1970.940431895039,4632.441516551485,4632.441516551485,5.558872838926043,5.014033391996843,-2.359108773123794,7.373142165120637,3.475185688784853,3.475185688784853,0.9929101967956723,0.0,0.0,0.00022963090774144495,0.9996498052581309,0.00022971135144887002,199.0497334465056,0.0,0.0,0.0,0.03958263714736517,7.743652977998846e-05,0.00015219437796145648,0.0006129833199507317,0.09562341922483653,0.07174977322546097,0.023873645999375546,0.09562341030622577,0.07174977322545961,0.0238736459993751,0.3755915063539808,0.3755915063539808,0.12497239686336907,0.0,4.86325614278428,4.815967246019852,5.005436499423411,4.86427833007491,4.81727533678702,5.005598726909511,24802.95384911885,21082.510771751022,0.85,1.0656782684126382,0.6621238260064803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524204586184963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.135946013836,1535.8741459247478,0.3755915063539808,0.12497239686336907,6.112874298809886,3.475185688784853
3275.0,-30.154255592570628,5.014023787868144,35.00604424565485,24.099400417786114,4.9904833517939835,-26.639803948451316,-40.16032760320229,1.4760317076746825,-0.15879590702360247,-5.023413913221275,40.01199538294842,42250.65253228581,25751.152495443883,25751.152495443883,68001.80502772969,77357.75721940055,77357.75721940055,25751.152495443883,103108.90971484443,103108.90971484443,103108.90971484443,127911.83640910347,91585.1514909312,56478.04680381657,39007.89409679403,24802.92669425905,0.0,63810.82079105308,21082.487690120193,1535.8722297589306,0.0,0.8867561355184826,2.8161051030308424,0.0014959135982669303,354332.4427869473,1555050.499159001,4.388676596836549,1555050.499159001,4.388676596836549,0.85,0.09562329979528486,4.027634451161993,1.2673022749321539,1.0,0.0,4.027634451161471,1.2848412668232787,1.28513632144973,3.134733102961556,19328.312862363204,1970.9393995261587,4632.441516551485,4632.441516551485,5.558872660007967,5.014023787868144,-2.359074634245683,7.373098422113827,3.475206194460836,3.475206194460836,0.9929160555602389,0.0,0.0,0.00022963090774144495,0.9996461241183555,0.0002297121973478059,199.0497045011286,0.0,0.0,0.0,0.03958263714736517,7.7436903670294e-05,0.00015219400407115094,0.0006129818140572561,0.09562329979528963,0.07174965584916897,0.02387364394612066,0.09562322997058978,0.07174965584916539,0.023873643946119467,0.37559098535146307,0.37559098535146307,0.1249724172032465,0.0,4.863520375791381,4.8163113330437,5.005460321686996,4.864618006197645,4.8177285730378685,5.005596611968315,24802.92669425905,21082.487690120193,0.85,1.06567826874379,0.6621236337115064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524202485372348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.13150593147,1535.8722297589306,0.37559098535146307,0.1249724172032465,6.112874298809886,3.475206194460836
3276.0,-30.154220128288088,5.014014278641512,35.006040839107555,24.099401814769976,4.99050360536941,-26.639770005190865,-40.16028104871509,1.4760534822721674,-0.15862893619811302,-5.023388165082395,40.01198926839998,42250.603017909176,25751.14110719586,25751.14110719586,68001.74412510503,77357.68096276432,77357.68096276432,25751.14110719586,103108.82206996018,103108.82206996018,103108.82206996018,127911.72842671265,91585.06907681076,56477.99113195572,39007.864383172266,24802.906356752475,0.0,63810.770739924745,21082.470403239604,1535.8706042514268,0.0,0.8867562887551061,2.816105913861724,0.0014959135982669303,354332.79846282565,1555050.2354510762,4.388671447286927,1555050.2354510762,4.388671447286927,0.85,0.0956231809521921,4.027634451161993,1.267301969970577,1.0,0.0,4.027634451161041,1.2848411649505647,1.2851362195536218,3.13473335150883,19328.295469523007,1970.937625950045,4632.441516551485,4632.441516551485,5.558870201639524,5.014014278641512,-2.3590374071787643,7.373051685820276,3.475226686202006,3.475226686202006,0.9929219103434302,0.0,0.0,0.00022963090774144495,0.9996424296199868,0.00022971304632271255,199.04967545060367,0.0,0.0,0.0,0.03958263714736517,7.743731219333155e-05,0.00015219359554811339,0.000612980168675796,0.0956231809521965,0.07174953888319108,0.023873642069005427,0.09562317282333509,0.07174953888318777,0.023873642069004327,0.375590466735559,0.375590466735559,0.12497243854469874,0.0,4.863758416602934,4.816634411607424,5.005442360748987,4.864759228884282,4.817975562749098,5.0054194857957555,24802.906356752475,21082.470403239604,0.85,1.065678150202284,0.6621233771037037,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452420037329458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.12707079658,1535.8706042514268,0.375590466735559,0.12497243854469874,6.112874298809886,3.475226686202006
3277.0,-30.154184535541155,5.014004684321795,35.006037449166136,24.099394620303087,4.990511752924513,-26.639737157001846,-40.16024221256373,1.4760643743851578,-0.15833910799096884,-5.0233709025910125,40.011982938986,42250.58604694032,25751.151318366115,25751.151318366115,68001.73736530644,77357.61890737209,77357.61890737209,25751.151318366115,103108.7702257382,103108.7702257382,103108.7702257382,127911.65848755965,91584.99591075024,56477.96305031825,39007.81428936887,24802.88826182144,0.0,63810.70255119031,21082.455022548223,1535.869304084526,0.0,0.8867563995673358,2.816104118489835,0.0014959135982669303,354333.0369210638,1555049.9624764787,4.388667723418925,1555049.9624764787,4.388667723418925,0.85,0.09562306627325266,4.027634451161993,1.2673017474310475,1.0,0.0,4.0276344511612105,1.2848411139916902,1.285136168583045,3.1347334758374195,19328.280028411806,1970.9360513949011,4632.441516551485,4632.441516551485,5.558872405913496,5.014004684321795,-2.359006423274077,7.373011107595872,3.475247190565086,3.475247190565086,0.9929277687328817,0.0,0.0,0.00022963090774144495,0.9996387217536197,0.00022971389837581936,199.0496462948558,0.0,0.0,0.0,0.03958263714736517,7.743765298826757e-05,0.00015219325475317739,0.000612978796078371,0.09562306627325495,0.07174942532916695,0.023873640944088007,0.09562304286118485,0.07174942532916523,0.02387364094408743,0.375589948983824,0.375589948983824,0.12497245816844472,0.0,4.864006582716854,4.8169576527992035,5.005464494680211,4.865031794600043,4.81828336124164,5.0055858608944845,24802.88826182144,21082.455022548223,0.85,1.0656791830610859,0.6621238186971221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452419825354441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.122639411287,1535.869304084526,0.375589948983824,0.12497245816844472,6.112874298809886,3.475247190565086
3278.0,-30.154148826372786,5.013995122046558,35.006034053336094,24.099391686636977,4.99052649961694,-26.63970354403484,-40.16020327163858,1.4760812172789985,-0.15812856218667548,-5.023348191902597,40.01197598758317,42250.56908286121,25751.147473028377,25751.147473028377,68001.7165558896,77357.54717648312,77357.54717648312,25751.147473028377,103108.6946495115,103108.6946495115,103108.6946495115,127911.55862284197,91584.91569390455,56477.93760028275,39007.753437357555,24802.863973330477,0.0,63810.617410688035,21082.434377330905,1535.8675214873797,0.0,0.8867565403703258,2.8161040017182724,0.0014959135982669303,354333.3506390516,1555049.662676823,4.38866299170609,1555049.662676823,4.38866299170609,0.85,0.09562294798731898,4.027634451161993,1.2673015215946362,1.0,0.0,4.027634451161674,1.2848410351920279,1.2851360897652868,3.134733668091506,19328.263099288855,1970.9343251047867,4632.441516551485,4632.441516551485,5.558871575824712,5.013995122046558,-2.358971471283704,7.372966593330262,3.475267653409707,3.475267653409707,0.9929336152599163,0.0,0.0,0.00022963090774144495,0.9996350017739782,0.00022971475321886088,199.04961704375006,0.0,0.0,0.0,0.03958263714736517,7.74379947040062e-05,0.00015219291303743875,0.0006129774197722895,0.09562294798732082,0.07174930896244265,0.023873639024878174,0.09562294309524852,0.07174930896244126,0.023873639024877713,0.37558943214867596,0.37558943214867596,0.12497247883847384,0.0,4.86424061476913,4.817267760943366,5.005469483847492,4.865219629715909,4.818551269780528,5.00553263256171,24802.863973330477,21082.434377330905,0.85,1.0656802788512052,0.6621244362977188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524196126116362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.11821178171,1535.8675214873797,0.37558943214867596,0.12497247883847384,6.112874298809886,3.475267653409707
3279.0,-30.15411291245678,5.0139855099703565,35.00603066003599,24.099389486387395,4.990536229655378,-26.639670248512456,-40.160160628706194,1.476093565711028,-0.157794598108012,-5.0233293691621554,40.01196926961332,42250.53746120362,25751.153449144225,25751.153449144225,68001.69091034784,77357.49896511916,77357.49896511916,25751.153449144225,103108.65241426339,103108.65241426339,103108.65241426339,127911.49515336555,91584.8568826173,56477.89537870165,39007.73500435072,24802.84273910217,0.0,63810.577743452886,21082.416328236843,1535.8660061327698,0.0,0.8867566605332641,2.8161018081993014,0.0014959135982669303,354333.6106503679,1555049.3729446905,4.38865895360716,1555049.3729446905,4.38865895360716,0.85,0.09562283220279512,4.027634451161993,1.267301275976934,1.0,0.0,4.027634451164258,1.28484097741976,1.285136031979752,3.134733809043325,19328.250687637606,1970.933059468586,4632.441516551485,4632.441516551485,5.558872865882198,5.0139855099703565,-2.358939395057739,7.372924905028095,3.4752881099305473,3.4752881099305473,0.9929394599801563,0.0,0.0,0.00022963090774144495,0.999631260479956,0.00022971561296631677,199.04958762493433,0.0,0.0,0.0,0.03958263714736517,7.743836890732519e-05,0.00015219253883411976,0.0006129759126181103,0.09562283220280118,0.07174919450687758,0.023873637695923603,0.09562278722460024,0.07174919450687303,0.02387363769592209,0.3755889154655535,0.3755889154655535,0.12497249932016975,0.0,4.8644923442224695,4.817594691987949,5.005494802010105,4.865534771054172,4.8189381193453755,5.005631872490994,24802.84273910217,21082.416328236843,0.85,1.0656805394200488,0.662124352345934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524193991730272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.113787670864,1535.8660061327698,0.3755889154655535,0.12497249932016975,6.112874298809886,3.4752881099305473
3280.0,-30.15407688618412,5.013975952629961,35.00602727303435,24.09938620347532,4.990552942240322,-26.639636153563057,-40.16011784607542,1.476112209619259,-0.15763367283807384,-5.023305649080281,40.01196266646938,42250.50580893762,25751.146880847504,25751.146880847504,68001.65268978511,77357.41798915643,77357.41798915643,25751.146880847504,103108.56487000393,103108.56487000393,103108.56487000393,127911.38494655452,91584.7680881665,56477.855907947815,39007.68020024298,24802.82007655059,0.0,63810.50027679357,21082.397065068002,1535.8642922742306,0.0,0.8867568052136712,2.8161024617406123,0.0014959135982669303,354333.93831220706,1555049.0881648043,4.388654091594906,1555049.0881648043,4.388654091594906,0.85,0.09562271437155637,4.027634451161993,1.2673010210180657,1.0,0.0,4.0276344511626645,1.2848408901940513,1.2851359447340125,3.134734021855184,19328.23194827978,1970.9311485858861,4632.441516551485,4632.441516551485,5.5588714479912875,5.013975952629961,-2.3589037386451204,7.372879691275081,3.4753085354909707,3.4753085354909707,0.992945295854563,0.0,0.0,0.00022963090774144495,0.9996275074964636,0.0002297164754064727,199.0495581140906,0.0,0.0,0.0,0.03958263714736517,7.74387443382163e-05,0.00015219216340322866,0.0006129744005197192,0.0956227143715638,0.07174907842427947,0.02387363594728433,0.09562271831296808,0.07174907842427389,0.023873635947282475,0.37558840013137956,0.37558840013137956,0.12497252088781757,0.0,4.864719310059002,4.81789761612481,5.005493080837937,4.865671976242197,4.819154303496646,5.005531307877845,24802.82007655059,21082.397065068002,0.85,1.0656812341983122,0.6621246601369017,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524191845106766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.109368852101,1535.8642922742306,0.37558840013137956,0.12497252088781757,6.112874298809886,3.4753085354909707
3281.0,-30.1540407536693,5.013966439006648,35.00602391762522,24.09939336301761,4.990570143064403,-26.639601914200078,-40.160075028520055,1.476131303595164,-0.1573074137356798,-5.0232824003495065,40.01195681266628,42250.47449905932,25751.141634797532,25751.141634797532,68001.61613385685,77357.37729657884,77357.37729657884,25751.141634797532,103108.51893137637,103108.51893137637,103108.51893137637,127911.32101794965,91584.71973162901,56477.816934109236,39007.66977502197,24802.80208657328,0.0,63810.471861595244,21082.381773587287,1535.8628614314596,0.0,0.8867569447801216,2.816100886317685,0.0014959135982669303,354334.2594631787,1555048.8357024621,4.388649401439146,1555048.8357024621,4.388649401439146,0.85,0.09562259781194424,4.027634451161993,1.2673008012259381,1.0,0.0,4.027634451162043,1.2848408008627088,1.2851358553821557,3.1347342398043634,19328.221743019752,1970.9301079389754,4632.441516551485,4632.441516551485,5.558870315532311,5.013966439006648,-2.3588684165772347,7.372834855583882,3.475328961543235,3.475328961543235,0.9929511318694957,0.0,0.0,0.00022963090774144495,0.9996237434606299,0.00022971734039297452,199.0495285162276,0.0,0.0,0.0,0.03958263714736517,7.743912007726501e-05,0.00015219178766417995,0.000612972887180182,0.09562259781194463,0.07174896339641965,0.023873634415524987,0.09562259078436008,0.07174896339641935,0.02387363441552489,0.3755878846378994,0.3755878846378994,0.12497254170071939,0.0,4.864961663396684,4.8182262628921535,5.005475662857748,4.865974986613821,4.819584947748865,5.005450206213709,24802.80208657328,21082.381773587287,0.85,1.0656811358698646,0.6621244643152067,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524189691768188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.104953481348,1535.8628614314596,0.3755878846378994,0.12497254170071939,6.112874298809886,3.475328961543235
