time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3282.0,-30.154004490902803,5.01395692408918,35.006020584687434,24.099390499200695,4.990584072422071,-26.6395678847726,-40.16003228081388,1.476147466291903,-0.15707552187654983,-5.023261262780356,40.01195075637255,42250.44384393972,25751.141790096215,25751.141790096215,68001.58563403593,77357.30936040024,77357.30936040024,25751.141790096215,103108.45115049645,103108.45115049645,103108.45115049645,127911.23486222386,91584.6427543256,56477.77723786517,39007.6283516227,24802.783711727414,0.0,63810.412063350115,21082.366154968302,1535.8614539406594,0.0,0.8867570743314617,2.8161003052164078,0.0014959135982669303,354334.5514513972,1555048.5745071552,4.388645047843876,1555048.5745071552,4.388645047843876,0.85,0.0956224821077164,4.027634451161993,1.2673005402227866,1.0,0.0,4.027634451159751,1.2848407252453926,1.2851357797474745,3.134734424294305,19328.205497576255,1970.9284513647633,4632.441516551485,4632.441516551485,5.558870349056465,5.01395692408918,-2.3588346486016523,7.372791572690832,3.4753493848545856,3.4753493848545856,0.9929569671013102,0.0,0.0,0.00022963090774144495,0.9996199658714322,0.00022971820850062864,199.04949881167812,0.0,0.0,0.0,0.03958263714736517,7.743949520504472e-05,0.00015219141253640023,0.0006129713763026128,0.09562248210771922,0.07174884931159106,0.023873632796128155,0.09562249739255943,0.07174884931158895,0.02387363279612745,0.37558737077942983,0.37558737077942983,0.12497256095640394,0.0,4.8651984977230995,4.818545508833779,5.005464405140401,4.866185740903802,4.819862586307636,5.005459574436941,24802.783711727414,21082.366154968302,0.85,1.0656816565692269,0.6621246043983238,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524187532080015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.100541439857,1535.8614539406594,0.37558737077942983,0.12497256095640394,6.112874298809886,3.4753493848545856
3283.0,-30.153968095648324,5.013947308912581,35.00601723815338,24.09937841529029,4.990589856988559,-26.639534550605262,-40.1599896029569,1.4761563119455083,-0.15682205213499856,-5.023244879214993,40.01194369447493,42250.414147339354,25751.153821191827,25751.153821191827,68001.56796853118,77357.23704225878,77357.23704225878,25751.153821191827,103108.39086345061,103108.39086345061,103108.39086345061,127911.15207833155,91584.55804412482,56477.73514920538,39007.58099435493,24802.76121488094,0.0,63810.34220923587,21082.3470326488,1535.8599186866154,0.0,0.8867571833212693,2.8160988853321194,0.0014959135982669303,354334.7777693232,1555048.2699422955,4.3886413852231385,1555048.2699422955,4.3886413852231385,0.8500000000000001,0.09562236743956991,4.027634451161993,1.2673003088915724,1.0,0.0,4.027634451163077,1.2848406838609296,1.2851357383535078,3.1347345252634775,19328.18762016669,1970.9266283763252,4632.441516551485,4632.441516551485,5.5588729461957,5.013947308912581,-2.358804415990805,7.372751724903386,3.4753697919194937,3.4753697919194937,0.9929627976912839,0.0,0.0,0.00022963090774144495,0.9996161744960976,0.00022971907978299865,199.04946899861037,0.0,0.0,0.0,0.03958263714736517,7.743986972154625e-05,0.0001521910380198987,0.0006129698678870488,0.09562236743957706,0.07174873617647803,0.023873631263099018,0.09562236534762437,0.07174873617647268,0.023873631263097234,0.3755868578777499,0.3755868578777499,0.12497257932842529,0.0,4.865437186571683,4.818852422981365,5.005497673853711,4.866422827079987,4.8201111566808095,5.005661907602246,24802.76121488094,21082.3470326488,0.85,1.0656825463426,0.6621248638472912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524185364607174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.096133212155,1535.8599186866154,0.3755868578777499,0.12497257932842529,6.112874298809886,3.4753697919194937
3284.0,-30.1539315355891,5.013937746957508,35.006013880712565,24.0993752720766,4.990605698495095,-26.639500062341,-40.15994678540153,1.4761742252470098,-0.15664354900360422,-5.023221333380883,40.01193668372436,42250.38441708486,25751.14743460875,25751.14743460875,68001.53185169361,77357.16011458679,77357.16011458679,25751.14743460875,103108.30754919554,103108.30754919554,103108.30754919554,127911.04349854283,91584.47272929964,56477.697031797834,39007.52855277978,24802.735949347298,0.0,63810.26450212708,21082.3255569452,1535.8580589263836,0.0,0.886757328590317,2.8160992874138824,0.0014959135982669303,354335.103024997,1555047.967583342,4.388636503433416,1555047.967583342,4.388636503433416,0.85,0.09562224933639213,4.027634451161993,1.267300019315444,1.0,0.0,4.027634451162425,1.2848406000534098,1.2851356545267423,3.1347347297357877,19328.169615155988,1970.9247923761925,4632.441516551485,4632.441516551485,5.558871567531111,5.013937746957508,-2.3587689553386504,7.372706702296158,3.4753901528813684,3.4753901528813684,0.9929686151089624,0.0,0.0,0.00022963090774144495,0.9996123659682936,0.00022971995501377035,199.04943905055225,0.0,0.0,0.0,0.03958263714736517,7.74402454656439e-05,0.00015219066227580106,0.0006129683545271763,0.09562224933639668,0.07174862019013978,0.023873629146256896,0.09562227887709109,0.07174862019013636,0.023873629146255758,0.37558634520620354,0.37558634520620354,0.12497259968728107,0.0,4.865656410865711,4.819142623077084,5.0055032038708305,4.866577784377284,4.8203480842420845,5.005570104225683,24802.735949347298,21082.3255569452,0.85,1.0656832781100103,0.6621252042557584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524183189216002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.09172884739,1535.8580589263836,0.37558634520620354,0.12497259968728107,6.112874298809886,3.4753901528813684
3285.0,-30.15389483171431,5.013928196181696,35.00601054368999,24.099377577099972,4.990620209454357,-26.639465577746602,-40.15990770477799,1.4761909554866424,-0.1563418488666457,-5.023199743181548,40.01193056356887,42250.37095045714,25751.146093097446,25751.146093097446,68001.51704355459,77357.11070919996,77357.11070919996,25751.146093097446,103108.2568022974,103108.2568022974,103108.2568022974,127910.97372102024,91584.41433970137,56477.67458095856,39007.48862082534,24802.716918722843,0.0,63810.20553954818,21082.309380914416,1535.8566049640883,0.0,0.8867574606770323,2.8160978412907904,0.0014959135982669303,354335.4012662767,1555047.7036339222,4.388632064639038,1555047.7036339222,4.388632064639038,0.85,0.09562213358657565,4.027634451161993,1.2672998374374584,1.0,0.0,4.027634451162432,1.284840521780864,1.2851355762362218,3.134734920703977,19328.15729249882,1970.9235358148626,4632.441516551485,4632.441516551485,5.558871277940558,5.013928196181696,-2.3587349283970163,7.372663124578712,3.4754105138731086,3.4754105138731086,0.9929744325351739,0.0,0.0,0.00022963090774144495,0.9996085424747068,0.00022972083369050974,199.04940898469718,0.0,0.0,0.0,0.03958263714736517,7.744058841788628e-05,0.00015219031932355866,0.0006129669732409097,0.09562213358657554,0.0717485059499993,0.023873627636576238,0.09562215349310231,0.07174850594999939,0.023873627636576265,0.37558583190938755,0.37558583190938755,0.1249726199749693,0.0,4.865888554501794,4.819451313995785,5.005504896218042,4.866857894314876,4.8207270300464415,5.00555272658363,24802.716918722843,21082.309380914416,0.85,1.0656840307685378,0.6621256050377596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524181003974894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.08732899739,1535.8566049640883,0.37558583190938755,0.1249726199749693,6.112874298809886,3.4754105138731086
3286.0,-30.153857996505746,5.013918604372447,35.00600720949298,24.0993752720766,4.9906305113257075,-26.639431395874222,-40.159861150290794,1.4762039106941742,-0.15602636608969078,-5.023180655448807,40.01192397182322,42250.32684089111,25751.151017109936,25751.151017109936,68001.47785800105,77357.0597494318,77357.0597494318,25751.151017109936,103108.21076654174,103108.21076654174,103108.21076654174,127910.90678804446,91584.35263855355,56477.619730012644,39007.48100948989,24802.696021502717,0.0,63810.17703099261,21082.291618277308,1535.8551010045596,0.0,0.8867575817311358,2.816095921772628,0.0014959135982669303,354335.66493931063,1555047.4193458492,4.388627996598062,1555047.4193458492,4.388627996598062,0.8499999999999999,0.09562201856732422,4.027634451161993,1.2672995401686058,1.0,0.0,4.027634451162918,1.2848404611698394,1.2851355156112783,3.134735068581866,19328.14427096564,1970.9222079880124,4632.441516551485,4632.441516551485,5.55887234088166,5.013918604372447,-2.3587027634882225,7.372621367860669,3.475430862300668,3.475430862300668,0.9929802463716194,0.0,0.0,0.00022963090774144495,0.9996047053157644,0.0002297217155144413,199.0493788112696,0.0,0.0,0.0,0.03958263714736517,7.744099695889546e-05,0.00015218991078254948,0.0006129653277870664,0.09562201856732902,0.07174839233792144,0.023873626229407585,0.09562200773228725,0.07174839233791783,0.023873626229406385,0.3755853194275992,0.3755853194275992,0.12497263997659154,0.0,4.866134498037582,4.819772634881076,5.005523908955638,4.867154289359121,4.821094125102491,5.005636261625625,24802.696021502717,21082.291618277308,0.85,1.0656838927899028,0.6621252095942333,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452417881013841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.082933247162,1535.8551010045596,0.3755853194275992,0.12497263997659154,6.112874298809886,3.475430862300668
3287.0,-30.153821025959193,5.013909000854329,35.0060038682414,24.099367518816166,4.990642232201091,-26.639396950269813,-40.15981829781083,1.4762181565117438,-0.1558360471077549,-5.023160250781846,40.01191709794951,42250.29879825589,25751.152422174087,25751.152422174087,68001.45122042998,77356.98083245104,77356.98083245104,25751.152422174087,103108.13325462512,103108.13325462512,103108.13325462512,127910.80606983625,91584.26349996445,56477.581465769304,39007.42448243905,24802.672815211132,0.0,63810.09729765018,21082.27189292946,1535.8534309708193,0.0,0.8867577105117378,2.8160958017485873,0.0014959135982669303,354335.94680430595,1555047.1228902312,4.3886236689077975,1555047.1228902312,4.3886236689077975,0.85,0.0956219028443169,4.027634451161993,1.2672993099363525,1.0,0.0,4.027634451162277,1.2848403945206937,1.285135448946827,3.134735231191491,19328.12545898018,1970.9202896993552,4632.441516551485,4632.441516551485,5.558872644191296,5.013909000854329,-2.358669663325074,7.372578664179403,3.4754511824318475,3.4754511824318475,0.992986052123385,0.0,0.0,0.00022963090774144495,0.9996008540745126,0.00022972260058145942,199.04934852698958,0.0,0.0,0.0,0.03958263714736517,7.744137301453421e-05,0.00015218953472691076,0.0006129638131724202,0.09562190284432126,0.07174827815728431,0.02387362468703695,0.09562191356769503,0.07174827815728103,0.023873624687035862,0.3755848085698449,0.3755848085698449,0.12497266080125956,0.0,4.86636473587663,4.82007264970855,5.005544061225066,4.867324203674116,4.821311413001126,5.005663476611801,24802.672815211132,21082.27189292946,0.85,1.0656848069550608,0.6621255974767456,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452417660845261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.07854135145,1535.8534309708193,0.3755848085698449,0.12497266080125956,6.112874298809886,3.4754511824318475
3288.0,-30.153783894999222,5.013899485801339,35.006000548656644,24.09937953287738,4.990661814621226,-26.639361574111675,-40.1597791124135,1.4762394937337098,-0.15548882294774558,-5.023135102016647,40.01191104653985,42250.286519147936,25751.141806358795,25751.141806358795,68001.42832550673,77356.95018671133,77356.95018671133,25751.141806358795,103108.09199307012,103108.09199307012,103108.09199307012,127910.74445893597,91584.22575034038,56477.56208277722,39007.404075070175,24802.65246586585,0.0,63810.05654093603,21082.25459598597,1535.8518203018793,0.0,0.886757860466412,2.8160941725640654,0.0014959135982669303,354336.29420333763,1555046.861905783,4.388618629660928,1555046.861905783,4.388618629660928,0.85,0.09562178599822024,4.027634451161993,1.267299100584351,1.0,0.0,4.027634451162288,1.2848402946943815,1.2851353490975905,3.134735474746319,19328.117492224297,1970.9194773163413,4632.441516551485,4632.441516551485,5.55887035256705,5.013899485801339,-2.3586330750321434,7.372532560833482,3.475471483044503,3.475471483044503,0.9929918522984293,0.0,0.0,0.00022963090774144495,0.9995969861390124,0.00022972348949190465,199.04931811131678,0.0,0.0,0.0,0.03958263714736517,7.744171689085086e-05,0.0001521891908505941,0.0006129624281643204,0.09562178599822256,0.07174816303839823,0.023873622959824325,0.09562177413814707,0.0717481630383965,0.02387362295982375,0.3755842979329642,0.3755842979329642,0.12497268236617096,0.0,4.866611540417978,4.820407766218125,5.0055250317856235,4.867646279068879,4.821795935228636,5.005496742780849,24802.65246586585,21082.25459598597,0.85,1.0656851288304658,0.6621258279569637,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452417439867816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.074153394848,1535.8518203018793,0.3755842979329642,0.12497268236617096,6.112874298809886,3.475471483044503
3289.0,-30.153746682199916,5.013889963804157,35.005997260429744,24.099371395446383,4.990675689044845,-26.639326695161593,-40.15973241822792,1.4762557020065028,-0.15534847807941787,-5.023114407077929,40.01190532073464,42250.243514826434,25751.142639661855,25751.142639661855,68001.38615448828,77356.86114964557,77356.86114964557,25751.142639661855,103108.00378930743,103108.00378930743,103108.00378930743,127910.63978342494,91584.12726525967,56477.50963044028,39007.35292757709,24802.635994117496,0.0,63809.98892169459,21082.240594999872,1535.8505284463786,0.0,0.8867579865663923,2.8160947435241352,0.0014959135982669303,354336.58007847465,1555046.6149639909,4.3886143920551355,1555046.6149639909,4.3886143920551355,0.85,0.09562167225808954,4.027634451161993,1.2672988384822386,1.0,0.0,4.027634451163504,1.2848402188638974,1.2851352732496923,3.1347356597564904,19328.096707736622,1970.9173578884352,4632.441516551485,4632.441516551485,5.558870532451257,5.013889963804157,-2.3585997494191955,7.372489713223352,3.4754917943382746,3.4754917943382746,0.9929976555252213,0.0,0.0,0.00022963090774144495,0.9995931096945022,0.00022972438036475185,199.049287628615,0.0,0.0,0.0,0.03958263714736517,7.744212666331347e-05,0.00015218878107813147,0.0006129607777506327,0.09562167225809398,0.07174805062347313,0.02387362163462085,0.09562172669245475,0.0717480506234698,0.023873621634619743,0.3755837898022944,0.3755837898022944,0.12497270215968823,0.0,4.866834604067321,4.820708349897643,5.00551472493305,4.8677659289984945,4.821949939490594,5.005512855815141,24802.635994117496,21082.240594999872,0.85,1.065685597249315,0.662125855666179,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524172179316281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.069769884214,1535.8505284463786,0.3755837898022944,0.12497270215968823,6.112874298809886,3.4754917943382746
3290.0,-30.153709307326857,5.013880332354143,35.00599395642311,24.099369963537924,4.99068070561885,-26.639292556139285,-40.15969344237817,1.476263954431312,-0.15490889104188454,-5.023098643541031,40.01189828465993,42250.23297435121,25751.15577400176,25751.15577400176,68001.38874835297,77356.8349457635,77356.8349457635,25751.15577400176,103107.99071976526,103107.99071976526,103107.99071976526,127910.60423307733,91584.08796183026,56477.48599041818,39007.3355237912,24802.613513312073,0.0,63809.94903710327,21082.221486315262,1535.849011354222,0.0,0.8867580923052951,2.816090804133564,0.0014959135982669303,354336.79783247964,1555046.3115131066,4.388610838686555,1555046.3115131066,4.388610838686555,0.85,0.09562155900850684,4.027634451161993,1.2672986588021744,1.0,0.0,4.027634451163649,1.2848401802548906,1.2851352346318192,3.134735753954222,19328.088413062564,1970.9165120670734,4632.441516551485,4632.441516551485,5.558873367746609,5.013880332354143,-2.358570093579782,7.372450425933925,3.4755120876787937,3.4755120876787937,0.9930034536225125,0.0,0.0,0.00022963090774144495,0.9995892163831441,0.0002297252751208423,199.04925701316063,0.0,0.0,0.0,0.03958263714736517,7.744246870379312e-05,0.00015218843903765182,0.0006129594001366132,0.09562155900851124,0.07174793871208711,0.02387362029642414,0.09562150987713568,0.0717479387120838,0.02387362029642304,0.3755832818050126,0.3755832818050126,0.12497272105257418,0.0,4.867099691108081,4.821049172353469,5.005551811101668,4.86818975249912,4.822442365209042,5.005730135441411,24802.613513312073,21082.221486315262,0.85,1.0656863040089959,0.6621261043443893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452416995506345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.065389250793,1535.849011354222,0.3755832818050126,0.12497272105257418,6.112874298809886,3.4755120876787937
3291.0,-30.153671787546145,5.013870717880719,35.00599063098301,24.099361965805315,4.9906935963856265,-26.639257499207872,-40.159650485124416,1.4762793080473398,-0.15475467119057384,-5.023077023548788,40.011891052351274,42250.20678387931,25751.153736810807,25751.153736810807,68001.36052069011,77356.75050135572,77356.75050135572,25751.153736810807,103107.90423816653,103107.90423816653,103107.90423816653,127910.49157800875,91583.99354718225,56477.44982970584,39007.27079719602,24802.587339842215,0.0,63809.85813703823,21082.199238865884,1535.8471410628754,0.0,0.8867582285710678,2.8160913006715527,0.0014959135982669303,354337.09648643073,1555045.9995991185,4.38860625945968,1555045.9995991185,4.38860625945968,0.85,0.09562144316209327,4.027634451161993,1.26729841043707,1.0,0.0,4.027634451163182,1.2848401084229344,1.2851351627833674,3.1347359292088703,19328.06848760712,1970.9144802360768,4632.441516551485,4632.441516551485,5.558872927980463,5.013870717880719,-2.3585361814040926,7.372406899284812,3.475532332131046,3.475532332131046,0.9930092377517274,0.0,0.0,0.00022963090774144495,0.9995853079933227,0.00022972617334925745,199.04922627901524,0.0,0.0,0.0,0.03958263714736517,7.744284568550892e-05,0.00015218806205593603,0.0006129578817920672,0.09562144316209716,0.0717478246754446,0.02387361848665255,0.09562142498736238,0.07174782467544169,0.02387361848665158,0.37558277655598277,0.37558277655598277,0.12497274209326045,0.0,4.8673360579675204,4.8213566359129345,5.005574128731666,4.868322352358234,4.822627500077772,5.005704516876904,24802.587339842215,21082.199238865884,0.85,1.065687379756435,0.6621266371278032,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524167721123968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.061013104676,1535.8471410628754,0.37558277655598277,0.12497274209326045,6.112874298809886,3.475532332131046
3292.0,-30.153634166028333,5.013861207286823,35.00598733635772,24.099363258015387,4.99071454092007,-26.639221545335623,-40.15960368616504,1.4763019202273482,-0.15461972125393686,-5.0230512519047785,40.011885299020776,42250.16478137396,25751.14127126752,25751.14127126752,68001.30605264148,77356.67084917465,77356.67084917465,25751.14127126752,103107.81212044218,103107.81212044218,103107.81212044218,127910.38048341041,91583.90714394771,56477.40107614692,39007.228964223104,24802.568362968228,0.0,63809.797327191336,21082.183108522993,1535.8455886038544,0.0,0.8867583806167478,2.816092535314653,0.0014959135982669303,354337.4524906705,1555045.7514703232,4.388601149948344,1555045.7514703232,4.388601149948344,0.85,0.09562132761335987,4.027634451161993,1.267298091738485,1.0,0.0,4.027634451162288,1.2848400026317717,1.2851350569679105,3.1347361873167734,19328.050252896337,1970.9126208130542,4632.441516551485,4632.441516551485,5.558870237057492,5.013861207286823,-2.358499203483367,7.37236041077019,3.4755525656521535,3.4755525656521535,0.9930150187577581,0.0,0.0,0.00022963090774144495,0.9995813890222169,0.00022972707401652226,199.04919546154196,0.0,0.0,0.0,0.03958263714736517,7.744325638296791e-05,0.00015218765135847705,0.0006129562276528325,0.09562132761336373,0.071747710759943,0.023873616853420716,0.09562138664987657,0.07174771075994012,0.023873616853419755,0.3755822717089964,0.3755822717089964,0.1249727639809531,0.0,4.867545411357412,4.821643303488372,5.005550732655024,4.8684315306508665,4.822838857639738,5.005506161673111,24802.568362968228,21082.183108522993,0.85,1.0656875417415566,0.662126609879857,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524165478523876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.056641107374,1535.8455886038544,0.3755822717089964,0.1249727639809531,6.112874298809886,3.4755525656521535
3293.0,-30.153596387077613,5.013851615949998,35.00598406193808,24.099361232388787,4.990723017557584,-26.63918669665509,-40.15956457061691,1.4763133271350692,-0.15426466782764692,-5.023034173524161,40.01187929830167,42250.155445738215,25751.15096041895,25751.15096041895,68001.30640615716,77356.62838451956,77356.62838451956,25751.15096041895,103107.7793449385,103107.7793449385,103107.7793449385,127910.33087147785,91583.85281681333,56477.3798780321,39007.192154201366,24802.551526539344,0.0,63809.74368074071,21082.168797558443,1535.844362949881,0.0,0.8867584892994914,2.816089860952527,0.0014959135982669303,354337.6884080963,1555045.4926722215,4.388597497653851,1555045.4926722215,4.388597497653851,0.85,0.0956212159166022,4.027634451161993,1.267297907662578,1.0,0.0,4.027634451163893,1.2848399492645208,1.2851350035884042,3.134736317521514,19328.03878758965,1970.9114516771426,4632.441516551485,4632.441516551485,5.558872328643838,5.013851615949998,-2.358468617053036,7.372320233003034,3.4755728144861293,3.4755728144861293,0.993020804138894,0.0,0.0,0.00022963090774144495,0.9995774536682669,0.00022972797845603803,199.04916451511792,0.0,0.0,0.0,0.03958263714736517,7.744359965403098e-05,0.00015218730808741398,0.0006129548450824727,0.095621215916609,0.07174759999791533,0.023873615918693677,0.09562123125165077,0.07174759999791022,0.023873615918691984,0.37558176612699745,0.37558176612699745,0.12497278378783105,0.0,4.86778378835902,4.821955669632189,5.005566363928665,4.868769505696491,4.823237530628944,5.005661369224015,24802.551526539344,21082.168797558443,0.85,1.0656884432319318,0.6621270202420562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524163229843539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.052272398862,1535.844362949881,0.37558176612699745,0.12497278378783105,6.112874298809886,3.4755728144861293
3294.0,-30.153558507610423,5.013842087680419,35.0059807896318,24.099363118317,4.990740068506178,-26.639150899985292,-40.15952154351396,1.476332460881035,-0.15403657076745958,-5.0230103666784816,40.011872811017255,42250.13026212892,25751.143392349535,25751.143392349535,68001.27365447846,77356.56697955004,77356.56697955004,25751.143392349535,103107.71037189958,103107.71037189958,103107.71037189958,127910.23914811118,91583.78298015018,56477.34626272919,39007.15190824554,24802.52877621161,0.0,63809.680684457155,21082.149459779866,1535.8426404637275,0.0,0.8867586340000907,2.8160896414638867,0.0014959135982669303,354338.0172714334,1555045.2128896427,4.3885926349766535,1555045.2128896427,4.3885926349766535,0.85,0.09562110010152089,4.027634451161993,1.26729768677149,1.0,0.0,4.02763445116414,1.2848398597472448,1.2851349140505712,3.1347365359246515,19328.024049121097,1970.909948771609,4632.441516551485,4632.441516551485,5.558870694933109,5.013842087680419,-2.3584331127554523,7.372275200435871,3.4755930231116654,3.4755930231116654,0.9930265780319044,0.0,0.0,0.00022963090774144495,0.9995735078605071,0.0002297288853052421,199.049133486366,0.0,0.0,0.0,0.03958263714736517,7.744397725382478e-05,0.00015218693048762018,0.0006129533242485344,0.09562110010152329,0.07174748610268368,0.023873613998839607,0.09562113216074,0.07174748610268188,0.023873613998839006,0.37558126170714673,0.37558126170714673,0.12497280428211913,0.0,4.868012793935634,4.822265000275365,5.005553567887148,4.8689737959110175,4.823547481109983,5.005547660288698,24802.52877621161,21082.149459779866,0.85,1.0656889820644768,0.6621272792612527,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524160971753957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.047908098308,1535.8426404637275,0.37558126170714673,0.12497280428211913,6.112874298809886,3.4755930231116654
3295.0,-30.153520481524186,5.013832476064474,35.00597752100762,24.099361232388787,4.990747593977899,-26.639115923983688,-40.159474849328376,1.4763430364373655,-0.15366187077961513,-5.022993487005084,40.0118663736539,42250.09049117305,25751.153393913413,25751.153393913413,68001.24388508646,77356.52895937156,77356.52895937156,25751.153393913413,103107.68235328497,103107.68235328497,103107.68235328497,127910.19160083144,91583.73261245353,56477.29414425479,39007.153853554155,24802.50924754648,0.0,63809.66310110064,21082.13286041451,1535.8412647391172,0.0,0.8867587432524644,2.8160866856046276,0.0014959135982669303,354338.2504442468,1555044.9352600877,4.388588963541111,1555044.9352600877,4.388588963541111,0.85,0.09562098813561494,4.027634451161993,1.2672974279662594,1.0,0.0,4.027634451162175,1.284839810269485,1.285134864561449,3.134736656639888,19328.013419422034,1970.9088648439615,4632.441516551485,4632.441516551485,5.558872853959582,5.013832476064474,-2.3584027158479173,7.372235191912392,3.475613234776926,3.475613234776926,0.9930323527934074,0.0,0.0,0.00022963090774144495,0.999569546796716,0.00022972979566788,199.04910233752167,0.0,0.0,0.0,0.03958263714736517,7.744438703734561e-05,0.00015218652070409934,0.0006129516737903084,0.0956209881356169,0.07174737530799226,0.02387361282762464,0.09562095792245238,0.07174737530799079,0.023873612827624152,0.3755807582411049,0.3755807582411049,0.12497282361216568,0.0,4.868270191432032,4.822599548576761,5.005578713597686,4.869331616225452,4.823969762234299,5.005711398736082,24802.50924754648,21082.13286041451,0.85,1.0656888091909313,0.6621268384418767,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524158707657102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.04354707073,1535.8412647391172,0.3755807582411049,0.12497282361216568,6.112874298809886,3.475613234776926
3296.0,-30.153482312540792,5.013822895046469,35.00597424405767,24.0993530251086,4.990761969726989,-26.639080134274728,-40.15943178730083,1.4763597914609425,-0.15354687101080344,-5.022971309464067,40.011859593898954,42250.06648379617,25751.14972216053,25751.14972216053,68001.2162059567,77356.43750221538,77356.43750221538,25751.14972216053,103107.58722437592,103107.58722437592,103107.58722437592,127910.07256418589,91583.63152338885,56477.26050496974,39007.07890935456,24802.485339809973,0.0,63809.564249164534,21082.112538838475,1535.8395096677589,0.0,0.8867588807170677,2.816087762930357,0.0014959135982669303,354338.5568010459,1555044.642863966,4.388584344032007,1555044.642863966,4.388584344032007,0.85,0.09562087345089587,4.027634451161993,1.2672971570724623,1.0,0.0,4.027634451161247,1.2848397318810834,1.2851347861550462,3.1347368478909754,19327.992085384394,1970.9066893775546,4632.441516551485,4632.441516551485,5.55887206134237,5.013822895046469,-2.3583684613446216,7.372191356391091,3.475633405418916,3.475633405418916,0.9930381158339759,0.0,0.0,0.00022963090774144495,0.9995655708647853,0.00022973070945488572,199.0490710716338,0.0,0.0,0.0,0.03958263714736517,7.744476494718585e-05,0.00015218614279425912,0.0006129501517076165,0.09562087345090031,0.07174726239729476,0.023873611053605553,0.09562090005620742,0.07174726239729143,0.02387361105360445,0.3755802572742019,0.3755802572742019,0.12497284430408795,0.0,4.8684926629974825,4.822893383111591,5.0055863418172635,4.869424438453279,4.824110789185227,5.00565903259934,24802.485339809973,21082.112538838475,0.85,1.0656900263481592,0.662127487954901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524156434797377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.039190243071,1535.8395096677589,0.3755802572742019,0.12497284430408795,6.112874298809886,3.475633405418916
3297.0,-30.15344401844263,5.013813349390303,35.0059709877264,24.099355085659795,4.990777973222688,-26.63904406921147,-40.159388760197885,1.4763780239915152,-0.153294940235412,-5.022948884362228,40.011853640563444,42250.04281569594,25751.145478739905,25751.145478739905,68001.18829443585,77356.3809814279,77356.3809814279,25751.145478739905,103107.5264601678,103107.5264601678,103107.5264601678,127909.99275980981,91583.56597890121,56477.22781316914,39007.042406368964,24802.466299642005,0.0,63809.508706010965,21082.096354695703,1535.8380318021061,0.0,0.8867590164487111,2.8160870687551927,0.0014959135982669303,354338.8665778203,1555044.3861095547,4.388579782760111,1555044.3861095547,4.388579782760111,0.85,0.09562075990006626,4.027634451161993,1.2672969510173426,1.0,0.0,4.027634451161369,1.2848396465801744,1.2851347008345484,3.1347370560071424,19327.97825274512,1970.905278840901,4632.441516551485,4632.441516551485,5.558871145319877,5.013813349390303,-2.3583340227287932,7.372147372119096,3.4756535692719255,3.4756535692719255,0.9930438769348359,0.0,0.0,0.00022963090774144495,0.9995615819172061,0.00022973162624057846,199.04903970326873,0.0,0.0,0.0,0.03958263714736517,7.74451425522331e-05,0.00015218576518921185,0.0006129486308525192,0.09562075990007173,0.0717471503193499,0.02387360958072182,0.09562079911007333,0.07174715031934581,0.02387360958072045,0.3755797560596737,0.3755797560596737,0.12497286503954683,0.0,4.868716447344411,4.823193864401787,5.005579240753832,4.86965394412681,4.824438327393409,5.005593485196073,24802.466299642005,21082.096354695703,0.85,1.0656905165613666,0.6621276933874263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524154153397253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.034837545652,1535.8380318021061,0.3755797560596737,0.12497286503954683,6.112874298809886,3.4756535692719255
3298.0,-30.153405542400506,5.013803778328163,35.00596774419703,24.099357809778326,4.990789690812746,-26.63900826901769,-40.15934573309494,1.4763924174299459,-0.1529384366583031,-5.0229293352178175,40.01184750078264,42250.02004497589,25751.148527456786,25751.148527456786,68001.16857243268,77356.34455371596,77356.34455371596,25751.148527456786,103107.49308117274,103107.49308117274,103107.49308117274,127909.94035185371,91583.51871867424,56477.19420993428,39007.027231933294,24802.447270680976,0.0,63809.47450261427,21082.08018007883,1535.8366226026503,0.0,0.8867591382136171,2.816084663852272,0.0014959135982669303,354339.1366267511,1555044.1213141978,4.38857569084227,1555044.1213141978,4.38857569084227,0.85,0.0956206475493916,4.027634451161993,1.267296718587168,1.0,0.0,4.027634451160634,1.284839579240469,1.285134633479379,3.134737220301793,19327.968278852648,1970.904261786915,4632.441516551485,4632.441516551485,5.558871803443002,5.013803778328163,-2.3583017088847518,7.372105487212915,3.4756737278240597,3.4756737278240597,0.99304963652116,0.0,0.0,0.00022963090774144495,0.9995575740345354,0.00022973254738552063,199.04900818587546,0.0,0.0,0.0,0.03958263714736517,7.744552015898191e-05,0.00015218538758246303,0.0006129471099905687,0.09562064754939527,0.07174703928341444,0.02387360826598082,0.09562064284497111,0.0717470392834117,0.02387360826597991,0.3755792552461715,0.3755792552461715,0.12497288492134395,0.0,4.868963957007111,4.823521673113589,5.00558503312925,4.869990898559536,4.824869991858691,5.00564538174234,24802.447270680976,21082.08018007883,0.85,1.065690778720434,0.6621276914487818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524151864519608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.030488627004,1535.8366226026503,0.3755792552461715,0.12497288492134395,6.112874298809886,3.4756737278240597
3299.0,-30.153366944081764,5.013794227071229,35.0059645064809,24.099354806263023,4.990804037018967,-26.6389720958823,-40.15929886428637,1.4764091888195001,-0.15273610103747615,-5.022907687533476,40.011841183046435,42249.98186355362,25751.14615083207,25751.14615083207,68001.1280143857,77356.27449517937,77356.27449517937,25751.14615083207,103107.42064601145,103107.42064601145,103107.42064601145,127909.84685636223,91583.43884237869,56477.14621075293,39006.991812917506,24802.426210350775,0.0,63809.418023268285,21082.06227879816,1535.8350445708777,0.0,0.8867592713068883,2.8160845310090097,0.0014959135982669303,354339.4356647852,1555043.8488440472,4.3885712182348255,1555043.8488440472,4.3885712182348255,0.85,0.09562053419689005,4.027634451161993,1.2672964476933704,1.0,0.0,4.027634451160846,1.2848395007755278,1.2851345549964188,3.13473741173969,19327.951421600075,1970.9025428255395,4632.441516551485,4632.441516551485,5.558871290403666,5.013794227071229,-2.358267872549834,7.372062099621063,3.4756938628026313,3.4756938628026313,0.9930553893721804,0.0,0.0,0.00022963090774144495,0.9995535534322565,0.00022973347146127465,199.04897656833015,0.0,0.0,0.0,0.03958263714736517,7.744593148255636e-05,0.0001521849762588886,0.0006129454533295697,0.09562053419689388,0.07174692758616745,0.023873606610726433,0.09562055443820473,0.07174692758616458,0.02387360661072548,0.37557875661167445,0.37557875661167445,0.1249729048976796,0.0,4.86919730554564,4.823833400880005,5.005582440311798,4.870171586495985,4.825121375906065,5.005613239197373,24802.426210350775,21082.06227879816,0.85,1.0656910863783289,0.6621276791483515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452414956476771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.026144629766,1535.8350445708777,0.37557875661167445,0.1249729048976796,6.112874298809886,3.4756938628026313
3300.0,-30.153328235354124,5.013784640289811,35.00596127271226,24.099352466315054,4.9908146750678055,-26.638936194220484,-40.159255802258826,1.4764226339341704,-0.15244376533235027,-5.022888678587738,40.011834822592974,42249.95997315862,25751.15041377025,25751.15041377025,68001.11038692886,77356.22182449083,77356.22182449083,25751.15041377025,103107.37223826107,103107.37223826107,103107.37223826107,127909.77818994939,91583.37480797344,56477.11295664146,39006.95761259108,24802.405951688317,0.0,63809.363564279396,21082.04505893507,1535.8335748717975,0.0,0.8867593911206006,2.8160829067436275,0.0014959135982669303,354339.6982518222,1555043.5745316306,4.388567191888536,1555043.5745316306,4.388567191888536,0.85,0.09562042233458325,4.027634451161993,1.2672962306486442,1.0,0.0,4.027634451162738,1.2848394378725692,1.285134492079015,3.13473756520965,19327.937907651598,1970.901164786303,4632.441516551485,4632.441516551485,5.558872210639392,5.013784640289811,-2.3582359941730586,7.372020634462869,3.4757139878040033,3.4757139878040033,0.9930611393725723,0.0,0.0,0.00022963090774144495,0.9995495213467278,0.00022973439818374907,199.0489448603542,0.0,0.0,0.0,0.03958263714736517,7.74463093993647e-05,0.00015218459834208026,0.0006129439312188128,0.09562042233458888,0.07174681711562667,0.023873605218962216,0.0956204207028097,0.07174681711562243,0.02387360521896081,0.3755782589633434,0.3755782589633434,0.12497292444480594,0.0,4.869439651097878,4.8241517613196265,5.005595957437606,4.870444913255369,4.825461262416127,5.005686177678001,24802.405951688317,21082.04505893507,0.85,1.0656917196553268,0.6621279011911385,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452414725770795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.021804364671,1535.8335748717975,0.3755782589633434,0.12497292444480594,6.112874298809886,3.4757139878040033
3301.0,-30.153289431639752,5.013775013123948,35.005958027218135,24.099344992451392,4.990824222235625,-26.638900316145342,-40.159216547012306,1.4764351067411705,-0.15221541186065224,-5.022869977760551,40.011828013525296,42249.95416083605,25751.155259903568,25751.155259903568,68001.10942073962,77356.15297386593,77356.15297386593,25751.155259903568,103107.3082337695,103107.3082337695,103107.3082337695,127909.69129433818,91583.2941136171,56477.095300587076,39006.88757003336,24802.38306056868,0.0,63809.27063060204,21082.02560148338,1535.8319592104328,0.0,0.8867595109903637,2.8160820877584345,0.0014959135982669303,354339.95658269967,1555043.2808715089,4.388563163659406,1555043.2808715089,4.388563163659406,0.85,0.09562031031925779,4.027634451161993,1.2672960289893673,1.0,0.0,4.027634451161426,1.2848393795185573,1.2851344337116026,3.1347377075811527,19327.920877753844,1970.8994282200185,4632.441516551485,4632.441516551485,5.558873256768804,5.013775013123948,-2.3582043801097194,7.3719793932336675,3.4757340861700605,3.4757340861700605,0.9930668817628744,0.0,0.0,0.00022963090774144495,0.9995454793845341,0.00022973532718375078,199.0489130745807,0.0,0.0,0.0,0.03958263714736517,7.744665390895387e-05,0.00015218425383249108,0.0006129425436601227,0.09562031031926088,0.07174670650638837,0.023873603812872516,0.09562030522932856,0.07174670650638604,0.023873603812871746,0.37557776271414584,0.37557776271414584,0.12497294462417285,0.0,4.86967557500418,4.8244569718681305,5.005623289844834,4.870654565899883,4.825713288769293,5.00576818525559,24802.38306056868,21082.02560148338,0.85,1.0656932566179065,0.6621287744444702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524144944049675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.017467598045,1535.8319592104328,0.37557776271414584,0.12497294462417285,6.112874298809886,3.4757340861700605
3302.0,-30.153250487698774,5.013765479802445,35.005954796605614,24.099351732898526,4.990843716630755,-26.63886331709986,-40.159165766648925,1.476456546031826,-0.15196934359727265,-5.022844947865029,40.01182195599685,42249.90119777495,25751.143998580377,25751.143998580377,68001.04519635532,77356.10132084167,77356.10132084167,25751.143998580377,103107.24531942204,103107.24531942204,103107.24531942204,127909.60727945343,91583.23458716096,56477.034464094235,39006.889025629695,24802.36196003139,0.0,63809.250985661085,21082.007666026682,1535.8303020354201,0.0,0.8867596603600671,2.816081774819612,0.0014959135982669303,354340.3023427628,1555043.0196236575,4.388558144084392,1555043.0196236575,4.388558144084392,0.85,0.09562019637349439,4.027634451161993,1.2672957295225937,1.0,0.0,4.0276344511627435,1.2848392792148746,1.285134333384886,3.13473795230105,19327.908315171928,1970.898147193173,4632.441516551485,4632.441516551485,5.558870825799485,5.013765479802445,-2.358168121228861,7.371933601031307,3.4757541563755083,3.4757541563755083,0.9930726161072881,0.0,0.0,0.00022963090774144495,0.9995414228334605,0.0002297362595443982,199.04888117395183,0.0,0.0,0.0,0.03958263714736517,7.744709956669981e-05,0.00015218380817474513,0.0006129407487136316,0.09562019637349631,0.07174659428023536,0.023873602093260955,0.09562020753508792,0.07174659428023392,0.023873602093260473,0.3755772669987353,0.3755772669987353,0.12497296615647072,0.0,4.869906119458108,4.824769427324554,5.00560727302576,4.8708756042677805,4.826066728871126,5.00559080826315,24802.36196003139,21082.007666026682,0.85,1.0656925782068214,0.6621281482722489,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524142624714689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.01313402461,1535.8303020354201,0.3755772669987353,0.12497296615647072,6.112874298809886,3.4757541563755083
3303.0,-30.153211414345176,5.013755815870656,35.005951569940244,24.0993398585357,4.9908480548089384,-26.638827717310395,-40.159126546327,1.4764643577741412,-0.15170020459095213,-5.022830528381023,40.0118156097401,42249.8966459795,25751.159671814738,25751.159671814738,68001.05631779424,77356.03559667194,77356.03559667194,25751.159671814738,103107.19526848667,103107.19526848667,103107.19526848667,127909.53890504129,91583.15480112011,56477.01585042755,39006.82105632506,24802.343636554626,0.0,63809.16469287968,21081.99209107143,1535.8290470815875,0.0,0.8867597567565704,2.8160799197199586,0.0014959135982669303,354340.5015319574,1555042.745923624,4.38855490467656,1555042.745923624,4.38855490467656,0.85,0.09562008771892375,4.027634451161993,1.2672955564362929,1.0,0.0,4.027634451163333,1.2848392426676563,1.2851342968292747,3.134738041468588,19327.891476966888,1970.8964301741053,4632.441516551485,4632.441516551485,5.5588742091631635,5.013755815870656,-2.3581396781469675,7.371895494017624,3.475774238845395,3.475774238845395,0.9930783539558271,0.0,0.0,0.00022963090774144495,0.9995373528201128,0.00022973719500683006,199.0488491673259,0.0,0.0,0.0,0.03958263714736517,7.744744377303245e-05,0.0001521834639684125,0.0006129393623763481,0.09562008771892985,0.07174648629446821,0.023873601424461644,0.09562007680670424,0.07174648629446363,0.023873601424460118,0.3755767723533524,0.3755767723533524,0.12497298615948188,0.0,4.870145526141812,4.825074730787662,5.005648286237829,4.871130323790055,4.826323298977115,5.005839762524715,24802.343636554626,21081.99209107143,0.85,1.0656941936960087,0.6621289723714886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524140296998973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.008804553841,1535.8290470815875,0.3755767723533524,0.12497298615948188,6.112874298809886,3.475774238845395
3304.0,-30.153172177023094,5.013746284955665,35.00594834596654,24.09934624973687,4.990869535599432,-26.63879025555182,-40.15908327475188,1.476487614128173,-0.15150661931483,-5.022803729469315,40.01180923480965,42249.875948062465,25751.143709798976,25751.143709798976,68001.01965786144,77355.97460410798,77355.97460410798,25751.143709798976,103107.11831390695,103107.11831390695,103107.11831390695,127909.4380494643,91583.08662062307,56476.98796457778,39006.77628449477,24802.31973555735,0.0,63809.09602005212,21081.97177522375,1535.827186843117,0.0,0.8867599162818419,2.8160805033836964,0.0014959135982669303,354340.87172946124,1555042.470986996,4.388549543825327,1555042.470986996,4.388549543825327,0.85,0.09561997275530926,4.027634451161993,1.2672953157639135,1.0,0.0,4.02763445116181,1.2848391338628697,1.285134187999502,3.13473830692945,19327.877088018937,1970.894962909754,4632.441516551485,4632.441516551485,5.558870763460564,5.013746284955665,-2.3581021634458894,7.371848448401554,3.475794266025643,3.475794266025643,0.9930840760073265,0.0,0.0,0.00022963090774144495,0.999533265745248,0.0002297381343983915,199.04881702639682,0.0,0.0,0.0,0.03958263714736517,7.744782353571155e-05,0.00015218308420573339,0.0006129378328310984,0.09561997275531237,0.0717463732858966,0.023873599469415762,0.09561999800905899,0.07174637328589427,0.023873599469414985,0.3755762783384078,0.3755762783384078,0.1249730083882077,0.0,4.87036570989477,4.825375438805281,5.005626081395917,4.871297110154501,4.826629106087239,5.005588228891554,24802.31973555735,21081.97177522375,0.85,1.0656947660956049,0.6621293605975137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524137961548893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.004478973768,1535.827186843117,0.3755762783384078,0.1249730083882077,6.112874298809886,3.475794266025643
3305.0,-30.15313281404084,5.013736655951736,35.00594514139523,24.09933916004377,4.990876695556613,-26.63875411291482,-40.15903644086791,1.476497994430556,-0.15121958140139213,-5.022787801793194,40.01180335199917,42249.840880617536,25751.155480471436,25751.155480471436,68000.99636108897,77355.9169123999,77355.9169123999,25751.155480471436,103107.07239287134,103107.07239287134,103107.07239287134,127909.3758871806,91583.01589213862,56476.939860356026,39006.7511464251,24802.30349430926,0.0,63809.054640734365,21081.95797016287,1535.826017082648,0.0,0.8867600186779926,2.8160785890512092,0.0014959135982669303,354341.0917529411,1555042.2172744425,4.388546102800496,1555042.2172744425,4.388546102800496,0.85,0.09561986424559851,4.027634451161993,1.2672950597060848,1.0,0.0,4.027634451163231,1.2848390852986609,1.2851341394241407,3.1347384254159496,19327.862161338642,1970.8934408119637,4632.441516551485,4632.441516551485,5.558873304382544,5.013736655951736,-2.358072635496528,7.371809291448264,3.4758143172260714,3.4758143172260714,0.9930898049217347,0.0,0.0,0.00022963090774144495,0.9995291655993548,0.0002297390768019758,199.0487847825447,0.0,0.0,0.0,0.03958263714736517,7.74482345640875e-05,0.00015218267317735745,0.000612936177359051,0.09561986424560295,0.07174626543093825,0.02387359881466471,0.09561987122057071,0.07174626543093492,0.023873598814663603,0.375575784752559,0.375575784752559,0.12497302858961877,0.0,4.870600205115068,4.825680059125318,5.0056494679568,4.871568220391794,4.826928755651352,5.0057733058885105,24802.30349430926,21081.95797016287,0.85,1.0656950920830373,0.6621292404110642,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452413561629902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15426.000157980974,1535.826017082648,0.375575784752559,0.12497302858961877,6.112874298809886,3.4758143172260714
3306.0,-30.153093371990987,5.013727109498434,35.005941938980335,24.099346075113885,4.990894863003213,-26.63871679826003,-40.158993169292785,1.4765182892722757,-0.15094543595301957,-5.02276341179981,40.011797005665365,42249.82110078795,25751.145574396305,25751.145574396305,68000.96667518426,77355.87144879252,77355.87144879252,25751.145574396305,103107.01702318882,103107.01702318882,103107.01702318882,127909.2977073598,91582.96181629456,56476.911468290105,39006.72260889383,24802.28068417098,0.0,63809.003293064816,21081.93858154533,1535.8242760799476,0.0,0.8867601658353559,2.8160778322619855,0.0014959135982669303,354341.4286743147,1555041.943571194,4.388541157575107,1555041.943571194,4.388541157575107,0.85,0.09561975071197495,4.027634451161993,1.2672948206821455,1.0,0.0,4.027634451161574,1.2848389903493236,1.285134044452999,3.1347386570724747,19327.850749064764,1970.8922770838935,4632.441516551485,4632.441516551485,5.558871165969119,5.013727109498434,-2.358036916505912,7.371764026004346,3.4758343229514788,3.4758343229514788,0.9930955208432797,0.0,0.0,0.00022963090774144495,0.999525057235788,0.00022974002110211732,199.04875247393548,0.0,0.0,0.0,0.03958263714736517,7.744861433035138e-05,0.00015218229341109357,0.0006129346477993633,0.09561975071197805,0.07174615368180351,0.023873597030174536,0.0956197529978043,0.07174615368180119,0.023873597030173763,0.37557529194780526,0.37557529194780526,0.12497304992025325,0.0,4.8708345401216775,4.82599735384008,5.005634092954608,4.871817975846795,4.827312799600747,5.00561897843437,24802.28068417098,21081.93858154533,0.85,1.0656954844266475,0.6621294632473901,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452413326353909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.995840813484,1535.8242760799476,0.37557529194780526,0.12497304992025325,6.112874298809886,3.4758343229514788
