time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3307.0,-30.15305380942929,5.013717458051856,35.00593874090657,24.09933916004377,4.990900869539782,-26.638680591331738,-40.15894630048422,1.4765276514422214,-0.15063393028924565,-5.022747885289258,40.011790727280456,42249.7868022186,25751.158173589334,25751.158173589334,68000.94497580794,77355.81915377632,77355.81915377632,25751.158173589334,103106.97732736566,103106.97732736566,103106.97732736566,127909.23939994613,91582.89593682076,56476.86358526304,39006.70261284191,24802.26207258047,0.0,63808.96468542238,21081.9227616934,1535.8229794140345,0.0,0.8867602676216656,2.81607554940722,0.0014959135982669303,354341.6431563923,1555041.6727984669,4.388537737045299,1555041.6727984669,4.388537737045299,0.8500000000000001,0.09561964219272728,4.027634451161993,1.2672945811087266,1.0,0.0,4.027634451161536,1.284838946548453,1.28513400064207,3.1347387639374498,19327.83684572934,1970.890859338239,4632.441516551485,4632.441516551485,5.55887388574291,5.013717458051856,-2.3580077267825,7.3717251848343555,3.475854337531319,3.475854337531319,0.9931012392946625,0.0,0.0,0.00022963090774144495,0.9995209363377552,0.00022974096829108214,199.0487200666206,0.0,0.0,0.0,0.03958263714736517,7.74490256691195e-05,0.00015218188207232546,0.0006129329910771697,0.0956196421927312,0.0717460459766068,0.023873596216124393,0.09561960572946274,0.07174604597660386,0.023873596216123415,0.37557480073992106,0.37557480073992106,0.12497306981832267,0.0,4.871084568027641,4.826320060007163,5.005665336373966,4.872113955000032,4.827640339757579,5.005819838796356,24802.26207258047,21081.9227616934,0.85,1.0656957891583414,0.6621293263495133,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524130906053982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.991526542084,1535.8229794140345,0.37557480073992106,0.12497306981832267,6.112874298809886,3.475854337531319
3308.0,-30.15301412297066,5.013707855208498,35.0059355333606,24.099341325368755,4.990916218815092,-26.638643338533303,-40.158903028909094,1.4765454343777233,-0.1503826034079907,-5.022725198418754,40.01178405523402,42249.76804934972,25751.152341202953,25751.152341202953,68000.92039055267,77355.76560262917,77355.76560262917,25751.152341202953,103106.91794383212,103106.91794383212,103106.91794383212,127909.15583870452,91582.83253359803,56476.83498031858,39006.66394808828,24802.237894872407,0.0,63808.90184296069,21081.902210641547,1535.821197646506,0.0,0.886760407287702,2.8160748938000033,0.0014959135982669303,354341.9565513408,1555041.3850480327,4.388533043567822,1555041.3850480327,4.388533043567822,0.85,0.09561952977797784,4.027634451161993,1.2672943821968512,1.0,0.0,4.027634451163103,1.2848388633510766,1.2851339174255878,3.1347389669216907,19327.823464986883,1970.8894948822365,4632.441516551485,4632.441516551485,5.558872626712148,5.013707855208498,-2.357973313483662,7.3716811686921595,3.475874304527432,3.475874304527432,0.9931069441506948,0.0,0.0,0.00022963090774144495,0.9995168025528414,0.0002297419184499453,199.0486875578273,0.0,0.0,0.0,0.03958263714736517,7.744940543897022e-05,0.00015218150230247472,0.0006129314615030354,0.09561952977798299,0.07174593519555753,0.023873594582425467,0.0956194875966118,0.07174593519555367,0.02387359458242418,0.37557431134935704,0.37557431134935704,0.12497309138827428,0.0,4.871327600379345,4.82664242603488,5.005669567348093,4.872342595010764,4.827974927120465,5.0057296376847376,24802.237894872407,21081.902210641547,0.85,1.0656964534181907,0.6621296845592188,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524128541366548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.98721599967,1535.821197646506,0.37557431134935704,0.12497309138827428,6.112874298809886,3.475874304527432
3309.0,-30.15297429738435,5.013698184347651,35.0059323283821,24.099328752513998,4.990924454514392,-26.638606671945986,-40.15885989703236,1.476556829076023,-0.15021775233668677,-5.0227080364013155,40.01177771492589,42249.75021566068,25751.16050330172,25751.16050330172,68000.9107189624,77355.68154064644,77355.68154064644,25751.16050330172,103106.84204394816,103106.84204394816,103106.84204394816,127909.06017042967,91582.73568318403,56476.80435819815,39006.59036109543,24802.21812648152,0.0,63808.80848757694,21081.88540750929,1535.8197929994774,0.0,0.8867605176246147,2.8160747301152176,0.0014959135982669303,354342.1936264741,1555041.1116047688,4.388529335696324,1555041.1116047688,4.388529335696324,0.85,0.09561942118895984,4.027634451161993,1.267294109654613,1.0,0.0,4.027634451160746,1.2848388100410422,1.285133864103311,3.134739096987066,19327.803025482528,1970.887410632839,4632.441516551485,4632.441516551485,5.558874388655333,5.013698184347651,-2.3579429778507754,7.371641162198426,3.475894270099772,3.475894270099772,0.9931126485999349,0.0,0.0,0.00022963090774144495,0.9995126542947734,0.000229742871943393,199.0486549350795,0.0,0.0,0.0,0.03958263714736517,7.744978398448216e-05,0.00015218112375696278,0.0006129299368600902,0.0956194211889608,0.07174582740387875,0.023873593785082046,0.09561940648370422,0.07174582740387804,0.023873593785081807,0.3755738236071515,0.3755738236071515,0.12497311267780559,0.0,4.871553661168605,4.8269333072937,5.005700478186441,4.872490284064611,4.828129389045216,5.005856760730808,24802.21812648152,21081.88540750929,0.85,1.065697861012428,0.6621303738007639,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524126169274465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.982909258077,1535.8197929994774,0.3755738236071515,0.12497311267780559,6.112874298809886,3.475894270099772
3310.0,-30.152934347217133,5.013688569768905,35.005929125439174,24.099330743216,4.990940737388959,-26.63856908845287,-40.15881281867621,1.4765754786247105,-0.14999090311903274,-5.022685059965221,40.01177136425903,42249.716650266186,25751.15374944949,25751.15374944949,68000.87039971567,77355.6235909456,77355.6235909456,25751.15374944949,103106.77734039509,103106.77734039509,103106.77734039509,127908.97306410776,91582.66815258395,56476.761211904755,39006.56326742133,24802.195723712673,0.0,63808.758991134004,21081.866365155773,1535.8181056395638,0.0,0.886760657600614,2.8160744301540337,0.0014959135982669303,354342.5110218506,1555040.8377147946,4.388524631804347,1555040.8377147946,4.388524631804347,0.85,0.09561930958031681,4.027634451161993,1.2672938964562492,1.0,0.0,4.027634451162318,1.2848387227892386,1.2851337768314708,3.134739309863309,19327.788773690125,1970.8859573544612,4632.441516551485,4632.441516551485,5.558872930708761,5.013688569768905,-2.3579083939712033,7.371596963740108,3.475914199148764,3.475914199148764,0.9931183426139326,0.0,0.0,0.00022963090774144495,0.9995084930789385,0.00022974382842318611,199.04862221029316,0.0,0.0,0.0,0.03958263714736517,7.745019716809346e-05,0.00015218071057335148,0.0006129282727075426,0.09561930958032289,0.0717457171283087,0.023873592452014182,0.09561930633795213,0.07174571712830415,0.023873592452012666,0.3755733354884675,0.3755733354884675,0.12497313536439972,0.0,4.8717730774021675,4.827225445977547,5.005700977950937,4.872694156846194,4.82843758646635,5.0057466741411645,24802.195723712673,21081.866365155773,0.85,1.0656980557977025,0.6621303613840325,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524123788867387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.978606626555,1535.8181056395638,0.3755733354884675,0.12497313536439972,6.112874298809886,3.475914199148764
3311.0,-30.152894309257157,5.013678942632407,35.00592594128513,24.099328054022067,4.990953309848301,-26.638531797043107,-40.158769582025684,1.4765907976342199,-0.14975760161735252,-5.022665314783796,40.01176550564003,42249.699296874,25751.155256379712,25751.155256379712,68000.85455325371,77355.56175056475,77355.56175056475,25751.155256379712,103106.71700694447,103106.71700694447,103106.71700694447,127908.89470905098,91582.59519346947,56476.73273977872,39006.51383743417,24802.177702106514,0.0,63808.69153954068,21081.851046790536,1535.8167437850773,0.0,0.886760779343803,2.8160736680968035,0.0014959135982669303,354342.7837810098,1555040.5850457663,4.388520540626585,1555040.5850457663,4.388520540626585,0.85,0.09561920038750858,4.027634451161993,1.2672936491901057,1.0,0.0,4.027634451162382,1.2848386511193521,1.2851337051451257,3.1347394847229384,19327.773376253226,1970.8843872528566,4632.441516551485,4632.441516551485,5.558873256008112,5.013678942632407,-2.357876186072684,7.371555128705092,3.4759341290580883,3.4759341290580883,0.9931240368737395,0.0,0.0,0.00022963090774144495,0.9995043227373439,0.00022974478700857887,199.04858941360308,0.0,0.0,0.0,0.03958263714736517,7.74505766367377e-05,0.00015218033110470726,0.000612926744346558,0.09561920038751337,0.07174560876522541,0.02387359162228796,0.0956192088015832,0.07174560876522182,0.023873591622286767,0.3755728473388053,0.3755728473388053,0.12497315734431286,0.0,4.871992548044489,4.8275160464605165,5.005706323650202,4.872907713166455,4.828715905166348,5.00576525829598,24802.177702106514,21081.851046790536,0.85,1.0656989339942073,0.6621307893563826,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524121401014791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.974307818326,1535.8167437850773,0.3755728473388053,0.12497315734431286,6.112874298809886,3.4759341290580883
3312.0,-30.152854104388723,5.013669364221,35.005922774146384,24.099335248488956,4.990969837187049,-26.63849395989164,-40.15872246874494,1.4766096926899481,-0.14944759012456643,-5.022642684903148,40.01175963293842,42249.66660851105,25751.14940936883,25751.14940936883,68000.81601787987,77355.52392653539,77355.52392653539,25751.14940936883,103106.67333590423,103106.67333590423,103106.67333590423,127908.83159927667,91582.54778431937,56476.69046629515,39006.50813113802,24802.15826337245,0.0,63808.66639451047,21081.834523866582,1535.8152363078616,0.0,0.886760915824088,2.8160722342799214,0.0014959135982669303,354343.09638949356,1555040.3317694203,4.3885159542098755,1555040.3317694203,4.3885159542098755,0.85,0.09561908954857078,4.027634451161993,1.2672933909343556,1.0,0.0,4.027634451161945,1.2848385627189673,1.2851336167244405,3.134739700401534,19327.763370931723,1970.8833669940016,4632.441516551485,4632.441516551485,5.558871993820374,5.013669364221,-2.357841866810092,7.371511231031092,3.47595403915486,3.47595403915486,0.9931297254728172,0.0,0.0,0.00022963090774144495,0.9995001350295069,0.00022974574959378657,199.04855648020248,0.0,0.0,0.0,0.03958263714736517,7.745099013077887e-05,0.0001521799176106661,0.0006129250789437124,0.0956190895485732,0.07174549920952195,0.023873590339051252,0.09561908097848229,0.07174549920952013,0.023873590339050645,0.3755723592658022,0.3755723592658022,0.1249731790532011,0.0,4.872224505604436,4.827830327348806,5.00569049255148,4.873195094778566,4.829130380248671,5.005670206172056,24802.15826337245,21081.834523866582,0.85,1.0656987500326454,0.6621305379945355,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524119007915541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.970012100552,1535.8152363078616,0.3755723592658022,0.1249731790532011,6.112874298809886,3.47595403915486
3313.0,-30.152813834328345,5.0136597121324336,35.005919611968224,24.09932274548339,4.990977825124945,-26.63845691806501,-40.158679232094414,1.4766209088615718,-0.14927733037234248,-5.022625855748127,40.01175344314758,42249.65034624707,25751.158250628003,25751.158250628003,68000.80859687508,77355.44099509304,77355.44099509304,25751.158250628003,103106.59924572104,103106.59924572104,103106.59924572104,127908.73864600726,91582.45178416598,56476.661135319795,39006.434054273544,24802.139400286225,0.0,63808.573454559766,21081.81849024329,1535.8138906985644,0.0,0.8867610239208277,2.816071960631913,0.0014959135982669303,354343.3288670698,1555040.0648177653,4.388512321622206,1555040.0648177653,4.388512321622206,0.85,0.09561898143508052,4.027634451161993,1.2672931629000233,1.0,0.0,4.027634451163341,1.2848385102441937,1.2851335642376165,3.134739828429107,19327.74311086806,1970.8813010424622,4632.441516551485,4632.441516551485,5.558873902373164,5.0136597121324336,-2.357811829215843,7.371471541348276,3.4759739479051395,3.4759739479051395,0.9931354136871827,0.0,0.0,0.00022963090774144495,0.999495940550295,0.00022974671374354606,199.04852349341152,0.0,0.0,0.0,0.03958263714736517,7.745136960301424e-05,0.00015217953813843072,0.000612923550568264,0.0956189814350863,0.0717453919942056,0.02387358944088071,0.09561899956589799,0.07174539199420125,0.023873589440879264,0.3755718728844712,0.3755718728844712,0.12497319926410747,0.0,4.872442959340788,4.828115489004233,5.005708124835621,4.873348525375775,4.829288061341515,5.005810660047587,24802.139400286225,21081.81849024329,0.85,1.0657001859679678,0.6621312475561685,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452411660484084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.965721061106,1535.8138906985644,0.3755718728844712,0.12497319926410747,6.112874298809886,3.4759739479051395
3314.0,-30.15277338308148,5.013650129609952,35.00591645259473,24.099329800251894,4.990995045127391,-26.638418789880802,-40.158632083889074,1.4766404519267209,-0.14898698486541662,-5.0226023154865205,40.011747200483036,42249.618478527904,25751.14990269777,25751.14990269777,68000.76838122567,77355.39990404845,77355.39990404845,25751.14990269777,103106.54980674622,103106.54980674622,103106.54980674622,127908.66704664833,91582.40128877248,56476.61986325193,39006.42380613395,24802.117239902112,0.0,63808.54104603606,21081.799653916794,1535.8122052883302,0.0,0.886761166375618,2.8160708916838786,0.0014959135982669303,354343.6540519255,1555039.7955858225,4.388507534434205,1555039.7955858225,4.388507534434205,0.85,0.09561886966440379,4.027634451161993,1.2672928942041475,1.0,0.0,4.027634451163579,1.284838418812122,1.285133472784548,3.134740051504439,19327.7324542196,1970.880214366741,4632.441516551485,4632.441516551485,5.558872100314744,5.013650129609952,-2.35777688298591,7.371427012595863,3.4759938184654566,3.4759938184654566,0.9931410909901305,0.0,0.0,0.00022963090774144495,0.9994917272180345,0.0002297476822350447,199.04849035821456,0.0,0.0,0.0,0.03958263714736517,7.745178340749236e-05,0.0001521791243339526,0.0006129218839150918,0.09561886966440784,0.07174528190739715,0.023873587757010692,0.09561887369809588,0.07174528190739411,0.02387358775700968,0.3755713862994317,0.3755713862994317,0.12497322029618617,0.0,4.872668535806554,4.828420809419072,5.005693673489475,4.873615330621078,4.82968674738305,5.005680637472892,24802.117239902112,21081.799653916794,0.85,1.065700096984901,0.6621310844271772,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524114197870366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.961432667837,1535.8122052883302,0.3755713862994317,0.12497322029618617,6.112874298809886,3.4759938184654566
3315.0,-30.152732804099763,5.013640513902312,35.00591331006325,24.099327285680943,4.99100620813263,-26.6383811525061,-40.15858500553293,1.476654556538967,-0.1487204659941881,-5.0225836069895315,40.011741372295965,42249.587425932885,25751.153884916832,25751.153884916832,68000.74131084971,77355.34463705914,77355.34463705914,25751.153884916832,103106.49852197597,103106.49852197597,103106.49852197597,127908.59818988109,91582.33411340963,56476.57690228349,39006.39690125127,24802.099667905113,0.0,63808.496569156385,21081.784717719347,1535.8108929873451,0.0,0.8867612827303265,2.81606957187648,0.0014959135982669303,354343.9124910164,1555039.5442293817,4.388503624339267,1555039.5442293817,4.388503624339267,0.8500000000000001,0.09561876120268173,4.027634451161993,1.2672926661698147,1.0,0.0,4.027634451162865,1.2848383528238159,1.285133406781088,3.1347402125022685,19327.718277397173,1970.8787687331733,4632.441516551485,4632.441516551485,5.558872959951946,5.013640513902312,-2.3577454896231336,7.371386003525446,3.4760136939247293,3.4760136939247293,0.9931467696927798,0.0,0.0,0.00022963090774144495,0.9994875006003906,0.00022974865378857267,199.0484571183961,0.0,0.0,0.0,0.03958263714736517,7.745219660096614e-05,0.0001521787111404788,0.0006129202197228218,0.09561876120268663,0.07174517454615996,0.023873586656526672,0.09561875972770963,0.07174517454615628,0.02387358665652545,0.37557090096449797,0.37557090096449797,0.12497324005055069,0.0,4.872900392801398,4.828728646130685,5.005696826494159,4.873863140995354,4.8299954843867,5.005745018716766,24802.099667905113,21081.784717719347,0.85,1.0657004155731788,0.6621310593040269,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524111780071045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.957149246671,1535.8108929873451,0.37557090096449797,0.12497324005055069,6.112874298809886,3.4760136939247293
3316.0,-30.15269215445233,5.013630850085533,35.00591015642686,24.09932519020515,4.991015087873185,-26.63834367983804,-40.1585417688824,1.476666613258873,-0.14840251088611467,-5.022565684005599,40.01173476377732,42249.572438665324,25751.15965801352,25751.15965801352,68000.73209667884,77355.3000763159,77355.3000763159,25751.15965801352,103106.45973432943,103106.45973432943,103106.45973432943,127908.53732528331,91582.27669144578,56476.5490537952,39006.36404183397,24802.07759095388,0.0,63808.44163278785,21081.765952310798,1535.8093408871398,0.0,0.8867613979120803,2.816067484096352,0.0014959135982669303,354344.1600791729,1555039.259219057,4.388499753662108,1555039.259219057,4.388499753662108,0.85,0.0956186522030677,4.027634451161993,1.2672924716537821,1.0,0.0,4.027634451162223,1.2848382964165619,1.2851333503608806,3.134740350124324,19327.706158951503,1970.8775329956209,4632.441516551485,4632.441516551485,5.558874206183909,5.013630850085533,-2.357714712579841,7.371345562665374,3.476033543402274,3.476033543402274,0.9931524409720783,0.0,0.0,0.00022963090774144495,0.9994832666416807,0.00022974962703779678,199.04842382070373,0.0,0.0,0.0,0.03958263714736517,7.745257607866728e-05,0.0001521783316627777,0.0006129186913253594,0.09561865220306849,0.07174506684083687,0.023873585362231622,0.09561860462487243,0.07174506684083627,0.02387358536223142,0.3755704169858511,0.3755704169858511,0.12497325984110691,0.0,4.8731461827820794,4.829048778772972,5.005718837334541,4.874163173119484,4.83036331123742,5.005840967020276,24802.07759095388,21081.765952310798,0.85,1.065701188692513,0.6621313944917824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524109354637735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.952869732837,1535.8093408871398,0.3755704169858511,0.12497325984110691,6.112874298809886,3.476033543402274
3317.0,-30.152651362277194,5.013621304042206,35.00590702085294,24.099331616330915,4.991036117044874,-26.638304863895353,-40.158494480978675,1.476689618663019,-0.14820842465275064,-5.022539931464332,40.011728982613995,42249.54153342741,25751.14552519922,25751.14552519922,68000.68705862663,77355.24109129753,77355.24109129753,25751.14552519922,103106.38661649675,103106.38661649675,103106.38661649675,127908.44374864422,91582.2097061357,56476.51014826568,39006.332842077805,24802.057132147474,0.0,63808.38997422528,21081.748562325352,1535.8076994296225,0.0,0.8867615499578203,2.816067939049834,0.0014959135982669303,354344.5158250966,1555039.0098907093,4.3884946441735595,1555039.0098907093,4.3884946441735595,0.85,0.09561854082078501,4.027634451161993,1.2672922348277647,1.0,0.0,4.027634451162341,1.2848381887860023,1.2851332427056044,3.1347406127207043,19327.692022238192,1970.8760914520446,4632.441516551485,4632.441516551485,5.558871155348998,5.013621304042206,-2.3576781848926913,7.3712994889348975,3.4760533623407164,3.4760533623407164,0.9931581035259189,0.0,0.0,0.00022963090774144495,0.9994790178571195,0.0002297506037032904,199.0483904062726,0.0,0.0,0.0,0.03958263714736517,7.745299111521197e-05,0.00015217791662623298,0.0006129170197098734,0.09561854082078913,0.07174495727644115,0.023873583544347987,0.09561853427137289,0.07174495727643805,0.02387358354434696,0.3755699350434113,0.3755699350434113,0.12497328080676054,0.0,4.873373509334726,4.829361552809644,5.005688987405847,4.874331506811586,4.8306615024496296,5.005618564392478,24802.057132147474,21081.748562325352,0.85,1.0657013456395747,0.6621314462015678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45241069249815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.948592987303,1535.8076994296225,0.3755699350434113,0.12497328080676054,6.112874298809886,3.4760533623407164
3318.0,-30.152610412242954,5.013611651923276,35.00590390123747,24.099319392722123,4.991042480229684,-26.638267372586842,-40.15845124432815,1.4766994405735347,-0.14800181169118787,-5.022524725248885,40.01172317628947,42249.527750853136,25751.158254271537,25751.158254271537,68000.68600512468,77355.16573332615,77355.16573332615,25751.158254271537,103106.32398759769,103106.32398759769,103106.32398759769,127908.36500897515,91582.12034636285,56476.48236388971,39006.264424970155,24802.041021377467,0.0,63808.30544634762,21081.734868170846,1535.8065486225,0.0,0.8867616484027749,2.8160669979746142,0.0014959135982669303,354344.7258840764,1555038.7594772482,4.3884913359370215,1555038.7594772482,4.3884913359370215,0.85,0.09561843504768648,4.027634451161993,1.267292029322125,1.0,0.0,4.027634451161931,1.284838142834295,1.2851331967433446,3.1347407248334123,19327.673163573672,1970.874168403448,4632.441516551485,4632.441516551485,5.5588739031596885,5.013611651923276,-2.3576494118276266,7.371261063750903,3.476073200701122,3.476073200701122,0.993163771628892,0.0,0.0,0.00022963090774144495,0.9994747526500434,0.00022975158415216923,199.04835686254438,0.0,0.0,0.0,0.03958263714736517,7.745337059651214e-05,0.0001521775371449328,0.0006129154912979152,0.09561843504769221,0.07174485230145816,0.023873582746234048,0.09561844128412827,0.07174485230145386,0.023873582746232618,0.3755694544969369,0.3755694544969369,0.124973299580946,0.0,4.873597654896116,4.82965322011205,5.005709871991655,4.874522913557712,4.830848737358906,5.0058223298248095,24802.041021377467,21081.734868170846,0.85,1.0657027408806863,0.6621321073379405,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524104486807103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.944320452063,1535.8065486225,0.3755694544969369,0.124973299580946,6.112874298809886,3.476073200701122
3319.0,-30.15256937536347,5.013602021805914,35.00590076713527,24.099316528905206,4.991055761022191,-26.638229111263918,-40.15840406119821,1.4767154969226326,-0.1477959320707214,-5.022503579473374,40.011716515100275,42249.49817299427,25751.15561408342,25751.15561408342,68000.65378707768,77355.10049867863,77355.10049867863,25751.15561408342,103106.25611276204,103106.25611276204,103106.25611276204,127908.27319882324,91582.0438755564,56476.44154987194,39006.22480631606,24802.017086061194,0.0,63808.24189237725,21081.714523152015,1535.8048125899438,0.0,0.8867617801823348,2.8160667600168297,0.0014959135982669303,354345.0179924265,1555038.4721954702,4.388486907493945,1555038.4721954702,4.388486907493945,0.85,0.09561832491135444,4.027634451161993,1.2672917699674149,1.0,0.0,4.027634451161929,1.284838067714838,1.285133121606637,3.1347409081094426,19327.6570250223,1970.8725227291993,4632.441516551485,4632.441516551485,5.558873333225216,5.013602021805914,-2.3576163193730975,7.371218341179011,3.4760929911519822,3.4760929911519822,0.9931694260434235,0.0,0.0,0.00022963090774144495,0.9994704784171866,0.000229752566684211,199.0483232476892,0.0,0.0,0.0,0.03958263714736517,7.745378471740396e-05,0.000152177123024041,0.0006129138233703444,0.0956183249113588,0.071744743867755,0.023873581043603785,0.09561833932959049,0.07174474386775175,0.0238735810436027,0.3755689739952756,0.3755689739952756,0.12497331965995083,0.0,4.873811663554534,4.829935916488239,5.005717112493528,4.8747076474026585,4.83110681657638,5.005786289937589,24802.017086061194,21081.714523152015,0.85,1.0657032974168383,0.6621323032885746,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524102039198195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.940052439006,1535.8048125899438,0.3755689739952756,0.12497331965995083,6.112874298809886,3.4760929911519822
3320.0,-30.1525282387818,5.01359242298995,35.005897649012965,24.099323932919674,4.991071008017423,-26.638190563617595,-40.15835684314368,1.476733332853224,-0.14746146708830565,-5.022481982055155,40.01171071234564,42249.468824871685,25751.151857915735,25751.151857915735,68000.62068278741,77355.06861444238,77355.06861444238,25751.151857915735,103106.22047235811,103106.22047235811,103106.22047235811,127908.21861680206,91582.00151065114,56476.401721080416,39006.22198841192,24801.998144443944,0.0,63808.22013285586,21081.69842277735,1535.8033562129824,0.0,0.8867619111520022,2.8160648842072744,0.0014959135982669303,354345.3163399766,1555038.2219360354,4.388482506268134,1555038.2219360354,4.388482506268134,0.8499999999999999,0.09561821587029631,4.027634451161993,1.2672915287455542,1.0,0.0,4.027634451162491,1.2848379842696387,1.285133038142275,3.134741111698598,19327.64808424828,1970.8716110239768,4632.441516551485,4632.441516551485,5.558872522385473,5.01359242298995,-2.3575828966968233,7.371175319686773,3.476112772153116,3.476112772153116,0.9931750777580332,0.0,0.0,0.00022963090774144495,0.9994661938195332,0.00022975355160727713,199.04828955117563,0.0,0.0,0.0,0.03958263714736517,7.745419914687412e-05,0.00015217670859457084,0.0006129121541999328,0.09561821587029815,0.07174463620792747,0.023873579662370678,0.09561819908639721,0.0717446362079261,0.02387357966237022,0.37556849317967345,0.37556849317967345,0.12497333996899314,0.0,4.874045272447404,4.830249160214407,5.005711030476903,4.875020514966877,4.83154310739468,5.005727776762683,24801.998144443944,21081.69842277735,0.85,1.065703142027822,0.6621320691425582,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524099586399317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.935787530749,1535.8033562129824,0.37556849317967345,0.12497333996899314,6.112874298809886,3.476112772153116
3321.0,-30.152486986619166,5.013582773252579,35.00589453607431,24.099316459056013,4.991080407002934,-26.63815249677681,-40.15831350171936,1.4767459171605883,-0.147246507576142,-5.022464291263018,40.01170462708504,42249.4559158594,25751.157968484546,25751.157968484546,68000.61388434394,77355.0002840416,77355.0002840416,25751.157968484546,103106.15825252615,103106.15825252615,103106.15825252615,127908.13738771224,91581.92028525712,56476.375917075144,39006.160409091084,24801.979135186088,0.0,63808.139544277175,21081.682264908173,1535.801981872351,0.0,0.8867620232560016,2.8160641234954635,0.0014959135982669303,354345.56072139414,1555037.9594928008,4.388478739022377,1555037.9594928008,4.388478739022377,0.85,0.09561810875434236,4.027634451161993,1.2672912787320092,1.0,0.0,4.02763445116322,1.2848379253941051,1.2851329792532211,3.134741255342829,19327.630942279276,1970.869863029605,4632.441516551485,4632.441516551485,5.558873841467168,5.013582773252579,-2.3575523637450444,7.371135136997623,3.4761325465466437,3.4761325465466437,0.9931807275847554,0.0,0.0,0.00022963090774144495,0.9994618972034095,0.00022975453930157248,199.04825575999683,0.0,0.0,0.0,0.03958263714736517,7.745457955324487e-05,0.0001521763281882001,0.0006129106220621286,0.09561810875434607,0.07174453016674301,0.02387357858760305,0.09561809977916236,0.07174453016674023,0.023873578587602123,0.3755680141545888,0.3755680141545888,0.12497335965865963,0.0,4.874273096036859,4.8305472326336485,5.005727393587904,4.875217783686878,4.831773083864334,5.005826490707932,24801.979135186088,21081.682264908173,0.85,1.06570438144741,0.6621327030941253,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452409712764201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.931525987757,1535.801981872351,0.3755680141545888,0.12497335965865963,6.112874298809886,3.4761325465466437
3322.0,-30.152445587595118,5.013573158505729,35.005891424296124,24.099318624381,4.991095211258681,-26.638113757185064,-40.15826621381564,1.4767633808485885,-0.14699237390135522,-5.022442595080532,40.01169843500881,42249.42751358113,25751.153769621993,25751.153769621993,68000.58128320312,77354.94916734216,77354.94916734216,25751.153769621993,103106.10293696415,103106.10293696415,103106.10293696415,127908.06060668203,91581.85840249939,56476.336748738235,39006.13517084573,24801.95766971789,0.0,63808.09284056362,21081.664019260206,1535.8003756999942,0.0,0.8867621561383003,2.8160633153919177,0.0014959135982669303,354345.86043363874,1555037.6924428928,4.3884742735244044,1555037.6924428928,4.3884742735244044,0.85,0.09561799956847121,4.027634451161993,1.2672910435544327,1.0,0.0,4.027634451164284,1.2848378436904562,1.2851328975308096,3.134741454683003,19327.617882418777,1970.8685312944563,4632.441516551485,4632.441516551485,5.558872935063378,5.013573158505729,-2.3575189117521798,7.371092070257909,3.4761522895808534,3.4761522895808534,0.9931863684516724,0.0,0.0,0.00022963090774144495,0.9994575853109543,0.00022975553051608635,199.04822184852992,0.0,0.0,0.0,0.03958263714736517,7.745499459971539e-05,0.00015217591314172955,0.000612908950406665,0.09561799956847632,0.07174442248327237,0.023873577085203945,0.09561798666957008,0.07174442248326854,0.023873577085202668,0.37556753585035463,0.37556753585035463,0.12497338021044188,0.0,4.8745003219040655,4.830850386880684,5.005726078163718,4.875450221179165,4.8321041635555275,5.005762078636337,24801.95766971789,21081.664019260206,0.85,1.0657046505545185,0.6621327426154106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45240946619772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.927268131456,1535.8003756999942,0.37556753585035463,0.12497338021044188,6.112874298809886,3.4761522895808534
3323.0,-30.152404131475265,5.013563486364354,35.00588831484066,24.09930598167705,4.9911040002719504,-26.638075567783396,-40.1582190656103,1.4767754365800676,-0.14685218788019938,-5.022425285613388,40.01169227910662,42249.39967652037,25751.160656964956,25751.160656964956,68000.56033348532,77354.86239316312,77354.86239316312,25751.160656964956,103106.02305012807,103106.02305012807,103106.02305012807,127907.96138334385,91581.75840381415,56476.295687171274,39006.06968515875,24801.938333215774,0.0,63808.00801837452,21081.647583233407,1535.7989890282815,0.0,0.8867622665566224,2.8160634932518875,0.0014959135982669303,354346.09954770136,1555037.4269531178,4.388470562927084,1555037.4269531178,4.388470562927084,0.85,0.09561789298879735,4.027634451161993,1.2672908017830924,1.0,0.0,4.0276344511616315,1.2848377872878713,1.2851328411152723,3.1347415922937754,19327.59677849699,1970.8663792933357,4632.441516551485,4632.441516551485,5.558874421826445,5.013563486364354,-2.3574887026963314,7.371052189060685,3.476172027087641,3.476172027087641,0.993192007739326,0.0,0.0,0.00022963090774144495,0.9994532674918417,0.00022975652310158601,199.0481878903053,0.0,0.0,0.0,0.03958263714736517,7.74554084220993e-05,0.00015217549931934564,0.0006129072836813749,0.09561789298880186,0.07174431686029473,0.023873576128507136,0.09561791828158227,0.07174431686029134,0.02387357612850601,0.3755670586298134,0.3755670586298134,0.12497340039032767,0.0,4.874708343060945,4.831120035300103,5.005748569737932,4.875573097733195,4.832231466744247,5.005871455501222,24801.938333215774,21081.647583233407,0.85,1.0657057389082494,0.6621331865485284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524092187535242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.92301459235,1535.7989890282815,0.3755670586298134,0.12497340039032767,6.112874298809886,3.476172027087641
3324.0,-30.15236251990696,5.013553793695188,35.005885191801454,24.099308845493965,4.991114399202845,-26.638037077449635,-40.15817565433679,1.4767889567455386,-0.14649329115383125,-5.022406322985092,40.01168566453963,42249.387965267466,25751.163120299872,25751.163120299872,68000.55108556733,77354.83192758312,77354.83192758312,25751.163120299872,103105.99504788299,103105.99504788299,103105.99504788299,127907.91045209489,91581.71530268245,56476.27134036692,39006.04884701726,24801.915404211897,0.0,63807.964251229154,21081.62809358011,1535.797363699984,0.0,0.8867623870523158,2.8160609886340136,0.0014959135982669303,354346.3614987814,1555037.1416822341,4.388466513681365,1555037.1416822341,4.388466513681365,0.85,0.09561778480816278,4.027634451161993,1.2672905836394062,1.0,0.0,4.02763445116128,1.2848377240339564,1.2851327778468316,3.1347417466204073,19327.587682348272,1970.8654517443035,4632.441516551485,4632.441516551485,5.558874953583814,5.013553793695188,-2.357457318985474,7.371011112680662,3.476191731255836,3.476191731255836,0.9931976375016675,0.0,0.0,0.00022963090774144495,0.999448933502384,0.0002297575194129688,199.0481538047588,0.0,0.0,0.0,0.03958263714736517,7.745578944703556e-05,0.0001521751182944094,0.000612905749052215,0.09561778480816842,0.07174420982588481,0.023873574982283614,0.09561774503956331,0.07174420982588058,0.023873574982282212,0.3755665804456424,0.3755665804456424,0.12497342171611059,0.0,4.87494211935109,4.831423132419957,5.005773677608033,4.87591303183126,4.8326714955649095,5.005910172574829,24801.915404211897,21081.62809358011,0.85,1.0657063249633045,0.6621334571797376,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524089709681482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.91876357703,1535.797363699984,0.3755665804456424,0.12497342171611059,6.112874298809886,3.476191731255836
3325.0,-30.152320767026236,5.013544210427379,35.00588209187458,24.099315341468923,4.991134954662804,-26.637997444249795,-40.15812826165927,1.4768116318863447,-0.14629483066306648,-5.02238120843309,40.01168009165887,42249.36045280818,25751.149992137012,25751.149992137012,68000.51044494519,77354.7750962098,77354.7750962098,25751.149992137012,103105.92508834682,103105.92508834682,103105.92508834682,127907.82124629048,91581.64989030205,56476.23524690019,39006.01627044651,24801.896157943655,0.0,63807.91242839016,21081.611734252107,1535.7958050792647,0.0,0.8867625350946005,2.8160613116159796,0.0014959135982669303,354346.70843320136,1555036.9013368848,4.388461538736229,1555036.9013368848,4.388461538736229,0.85,0.09561767537668513,4.027634451161993,1.2672903523081915,1.0,0.0,4.027634451163675,1.2848376179486254,1.2851326717371387,3.1347420054469786,19327.573877589173,1970.8640440506365,4632.441516551485,4632.441516551485,5.558872119621895,5.013544210427379,-2.357421410767075,7.370965621194454,3.476211413111245,3.476211413111245,0.9932032608889271,0.0,0.0,0.00022963090774144495,0.9994445848151235,0.00022975851911181437,199.04811960346993,0.0,0.0,0.0,0.03958263714736517,7.745620541911713e-05,0.00015217470232232783,0.0006129040736687285,0.0956176753766841,0.07174410176523914,0.023873573611444956,0.09561767493058582,0.07174410176523992,0.023873573611445213,0.3755661036995544,0.3755661036995544,0.12497344413232753,0.0,4.875161474217293,4.831723635951903,5.005748792810721,4.8760863777700365,4.832973294606518,5.005697016892384,24801.896157943655,21081.611734252107,0.85,1.0657065535760986,0.6621335637680272,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452408722253734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.914517057734,1535.7958050792647,0.3755661036995544,0.12497344413232753,6.112874298809886,3.476211413111245
3326.0,-30.152278900569133,5.0135345921522685,35.005879022583244,24.099307518359296,4.991146506428823,-26.63795860928174,-40.15808104360474,1.476826215141459,-0.14613442804954957,-5.022362857554548,40.01167478413017,42249.33388483456,25751.154193013313,25751.154193013313,68000.48807784787,77354.69662276204,77354.69662276204,25751.154193013313,103105.85081577535,103105.85081577535,103105.85081577535,127907.73221316459,91581.55914461531,56476.19640668794,39005.958597697085,24801.88139738924,0.0,63807.839995086324,21081.599187780852,1535.7946572875883,0.0,0.8867626477418089,2.816061345276292,0.0014959135982669303,354346.96193386713,1555036.672435575,4.388457753239595,1555036.672435575,4.388457753239595,0.85,0.0956175699046442,4.027634451161993,1.2672901165811346,1.0,0.0,4.02763445116378,1.284837549721078,1.2851326034939234,3.134742171908302,19327.554726438622,1970.862091176765,4632.441516551485,4632.441516551485,5.5588730264603905,5.0135345921522685,-2.357390462553129,7.370925054705397,3.476231111814948,3.476231111814948,0.9932088890899851,0.0,0.0,0.00022963090774144495,0.9994402243190391,0.00022975952153406892,199.04808530915835,0.0,0.0,0.0,0.03958263714736517,7.74566198605623e-05,0.00015217428788088264,0.0006129024044500859,0.095617569904653,0.07174399703975577,0.023873572864897226,0.09561761675921178,0.07174399703974918,0.023873572864895033,0.37556562814865324,0.37556562814865324,0.12497346440474177,0.0,4.87536793558246,4.832000267468516,5.00574403534182,4.876228429504977,4.833141607356481,5.005759905442744,24801.88139738924,21081.599187780852,0.85,1.0657074128051414,0.6621338990332234,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524084726947737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.910274756448,1535.7946572875883,0.37556562814865324,0.12497346440474177,6.112874298809886,3.476231111814948
3327.0,-30.152236975218507,5.013524889857258,35.00587593555752,24.099300568364583,4.991152626804534,-26.637920264430498,-40.158033825550206,1.4768359160165245,-0.14584574121926153,-5.022346923114459,40.01166812899295,42249.30785287757,25751.164275401195,25751.164275401195,68000.47212827877,77354.64362492564,77354.64362492564,25751.164275401195,103105.80790032684,103105.80790032684,103105.80790032684,127907.66729591669,91581.49165200665,56476.155879958475,39005.92863560908,24801.85939558985,0.0,63807.78803119893,21081.580486251372,1535.7931519152132,0.0,0.8867627529676141,2.816059410206156,0.0014959135982669303,354347.1820537521,1555036.385415097,4.388454217138965,1555036.385415097,4.388454217138965,0.85,0.0956174634740198,4.027634451161993,1.2672898715129124,1.0,0.0,4.027634451161819,1.284837504335679,1.285132558098102,3.134742282639444,19327.540482664008,1970.8606387159743,4632.441516551485,4632.441516551485,5.558875202934254,5.013524889857258,-2.3573613385723204,7.370886228429579,3.4762507839860017,3.4762507839860017,0.9932145097102862,0.0,0.0,0.00022963090774144495,0.99943585770961,0.00022976052537046867,199.0480509666168,0.0,0.0,0.0,0.03958263714736517,7.7457034304058e-05,0.00015217387343738695,0.0006129007352231845,0.0956174634740203,0.0717438916542894,0.02387357181973089,0.09561746867786754,0.07174389165428903,0.023873571819730766,0.3755651523060016,0.3755651523060016,0.12497348416658194,0.0,4.8755885722915195,4.832284335245333,5.005773721755986,4.8765011818952075,4.833450836640623,5.005922771819598,24801.85939558985,21081.580486251372,0.85,1.0657080307348974,0.662134030288273,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524082224570485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.906036122238,1535.7931519152132,0.3755651523060016,0.12497348416658194,6.112874298809886,3.4762507839860017
3328.0,-30.152194904613552,5.0135152904158105,35.00587285200988,24.099307308811717,4.991171836939835,-26.63788047979475,-40.157990239653714,1.4768574121210416,-0.14561735301498402,-5.022322208876492,40.011662056249484,42249.29721391134,25751.15193297374,25751.15193297374,68000.44914688508,77354.59308206981,77354.59308206981,25751.15193297374,103105.74501504355,103105.74501504355,103105.74501504355,127907.58216857965,91581.43185496586,56476.13598680751,39005.88429795373,24801.837153536104,0.0,63807.72145148984,21081.561580505688,1535.7914306473094,0.0,0.8867629007819117,2.816059292988715,0.0014959135982669303,354347.5234588205,1555036.123511932,4.3884492498580885,1555036.123511932,4.3884492498580885,0.85,0.09561735353394749,4.027634451161993,1.267289659413509,1.0,0.0,4.027634451165283,1.2848374037664865,1.2851324575058145,3.1347425280078456,19327.527862977367,1970.8593518660673,4632.441516551485,4632.441516551485,5.558872538588161,5.0135152904158105,-2.3573257811769506,7.370841071592761,3.476270414780594,3.476270414780594,0.9932201185087411,0.0,0.0,0.00022963090774144495,0.9994314759923363,0.00022976153268881616,199.04801650510424,0.0,0.0,0.0,0.03958263714736517,7.745741686910418e-05,0.0001521734908723408,0.0006128991943910248,0.09561735353395354,0.07174378341430142,0.023873570119652115,0.09561737347126283,0.07174378341429688,0.023873570119650602,0.37556467686550377,0.37556467686550377,0.12497350560638676,0.0,4.875802483620021,4.832575512059179,5.005755076130924,4.876704855861533,4.833787104776263,5.005727495525889,24801.837153536104,21081.561580505688,0.85,1.065708782573952,0.6621345544524982,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524079718674001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.90180006341,1535.7914306473094,0.37556467686550377,0.12497350560638676,6.112874298809886,3.476270414780594
3329.0,-30.152152761508273,5.013505676929644,35.00586979818351,24.099309753533475,4.991184673550351,-26.637841267349273,-40.15794291682539,1.4768731793913337,-0.14531606982660605,-5.022302953709353,40.01165675485055,42249.27153661158,25751.153618339988,25751.153618339988,68000.42515495158,77354.55114281566,77354.55114281566,25751.153618339988,103105.70476115565,103105.70476115565,103105.70476115565,127907.52666519098,91581.37805165543,56476.09844545124,39005.86622911576,24801.82190403533,0.0,63807.68813315109,21081.548618430028,1535.790237238708,0.0,0.8867630180103443,2.8160575800329193,0.0014959135982669303,354347.78945189284,1555035.8948750733,4.388445310412156,1555035.8948750733,4.388445310412156,0.85,0.0956172476985059,4.027634451161993,1.2672894050041212,1.0,0.0,4.0276344511617035,1.2848373299995661,1.285132383721954,3.134742707984172,19327.516508219524,1970.8581940030006,4632.441516551485,4632.441516551485,5.558872902406298,5.013505676929644,-2.3572942220360322,7.370799898965677,3.476290060432186,3.476290060432186,0.9932257315520532,0.0,0.0,0.00022963090774144495,0.9994270867448163,0.0002297625417471566,199.04798198421602,0.0,0.0,0.0,0.03958263714736517,7.745783223617654e-05,0.0001521730755052684,0.0006128975214442943,0.09561724769850954,0.07174367852409086,0.023873569174418692,0.09561725364864437,0.07174367852408811,0.02387356917441778,0.375564202367389,0.375564202367389,0.12497352547621053,0.0,4.876032090193235,4.83288402119166,5.005747205313128,4.876986883882751,4.834154588186948,5.00575234177694,24801.82190403533,21081.548618430028,0.85,1.0657089630492687,0.6621344977810143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524077204096473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.89756831202,1535.790237238708,0.375564202367389,0.12497352547621053,6.112874298809886,3.476290060432186
3330.0,-30.152110466204622,5.013495975469918,35.005866731168084,24.099302803538762,4.991190703248508,-26.637802598613856,-40.15789569877086,1.4768828356577486,-0.1450277774469555,-5.022287274700726,40.01165026303596,42249.24680559384,25751.16417516714,25751.16417516714,68000.41098076098,77354.49854393354,77354.49854393354,25751.16417516714,103105.66271910068,103105.66271910068,103105.66271910068,127907.46357446471,91581.31077150235,56476.059033162775,39005.83526482175,24801.80085536402,0.0,63807.636120185765,21081.530727059417,1535.7887917416954,0.0,0.8867631213439553,2.8160556203503453,0.0014959135982669303,354348.00604361977,1555035.6148984232,4.388441837900452,1555035.6148984232,4.388441837900452,0.85,0.09561714220915278,4.027634451161993,1.2672892022458835,1.0,0.0,4.027634451162643,1.2848372848228835,1.285132338534897,3.134742818206126,19327.502309281957,1970.8567461143161,4632.441516551485,4632.441516551485,5.558875181296838,5.013495975469918,-2.3572653335200213,7.370761308989939,3.4763096858478857,3.4763096858478857,0.9932313388136816,0.0,0.0,0.00022963090774144495,0.9994226816665869,0.0002297635544537813,199.0479473386689,0.0,0.0,0.0,0.03958263714736517,7.745824668566929e-05,0.00015217266105577566,0.000612895852193239,0.09561714220915815,0.07174357407705295,0.023873568132105207,0.09561710825557013,0.07174357407704891,0.023873568132103864,0.3755637298687926,0.3755637298687926,0.12497354473129069,0.0,4.876271655367418,4.833193452747196,5.005776470788305,4.87725949725376,4.834460925749568,5.005923351281922,24801.80085536402,21081.530727059417,0.85,1.0657096096253724,0.6621346499346047,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452407468518644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.89333941541,1535.7887917416954,0.3755637298687926,0.12497354473129069,6.112874298809886,3.4763096858478857
3331.0,-30.152068058189123,5.01348639430082,35.00586367159914,24.09930929951372,4.991211239608516,-26.637762377683103,-40.15784823624415,1.4769055591024771,-0.14483562715088283,-5.0222617999411305,40.01164434590074,42249.221588292996,25751.149740291825,25751.149740291825,68000.37132858482,77354.44175537348,77354.44175537348,25751.149740291825,103105.59149566531,103105.59149566531,103105.59149566531,127907.3705279292,91581.24512906706,56476.02496198656,39005.800185645,24801.779032263894,0.0,63807.57921790889,21081.51217742431,1535.7870753081213,0.0,0.8867632724660771,2.8160560683713407,0.0014959135982669303,354348.3579552598,1555035.3597063709,4.388436759463438,1555035.3597063709,4.388436759463438,0.85,0.0956170329329356,4.027634451161993,1.2672889703651893,1.0,0.0,4.027634451162279,1.2848371785116355,1.2851322321992353,3.1347430775840666,19327.488455971616,1970.8553334698004,4632.441516551485,4632.441516551485,5.558872065256354,5.01348639430082,-2.3572292620497253,7.370715656350545,3.476329268702418,3.476329268702418,0.9932369339149766,0.0,0.0,0.00022963090774144495,0.9994182648703896,0.00022976456986327422,199.04791260080768,0.0,0.0,0.0,0.03958263714736517,7.745866328304734e-05,0.0001521722444583976,0.0006128941742912868,0.09561703293293897,0.07174346662575515,0.023873566307183815,0.09561703289890211,0.07174346662575262,0.023873566307182976,0.375563259231444,0.375563259231444,0.12497356574226386,0.0,4.876492924014599,4.833496808222435,5.005750687803811,4.877426172790251,4.834758559191414,5.0056960040974445,24801.779032263894,21081.51217742431,0.85,1.0657099385694786,0.6621348452040146,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524072157180334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.88911497261,1535.7870753081213,0.375563259231444,0.12497356574226386,6.112874298809886,3.476329268702418
