time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3332.0,-30.15202557670988,5.013476691895692,35.00586062328621,24.09929725052791,4.991216183158382,-26.637723650042954,-40.157801018189616,1.4769142564914417,-0.1446079412556287,-5.022247711901226,40.011638554618465,42249.19757515793,25751.164288615346,25751.164288615346,68000.36186377327,77354.37294780122,77354.37294780122,25751.164288615346,103105.53723641657,103105.53723641657,103105.53723641657,127907.30008810721,91581.16112499915,56475.98575235597,39005.75041404798,24801.762851690648,0.0,63807.51326573863,21081.49842393705,1535.7859437046568,0.0,0.8867633651627425,2.816054719758313,0.0014959135982669303,354348.55256939196,1555035.1099420907,4.388433644406008,1555035.1099420907,4.388433644406008,0.85,0.09561693000684353,4.027634451161993,1.267288741231896,1.0,0.0,4.027634451160387,1.2848371378210544,1.28513219149931,3.134743176860865,19327.47072758574,1970.8535256775494,4632.441516551485,4632.441516551485,5.558875205786777,5.013476691895692,-2.357201565447511,7.370678257343203,3.476348871675523,3.476348871675523,0.9932425347644351,0.0,0.0,0.00022963090774144495,0.9994138404440489,0.00022976558703591477,199.04787780278195,0.0,0.0,0.0,0.03958263714736517,7.745907773665098e-05,0.00015217183000479397,0.0006128925050236744,0.09561693000684503,0.07174336427691451,0.023873565729930518,0.09561692665015972,0.07174336427691339,0.023873565729930147,0.3755627899207658,0.3755627899207658,0.12497358483785519,0.0,4.876716980742856,4.833785417851516,5.005780427576951,4.877639770645601,4.834966584798508,5.00592617952168,24801.762851690648,21081.49842393705,0.85,1.0657108917655624,0.6621351532570003,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452406962243828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.884894197647,1535.7859437046568,0.3755627899207658,0.12497358483785519,6.112874298809886,3.476348871675523
3333.0,-30.151982939006484,5.01346709689114,35.005857574969674,24.09930395605045,4.991235522608098,-26.637683342080035,-40.15775352073831,1.4769359256816266,-0.14438903813487514,-5.022222903304444,40.01163245788671,42249.173234808695,25751.15140054616,25751.15140054616,68000.32463535486,77354.32175779554,77354.32175779554,25751.15140054616,103105.4731583417,103105.4731583417,103105.4731583417,127907.21326100177,91581.10050361158,56475.95198062454,39005.72058109671,24801.740102660067,0.0,63807.460683756784,21081.479087261057,1535.7841894873534,0.0,0.8867635135436436,2.816054738282909,0.0014959135982669303,354348.8952789838,1555034.847004531,4.388428658089171,1555034.847004531,4.388428658089171,0.85,0.09561682111811695,4.027634451161993,1.2672884796792645,1.0,0.0,4.027634451161164,1.2848370364421415,1.2851320900971162,3.134743424204961,19327.457933927315,1970.8522210874576,4632.441516551485,4632.441516551485,5.55887242365361,5.01346709689114,-2.357166020273677,7.370633117164816,3.4763684221071443,3.4763684221071443,0.9932481206020413,0.0,0.0,0.00022963090774144495,0.9994093997682674,0.0002297666079533466,199.0478428767999,0.0,0.0,0.0,0.03958263714736517,7.745949464471232e-05,0.00015217141309673265,0.0006128908258704037,0.09561682111811884,0.07174325721109101,0.023873563907027825,0.09561683406227275,0.0717432572110896,0.023873563907027356,0.37556232097907954,0.37556232097907954,0.12497360575233303,0.0,4.876930975402672,4.834077394769736,5.0057597172257715,4.877833865169578,4.835292367892805,5.005724057102043,24801.740102660067,21081.479087261057,0.85,1.065711186539436,0.6621353174388885,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524067083306158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.880676308008,1535.7841894873534,0.37556232097907954,0.12497360575233303,6.112874298809886,3.4763684221071443
3334.0,-30.151940201363644,5.013457442760035,35.00585454705735,24.09929644726219,4.991244938219588,-26.637643936664404,-40.157709969766415,1.4769486735203783,-0.14418457373352567,-5.02220591766307,40.01162695557086,42249.16552636655,25751.158495732616,25751.158495732616,68000.32402209917,77354.25324326218,77354.25324326218,25751.158495732616,103105.4117389948,103105.4117389948,103105.4117389948,127907.1360906327,91581.01849937461,56475.93078247898,39005.65301877292,24801.724351637906,0.0,63807.37737041083,21081.465698892218,1535.7830154036994,0.0,0.8867636199451622,2.816054033281918,0.0014959135982669303,354349.12992127304,1555034.609702746,4.388425082483575,1555034.609702746,4.388425082483575,0.8499999999999999,0.09561671730315949,4.027634451161993,1.2672882736241444,1.0,0.0,4.027634451158079,1.2848369768016166,1.285132030442895,3.1347435697158286,19327.44062758974,1970.8504563321565,4632.441516551485,4632.441516551485,5.558873955283623,5.013457442760035,-2.357136220009447,7.3705936627694815,3.4763879887672635,3.4763879887672635,0.993253711076361,0.0,0.0,0.00022963090774144495,0.9994049487052622,0.00022976763126791977,199.0478078689664,0.0,0.0,0.0,0.03958263714736517,7.745987691444136e-05,0.0001521710308270036,0.0006128892862276733,0.09561671730316731,0.07174315421251905,0.02387356309064827,0.0956167484998631,0.07174315421251318,0.023873563090646317,0.37556185272927545,0.37556185272927545,0.12497362508110571,0.0,4.877142636335691,4.834356466751785,5.005768467486405,4.878021343929561,4.835504979831285,5.005835772011608,24801.724351637906,21081.465698892218,0.85,1.0657125684283761,0.662136061181518,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452406453483736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.87646296411,1535.7830154036994,0.37556185272927545,0.12497362508110571,6.112874298809886,3.4763879887672635
3335.0,-30.151897342776874,5.0134478173252734,35.005851518819554,24.09930395605045,4.9912591347900515,-26.637603944236815,-40.1576625421643,1.4769657362500228,-0.14383957955573123,-5.022184847403007,40.01162089026465,42249.14227178171,25751.155052171303,25751.155052171303,68000.29732395301,77354.22616378573,77354.22616378573,25751.155052171303,103105.38121595704,103105.38121595704,103105.38121595704,127907.08450911674,91580.97981695658,56475.89592495268,39005.64876889322,24801.7032931597,0.0,63807.352062052916,21081.447799185742,1535.7814464588744,0.0,0.8867637491802551,2.816051957610833,0.0014959135982669303,354349.42098928906,1555034.3481205588,4.38842073956024,1555034.3481205588,4.38842073956024,0.85,0.09561661043959292,4.027634451161993,1.2672880450403317,1.0,0.0,4.027634451162592,1.284836896973964,1.2851319505969108,3.134743764479243,19327.43246397516,1970.849623875142,4632.441516551485,4632.441516551485,5.558873211925871,5.0134478173252734,-2.357103446791136,7.3705512641164095,3.476407521599199,3.476407521599199,0.9932592918854855,0.0,0.0,0.00022963090774144495,0.9994004850675922,0.00022976865748260508,199.04777276207608,0.0,0.0,0.0,0.03958263714736517,7.74602932133712e-05,0.00015217061452807375,0.0006128876095277615,0.09561661043959839,0.07174304885249153,0.023873561587106868,0.09561659427585087,0.07174304885248742,0.023873561587105505,0.3755613844447289,0.3755613844447289,0.12497364491478448,0.0,4.877375199121275,4.834667914424813,5.005763613915974,4.878345267847294,4.835953679806835,5.005784271267487,24801.7032931597,21081.447799185742,0.85,1.0657125727114085,0.6621359593592638,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524061980396046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.872253043586,1535.7814464588744,0.3755613844447289,0.12497364491478448,6.112874298809886,3.476407521599199
3336.0,-30.151854442168034,5.013438141133087,35.005848492068324,24.099296482186787,4.991268194561948,-26.63756442771579,-40.15761521933598,1.4769781801097013,-0.14363079953380975,-5.022167555168184,40.01161487708848,42249.1194762844,25751.16114306237,25751.16114306237,68000.28061934677,77354.15930694347,77354.15930694347,25751.16114306237,103105.32045000585,103105.32045000585,103105.32045000585,127907.00463022494,91580.89926046609,56475.85942980703,39005.5998118434,24801.68418021909,0.0,63807.28399206249,21081.431553186227,1535.7800719072018,0.0,0.8867638589926699,2.8160512316781294,0.0014959135982669303,354349.65986718715,1555034.088786648,4.388417049333379,1555034.088786648,4.388417049333379,0.85,0.09561650606276273,4.027634451161993,1.2672877972247076,1.0,0.0,4.027634451163822,1.2848368387556122,1.2851318923651893,3.1347439065203253,19327.415463172892,1970.8478902757713,4632.441516551485,4632.441516551485,5.558874526759753,5.013438141133087,-2.357073469522969,7.370511610656056,3.476427046997646,3.476427046997646,0.993264870570756,0.0,0.0,0.00022963090774144495,0.99939601707494,0.00022976968470770484,199.04773762077645,0.0,0.0,0.0,0.03958263714736517,7.746070859470462e-05,0.00015217019914674033,0.0006128859365235927,0.09561650606276356,0.0717429455191105,0.023873560543653076,0.09561649588957942,0.07174294551910987,0.023873560543652868,0.3755609182825617,0.3755609182825617,0.12497366433292255,0.0,4.87760098091411,4.834962997826381,5.00578080176831,4.8785367556344,4.836176138871053,5.005882439740901,24801.68418021909,21081.431553186227,0.85,1.0657134478221308,0.6621363084744387,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524059418726785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.868046970565,1535.7800719072018,0.3755609182825617,0.12497366433292255,6.112874298809886,3.476427046997646
3337.0,-30.151811348988875,5.0134285143865505,35.005845469041795,24.099298507813387,4.991283888907661,-26.637524074369768,-40.15756395002825,1.476996614288553,-0.14341253328666426,-5.022145574904355,40.01160893207604,42249.0812729041,25751.155209584434,25751.155209584434,68000.23648248853,77354.10389361666,77354.10389361666,25751.155209584434,103105.2591032011,103105.2591032011,103105.2591032011,127906.92249287253,91580.83275559785,56475.81013488529,39005.580689680624,24801.663389671437,0.0,63807.244079352065,21081.41388122072,1535.7784938968691,0.0,0.8867639924246477,2.816050928375544,0.0014959135982669303,354349.9635065049,1555033.8323925077,4.388412565376098,1555033.8323925077,4.388412565376098,0.85,0.09561639958096999,4.027634451161993,1.2672875461122022,1.0,0.0,4.027634451162164,1.28483675251168,1.2851318061014518,3.1347441169382173,19327.40142785298,1970.8464590714445,4632.441516551485,4632.441516551485,5.55887324590647,5.0134285143865505,-2.3570400681269086,7.370468582513459,3.4764465410418786,3.4764465410418786,0.9932704402976796,0.0,0.0,0.00022963090774144495,0.9993915290482586,0.00022977071654802525,199.04770232174866,0.0,0.0,0.0,0.03958263714736517,7.746115861901917e-05,0.00015216974912242578,0.0006128841239901596,0.09561639958097325,0.07174284050633689,0.023873559074636355,0.09561640173296747,0.07174284050633445,0.023873559074635543,0.37556045303316393,0.37556045303316393,0.12497368475257199,0.0,4.877819083858526,4.835255771233392,5.005774164932291,4.878733041617693,4.83646856567799,5.0057894198571375,24801.663389671437,21081.41388122072,0.85,1.0657134227255132,0.6621361239228923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524056854546756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.863843168001,1535.7784938968691,0.37556045303316393,0.12497368475257199,6.112874298809886,3.4764465410418786
3338.0,-30.151768182722428,5.013418796472686,35.005842444814235,24.099286214355402,4.991290118579007,-26.637484601782052,-40.157520364131756,1.4770065376386294,-0.1432239742127308,-5.022130263847297,40.01160285104012,42249.0752587876,25751.166149663808,25751.166149663808,68000.2414084514,77354.02900367363,77354.02900367363,25751.166149663808,103105.19515333744,103105.19515333744,103105.19515333744,127906.83979641947,91580.7429127038,56475.78916781765,39005.504160984616,24801.64464308204,0.0,63807.14880406666,21081.397946619734,1535.7771847571216,0.0,0.8867640923965756,2.816050236988009,0.0014959135982669303,354350.175016321,1555033.5701320325,4.388409205838291,1555033.5701320325,4.388409205838291,0.85,0.09561629658156492,4.027634451161993,1.267287338958122,1.0,0.0,4.027634451159872,1.2848367060854926,1.285131759664603,3.134744230208812,19327.382467229603,1970.8445256259379,4632.441516551485,4632.441516551485,5.558875607529241,5.013418796472686,-2.3570115904526743,7.37043038692536,3.4764660338752282,3.4764660338752282,0.9932760096786366,0.0,0.0,0.00022963090774144495,0.9993870334315498,0.0002297717501426567,199.0476669628652,0.0,0.0,0.0,0.03958263714736517,7.746154120289794e-05,0.00015216936653854703,0.000612882583082149,0.09561629658157256,0.07174273823469147,0.023873558346881076,0.0956163075311007,0.07174273823468576,0.02387355834687917,0.3755599885705643,0.3755599885705643,0.12497370453952468,0.0,4.878030747503772,4.83552719492684,5.005805931226973,4.878906289634585,4.836641938449645,5.005962115170064,24801.64464308204,21081.397946619734,0.85,1.0657150912237203,0.6621370183538888,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524054278857663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.859644653285,1535.7771847571216,0.3755599885705643,0.12497370453952468,6.112874298809886,3.4764660338752282
3339.0,-30.151724890858134,5.013409099017308,35.005839406742865,24.09928865907716,4.991303002998907,-26.637444350608916,-40.15747293652964,1.4770224627497175,-0.14294090069768117,-5.022109777895488,40.01159639935411,42249.05360103181,25751.163694645315,25751.163694645315,68000.21729567712,77353.9867581139,77353.9867581139,25751.163694645315,103105.1504527592,103105.1504527592,103105.1504527592,127906.77179961838,91580.68835765241,56475.755200570566,39005.48128564649,24801.621346859178,0.0,63807.102632505674,21081.3781448303,1535.775498414771,0.0,0.8867642200559299,2.8160489072027737,0.0014959135982669303,354350.4580132602,1555033.2918863487,4.388404915870484,1555033.2918863487,4.388404915870484,0.85,0.09561619040630934,4.027634451161993,1.26728712850716,1.0,0.0,4.027634451162316,1.2848366315801976,1.2851316851421986,3.13474441198682,19327.370953822858,1970.8433515851855,4632.441516551485,4632.441516551485,5.558875077567127,5.013409099017308,-2.356979351182485,7.370388450199793,3.4764854831618566,3.4764854831618566,0.9932815666176733,0.0,0.0,0.00022963090774144495,0.9993825247561644,0.00022977278674896957,199.04763150111313,0.0,0.0,0.0,0.03958263714736517,7.746195751009826e-05,0.00015216895023134668,0.0006128809063489266,0.09561619040630868,0.07174263329694835,0.02387355710936033,0.09561617115416605,0.07174263329694884,0.02387355710936049,0.37555952363736944,0.37555952363736944,0.12497372614568533,0.0,4.878250631608978,4.835815032445964,5.0058212765185885,4.879168877197799,4.837005248768605,5.005921618077309,24801.621346859178,21081.3781448303,0.85,1.0657154844864454,0.6621371580584603,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524051698801042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.85544903919,1535.775498414771,0.37555952363736944,0.12497372614568533,6.112874298809886,3.4764854831618566
3340.0,-30.151681517204473,5.013399494495209,35.00583639867156,24.099295294750505,4.991322608823342,-26.63740335369272,-40.15742156244812,1.4770444453115616,-0.14273227968800484,-5.022085825150763,40.01159119702916,42249.01614222723,25751.152542651944,25751.152542651944,68000.16868487917,77353.93426588376,77353.93426588376,25751.152542651944,103105.0868085357,103105.0868085357,103105.0868085357,127906.69095872362,91580.62624378479,56475.708120128176,39005.46458184068,24801.604150187904,0.0,63807.06873202858,21081.36352765972,1535.7740811255665,0.0,0.8867643608394936,2.8160489610118673,0.0014959135982669303,354350.788901378,1555033.0675226243,4.38840018486714,1555033.0675226243,4.38840018486714,0.8500000000000001,0.09561608454767316,4.027634451161993,1.2672868620092053,1.0,0.0,4.027634451160814,1.284836528735262,1.2851315822736453,3.1347446629079134,19327.35784518846,1970.842014876483,4632.441516551485,4632.441516551485,5.558872670198716,5.013399494495209,-2.3569445515042338,7.370344045999443,3.476504922423606,3.476504922423606,0.993287120692459,0.0,0.0,0.00022963090774144495,0.9993780075847498,0.0002297738253180158,199.04759597237745,0.0,0.0,0.0,0.03958263714736517,7.746240846080513e-05,0.00015216849928063983,0.000612879090084324,0.09561608454768147,0.07174252856611599,0.023873555981565493,0.09561609992199534,0.07174252856610974,0.023873555981563415,0.3755590595044197,0.3755590595044197,0.12497374823218235,0.0,4.8784621563842165,4.836105417999249,5.0057954611882565,4.879353545462777,4.837312403338899,5.0057377534112675,24801.604150187904,21081.36352765972,0.85,1.0657152888571078,0.6621369227861101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524049111238333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.851257380113,1535.7740811255665,0.3755590595044197,0.12497374823218235,6.112874298809886,3.476504922423606
3341.0,-30.151638029786483,5.0133897443657185,35.005833392883964,24.09928886862474,4.991325421610987,-26.637363933787668,-40.157378011476226,1.477051325612168,-0.1423746084461186,-5.022073155941649,40.01158524740272,42249.01146015816,25751.170015538875,25751.170015538875,68000.18147569703,77353.89667301736,77353.89667301736,25751.170015538875,103105.06668855622,103105.06668855622,103105.06668855622,127906.65385226645,91580.57218459118,56475.68697173198,39005.428014287994,24801.58716371022,0.0,63807.01517799821,21081.349089153686,1535.7729370493937,0.0,0.8867644468857565,2.8160457378771655,0.0014959135982669303,354350.963916524,1555032.8109296216,4.388397293300287,1555032.8109296216,4.388397293300287,0.8499999999999999,0.09561598349870819,4.027634451161993,1.2672866625478494,1.0,0.0,4.027634451161253,1.2848364965459291,1.2851315500769203,3.1347447414434626,19327.346436428525,1970.8408515067354,4632.441516551485,4632.441516551485,5.5588764420513925,5.0133897443657185,-2.35691806555987,7.370307809925588,3.476524373557801,3.476524373557801,0.9932926781593717,0.0,0.0,0.00022963090774144495,0.9993734785873993,0.000229774866615457,199.0475603504665,0.0,0.0,0.0,0.03958263714736517,7.746279074382873e-05,0.00015216811699761624,0.000612877550388048,0.09561598349870958,0.07174242779249529,0.023873555706214286,0.09561592853249064,0.07174242779249425,0.02387355570621394,0.37555859635813843,0.37555859635813843,0.12497376821610094,0.0,4.878704659672678,4.836415782127119,5.005833708010584,4.879698547495536,4.837681277005856,5.006010789780078,24801.58716371022,21081.349089153686,0.85,1.0657163837863504,0.6621374051473633,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524046518787983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.847068802614,1535.7729370493937,0.37555859635813843,0.12497376821610094,6.112874298809886,3.476524373557801
3342.0,-30.15159445232041,5.013380091347982,35.005830377187415,24.099285201542102,4.991343456882017,-26.63732291045278,-40.15733044417573,1.4770719150143883,-0.14230875646535424,-5.022049129260781,40.01157894720752,42248.990489653515,25751.15836212835,25751.15836212835,68000.14885178187,77353.80895262813,77353.80895262813,25751.15836212835,103104.96731475648,103104.96731475648,103104.96731475648,127906.53045619992,91580.47412442918,56475.65566145457,39005.35384774957,24801.563141443443,0.0,63806.91698919301,21081.328670226925,1535.771121876813,0.0,0.8867645920217168,2.81604767730706,0.0014959135982669303,354351.29582638346,1555032.5392174707,4.3883924160372425,1555032.5392174707,4.3883924160372425,0.85,0.0956158764844758,4.027634451161993,1.2672864180291072,1.0,0.0,4.027634451161658,1.2848364002188803,1.2851314537277507,3.134744976462263,19327.325741616543,1970.838741223205,4632.441516551485,4632.441516551485,5.558873926442617,5.013380091347982,-2.3568832737008525,7.370263365048835,3.4765437647595636,3.4765437647595636,0.9932982185027325,0.0,0.0,0.00022963090774144495,0.9993689402341952,0.0002297759100734435,199.04752465480718,0.0,0.0,0.0,0.03958263714736517,7.746320828349474e-05,0.0001521676994579502,0.0006128758686909044,0.09561587648448092,0.0717423223342437,0.023873554150237224,0.09561589702200722,0.07174232233423986,0.023873554150235943,0.3755581354068158,0.3755581354068158,0.12497379038718383,0.0,4.87890271590453,4.836683313413687,5.0058226527444845,4.879740372795425,4.837799021749277,5.005824125808658,24801.563141443443,21081.328670226925,0.85,1.065717512464974,0.6621380954169787,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524043919538847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.84288394998,1535.771121876813,0.3755581354068158,0.12497379038718383,6.112874298809886,3.4765437647595636
3343.0,-30.15155072339374,5.013370437744948,35.00582739091267,24.09928754149007,4.991356924842699,-26.63728220762441,-40.15728287687523,1.4770884090733727,-0.14203835119303676,-5.022029652741302,40.01157377278906,42248.97032690662,25751.158432364147,25751.158432364147,68000.12875927077,77353.76393829181,77353.76393829181,25751.158432364147,103104.92237065596,103104.92237065596,103104.92237065596,127906.47026331618,91580.4168596772,56475.6232482919,39005.32623487256,24801.547892660215,0.0,63806.87412753278,21081.315708761183,1535.7699196114056,0.0,0.8867647099157158,2.8160463962397357,0.0014959135982669303,354351.5648794905,1555032.316057369,4.388388454235306,1555032.316057369,4.388388454235306,0.85,0.09561577340251605,4.027634451161993,1.2672861982369796,1.0,0.0,4.027634451162592,1.2848363230518116,1.285131376542961,3.1347451647345563,19327.313656349183,1970.8375088688986,4632.441516551485,4632.441516551485,5.5588739416043405,5.013370437744948,-2.3568518106847067,7.370222248429655,3.4765631690064893,3.4765631690064893,0.9933037625732827,0.0,0.0,0.00022963090774144495,0.9993643861295547,0.00022977695716252616,199.0474888350946,0.0,0.0,0.0,0.03958263714736517,7.746362582524156e-05,0.0001521672819162034,0.0006128741869853801,0.09561577340252088,0.07174221997039534,0.023873553432125535,0.09561579138464307,0.07174221997039172,0.02387355343212433,0.3755576738198439,0.3755576738198439,0.12497381134250267,0.0,4.879113073779365,4.836966287715029,5.005814453933681,4.879991301548273,4.838135136691108,5.005818699267536,24801.547892660215,21081.315708761183,0.85,1.0657179134548544,0.6621382242054719,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524041314908462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.838702350891,1535.7699196114056,0.3755576738198439,0.12497381134250267,6.112874298809886,3.4765631690064893
3344.0,-30.15150689235092,5.013360800934639,35.00582441861833,24.099289846513443,4.991370868314855,-26.637241365314498,-40.1572315726429,1.4771053412784592,-0.14178107588855937,-5.022009371559247,40.011568207447375,42248.93481353795,25751.15641723703,25751.15641723703,68000.09123077498,77353.71668595349,77353.71668595349,25751.15641723703,103104.87310319052,103104.87310319052,103104.87310319052,127906.40294915224,91580.35750818766,56475.575635772104,39005.313191572845,24801.529845961722,0.0,63806.84303753456,21081.300369067463,1535.7685376464647,0.0,0.886764833321914,2.816045381744477,0.0014959135982669303,354351.84504856163,1555032.076037726,4.388384307197889,1555032.076037726,4.388384307197889,0.85,0.09561566922059361,4.027634451161993,1.267285925145261,1.0,0.0,4.027634451162886,1.2848362438348964,1.2851312973078544,3.134745358008091,19327.301130692565,1970.8362316073856,4632.441516551485,4632.441516551485,5.558873506601092,5.013360800934639,-2.3568197689686152,7.370180569903255,3.4765825569884874,3.4765825569884874,0.9933093019967106,0.0,0.0,0.00022963090774144495,0.9993598214125872,0.00022977800670119345,199.04745293174844,0.0,0.0,0.0,0.03958263714736517,7.746407617179331e-05,0.00015216683156965165,0.0006128723731540933,0.09561566922059528,0.07174211692579578,0.02387355229479949,0.09561568420488373,0.07174211692579453,0.023873552294799073,0.3755572128395829,0.3755572128395829,0.12497383149113171,0.0,4.879328453107519,4.837257722677862,5.005800935793957,4.88022829567069,4.838461941167793,5.005785434109214,24801.529845961722,21081.300369067463,0.85,1.0657178445699582,0.6621379902573284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524038701226196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.834525238644,1535.7685376464647,0.3755572128395829,0.12497383149113171,6.112874298809886,3.4765825569884874
3345.0,-30.151462977846403,5.0133511184511645,35.00582144782773,24.09928230280059,4.991380168877727,-26.637200912205355,-40.157184075191594,1.477118103236702,-0.14158538501646944,-5.021992074174832,40.011562306657375,42248.915553660576,25751.16189801694,25751.16189801694,68000.07745167751,77353.64862707912,77353.64862707912,25751.16189801694,103104.81052509607,103104.81052509607,103104.81052509607,127906.32155248293,91580.27543670438,56475.54236328585,39005.25897046503,24801.511027386867,0.0,63806.769997851894,21081.284373278835,1535.7671778005322,0.0,0.8867649427526588,2.8160448285323847,0.0014959135982669303,354352.0839988802,1555031.8215510417,4.388380629803086,1555031.8215510417,4.388380629803086,0.85,0.09561556618943869,4.027634451161993,1.267285718540661,1.0,0.0,4.027634451161751,1.2848361841283873,1.285131237587634,3.134745503680126,19327.283810163197,1970.834465404924,4632.441516551485,4632.441516551485,5.558874689730957,5.0133511184511645,-2.356789942134358,7.370141060585523,3.4766019339469527,3.4766019339469527,0.9933148382705579,0.0,0.0,0.00022963090774144495,0.999355248026191,0.00022977905824278695,199.0474169600493,0.0,0.0,0.0,0.03958263714736517,7.746449310472649e-05,0.00015216641463671848,0.0006128706939006479,0.09561556618944703,0.07174201494082176,0.023873551248625273,0.0956155925577024,0.0717420149408155,0.023873551248623184,0.37555675304662034,0.37555675304662034,0.12497385066623709,0.0,4.879537567735838,4.837533651348281,5.005808947321839,4.880406689158349,4.83867018391669,5.0058738896967725,24801.511027386867,21081.284373278835,0.85,1.0657188485479956,0.6621384463605181,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524036081441378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.830351629756,1535.7671778005322,0.37555675304662034,0.12497385066623709,6.112874298809886,3.4766019339469527
3346.0,-30.15141896336323,5.013341472392576,35.00581847846554,24.099284468125575,4.991394784862452,-26.637159837528415,-40.157136507891096,1.4771356590276556,-0.1413472515469607,-5.0219709462896835,40.011556406681876,42248.89632106546,25751.157527030566,25751.157527030566,68000.05384809602,77353.59820675051,77353.59820675051,25751.157527030566,103104.75573378107,103104.75573378107,103104.75573378107,127906.24625160905,91580.21311529212,56475.51122960718,39005.22431742771,24801.49051782797,0.0,63806.71483525568,21081.266940153775,1535.7656343050196,0.0,0.8867650716810991,2.8160441645573777,0.0014959135982669303,354352.37586484815,1555031.5670995163,4.388376297193541,1555031.5670995163,4.388376297193541,0.8500000000000001,0.09561546119052362,4.027634451161993,1.267285523475148,1.0,0.0,4.027634451160557,1.2848361019940584,1.2851311554344436,3.1347457040716145,19327.27065772817,1970.8331242298004,4632.441516551485,4632.441516551485,5.558873746170988,5.013341472392576,-2.356757322951853,7.370098795344429,3.4766212810659956,3.4766212810659956,0.9933203660188559,0.0,0.0,0.00022963090774144495,0.9993506642503736,0.00022978011218283844,199.04738090646765,0.0,0.0,0.0,0.03958263714736517,7.74649106528761e-05,0.00015216599708856886,0.0006128690121693355,0.09561546119052598,0.07174191141481691,0.023873549775709074,0.09561548781817367,0.07174191141481513,0.023873549775708488,0.3755562934570714,0.3755562934570714,0.12497387035964462,0.0,4.879746806308617,4.837815212634439,5.005800517067314,4.880623694742724,4.838981542736121,5.0058069771592955,24801.49051782797,21081.266940153775,0.85,1.0657193999670291,0.6621387173771452,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524033456669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.826181153918,1535.7656343050196,0.3755562934570714,0.12497387035964462,6.112874298809886,3.4766212810659956
3347.0,-30.15137484678406,5.013331819698273,35.005815522296686,24.099286982696526,4.9914071369989355,-26.637118897381228,-40.1570889405906,1.4771511875960932,-0.14105254330576145,-5.021951846850632,40.011550852241754,42248.87758345543,25751.158323316384,25751.158323316384,68000.03590677181,77353.55839929875,77353.55839929875,25751.158323316384,103104.71672261514,103104.71672261514,103104.71672261514,127906.18966121055,91580.16044883576,56475.47963299244,39005.200906492566,24801.47293859541,0.0,63806.67384508798,21081.251997806095,1535.764306674378,0.0,0.8867651890313524,2.816042519982285,0.0014959135982669303,354352.6397095093,1555031.3275501174,4.388372353666953,1555031.3275501174,4.388372353666953,0.8499999999999999,0.09561535787584473,4.027634451161993,1.2672852729121225,1.0,0.0,4.0276344511618705,1.2848360293440484,1.28513108276775,3.1347458813232647,19327.259542894277,1970.8319908321678,4632.441516551485,4632.441516551485,5.5588739180643225,5.013331819698273,-2.356726200680007,7.37005802037828,3.47664062303574,3.47664062303574,0.9933258922959257,0.0,0.0,0.00022963090774144495,0.9993460698647885,0.00022978116857207836,199.0473447692692,0.0,0.0,0.0,0.03958263714736517,7.746532820310681e-05,0.00015216557953833814,0.0006128673304296411,0.09561535787585008,0.07174180926814641,0.023873548607703673,0.0956153619746989,0.07174180926814239,0.023873548607702338,0.37555583455591784,0.37555583455591784,0.12497388947556676,0.0,4.879970088737139,4.838113751661979,5.005797309372554,4.880899303544879,4.839344145162215,5.005820801981486,24801.47293859541,21081.251997806095,0.85,1.0657198034153077,0.66213884908072,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524030825921845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.822014144802,1535.764306674378,0.37555583455591784,0.12497388947556676,6.112874298809886,3.47664062303574
3348.0,-30.15133058607449,5.013322089109681,35.00581255415188,24.099279927928023,4.991413640872274,-26.63707841235595,-40.15704144313929,1.4771614671537259,-0.14079270677831346,-5.02193618517871,40.01154459107774,42248.85970567212,25751.167670631028,25751.167670631028,68000.02737630314,77353.50343555676,77353.50343555676,25751.167670631028,103104.67110618779,103104.67110618779,103104.67110618779,127906.12358952155,91580.0902001634,56475.44647027876,39005.159699871816,24801.452483333767,0.0,63806.61218320558,21081.2346108337,1535.762891234726,0.0,0.886765291439753,2.816040932499708,0.0014959135982669303,354352.85606406856,1555031.0575214815,4.388368912258252,1555031.0575214815,4.388368912258252,0.85,0.09561525564175949,4.027634451161993,1.2672850185027351,1.0,0.0,4.027634451163454,1.2848359812514054,1.285131034664063,3.1347459986598096,19327.24471747449,1970.8304790600755,4632.441516551485,4632.441516551485,5.558875935858743,5.013322089109681,-2.3566976423962878,7.370019731505969,3.476659946926946,3.476659946926946,0.9933314134076988,0.0,0.0,0.00022963090774144495,0.999341460492076,0.00022978222841707642,199.04730851402246,0.0,0.0,0.0,0.03958263714736517,7.746574514227067e-05,0.00015216516259917428,0.0006128656511511008,0.09561525564176204,0.07174170803822638,0.023873547603535668,0.09561523099177863,0.07174170803822447,0.023873547603535026,0.3755553774231711,0.3755553774231711,0.1249739084407157,0.0,4.880198854564753,4.838408906541304,5.005826253700548,4.881143478400418,4.83961924170103,5.005971816487431,24801.452483333767,21081.2346108337,0.85,1.0657206996205528,0.6621392087761143,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524028189073361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.81785064816,1535.762891234726,0.3755553774231711,0.1249739084407157,6.112874298809886,3.476659946926946
3349.0,-30.151286276255224,5.013312367442796,35.005809571111435,24.09927723873409,4.991425576041997,-26.6370373399567,-40.1569938409142,1.4771766397434607,-0.14058284196448767,-5.021916514544518,40.011538220921025,42248.84167000434,25751.166600026143,25751.166600026143,68000.00827003048,77353.44427968847,77353.44427968847,25751.166600026143,103104.61087971462,103104.61087971462,103104.61087971462,127906.0404791919,91580.0179383954,56475.415328711264,39005.114010760146,24801.429599477284,0.0,63806.54361023743,21081.21515955569,1535.7612433098536,0.0,0.8867654146520341,2.8160404700457873,0.0014959135982669303,354353.12779966125,1555030.7827922942,4.3883647717410685,1555030.7827922942,4.3883647717410685,0.85,0.09561515164816654,4.027634451161993,1.2672848613513632,1.0,0.0,4.027634451161188,1.2848359102668458,1.2851309636632022,3.1347461718481227,19327.22946720698,1970.8289239655726,4632.441516551485,4632.441516551485,5.558875704748458,5.013312367442796,-2.356666177925676,7.369978545368472,3.4766792312322177,3.4766792312322177,0.9933369232092051,0.0,0.0,0.00022963090774144495,0.9993368460279808,0.00022978328944254242,199.04727221856177,0.0,0.0,0.0,0.03958263714736517,7.746616300323475e-05,0.00015216474473821022,0.0006128639681598861,0.09561515164816947,0.0717416052933278,0.023873546354841665,0.09561512597671606,0.07174160529332561,0.02387354635484093,0.3755549216988708,0.3755549216988708,0.12497392923366366,0.0,4.880418384268751,4.838695324443506,5.005844460277729,4.881333672580013,4.839878317048374,5.005954696297977,24801.429599477284,21081.21515955569,0.85,1.0657215455112072,0.6621396377161813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524025543611168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.813691509482,1535.7612433098536,0.3755549216988708,0.12497392923366366,6.112874298809886,3.4766792312322177
3350.0,-30.151241875652364,5.013302692596427,35.00580660442735,24.099279229436092,4.991441394566884,-26.636995797522534,-40.156946203764505,1.477195316437045,-0.14037952646231133,-5.021895045484337,40.01153273125541,42248.82371641144,25751.16098156437,25751.16098156437,67999.98469797581,77353.38819040083,77353.38819040083,25751.16098156437,103104.5491719652,103104.5491719652,103104.5491719652,127905.9604381994,91579.95027851389,56475.38580452441,39005.07163776609,24801.41126623419,0.0,63806.48290400028,21081.199576299063,1535.7598152890962,0.0,0.886765543830885,2.816040303667832,0.0014959135982669303,354353.42437939515,1555030.5460365505,4.388360430719665,1555030.5460365505,4.388360430719665,0.8500000000000001,0.09561504837013961,4.027634451161993,1.2672846063924954,1.0,0.0,4.0276344511615285,1.2848358228884398,1.2851308762647304,3.1347463850342114,19327.21518813077,1970.8274679050205,4632.441516551485,4632.441516551485,5.55887449189736,5.013302692596427,-2.3566333941760615,7.369936086772489,3.4766985020112235,3.4766985020112235,0.9933424291460639,0.0,0.0,0.00022963090774144495,0.999332222132663,0.00022978435264640258,199.04723584875086,0.0,0.0,0.0,0.03958263714736517,7.746658117285963e-05,0.0001521643265685853,0.0006128622839254984,0.09561504837014345,0.07174150300420647,0.023873545365936992,0.09561504534891106,0.07174150300420358,0.02387354536593603,0.3755544667680543,0.3755544667680543,0.12497395085672351,0.0,4.880629694601623,4.838978560576834,5.005839298446801,4.8815155190220025,4.840152237999405,5.00585948105504,24801.41126623419,21081.199576299063,0.85,1.0657221900207985,0.6621399863079226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524022895214652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.809534829992,1535.7598152890962,0.3755544667680543,0.12497395085672351,6.112874298809886,3.4766985020112235
3351.0,-30.151197357002065,5.013293059925311,35.00580366816789,24.09928635405379,4.9914576305074325,-26.636954107121387,-40.15689853169022,1.4772143806267555,-0.14009775731005902,-5.02187375497735,40.0115276840698,42248.80615083631,25751.15592053393,25751.15592053393,67999.96207137025,77353.35142519645,77353.35142519645,25751.15592053393,103104.50734573038,103104.50734573038,103104.50734573038,127905.90294609698,91579.90206383735,56475.35678947719,39005.05030484462,24801.395600366595,0.0,63806.445905211214,21081.186260311606,1535.7585461177734,0.0,0.8867656704980734,2.8160390850385495,0.0014959135982669303,354353.7184927357,1555030.3283639036,4.38835617410286,1555030.3283639036,4.38835617410286,0.85,0.09561494587041541,4.027634451161993,1.2672843871498483,1.0,0.0,4.027634451161436,1.2848357336971554,1.2851307870529638,3.134746602643396,19327.205012809358,1970.826430310999,4632.441516551485,4632.441516551485,5.558873399378346,5.013293059925311,-2.3566007326629985,7.369893792588309,3.4767177707116406,3.4767177707116406,0.9933479344890401,0.0,0.0,0.00022963090774144495,0.9993275859670011,0.00022978541868154496,199.04719938225722,0.0,0.0,0.0,0.03958263714736517,7.746699965114999e-05,0.00015216390809029496,0.000612860598447919,0.0956149458704232,0.07174140143552277,0.02387354443490043,0.09561493861227342,0.07174140143551692,0.023873544434898485,0.37555401246994286,0.37555401246994286,0.12497397173832717,0.0,4.880850906074215,4.839280356774793,5.0058180001789765,4.881775997667319,4.8405279363649925,5.005773297453459,24801.395600366595,21081.186260311606,0.85,1.0657224533770269,0.6621400949615618,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524020241392972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.805381446195,1535.7585461177734,0.37555401246994286,0.12497397173832717,6.112874298809886,3.4767177707116406
3352.0,-30.151152731947406,5.013283340418202,35.005800734115795,24.099279299285286,4.991464174343015,-26.636913290209915,-40.15684722745789,1.4772247326055268,-0.13984235666680433,-5.021858589821181,40.011521875843115,42248.7738671013,25751.166340853146,25751.166340853146,67999.94020795444,77353.2962479397,77353.2962479397,25751.166340853146,103104.46258879284,103104.46258879284,103104.46258879284,127905.84045865723,91579.83147024833,56475.309089409806,39005.02486759836,24801.377869864387,0.0,63806.40273746275,21081.171189384728,1535.7572972510636,0.0,0.8867657687380004,2.8160374979279057,0.0014959135982669303,354353.9279887918,1555030.0778694642,4.388352872777101,1555030.0778694642,4.388352872777101,0.85,0.09561484558141554,4.027634451161993,1.2672841316414996,1.0,0.0,4.02763445116195,1.2848356852657148,1.2851307386104014,3.1347467208065942,19327.19011459767,1970.8249111161988,4632.441516551485,4632.441516551485,5.55887564880107,5.013283340418202,-2.3565725963512936,7.369855936769495,3.4767370360101815,3.4767370360101815,0.9933534388600519,0.0,0.0,0.00022963090774144495,0.9993229387436923,0.00022978648726919797,199.04716282861818,0.0,0.0,0.0,0.03958263714736517,7.746745001583534e-05,0.0001521634577256096,0.0006128587845435968,0.09561484558141865,0.07174130183826338,0.023873543743155274,0.09561481756337306,0.07174130183826105,0.023873543743154493,0.37555355999279677,0.37555355999279677,0.1249739910443808,0.0,4.881078247352548,4.839577213413975,5.00583612293326,4.882016233154388,4.84079341417555,5.005937455094113,24801.377869864387,21081.171189384728,0.85,1.0657228317312666,0.6621400369636528,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524017580516575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.8012319073,1535.7572972510636,0.37555355999279677,0.1249739910443808,6.112874298809886,3.4767370360101815
3353.0,-30.15110801701811,5.013273634901642,35.00579778639774,24.09927654024216,4.991476510920516,-26.636871813065692,-40.1567995903082,1.4772403069681228,-0.1396463865031592,-5.021838759494081,40.0115156096882,42248.75722557536,25751.164661987154,25751.164661987154,67999.92188756252,77353.23518004503,77353.23518004503,25751.164661987154,103104.39984203217,103104.39984203217,103104.39984203217,127905.75514095955,91579.75729497589,56475.279340506335,39004.97550496617,24801.35529892737,0.0,63806.330803893536,21081.152004088264,1535.7556621543408,0.0,0.8867658923861694,2.8160372368036697,0.0014959135982669303,354354.2019310773,1555029.8076257468,4.388348717615048,1555029.8076257468,4.388348717615048,0.85,0.09561474247390554,4.027634451161993,1.2672838799795136,1.0,0.0,4.027634451161964,1.284835612401505,1.2851306657294588,3.1347468985809654,19327.174460500373,1970.8233148425174,4632.441516551485,4632.441516551485,5.558875286386135,5.013273634901642,-2.3565410733199417,7.369814708221584,3.476756259058745,3.476756259058745,0.9933589311596415,0.0,0.0,0.00022963090774144495,0.9993182821842789,0.00022978755801357387,199.04712620137377,0.0,0.0,0.0,0.03958263714736517,7.746786819188357e-05,0.00015216303954956138,0.0006128571002833382,0.09561474247390819,0.07174120003094452,0.023873542442963674,0.09561472022990847,0.07174120003094253,0.02387354244296301,0.3755531088739539,0.3755531088739539,0.1249740114673376,0.0,4.881293577262227,4.8398615912281,5.0058436402413236,4.8821923729909145,4.841036726985976,5.005911422826728,24801.35529892737,21081.152004088264,0.85,1.0657237460740039,0.6621405226297278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524014913281378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.797085983995,1535.7556621543408,0.3755531088739539,0.1249740114673376,6.112874298809886,3.476756259058745
3354.0,-30.15106319998155,5.013263908927349,35.00579484125801,24.099268752057128,4.991487283127623,-26.636830400497658,-40.156751953158505,1.477254483643733,-0.1394982752148053,-5.021820578902966,40.01150978935188,42248.74103660172,25751.16711691527,25751.16711691527,67999.908153517,77353.16015290943,77353.16015290943,25751.16711691527,103104.3272698247,103104.3272698247,103104.3272698247,127905.66344505714,91579.66848568583,56475.24936937788,39004.91012923106,24801.33617523245,0.0,63806.24630446351,21081.13574894758,1535.7542615087566,0.0,0.8867660060209973,2.8160374122559566,0.0014959135982669303,354354.4530835441,1555029.5566091097,4.3883448989492155,1555029.5566091097,4.3883448989492155,0.85,0.09561464113083255,4.027634451161993,1.2672836508462204,1.0,0.0,4.0276344511625055,1.284835546076341,1.2851305993890636,3.1347470604013656,19327.15571801084,1970.8214036404727,4632.441516551485,4632.441516551485,5.558875816328737,5.013263908927349,-2.3565107796519174,7.369774688579266,3.4767754701286133,3.4767754701286133,0.9933644200367466,0.0,0.0,0.00022963090774144495,0.9993136150150258,0.00022978863120762363,199.04708949050394,0.0,0.0,0.0,0.03958263714736517,7.746828637001852e-05,0.00015216262137142644,0.0006128554160146752,0.09561464113083812,0.07174109953509991,0.023873541595738207,0.09561465123681567,0.07174109953509573,0.023873541595736816,0.3755526582826092,0.3755526582826092,0.12497403215250168,0.0,4.881492453673047,4.840121994008484,5.005857323620603,4.88232230368817,4.841198099392898,5.005946633026554,24801.33617523245,21081.13574894758,0.85,1.0657249421795265,0.6621411457900831,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524012240675366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.79294334868,1535.7542615087566,0.3755526582826092,0.12497403215250168,6.112874298809886,3.4767754701286133
3355.0,-30.151018229287686,5.013254257415989,35.00579191364153,24.09928097566592,4.99150492622479,-26.636788162514122,-40.156700404454,1.477274859451272,-0.13916953522425501,-5.021797918985635,40.01150440947521,42248.7092891152,25751.15818136314,25751.15818136314,67999.86747047833,77353.13804487497,77353.13804487497,25751.15818136314,103104.2962262381,103104.2962262381,103104.2962262381,127905.61393521832,91579.63531494446,56475.206559184924,39004.92083973282,24801.317708980216,0.0,63806.23854871304,21081.12005263318,1535.7528006821804,0.0,0.8867661408641669,2.8160357360232626,0.0014959135982669303,354354.7661150439,1555029.3245884317,4.388340367583994,1555029.3245884317,4.388340367583994,0.8499999999999999,0.09561453797306169,4.027634451161993,1.2672834568796683,1.0,0.0,4.027634451164026,1.2848354507487307,1.2851305040395622,3.134747292982079,19327.148717591484,1970.8206897963612,4632.441516551485,4632.441516551485,5.558873887421034,5.013254257415989,-2.3564771994877103,7.369731456903699,3.4767946588512046,3.4767946588512046,0.9933699025289157,0.0,0.0,0.00022963090774144495,0.9993089318677948,0.0002297897080858118,199.0470526537828,0.0,0.0,0.0,0.03958263714736517,7.746873888771239e-05,0.00015216216885373255,0.0006128535934388216,0.09561453797306366,0.07174099755306104,0.023873540420002615,0.09561451791229372,0.07174099755305957,0.023873540420002122,0.37555220684836293,0.37555220684836293,0.1249740534265181,0.0,4.881711070208951,4.840419921585749,5.005837264874572,4.882628383761357,4.841654625214289,5.005800124541395,24801.317708980216,21081.12005263318,0.85,1.0657244341172636,0.662140728713546,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45240095619674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.788804249412,1535.7528006821804,0.37555220684836293,0.1249740534265181,6.112874298809886,3.4767946588512046
3356.0,-30.150973194128074,5.013244537545887,35.005788998626585,24.09926833296197,4.991513068920655,-26.636746816619556,-40.156652802228905,1.4772866914121268,-0.13904286149880818,-5.021781997190363,40.01149892128809,42248.69402360985,25751.166384412227,25751.166384412227,67999.86040802208,77353.05404701445,77353.05404701445,25751.166384412227,103104.22043142667,103104.22043142667,103104.22043142667,127905.52194045144,91579.53638200078,56475.17635859622,39004.84447044951,24801.30150902477,0.0,63806.145979474284,21081.106282671055,1535.7516186118949,0.0,0.8867662417966157,2.8160359295932267,0.0014959135982669303,354354.98606405355,1555029.08789662,4.38833697577923,1555029.08789662,4.38833697577923,0.85,0.09561443838995055,4.027634451161993,1.2672832189546899,1.0,0.0,4.027634451161716,1.2848353953932599,1.2851304486713793,3.1347474280386107,19327.127838585915,1970.8185607303121,4632.441516551485,4632.441516551485,5.55887565820412,5.013244537545887,-2.356448579779297,7.369693117325184,3.476813853826823,3.476813853826823,0.9933753868076637,0.0,0.0,0.00022963090774144495,0.9993042420309722,0.0002297907865123701,199.04701576426967,0.0,0.0,0.0,0.03958263714736517,7.746915676360611e-05,0.00015216175097783883,0.0006128519103874758,0.09561443838995978,0.07174089856243322,0.02387353982752656,0.09561446177301988,0.0717408985624263,0.023873539827524253,0.37555175718990164,0.37555175718990164,0.1249740731337164,0.0,4.881910671603919,4.840681918183634,5.005849063307892,4.8827391356915655,4.841760113830276,5.005926537120388,24801.30150902477,21081.106282671055,0.85,1.0657258695721392,0.6621414500916696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524006874076352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.784669722312,1535.7516186118949,0.37555175718990164,0.1249740731337164,6.112874298809886,3.476813853826823
