time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3357.0,-30.15092804776176,5.013234863448163,35.00578608327833,24.099270428437762,4.991528047321697,-26.636704686999096,-40.156605060305424,1.477304686559017,-0.13882495865971123,-5.021760748007914,40.011493081549055,42248.678732372246,25751.160891726908,25751.160891726908,67999.83962409916,77353.0018456573,77353.0018456573,25751.160891726908,103104.1627373842,103104.1627373842,103104.1627373842,127905.44354180554,91579.4719680891,56475.14885480393,39004.803459205745,24801.28080442133,0.0,63806.084263627075,21081.08868375813,1535.750058335045,0.0,0.8867663711231969,2.816035545795814,0.0014959135982669303,354355.2796075407,1555028.8360432829,4.388332629798898,1555028.8360432829,4.388332629798898,0.85,0.09561433533985861,4.027634451161993,1.2672829749854282,1.0,0.0,4.027634451162151,1.284835311203519,1.2851303644623047,3.1347476334451496,19327.114244545643,1970.8171745239856,4632.441516551485,4632.441516551485,5.558874472504248,5.013234863448163,-2.356416072985558,7.369650936433722,3.4768330120950357,3.4768330120950357,0.9933808605985817,0.0,0.0,0.00022963090774144495,0.9992995406372209,0.0002297918676066005,199.0469787836779,0.0,0.0,0.0,0.03958263714736517,7.746957586793573e-05,0.00015216133187350922,0.0006128502223884392,0.09561433533985794,0.07174079684830327,0.023873538491554665,0.0956143655448235,0.07174079684830377,0.02387353849155483,0.3755513069708739,0.3755513069708739,0.12497409350675658,0.0,4.882107660937265,4.840947719201097,5.005838954009391,4.88293578934821,4.842051239694342,5.005838928496246,24801.28080442133,21081.08868375813,0.85,1.0657265746499154,0.662141850890171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524004182333192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.780537985702,1535.750058335045,0.3755513069708739,0.12497409350675658,6.112874298809886,3.4768330120950357
3358.0,-30.150882849777076,5.013225121810496,35.005783169560885,24.099268402811163,4.991535678591106,-26.636663245694397,-40.15655742315573,1.4773160745084375,-0.138513234235063,-5.021744869129516,40.01148729835345,42248.664068053404,25751.168996520024,25751.168996520024,67999.83306457342,77352.96281681112,77352.96281681112,25751.168996520024,103104.13181333114,103104.13181333114,103104.13181333114,127905.3945553855,91579.4177312465,56475.11898248892,39004.77638750842,24801.262742054358,0.0,63806.03912956278,21081.073330746203,1535.748774814936,0.0,0.8867664729054349,2.8160333015817223,0.0014959135982669303,354355.4989639321,1555028.5866285518,4.388329209438428,1555028.5866285518,4.388329209438428,0.85,0.09561423517440666,4.027634451161993,1.2672827909095212,1.0,0.0,4.027634451161196,1.2848352579253535,1.2851303111719043,3.13474776343349,19327.102798294312,1970.8160073311797,4632.441516551485,4632.441516551485,5.558876222076926,5.013225121810496,-2.3563875306682354,7.3696126524787315,3.4768521679714657,3.4768521679714657,0.993386333706133,0.0,0.0,0.00022963090774144495,0.9992948338919988,0.00022979294994160138,199.04694176081787,0.0,0.0,0.0,0.03958263714736517,7.74699940545933e-05,0.00015216091368685164,0.00061284853808545,0.09561423517441116,0.07174069740955134,0.023873537764859815,0.09561422040963,0.07174069740954797,0.023873537764858694,0.37555085670885896,0.37555085670885896,0.12497411309126681,0.0,4.882326460126251,4.841232810093288,5.005858234140476,4.883231634894457,4.8424033022803314,5.005965553122621,24801.262742054358,21081.073330746203,0.85,1.0657272257018626,0.6621420894386569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524001483944233,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.776409978102,1535.748774814936,0.37555085670885896,0.12497411309126681,6.112874298809886,3.4768521679714657
3359.0,-30.150837533751048,5.0132154886448195,35.00578026795273,24.099269764870428,4.99155526944416,-26.63662050211415,-40.156505804602034,1.477338237807248,-0.1384089896956766,-5.021720706166906,40.01148182362783,42248.633411465285,25751.15597988125,25751.15597988125,67999.78939134654,77352.88896535621,77352.88896535621,25751.15597988125,103104.04494523746,103104.04494523746,103104.04494523746,127905.28792669233,91579.33346587687,56475.07791198594,39004.72839321214,24801.24298145487,0.0,63805.97137466702,21081.05653423664,1535.7471991053992,0.0,0.8867666157434428,2.8160347521930325,0.0014959135982669303,354355.832759771,1555028.350517385,4.388324409412467,1555028.350517385,4.388324409412467,0.85,0.09561413141057702,4.027634451161993,1.2672825211146845,1.0,0.0,4.027634451163548,1.2848351542350658,1.2851302074578048,3.134748016417615,19327.085014762797,1970.8141939156387,4632.441516551485,4632.441516551485,5.558873412189586,5.0132154886448195,-2.3563529130464915,7.3695684016913106,3.4768712873498497,3.4768712873498497,0.9933917963856713,0.0,0.0,0.00022963090774144495,0.9992901148784058,0.0002297940351079992,199.04690464128095,0.0,0.0,0.0,0.03958263714736517,7.747044719469097e-05,0.00015216046054675398,0.0006128467130027816,0.09561413141057903,0.07174059516934941,0.023873536241229627,0.09561418696206841,0.0717405951693479,0.023873536241229124,0.3755504077599072,0.3755504077599072,0.1249741338211723,0.0,4.882514370775652,4.841492904243296,5.005828908220451,4.883311716471212,4.842579125416364,5.00575755763947,24801.24298145487,21081.05653423664,0.85,1.0657276729172185,0.662142312094622,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523998782471057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.77228450947,1535.7471991053992,0.3755504077599072,0.1249741338211723,6.112874298809886,3.4768712873498497
3360.0,-30.15079206860899,5.013205696814194,35.00577736577133,24.09926871713253,4.991556829011364,-26.636579427582486,-40.156458237301536,1.4773441879848535,-0.1379492493881571,-5.021709169484019,40.01147600371381,42248.62005135027,25751.1750196751,25751.1750196751,67999.79507102538,77352.87840103755,77352.87840103755,25751.1750196751,103104.05342071265,103104.05342071265,103104.05342071265,127905.27987231858,91579.30512725044,56475.04677756303,39004.73149965268,24801.226451605933,0.0,63805.957951258606,21081.042483865043,1535.7461061327313,0.0,0.886766695553036,2.8160300551478357,0.0014959135982669303,354355.9921317359,1555028.0995191406,4.388321727436857,1555028.0995191406,4.388321727436857,0.85,0.09561403360654123,4.027634451161993,1.267282337038778,1.0,0.0,4.027634451161734,1.2848351263973523,1.2851301796136987,3.134748084336226,19327.079034122606,1970.8135840600619,4632.441516551485,4632.441516551485,5.558877522288717,5.013205696814194,-2.3563275936195,7.369533290433694,3.4768904232145545,3.4768904232145545,0.993397263775587,0.0,0.0,0.00022963090774144495,0.9992853803606794,0.00022979512384996826,199.04686739961303,0.0,0.0,0.0,0.03958263714736517,7.747086477251232e-05,0.00015216004296893265,0.0006128450311519623,0.09561403360654794,0.07174049767718566,0.02387353592936229,0.09561396803900235,0.07174049767718062,0.023873535929360618,0.3755499585349977,0.3755499585349977,0.1249741525314803,0.0,4.882759133140894,4.841805250825246,5.005870267484568,4.8837599200958834,4.843076528730819,5.0060576450660506,24801.226451605933,21081.042483865043,0.85,1.0657279861383862,0.6621422420085599,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523996073943588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.7681629122,1535.7461061327313,0.3755499585349977,0.1249741525314803,6.112874298809886,3.4768904232145545
3361.0,-30.15074655077497,5.0131960272402765,35.0057744548016,24.099264840502315,4.991576317416838,-26.636536512588517,-40.15640661874784,1.4773662792304008,-0.13793511412029602,-5.021684470318427,40.01146994337207,42248.59010760428,25751.160348870137,25751.160348870137,67999.75045647442,77352.78372507669,77352.78372507669,25751.160348870137,103103.94407394683,103103.94407394683,103103.94407394683,127905.14687888155,91579.19991433079,56475.006296858366,39004.65957496936,24801.20280493472,0.0,63805.86237990408,21081.02238419451,1535.7442922551998,0.0,0.8867668432414728,2.8160327529813007,0.0014959135982669303,354356.33333525097,1555027.8381518838,4.388316764415485,1555027.8381518838,4.388316764415485,0.85,0.09561392928506837,4.027634451161993,1.2672820683429018,1.0,0.0,4.027634451159906,1.284835023044184,1.285130076236796,3.1347483364978967,19327.056829778398,1970.8113198470833,4632.441516551485,4632.441516551485,5.558874355318358,5.0131960272402765,-2.356292640475052,7.369488667715329,3.4769094951600574,3.4769094951600574,0.9934027129028735,0.0,0.0,0.00022963090774144495,0.9992806403801061,0.00022979621385849926,199.04683011479776,0.0,0.0,0.0,0.03958263714736517,7.747131791731883e-05,0.00015215958982412614,0.0006128432060503282,0.09561392928507058,0.07174039506358612,0.023873534221484458,0.0956139626337624,0.07174039506358447,0.02387353422148391,0.37554951243269885,0.37554951243269885,0.1249741738947942,0.0,4.882947833320316,4.84206281569044,5.005851713279412,4.883749356198109,4.843139937314902,5.005824469274785,24801.20280493472,21081.02238419451,0.85,1.0657288832113836,0.6621427645010663,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523993356504503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.764045812753,1535.7442922551998,0.37554951243269885,0.1249741738947942,6.112874298809886,3.4769094951600574
3362.0,-30.15070090101098,5.013186318060458,35.00577157076754,24.099262325931363,4.991586859422631,-26.63649437362007,-40.156358876824356,1.4773803320317416,-0.13769623584352075,-5.021667349318608,40.01146490599279,42248.57684848331,25751.165101578175,25751.165101578175,67999.74195006149,77352.73100906478,77352.73100906478,25751.165101578175,103103.89611064296,103103.89611064296,103103.89611064296,127905.08472000959,91579.13298572552,56474.97882514392,39004.61573397955,24801.188609366618,0.0,63805.80434334617,21081.010317961624,1535.7431998619556,0.0,0.8867669486456735,2.8160316114804855,0.0014959135982669303,354356.56985129946,1555027.6209024463,4.3883132223426555,1555027.6209024463,4.3883132223426555,0.85,0.09561383035068015,4.027634451161993,1.26728184140753,1.0,0.0,4.027634451162991,1.2848349572986228,1.285130010476137,3.134748496904327,19327.04270503218,1970.809879523811,4632.441516551485,4632.441516551485,5.55887538128016,5.013186318060458,-2.35626324245305,7.369449560513508,3.476928587666616,3.476928587666616,0.9934081679047474,0.0,0.0,0.00022963090774144495,0.9992758866854219,0.00022979730703112037,199.04679272192934,0.0,0.0,0.0,0.03958263714736517,7.747173703245775e-05,0.00015215917070898722,0.0006128415180077558,0.09561383035068392,0.0717402966753816,0.02387353367530232,0.09561386722956905,0.07174029667537878,0.023873533675301376,0.3755490657132955,0.3755490657132955,0.1249741937733352,0.0,4.883146021763878,4.842326211011368,5.005853648954201,4.88397111347507,4.843412277403559,5.005893952315432,24801.188609366618,21081.010317961624,0.85,1.0657297192610766,0.662143158969347,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523990635917055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.759931284409,1535.7431998619556,0.3755490657132955,0.1249741937733352,6.112874298809886,3.476928587666616
3363.0,-30.15065512609652,5.0131766126073405,35.00576868657386,24.099264840502315,4.99159901237421,-26.63645196087023,-40.15631109997628,1.4773958471479702,-0.1374130764378947,-5.021648240772393,40.01145913327365,42248.56392973561,25751.16465437414,25751.16465437414,67999.72858410975,77352.69201757442,77352.69201757442,25751.16465437414,103103.85667194855,103103.85667194855,103103.85667194855,127905.02567075203,91579.08038333713,56474.9522954987,39004.586764264925,24801.168998803478,0.0,63805.7557630684,21080.993648982956,1535.7417519553924,0.0,0.8867670668312486,2.8160301198961473,0.0014959135982669303,354356.83382422134,1555027.371939686,4.388309250756702,1555027.371939686,4.388309250756702,0.85,0.09561372917263876,4.027634451161993,1.2672816375503317,1.0,0.0,4.027634451162208,1.2848348847116777,1.2851299378725227,3.1347486740024273,19327.031603719322,1970.8087475049404,4632.441516551485,4632.441516551485,5.558875284742722,5.0131766126073405,-2.3562324125162166,7.3694090251235576,3.4769476521094376,3.4769476521094376,0.9934136148884107,0.0,0.0,0.00022963090774144495,0.9992711199828013,0.00022979840320552563,199.04675522656115,0.0,0.0,0.0,0.03958263714736517,7.747215645628987e-05,0.00015215875128515507,0.0006128398287218798,0.09561372917264178,0.07174019659911274,0.02387353257352905,0.09561373918310628,0.07174019659911046,0.023873532573528297,0.37554861902563275,0.37554861902563275,0.12497421369474113,0.0,4.883356627965668,4.842607072554415,5.005852821661165,4.884235164334484,4.843766775182019,5.0058858530496195,24801.168998803478,21080.993648982956,0.85,1.065730321205111,0.6621434606404212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523987907445215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.75582091632,1535.7417519553924,0.37554861902563275,0.12497421369474113,6.112874298809886,3.4769476521094376
3364.0,-30.1506093375111,5.013166877107021,35.00576580141537,24.09926246562975,4.991608878698093,-26.636409764501504,-40.1562633580528,1.4774093056884703,-0.13716212240615278,-5.021630764584494,40.01145333678435,42248.551197709276,25751.16826003834,25751.16826003834,67999.71945774762,77352.64246143322,77352.64246143322,25751.16826003834,103103.81072147156,103103.81072147156,103103.81072147156,127904.96064634802,91579.01628498953,56474.92502126536,39004.54584858241,24801.149924876463,0.0,63805.69577345888,21080.977436144993,1535.7403711873167,0.0,0.8867671767927562,2.816028861123787,0.0014959135982669303,354357.07524724305,1555027.1219518094,4.388305555538382,1555027.1219518094,4.388305555538382,0.85,0.09561362907043004,4.027634451161993,1.267281419956125,1.0,0.0,4.0276344511626405,1.2848348217463592,1.2851298748927447,3.1347488276256366,19327.01807627632,1970.8073680896453,4632.441516551485,4632.441516551485,5.558876063093443,5.013166877107021,-2.3562028048198695,7.369369681926891,3.476966701494515,3.476966701494515,0.9934190575698614,0.0,0.0,0.00022963090774144495,0.9992663518811141,0.00022979949971212968,199.04671772000887,0.0,0.0,0.0,0.03958263714736517,7.747257557562196e-05,0.000152158332165823,0.0006128381406624188,0.09561362907043852,0.07174009740912157,0.023873531661316942,0.09561362233468093,0.07174009740911522,0.02387353166131483,0.3755481735985768,0.3755481735985768,0.12497423348410938,0.0,4.883572428052844,4.842890899483166,5.005863891006868,4.884468642178319,4.844059366921385,5.005941404538817,24801.149924876463,21080.977436144993,0.85,1.0657311801626543,0.6621438836387287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523985171494203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.751714577073,1535.7403711873167,0.3755481735985768,0.12497423348410938,6.112874298809886,3.476966701494515
3365.0,-30.15056340404647,5.013157220784743,35.005762931124316,24.099264142010384,4.991626602755454,-26.636366651922366,-40.156211669649906,1.4774298506313723,-0.13701704786399205,-5.021608139906515,40.01144799951359,42248.522816484074,25751.158758673282,25751.158758673282,67999.68157515736,77352.57732339228,77352.57732339228,25751.158758673282,103103.73608206556,103103.73608206556,103103.73608206556,127904.8674770115,91578.93972728615,56474.885220378055,39004.50500767567,24801.131394945944,0.0,63805.63640262161,21080.961685704053,1535.7389011466491,0.0,0.8867673113010788,2.8160295953780996,0.0014959135982669303,354357.3877937491,1555026.8917688902,4.3883010354337,1555026.8917688902,4.3883010354337,0.85,0.09561352724406331,4.027634451161993,1.2672811765363439,1.0,0.0,4.0276344511628785,1.2848347256275625,1.285129778751875,3.1347490621369545,19327.00191938605,1970.8057205453495,4632.441516551485,4632.441516551485,5.558874012044331,5.013157220784743,-2.3561694209733393,7.369326641758082,3.4769857256395973,3.4769857256395973,0.9934244930398849,0.0,0.0,0.00022963090774144495,0.9992615687173804,0.00022980059969302303,199.0466800947966,0.0,0.0,0.0,0.03958263714736517,7.747302934288113e-05,0.00015215787839856383,0.000612836313053773,0.09561352724406304,0.07173999690285938,0.023873530341203653,0.09561357024486598,0.07173999690285959,0.023873530341203725,0.37554772954714744,0.37554772954714744,0.1249742538890254,0.0,4.883767603380875,4.8431588140929875,5.005840165376014,4.884591092042513,4.8442733998574,5.005788290361181,24801.131394945944,21080.961685704053,0.85,1.0657315781018277,0.6621440549529287,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523982434727112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.747610037532,1535.7389011466491,0.37554772954714744,0.1249742538890254,6.112874298809886,3.4769857256395973
3366.0,-30.150517366971467,5.013147514074017,35.00576007752691,24.09926183698701,4.9916359961150585,-26.6363242792306,-40.15616389280183,1.4774429083741898,-0.13675327467524312,-5.02159161323733,40.01144274516927,42248.51098330086,25751.164805287084,25751.164805287084,67999.67578858795,77352.52996825986,77352.52996825986,25751.164805287084,103103.69477354694,103103.69477354694,103103.69477354694,127904.81070638954,91578.87753779838,56474.858552839396,39004.46553884332,24801.115932842597,0.0,63805.58147168592,21080.948542916205,1535.7377493540002,0.0,0.8867674144650773,2.8160280572321734,0.0014959135982669303,354357.6161000177,1555026.6651624017,4.388297568644593,1555026.6651624017,4.388297568644593,0.8499999999999999,0.09561342865743888,4.027634451161993,1.2672809655359014,1.0,0.0,4.027634451163088,1.2848346645373772,1.2851297176476606,3.134749211185238,19326.988794792636,1970.8043822092802,4632.441516551485,4632.441516551485,5.5588753173201315,5.013147514074017,-2.356140521164064,7.369288035238081,3.4770047574442215,3.4770047574442215,0.9934299306983491,0.0,0.0,0.00022963090774144495,0.9992567747892267,0.00022980170215996886,199.04664238472893,0.0,0.0,0.0,0.03958263714736517,7.747344877318147e-05,0.0001521574589682635,0.0006128346237418454,0.09561342865744382,0.07173989907382342,0.023873529583620413,0.09561345743367308,0.07173989907381971,0.023873529583619175,0.37554728582008995,0.37554728582008995,0.12497427268286396,0.0,4.883975507746641,4.843435075102775,5.005842350400826,4.884838338562076,4.844571477462921,5.005882520821899,24801.115932842597,21080.948542916205,0.85,1.0657324049113663,0.6621444395432533,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523979689301676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.74350992669,1535.7377493540002,0.37554728582008995,0.12497427268286396,6.112874298809886,3.4770047574442215
3367.0,-30.150471264404857,5.013137763361706,35.00575720828125,24.099264945276104,4.991644270367085,-26.63628195947785,-40.15611615087835,1.477454965440076,-0.1363801824919051,-5.021574879260175,40.011436582184224,42248.499447373724,25751.170085477403,25751.170085477403,67999.66953285113,77352.50914915562,77352.50914915562,25751.170085477403,103103.67923463302,103103.67923463302,103103.67923463302,127904.77397879466,91578.84140490141,56474.831703119504,39004.45522420212,24801.09474416165,0.0,63805.54996836377,21080.930532537404,1535.7362664208547,0.0,0.8867675219751907,2.816025106158653,0.0014959135982669303,354357.847270242,1555026.3993685842,4.388293955806439,1555026.3993685842,4.388293955806439,0.85,0.09561332874910786,4.027634451161993,1.2672807710198684,1.0,0.0,4.027634451162629,1.2848346081288282,1.285129661226158,3.1347493488112432,19326.98116923406,1970.8036046187087,4632.441516551485,4632.441516551485,5.558876457148946,5.013137763361706,-2.3561115127762267,7.369249276137932,3.477023757954461,3.477023757954461,0.9934353594155603,0.0,0.0,0.00022963090774144495,0.9992519740661687,0.00022980280620014986,199.04660462102984,0.0,0.0,0.0,0.03958263714736517,7.74738678989778e-05,0.00015215703984246715,0.0006128329356563486,0.09561332874911012,0.07173980025984358,0.02387352848926654,0.09561327650115892,0.07173980025984189,0.023873528489265973,0.3755468430374879,0.3755468430374879,0.12497429174393655,0.0,4.884213023969892,4.843745261399704,5.005861177137717,4.885194696768281,4.8450177592323485,5.005968308684601,24801.09474416165,21080.930532537404,0.85,1.0657328330618088,0.6621445856719593,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523976937684533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.739413422623,1535.7362664208547,0.3755468430374879,0.12497429174393655,6.112874298809886,3.477023757954461
3368.0,-30.150425064469317,5.013128129166699,35.00575435638257,24.099271441251062,4.991664531302699,-26.636238353365645,-40.15606442755086,1.4774778201990244,-0.13621419520490008,-5.02155056725153,40.011431348962184,42248.4718451407,25751.156103400855,25751.156103400855,67999.62794854156,77352.45338177298,77352.45338177298,25751.156103400855,103103.60948517383,103103.60948517383,103103.60948517383,127904.68540438623,91578.77513706224,56474.793600429715,39004.4239295917,24801.0759192124,0.0,63805.4998488041,21080.914531330538,1535.7347405621283,0.0,0.886767664696224,2.816025762493178,0.0014959135982669303,354358.1831268033,1555026.1736730998,4.388289159719081,1555026.1736730998,4.388289159719081,0.85,0.09561322695182042,4.027634451161993,1.2672805369412528,1.0,0.0,4.027634451160747,1.2848345012036748,1.28512955427645,3.134749609688076,19326.967183937235,1970.8021785153173,4632.441516551485,4632.441516551485,5.558873438853624,5.013128129166699,-2.356076938433796,7.369205067600495,3.4770427290130366,3.4770427290130366,0.9934407797180105,0.0,0.0,0.00022963090774144495,0.9992471632289098,0.0002298039125769733,199.04656677758788,0.0,0.0,0.0,0.03958263714736517,7.747432197983995e-05,0.000152156585761605,0.0006128311067846246,0.0956132269518305,0.07173969999600951,0.02387352695582098,0.0956132191760246,0.07173969999600197,0.023873526955818465,0.3755464032527584,0.3755464032527584,0.12497431202985027,0.0,4.884428494852841,4.844043127822431,5.005828713761218,4.885336372046652,4.845280723400435,5.005745096687235,24801.0759192124,21080.914531330538,0.85,1.065733018465117,0.6621446731904658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452397418215403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.735319765143,1535.7347405621283,0.3755464032527584,0.12497431202985027,6.112874298809886,3.4770427290130366
3369.0,-30.150378777524615,5.013118380761023,35.00575151766212,24.099264561105542,4.991669565479642,-26.636196191742197,-40.156012878846354,1.4774869796972727,-0.13593579353624818,-5.021537130592879,40.011426029008405,42248.445472271145,25751.16980868109,25751.16980868109,67999.61528095223,77352.40516790394,77352.40516790394,25751.16980868109,103103.57497658503,103103.57497658503,103103.57497658503,127904.63613056226,91578.7102228429,56474.75052721043,39004.399661813855,24801.061153977218,0.0,63805.46081579107,21080.901980880633,1535.733698673176,0.0,0.8867677523669333,2.816023671298278,0.0014959135982669303,354358.3687467019,1555025.9442371249,4.3882862135779535,1555025.9442371249,4.3882862135779535,0.8499999999999999,0.09561313094917066,4.027634451161993,1.2672803006647158,1.0,0.0,4.027634451160699,1.2848344583513023,1.2851295114142367,3.1347497142396445,19326.953484311038,1970.8007815422227,4632.441516551485,4632.441516551485,5.558876397397233,5.013118380761023,-2.3560503619763686,7.369168742737392,3.477061718969812,3.477061718969812,0.9934462054199463,0.0,0.0,0.00022963090774144495,0.9992423433563637,0.00022980502104237867,199.0465288628892,0.0,0.0,0.0,0.03958263714736517,7.74747745301295e-05,0.00015215613321131546,0.0006128292840774876,0.09561313094916879,0.07173960447230135,0.023873526476867444,0.09561309275914512,0.07173960447230275,0.02387352647686791,0.375545965325712,0.375545965325712,0.12497433019658782,0.0,4.8846579930183225,4.84434179492456,5.005850054918426,4.885601337056642,4.84556196005758,5.005960973309584,24801.061153977218,21080.901980880633,0.85,1.065733471893101,0.6621446649252186,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452397142080487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.731229595036,1535.733698673176,0.375545965325712,0.12497433019658782,6.112874298809886,3.477061718969812
3370.0,-30.150332408132982,5.013108671698763,35.005748665605886,24.09926155759024,4.991683360813201,-26.636153079695223,-40.155961260292656,1.4775040323754125,-0.13579138288747572,-5.0215165504146855,40.01141996313304,42248.418856013974,25751.16508747121,25751.16508747121,67999.58394348518,77352.33713848802,77352.33713848802,25751.16508747121,103103.50222595922,103103.50222595922,103103.50222595922,127904.5409341928,91578.62900686769,56474.71072439339,39004.35364719366,24801.038708233584,0.0,63805.39235542725,21080.882901998546,1535.7320488325822,0.0,0.8867678791053345,2.816024175594987,0.0014959135982669303,354358.65305046225,1555025.6826314924,4.388281954582466,1555025.6826314924,4.388281954582466,0.85,0.09561303046248867,4.027634451161993,1.2672800253750758,1.0,0.0,4.0276344511598365,1.2848343785709881,1.2851294316156014,3.1347499088883253,19326.9363443298,1970.7990337505469,4632.441516551485,4632.441516551485,5.558875378234903,5.013108671698763,-2.3560185805727385,7.369127252271502,3.4770806584160447,3.4770806584160447,0.9934516166902985,0.0,0.0,0.00022963090774144495,0.9992375149237425,0.00022980613148713638,199.04649088067077,0.0,0.0,0.0,0.03958263714736517,7.747522769607917e-05,0.00015215568004536579,0.0006128274588906966,0.09561303046249546,0.07173950544511762,0.023873525017377845,0.09561302082954358,0.07173950544511253,0.02387352501737615,0.3755455291319643,0.3755455291319643,0.12497434991048392,0.0,4.884863645606629,4.84461586042903,5.005849823809854,4.885725167527198,4.845751171819131,5.005888038594037,24801.038708233584,21080.882901998546,0.85,1.0657341242366198,0.6621449582296997,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523968654256274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.727142708012,1535.7320488325822,0.3755455291319643,0.12497434991048392,6.112874298809886,3.4770806584160447
3371.0,-30.150285923484233,5.0130989598543625,35.0057458265189,24.099258763622515,4.991695586093448,-26.636110020966825,-40.15591337867079,1.4775196835760642,-0.13560591673711997,-5.021497949792331,40.01141463677888,42248.408418045285,25751.165421328053,25751.165421328053,67999.57383937333,77352.27646625997,77352.27646625997,25751.165421328053,103103.44188758802,103103.44188758802,103103.44188758802,127904.46350084024,91578.55446564214,56474.68641742757,39004.297831349526,24801.021613252222,0.0,63805.319444601744,21080.868371264387,1535.730752503883,0.0,0.886767993087786,2.816023909054971,0.0014959135982669303,354358.91000790906,1555025.4529195398,4.388278124246495,1555025.4529195398,4.388278124246495,0.85,0.09561293224295862,4.027634451161993,1.26727986053098,1.0,0.0,4.0276344511630935,1.284834305347443,1.285129358375241,3.1347500875397674,19326.92061300103,1970.7974296014472,4632.441516551485,4632.441516551485,5.558875450304211,5.0130989598543625,-2.355988258267344,7.369087218121706,3.4770995934835316,3.4770995934835316,0.9934570267095805,0.0,0.0,0.00022963090774144495,0.9992326745146923,0.0002298072446970093,199.0464528040572,0.0,0.0,0.0,0.03958263714736517,7.747564805721222e-05,0.00015215525968423273,0.0006128257658297152,0.09561293224296227,0.0717394081315876,0.023873524111374663,0.09561294336143522,0.07173940813158487,0.023873524111373754,0.37554509303147005,0.37554509303147005,0.12497436956761683,0.0,4.885062292315126,4.844880170438387,5.005850856008067,4.8858920330552,4.84597270399513,5.005890359307671,24801.021613252222,21080.868371264387,0.85,1.0657351837006819,0.6621455512769119,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523965882780916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.723059015574,1535.730752503883,0.37554509303147005,0.12497436956761683,6.112874298809886,3.4770995934835316
3372.0,-30.150239367579122,5.013089276954905,35.00574300076851,24.0992609289475,4.991709909242418,-26.636066688307665,-40.155865462124325,1.4775372299709681,-0.13538484079452928,-5.021477862554074,40.01140934706171,42248.398102182065,25751.161947934917,25751.161947934917,67999.56005011698,77352.22723811728,77352.22723811728,25751.161947934917,103103.3891860522,103103.3891860522,103103.3891860522,127904.39323659556,91578.49218898025,56474.6630530449,39004.254595483726,24801.00405054336,0.0,63805.25864602708,21080.853442961856,1535.7293960897805,0.0,0.8867681145055096,2.8160233479486068,0.0014959135982669303,354359.187502307,1555025.2247876693,4.38827404405183,1555025.2247876693,4.38827404405183,0.85,0.09561283320580395,4.027634451161993,1.2672796237049622,1.0,0.0,4.027634451162251,1.2848342232573133,1.28512927626626,3.1347502878240037,19326.907470010214,1970.7960893893649,4632.441516551485,4632.441516551485,5.558874700506695,5.013089276954905,-2.355956854029193,7.369046130984098,3.4771185115299685,3.4771185115299685,0.9934624318657053,0.0,0.0,0.00022963090774144495,0.9992278267111242,0.00022980835961830258,199.04641466909052,0.0,0.0,0.0,0.03958263714736517,7.747606872706653e-05,0.00015215483901437842,0.0006128240715253174,0.09561283320580713,0.0717393101841866,0.02387352302162054,0.0956128529526959,0.07173931018418421,0.023873523021619745,0.3755446565964555,0.3755446565964555,0.12497438925582571,0.0,4.88526084293926,4.845148421820113,5.005839651821248,4.886093021759564,4.846259541617485,5.0058330367954795,24801.00405054336,21080.853442961856,0.85,1.0657359831006823,0.6621460205429748,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452396310441776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.718979177767,1535.7293960897805,0.3755446565964555,0.12497438925582571,6.112874298809886,3.4771185115299685
3373.0,-30.15019274086238,5.01307959469428,35.00574018994005,24.09926337366926,4.991722485920559,-26.636023466580756,-40.155813773721434,1.4775532116389656,-0.1351203155584244,-5.021459109847885,40.01140413019351,42248.37246098276,25751.161871275068,25751.161871275068,67999.53433225783,77352.18619797057,77352.18619797057,25751.161871275068,103103.34806924564,103103.34806924564,103103.34806924564,127904.3355270076,91578.43736456819,56474.62362758062,39004.237485541744,24800.987457761963,0.0,63805.22494330371,21080.839339097667,1535.7281267733485,0.0,0.8867682288654704,2.816022059848703,0.0014959135982669303,354359.4465610161,1555024.999797613,4.388270201031195,1555024.999797613,4.388270201031195,0.85,0.09561273490939438,4.027634451161993,1.2672793659986925,1.0,0.0,4.0276344511622835,1.2848341484877073,1.2851292014794837,3.134750470247583,19326.89589975705,1970.7949095518911,4632.441516551485,4632.441516551485,5.558874683958218,5.01307959469428,-2.3559264374140674,7.369006032108347,3.477137422121723,3.477137422121723,0.9934678348919208,0.0,0.0,0.00022963090774144495,0.9992229715594606,0.0002298094762403892,199.04637647613518,0.0,0.0,0.0,0.03958263714736517,7.747652251324152e-05,0.00015215438522820344,0.0006128222438404856,0.09561273490939805,0.07173921290236705,0.023873522007030995,0.09561274252188831,0.0717392129023643,0.02387352200703008,0.3755442203091413,0.3755442203091413,0.12497440822724283,0.0,4.8854693443837505,4.845429175139941,5.005830728618946,4.886338794289486,4.846587771145266,5.005830699515798,24800.987457761963,21080.839339097667,0.85,1.0657361429676193,0.6621459684300773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523960321796714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.71490231695,1535.7281267733485,0.3755442203091413,0.12497440822724283,6.112874298809886,3.477137422121723
3374.0,-30.150146007997147,5.01306988096671,35.00573737948096,24.099255760107212,4.991732308391277,-26.635980424742467,-40.15576212024314,1.4775667251365823,-0.13496423978000394,-5.021441914196258,40.01139851929455,42248.34735871453,25751.165647308368,25751.165647308368,67999.5130060229,77352.1154893826,77352.1154893826,25751.165647308368,103103.28113669097,103103.28113669097,103103.28113669097,127904.25026514872,91578.35171376438,56474.583583096304,39004.18681185342,24800.969128457746,0.0,63805.15594031116,21080.823759189083,1535.7267903929012,0.0,0.8867683367257627,2.816022015657201,0.0014959135982669303,354359.6841099717,1555024.757814056,4.388266576429928,1555024.757814056,4.388266576429928,0.85,0.0956126369624503,4.027634451161993,1.2672791473055258,1.0,0.0,4.027634451162733,1.2848340852653461,1.285129138242604,3.1347506244981034,19326.877823840747,1970.793066321399,4632.441516551485,4632.441516551485,5.558875499086329,5.01306988096671,-2.3558971889831457,7.368967069949855,3.4771563167680255,3.4771563167680255,0.993473233362293,0.0,0.0,0.00022963090774144495,0.999218105380284,0.0002298105954095494,199.04633819624596,0.0,0.0,0.0,0.03958263714736517,7.747697599525878e-05,0.00015215393174618618,0.0006128204173806899,0.09561263696245662,0.07173911599653462,0.023873520965921984,0.09561266944953041,0.07173911599652989,0.023873520965920412,0.37554378507727254,0.37554378507727254,0.12497442675613679,0.0,4.8856645125720775,4.845687307441153,5.005836402587136,4.8864776744162555,4.846752464772692,5.005891800968698,24800.969128457746,21080.823759189083,0.85,1.0657369612831211,0.6621462910965576,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523957534944365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.71082842659,1535.7267903929012,0.37554378507727254,0.12497442675613679,6.112874298809886,3.4771563167680255
3375.0,-30.150099165895217,5.013060179943304,35.0057345683214,24.099263443518453,4.991744908167402,-26.63593700683694,-40.155714203696675,1.4775827491091094,-0.13461636407708966,-5.021422679213262,40.01139287797333,42248.33814962946,25751.164122808743,25751.164122808743,67999.5022724382,77352.09561622137,77352.09561622137,25751.164122808743,103103.25973903011,103103.25973903011,103103.25973903011,127904.20938701402,91578.31797858511,56474.56051199321,39004.17496287989,24800.949647983918,0.0,63805.124610863815,21080.80720078633,1535.7253460269278,0.0,0.8867684550779387,2.8160196881417874,0.0014959135982669303,354359.94983137347,1555024.514518492,4.388262599253864,1555024.514518492,4.388262599253864,0.85,0.09561253788092068,4.027634451161993,1.2672789769666273,1.0,0.0,4.027634451161813,1.284834010297836,1.285129063257878,3.1347508074045702,19326.87070430129,1970.7923403304178,4632.441516551485,4632.441516551485,5.558875169994289,5.013060179943304,-2.3558664657914767,7.368926645734781,3.4771751857846995,3.4771751857846995,0.9934786245099142,0.0,0.0,0.00022963090774144495,0.9992132278522163,0.00022981171719977208,199.04629982689343,0.0,0.0,0.0,0.03958263714736517,7.747739667177868e-05,0.00015215351106966627,0.0006128187230494455,0.09561253788092423,0.0717390181478272,0.02387351973309704,0.09561251325948608,0.07173901814782453,0.023873519733096153,0.37554334950458723,0.37554334950458723,0.12497444581062511,0.0,4.8858856009225065,4.845982158654465,5.005835524432655,4.886806315136198,4.847198061885592,5.005868592689069,24800.949647983918,21080.80720078633,0.85,1.0657373163543704,0.6621464718906923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523954741748653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.706758216962,1535.7253460269278,0.37554334950458723,0.12497444581062511,6.112874298809886,3.4771751857846995
3376.0,-30.15005224893668,5.013050498909343,35.005731769798565,24.09926044000315,4.991758595453161,-26.63589341282079,-40.15566248036919,1.4775997593372514,-0.13446939199729968,-5.02140310249001,40.01138762372644,42248.313457275195,25751.161724075388,25751.161724075388,67999.47518135059,77352.0280545366,77352.0280545366,25751.161724075388,103103.18977861198,103103.18977861198,103103.18977861198,127904.12215780528,91578.2369647844,56474.52236752276,39004.127330290714,24800.9323791933,0.0,63805.05970948401,21080.792522314303,1535.7240155531213,0.0,0.8867685737678782,2.816020041625194,0.0014959135982669303,354360.2202739025,1555024.2879164673,4.388258610728124,1555024.2879164673,4.388258610728124,0.85,0.09561243963594794,4.027634451161993,1.2672787022264678,1.0,0.0,4.027634451162869,1.2848339307161782,1.285128983657945,3.134751001568703,19326.853606987366,1970.790596889597,4632.441516551485,4632.441516551485,5.558874652182388,5.013050498909343,-2.355835499067896,7.368885997977239,3.4771940424442493,3.4771940424442493,0.9934840121269284,0.0,0.0,0.00022963090774144495,0.999208342555295,0.00022981284078774338,199.04626139623903,0.0,0.0,0.0,0.03958263714736517,7.747785077176272e-05,0.00015215305696968223,0.0006128168941007056,0.09561243963595227,0.071738921024428,0.023873518611524272,0.09561245522482877,0.07173892102442475,0.02387351861152319,0.3755429160589509,0.3755429160589509,0.12497446489187612,0.0,4.886087820782507,4.846254437852053,5.005826915974751,4.886933710492713,4.847380700983251,5.005829712919649,24800.9323791933,21080.792522314303,0.85,1.0657379758120205,0.6621467584175834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523951942025006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.70269175347,1535.7240155531213,0.3755429160589509,0.12497446489187612,6.112874298809886,3.4771940424442493
3377.0,-30.150005224621292,5.013040773187716,35.00572897341606,24.099252896290295,4.991767573982121,-26.635850193079296,-40.15561459874732,1.4776125424401587,-0.13429526226008193,-5.021386610353226,40.01138208902187,42248.30510613369,25751.16708659531,25751.16708659531,67999.472192729,77351.96128423182,77351.96128423182,25751.16708659531,103103.12837082712,103103.12837082712,103103.12837082712,127904.04305630052,91578.15479259641,56474.49861449826,39004.062420109054,24800.914685473395,0.0,63804.97710558245,21080.777482652386,1535.7227316213189,0.0,0.8867686777705193,2.816019677968111,0.0014959135982669303,354360.44810455554,1555024.04921906,4.388255115763494,1555024.04921906,4.388255115763494,0.85,0.0956123426588664,4.027634451161993,1.2672784956218677,1.0,0.0,4.027634451162756,1.2848338709109597,1.2851289238389927,3.134751147482095,19326.836265205075,1970.7888285199406,4632.441516551485,4632.441516551485,5.5588758097836015,5.013040773187716,-2.3558068198857485,7.368847593073465,3.477212888965577,3.477212888965577,0.9934893968473076,0.0,0.0,0.00022963090774144495,0.9992034461055402,0.00022981396695182166,199.0462228776614,0.0,0.0,0.0,0.03958263714736517,7.747827114605388e-05,0.00015215263659539106,0.0006128152009867281,0.09561234265887236,0.0717388249418063,0.02387351771706606,0.09561237415509856,0.07173882494180182,0.023873517717064568,0.3755424831421523,0.3755424831421523,0.1249744835249801,0.0,4.886282295200431,4.846509784468083,5.005838189510371,4.887091348093122,4.847562464568853,5.005914648202122,24800.914685473395,21080.777482652386,0.85,1.0657393087095013,0.6621474847678815,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523949137828305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.69862835101,1535.7227316213189,0.3755424831421523,0.1249744835249801,6.112874298809886,3.477212888965577
3378.0,-30.149958093018075,5.013031066094389,35.00572617452399,24.099260579701536,4.9917804272097275,-26.635806489270603,-40.155562840495236,1.4776288234622945,-0.13395676318981486,-5.021367183742821,40.011376423160165,42248.281216006246,25751.164851199173,25751.164851199173,67999.44606720543,77351.94020139903,77351.94020139903,25751.164851199173,103103.1050525982,103103.1050525982,103103.1050525982,127903.99989672782,91578.11983317941,56474.46084778673,39004.0655393252,24800.894844129616,0.0,63804.96038345482,21080.760617510172,1535.7212613344734,0.0,0.8867687971868128,2.816017496113178,0.0014959135982669303,354360.71647364635,1555023.8048652143,4.388251102830301,1555023.8048652143,4.388251102830301,0.85,0.09561224394007309,4.027634451161993,1.2672782796761024,1.0,0.0,4.027634451163491,1.284833794740879,1.28512884765142,3.1347513333226678,19326.82888730005,1970.7880761830033,4632.441516551485,4632.441516551485,5.5588753272311235,5.013031066094389,-2.355776011075788,7.368807077170177,3.4772317058710684,3.4772317058710684,0.9934947731060195,0.0,0.0,0.00022963090774144495,0.9991985385103002,0.00022981509569039248,199.04618427121704,0.0,0.0,0.0,0.03958263714736517,7.747872555739767e-05,0.00015215218218404727,0.0006128133707839448,0.09561224394007593,0.07173872741153657,0.023873516528539362,0.09561222141176849,0.07173872741153443,0.02387351652853865,0.37554204980269995,0.37554204980269995,0.12497450300000176,0.0,4.886500575078344,4.846800351881882,5.005838942007472,4.88741042055301,4.847999483796741,5.005878897274556,24800.894844129616,21080.760617510172,0.85,1.065739178561394,0.6621472838804802,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523946327216046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.694568663162,1535.7212613344734,0.37554204980269995,0.12497450300000176,6.112874298809886,3.4772317058710684
3379.0,-30.149910920583583,5.013021317103272,35.005723375670605,24.0992477972992,4.9917894186998755,-26.63576313492523,-40.155511152092345,1.4776416330415287,-0.1338727572803009,-5.021350645486694,40.01137082650289,42248.25770336145,25751.16987893409,25751.16987893409,67999.42758229554,77351.85206899508,77351.85206899508,25751.16987893409,103103.02194792917,103103.02194792917,103103.02194792917,127903.89866450882,91578.01624417947,56474.421878545836,39003.99373959292,24800.87671657964,0.0,63804.87045617256,21080.745209092696,1535.7199488918463,0.0,0.8867689016484428,2.8160183226147324,0.0014959135982669303,354360.9449416663,1555023.5634960036,4.388247592442745,1555023.5634960036,4.388247592442745,0.8500000000000001,0.09561214730390535,4.027634451161993,1.2672780258161946,1.0,0.0,4.0276344511621645,1.2848337348118049,1.2851287877085835,3.134751479538275,19326.807025671093,1970.7858469172545,4632.441516551485,4632.441516551485,5.558876412562669,5.013021317103272,-2.3557473454088544,7.368768662512126,3.477250512186561,3.477250512186561,0.9935001463390174,0.0,0.0,0.00022963090774144495,0.9991936266895345,0.00022981622541192907,199.04614563134194,0.0,0.0,0.0,0.03958263714736517,7.747917935795963e-05,0.0001521517283834853,0.0006128115430411675,0.09561214730390799,0.07173863153166934,0.023873515772238646,0.09561217902593469,0.07173863153166736,0.023873515772237987,0.37554161843208417,0.37554161843208417,0.12497452251779692,0.0,4.886689789098909,4.847046758995873,5.005856019353871,4.8874778882063765,4.848063768628322,5.005955780998363,24800.87671657964,21080.745209092696,0.85,1.0657403909158347,0.6621478486094834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523943510192354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.690512692127,1535.7199488918463,0.37554161843208417,0.12497452251779692,6.112874298809886,3.477250512186561
3380.0,-30.149863605594295,5.013011585802657,35.00572057477926,24.099250172171764,4.991802153311673,-26.63571927793114,-40.15546316569669,1.477657825648527,-0.13362066174050824,-5.021331346816309,40.01136516943609,42248.250141923105,25751.167756073846,25751.167756073846,67999.41789799696,77351.8102387982,77351.8102387982,25751.167756073846,103102.97799487205,103102.97799487205,103102.97799487205,127903.83495446012,91577.96041513834,56474.40031826337,39003.955663194414,24800.856959588076,0.0,63804.81262278249,21080.728415649864,1535.7184839778301,0.0,0.8867690203813805,2.8160172616933274,0.0014959135982669303,354361.2115436219,1555023.3195215156,4.388243602474793,1555023.3195215156,4.388243602474793,0.85,0.09561204907566147,4.027634451161993,1.2672778109693903,1.0,0.0,4.027634451162781,1.2848336590553866,1.2851287119347683,3.1347516643696287,19326.79524339901,1970.7846454598678,4632.441516551485,4632.441516551485,5.558875954303189,5.013011585802657,-2.3557166773832545,7.368728263185911,3.4772692896843975,3.4772692896843975,0.9935055113383993,0.0,0.0,0.00022963090774144495,0.999188700051442,0.00022981735855261642,199.04610687471248,0.0,0.0,0.0,0.03958263714736517,7.74796006587894e-05,0.00015215130708265556,0.0006128098461954313,0.09561204907566716,0.07173853426692081,0.02387351480874635,0.09561206460252632,0.07173853426691654,0.023873514808744927,0.3755411861511911,0.3755411861511911,0.12497454306068674,0.0,4.886886671753473,4.8473073840247025,5.0058610709303935,4.887710685075774,4.848386503183576,5.0059179791922475,24800.856959588076,21080.728415649864,0.85,1.0657412051346848,0.662148330278737,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523940690729296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.68645911013,1535.7184839778301,0.3755411861511911,0.12497454306068674,6.112874298809886,3.4772692896843975
3381.0,-30.149816243882725,5.01300189844465,35.00571779302201,24.099257436487846,4.991817573513777,-26.63567511033993,-40.15541133759541,1.4776764399709594,-0.13334569609946811,-5.0213107933994,40.0113601249755,42248.22690164711,25751.16248296081,25751.16248296081,67999.38938460793,77351.77709729472,77351.77709729472,25751.16248296081,103102.93958025554,103102.93958025554,103102.93958025554,127903.77993122156,91577.9143430235,56474.36414737565,39003.94466183094,24800.840350966027,0.0,63804.785012796965,21080.714298321123,1535.7171716185935,0.0,0.8867691432831666,2.8160160466206468,0.0014959135982669303,354361.4954794769,1555023.101967156,4.388239472415299,1555023.101967156,4.388239472415299,0.85,0.09561195120406364,4.027634451161993,1.267277598869987,1.0,0.0,4.027634451163016,1.2848335719690873,1.2851286248284703,3.134751876843779,19326.78552024809,1970.7836539744042,4632.441516551485,4632.441516551485,5.558874816002141,5.01300189844465,-2.355685087530368,7.368686985975018,3.477288056270551,3.477288056270551,0.9935108732201574,0.0,0.0,0.00022963090774144495,0.9991837685746606,0.00022981849281740666,199.04606807982697,0.0,0.0,0.0,0.03958263714736517,7.7480055690594e-05,0.00015215085205085095,0.0006128080134936586,0.09561195120406789,0.07173843726941091,0.023873513934656972,0.09561195489263763,0.07173843726940773,0.02387351393465591,0.37554075416890104,0.37554075416890104,0.1249745637054738,0.0,4.887094583797136,4.847589207226179,5.00584657504254,4.887965097299912,4.848755500408174,5.0058276796900145,24800.840350966027,21080.714298321123,0.85,1.065741219423742,0.6621482525671644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393786274694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.682409956396,1535.7171716185935,0.37554075416890104,0.1249745637054738,6.112874298809886,3.477288056270551
