time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3382.0,-30.14976880280545,5.0129921046687,35.00571500696782,24.099250591266923,4.991822099838188,-26.635631960760186,-40.155359684117116,1.4776852577929553,-0.1330675147469833,-5.021297382005701,40.01135443630222,42248.204600818615,25751.175253114012,25751.175253114012,67999.37985393262,77351.7311834347,77351.7311834347,25751.175253114012,103102.90643654871,103102.90643654871,103102.90643654871,127903.72927269017,91577.85105608954,56474.32447347346,39003.91842512897,24800.822836141448,0.0,63804.74126127042,21080.69941072023,1535.7159701096807,0.0,0.8867692321597143,2.816013955452157,0.0014959135982669303,354361.6807517133,1555022.8566296184,4.38823648575919,1555022.8566296184,4.38823648575919,0.85,0.09561185635474627,4.027634451161993,1.2672773680882528,1.0,0.0,4.027634451163039,1.2848335307152943,1.2851285835652038,3.1347519774952657,19326.77216404744,1970.7822920209696,4632.441516551485,4632.441516551485,5.558877572680914,5.0129921046687,-2.3556587738664185,7.368650878535119,3.47730681989389,3.47730681989389,0.9935162342553971,0.0,0.0,0.00022963090774144495,0.9991788288603471,0.00022981962898809571,199.04602921994666,0.0,0.0,0.0,0.03958263714736517,7.748050919173089e-05,0.00015215039854971405,0.0006128061869568561,0.09561185635475122,0.07173834277838012,0.023873513576371103,0.09561181866959198,0.0717383427783764,0.023873513576369864,0.37554032388526587,0.37554032388526587,0.12497458324926687,0.0,4.887316578742173,4.847874776617516,5.005877246921273,4.888229867258701,4.849042503870464,5.006025440082908,24800.822836141448,21080.69941072023,0.85,1.0657418008402513,0.6621483570918161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452393503197313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.678363315832,1535.7159701096807,0.37554032388526587,0.12497458324926687,6.112874298809886,3.47730681989389
3383.0,-30.14972124681586,5.012982349102539,35.0057122061883,24.099252896290295,4.991835510149318,-26.63558781927265,-40.15531166279686,1.47770208260613,-0.13283814255663629,-5.021277242465117,40.011348435286905,42248.19784220112,25751.17066793928,25751.17066793928,67999.3685101404,77351.68616618839,77351.68616618839,25751.17066793928,103102.85683412767,103102.85683412767,103102.85683412767,127903.65728732376,91577.79221607019,56474.303892083044,39003.87591554127,24800.800453196087,0.0,63804.67636873736,21080.680385216674,1535.7143338515102,0.0,0.8867693564186914,2.8160132914397034,0.0014959135982669303,354361.95897034777,1555022.5978216217,4.388232310093259,1555022.5978216217,4.388232310093259,0.85,0.09561175800220857,4.027634451161993,1.2672771845618263,1.0,0.0,4.0276344511642845,1.2848334520011513,1.2851285048329846,3.1347521695429705,19326.759746332515,1970.7810257664457,4632.441516551485,4632.441516551485,5.558876582884343,5.012982349102539,-2.3556275584547763,7.368609907557316,3.477325535268886,3.477325535268886,0.993521581505396,0.0,0.0,0.00022963090774144495,0.9991738772074427,0.0002298207679160234,199.04599026595477,0.0,0.0,0.0,0.03958263714736517,7.748093080587519e-05,0.00015214997693556976,0.0006128044888492034,0.09561175800221199,0.07173824547836362,0.023873512523848364,0.09561170765065416,0.07173824547836107,0.02387351252384751,0.37553989537570565,0.37553989537570565,0.12497460464277867,0.0,4.887533466790046,4.848161589891504,5.005883714717356,4.888439099908453,4.849347058526575,5.005947886992772,24800.800453196087,21080.680385216674,0.85,1.0657427069633776,0.662148924602988,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45239321964568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.67431984395,1535.7143338515102,0.37553989537570565,0.12497460464277867,6.112874298809886,3.477325535268886
3384.0,-30.149673615053835,5.012972672223861,35.00570943641916,24.099249159358465,4.991853674224179,-26.635543134239988,-40.15525976484639,1.477723193410334,-0.13280870596702243,-5.0212551390824745,40.011343736973444,42248.175380888344,25751.1612254414,25751.1612254414,67999.33660632974,77351.59755188003,77351.59755188003,25751.1612254414,103102.75877732143,103102.75877732143,103102.75877732143,127903.54395908903,91577.69167265181,56474.26950166024,39003.802412212855,24800.785181767606,0.0,63804.58759398046,21080.667404502463,1535.7130559328775,0.0,0.8867694859570252,2.816015485033891,0.0014959135982669303,354362.26431876776,1555022.3951957515,4.38822795701781,1555022.3951957515,4.38822795701781,0.85,0.09561166096076348,4.027634451161993,1.2672768900403755,1.0,0.0,4.027634451162708,1.2848333532352034,1.2851284060443557,3.1347524105133413,19326.738527449157,1970.7788620425076,4632.441516551485,4632.441516551485,5.558874544542823,5.012972672223861,-2.3555948850611976,7.368567557285059,3.4773442458475423,3.4773442458475423,0.9935269273850121,0.0,0.0,0.00022963090774144495,0.9991689176914433,0.0002298219086638542,199.04595124991152,0.0,0.0,0.0,0.03958263714736517,7.748138645816397e-05,0.000152149521283281,0.0006128026536483474,0.09561166096076681,0.07173814923789308,0.023873511722873726,0.09561171653458672,0.07173814923789058,0.023873511722872897,0.37553946855124715,0.37553946855124715,0.12497462606813235,0.0,4.887707698185466,4.848402870062273,5.00585617665331,4.888446433115462,4.849409931476487,5.005788060288069,24800.785181767606,21080.667404502463,0.85,1.065743689764794,0.662149493853545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523929354073357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.670280255514,1535.7130559328775,0.37553946855124715,0.12497462606813235,6.112874298809886,3.4773442458475423
3385.0,-30.14962585102506,5.0129629200261165,35.00570668055487,24.099252407345944,4.991861048387806,-26.635499409218312,-40.15520800659431,1.4777346065810366,-0.13242695464896315,-5.02124030137518,40.011338602442294,42248.15403795999,25751.170263729284,25751.170263729284,67999.32430168928,77351.58083655979,77351.58083655979,25751.170263729284,103102.75110028908,103102.75110028908,103102.75110028908,127903.52135147832,91577.65860640368,56474.23180780365,39003.807554000035,24800.770251189242,0.0,63804.57780518928,21080.654713510856,1535.7119722012549,0.0,0.8867695800874312,2.8160121988878335,0.0014959135982669303,354362.4692952238,1555022.1737569822,4.388224793809848,1555022.1737569822,4.388224793809848,0.85,0.09561156660284033,4.027634451161993,1.2672767059644685,1.0,0.0,4.02763445116171,1.284833299839204,1.2851283526360944,3.1347525407895707,19326.731549082266,1970.7781504471218,4632.441516551485,4632.441516551485,5.558876495627981,5.0129629200261165,-2.3555675597533994,7.3685304797795155,3.4773629639043118,3.4773629639043118,0.9935322754012319,0.0,0.0,0.00022963090774144495,0.999163944430232,0.0002298230525846194,199.04591212554155,0.0,0.0,0.0,0.03958263714736517,7.74818408864002e-05,0.00015214906685504474,0.0006128008233775276,0.09561156660284328,0.07173805524398232,0.02387351135886097,0.0956115476379519,0.0717380552439801,0.02387351135886023,0.3755390405037373,0.3755390405037373,0.12497464546024922,0.0,4.887923224240183,4.8486873000414334,5.005864357108237,4.888813346726238,4.849853176150418,5.005925297042893,24800.770251189242,21080.654713510856,0.85,1.0657436604205355,0.6621492609347525,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523926507162175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.666243770253,1535.7119722012549,0.3755390405037373,0.12497464546024922,6.112874298809886,3.4773629639043118
3386.0,-30.1495780530309,5.012953148358731,35.00570390777499,24.099244793783896,4.991870607647819,-26.63545543506347,-40.15516002019865,1.4777479896804218,-0.13227823610719724,-5.021222930337455,40.01133259800943,42248.14836059492,25751.17260008623,25751.17260008623,67999.32096068114,77351.51128667197,77351.51128667197,25751.17260008623,103102.6838867582,103102.6838867582,103102.6838867582,127903.43283314959,91577.57357664104,56474.21065056423,39003.73658452978,24800.7489463914,0.0,63804.485530921185,21080.63660443269,1535.7104585118861,0.0,0.8867696902647668,2.8160122719229737,0.0014959135982669303,354362.7092686541,1555021.9148016816,4.388221091352951,1555021.9148016816,4.388221091352951,0.85,0.09561146991728911,4.027634451161993,1.2672764894692228,1.0,0.0,4.027634451161929,1.2848332372269884,1.2851282900095002,3.134752693551654,19326.71360423173,1970.7763205816186,4632.441516551485,4632.441516551485,5.558876999974757,5.012953148358731,-2.355538418931568,7.368491567290299,3.477381643111699,3.477381643111699,0.9935376123176283,0.0,0.0,0.00022963090774144495,0.9991589676592189,0.00022982419732408857,199.0458729733653,0.0,0.0,0.0,0.03958263714736517,7.748226220061002e-05,0.00015214864554083493,0.0006127991264779013,0.09561146991729218,0.0717379595146945,0.023873510402597678,0.09561146775656625,0.0717379595146922,0.02387351040259691,0.3755386142563949,0.3755386142563949,0.12497466537434142,0.0,4.888120952670022,4.8489465355787615,5.005876982791278,4.888944694230247,4.850016440111688,5.005960521491545,24800.7489463914,21080.63660443269,0.85,1.0657451493394934,0.6621501295566509,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523923652346638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.662211522462,1535.7104585118861,0.3755386142563949,0.12497466537434142,6.112874298809886,3.477381643111699
3387.0,-30.149530165057868,5.012943442647816,35.005701146848594,24.099246609862917,4.99188702014139,-26.6354106945853,-40.15510812224818,1.4777675496688099,-0.13212166767766576,-5.021201532474367,40.01132739770919,42248.126902761476,25751.16468530976,25751.16468530976,67999.29158807124,77351.45216182401,77351.45216182401,25751.16468530976,103102.61684713377,103102.61684713377,103102.61684713377,127903.34764577867,91577.50170993371,56474.17645087095,39003.69473229195,24800.73079864491,0.0,63804.42553093686,21080.62117884817,1535.709034350653,0.0,0.8867698180292,2.8160127118965743,0.0014959135982669303,354363.0048711227,1555021.6905265204,4.3882167978908,1555021.6905265204,4.3882167978908,0.85,0.09561137244212936,4.027634451161993,1.267276261984371,1.0,0.0,4.027634451162583,1.2848331457164925,1.2851281984779896,3.1347529168201573,19326.698437338615,1970.7747739889378,4632.441516551485,4632.441516551485,5.558875291420759,5.012943442647816,-2.355506326193529,7.368449768841345,3.477400300192081,3.477400300192081,0.993542942912023,0.0,0.0,0.00022963090774144495,0.9991539815463402,0.000229825344223777,199.04583374750123,0.0,0.0,0.0,0.03958263714736517,7.748271786013787e-05,0.00015214818988130708,0.000612797291247889,0.09561137244213691,0.07173786309851658,0.02387350934362032,0.09561140780387906,0.07173786309851092,0.02387350934361844,0.37553818811034356,0.37553818811034356,0.12497468598114468,0.0,4.888304640661204,4.849197119074688,5.0058593654318315,4.889079864796713,4.850240055802658,5.005829590087956,24800.73079864491,21080.62117884817,0.85,1.0657456911840764,0.6621504159186673,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523920795502143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.658181547244,1535.709034350653,0.37553818811034356,0.12497468598114468,6.112874298809886,3.477400300192081
3388.0,-30.149482152041145,5.012933703371033,35.005698402353644,24.09924413021656,4.991897174148756,-26.635366467473677,-40.1550562941469,1.4777814895813228,-0.1318967660868111,-5.021184816658844,40.0113223544573,42248.106262851965,25751.168713213974,25751.168713213974,67999.27497606594,77351.40109717604,77351.40109717604,25751.168713213974,103102.56981039002,103102.56981039002,103102.56981039002,127903.28540770405,91577.43531897834,56474.14048465449,39003.6609270265,24800.71559731403,0.0,63804.376524340536,21080.608257716925,1535.7078879659828,0.0,0.8867699213897315,2.8160117069532467,0.0014959135982669303,354363.235793211,1555021.4730244621,4.388213324510606,1555021.4730244621,4.388213324510606,0.8500000000000001,0.0956112774962795,4.027634451161993,1.26727603669744,1.0,0.0,4.027634451161347,1.284833080499268,1.2851281332457885,3.134753075938013,19326.684426059102,1970.7733452360494,4632.441516551485,4632.441516551485,5.558876160919965,5.012933703371033,-2.3554776770845827,7.3684113804556155,3.4774189608832193,3.4774189608832193,0.9935482745380627,0.0,0.0,0.00022963090774144495,0.9991489824408121,0.00022982649412351067,199.0457944192273,0.0,0.0,0.0,0.03958263714736517,7.74831729088684e-05,0.00015214773483257656,0.0006127954584779449,0.09561127749627887,0.07173776874950562,0.023873508746773252,0.09561131345507189,0.07173776874950609,0.02387350874677341,0.3755377616932583,0.3755377616932583,0.12497470531578936,0.0,4.88849500565658,4.849450931911008,5.005858793884045,4.88928805057202,4.850497902532084,5.005888297530987,24800.71559731403,21080.608257716925,0.85,1.0657462493991317,0.662150601013002,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523917933280814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.65415496787,1535.7078879659828,0.3755377616932583,0.12497470531578936,6.112874298809886,3.4774189608832193
3389.0,-30.149434046580954,5.012923894092235,35.00569564045879,24.099237040523462,4.991903335363648,-26.63532255642849,-40.15500450097022,1.4777918452111687,-0.13166516097345493,-5.021169914382593,40.011316358656266,42248.08618908444,25751.17711345574,25751.17711345574,67999.26330254017,77351.34746625675,77351.34746625675,25751.17711345574,103102.52457971248,103102.52457971248,103102.52457971248,127903.21993294207,91577.36470800039,56474.103430828065,39003.623641302576,24800.695353229592,0.0,63804.318994532165,21080.59105024515,1535.7064934983105,0.0,0.8867700189677634,2.8160104021624766,0.0014959135982669303,354363.4416621021,1555021.2144415157,4.388210045448996,1555021.2144415157,4.388210045448996,0.85,0.09561118206807906,4.027634451161993,1.2672757811890913,1.0,0.0,4.0276344511610445,1.2848330320509458,1.2851280847863404,3.1347531941428874,19326.669524177614,1970.7718256670337,4632.441516551485,4632.441516551485,5.558877974270817,5.012923894092235,-2.355450405210156,7.36837429930239,3.4774375952724697,3.4774375952724697,0.9935535986492771,0.0,0.0,0.00022963090774144495,0.9991439737371449,0.00022982764624255875,199.04575501524687,0.0,0.0,0.0,0.03958263714736517,7.748362765343025e-05,0.0001521472800880147,0.0006127936269330811,0.09561118206808684,0.07173767404491026,0.023873508023176587,0.09561119285684645,0.07173767404490441,0.02387350802317464,0.37553733542231493,0.37553733542231493,0.12497472465507482,0.0,4.888691326724825,4.849703671014424,5.005885317376453,4.889504753409142,4.850742905777963,5.0060197522684575,24800.695353229592,21080.59105024515,0.85,1.0657470273817593,0.6621508834332198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523915063586872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.650132489804,1535.7064934983105,0.37553733542231493,0.12497472465507482,6.112874298809886,3.4774375952724697
3390.0,-30.149385857331264,5.012914238217131,35.0056928963043,24.099253699556016,4.991925674111408,-26.63527695213697,-40.15495249824596,1.4778167689171031,-0.13139376627543697,-5.021144468984485,40.01131135159442,42248.06542629396,25751.15870501246,25751.15870501246,67999.22413130642,77351.3243907397,77351.3243907397,25751.15870501246,103102.48309575216,103102.48309575216,103102.48309575216,127903.15962572383,91577.33116791533,56474.07220346935,39003.621071606634,24800.676529971668,0.0,63804.297601578306,21080.575050475916,1535.7049406880978,0.0,0.8867701666368988,2.816009805216689,0.0014959135982669303,354363.7931801555,1555020.9985002875,4.388205083101501,1555020.9985002875,4.388205083101501,0.85,0.09561108276358987,4.027634451161993,1.2672756020585076,1.0,0.0,4.027634451162165,1.2848329154465863,1.2851279681552037,3.1347534786358233,19326.662445811235,1970.7711038745379,4632.441516551485,4632.441516551485,5.558874000460632,5.012914238217131,-2.3554153885427898,7.3683296267599205,3.4774561923123173,3.4774561923123173,0.9935589120892335,0.0,0.0,0.00022963090774144495,0.9991389563365296,0.00022982880037368972,199.04571554264868,0.0,0.0,0.0,0.03958263714736517,7.748408424030426e-05,0.00015214682350114068,0.0006127917879680573,0.09561108276359341,0.07173757620637548,0.023873506557217924,0.09561109183449698,0.07173757620637283,0.023873506557217046,0.37553690937235373,0.37553690937235373,0.12497474564145765,0.0,4.888893570431037,4.849987145896932,5.005843151109559,4.889750702709023,4.851169329208915,5.005722877667949,24800.676529971668,21080.575050475916,0.85,1.0657467707884358,0.6621507800322354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523912188368802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.64611346412,1535.7049406880978,0.37553690937235373,0.12497474564145765,6.112874298809886,3.4774561923123173
3391.0,-30.14933761420788,5.0129044980127935,35.005690180942125,24.099246400315337,4.991933077263635,-26.635232793052808,-40.15490444200111,1.4778282561086007,-0.13118859680531614,-5.021130179367423,40.01130670192292,42248.061438537195,25751.168824520457,25751.168824520457,67999.23026305766,77351.2649237571,77351.2649237571,25751.168824520457,103102.43374827756,103102.43374827756,103102.43374827756,127903.0984077844,91577.25516770278,56474.05168248288,39003.55942802211,24800.66465950684,0.0,63804.22408752896,21080.564960580814,1535.7040399433665,0.0,0.8867702562206884,2.8160087764240256,0.0014959135982669303,354363.9905856503,1555020.7979723718,4.38820207268357,1555020.7979723718,4.38820207268357,0.85,0.0956109900425435,4.027634451161993,1.2672754163341597,1.0,0.0,4.027634451160298,1.2848328617043205,1.2851279144005963,3.134753609756967,19326.64640657494,1970.7694683276084,4632.441516551485,4632.441516551485,5.558876184947571,5.0129044980127935,-2.355388556095029,7.368293054107823,3.477474819280148,3.477474819280148,0.9935642340800424,0.0,0.0,0.00022963090774144495,0.9991339333538872,0.0002298299558004413,199.04567602593744,0.0,0.0,0.0,0.03958263714736517,7.748450617907639e-05,0.00015214640156236857,0.0006127900885529225,0.0956109900425497,0.0717374838187412,0.023873506223808502,0.09561101048385887,0.07173748381873656,0.023873506223806955,0.37553648553230834,0.37553648553230834,0.12497476379602197,0.0,4.889097776465235,4.850258673936196,5.005844775345963,4.88994158256213,4.8513719026229865,5.0058784479990095,24800.66465950684,21080.564960580814,0.85,1.0657480948247853,0.6621514804502562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523909308143852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.642097720536,1535.7040399433665,0.37553648553230834,0.12497476379602197,6.112874298809886,3.477474819280148
3392.0,-30.14928931780613,5.0128947907396615,35.005687460024554,24.099243396800034,4.991946568132287,-26.635187977156463,-40.15485254405064,1.477845227482646,-0.13105103938147522,-5.021110436607664,40.0113011093838,42248.04158822998,25751.16487277586,25751.16487277586,67999.20646100584,77351.19818497615,77351.19818497615,25751.16487277586,103102.36305775201,103102.36305775201,103102.36305775201,127903.00767687702,91577.17433895048,56474.01774220443,39003.50732971784,24800.644619125014,0.0,63804.15194884285,21080.547926256262,1535.7025434199586,0.0,0.8867703769795006,2.816009273090064,0.0014959135982669303,354364.2633243309,1555020.556781118,4.388198014645426,1555020.556781118,4.388198014645426,0.85,0.09561089313341764,4.027634451161993,1.2672751421434802,1.0,0.0,4.027634451161659,1.284832782304582,1.2851278349826243,3.134753803477598,19326.629348313996,1970.7677288690834,4632.441516551485,4632.441516551485,5.558875331888858,5.0128947907396615,-2.3553577528618144,7.368252543601476,3.477493404715535,3.477493404715535,0.9935695442044385,0.0,0.0,0.00022963090774144495,0.9991289048512796,0.0002298311125085762,199.04563646560075,0.0,0.0,0.0,0.03958263714736517,7.74849618508051e-05,0.00015214594589063986,0.0006127882532737695,0.09561089313341871,0.07173738829550333,0.023873504837915376,0.09561094719543473,0.07173738829550252,0.02387350483791511,0.37553606292440367,0.37553606292440367,0.1249747823136445,0.0,4.8892826336486905,4.850509229917179,5.0058319324155605,4.890059397226196,4.8515489168892145,5.005818107064044,24800.644619125014,21080.547926256262,0.85,1.0657489267395406,0.6621519179833905,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523906424700073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.63808466253,1535.7025434199586,0.37553606292440367,0.1249747823136445,6.112874298809886,3.477493404715535
3393.0,-30.149240900139343,5.012884953862849,35.0056847216583,24.09924220936375,4.991948818430239,-26.63514417624532,-40.15480078579856,1.4778520945362095,-0.13063917806306335,-5.02109843309081,40.01129515931824,42248.02284515197,25751.18042521748,25751.18042521748,67999.20327036946,77351.18416938945,77351.18416938945,25751.18042521748,103102.36459460693,103102.36459460693,103102.36459460693,127902.99026751526,91577.14163356255,56473.9803093252,39003.51258248595,24800.62567290832,0.0,63804.13825539427,21080.531821972072,1535.7012934031786,0.0,0.8867704596348552,2.8160052603106203,0.0014959135982669303,354364.42914840934,1555020.3001707376,4.3881952370549255,1555020.3001707376,4.3881952370549255,0.85,0.09561079978283238,4.027634451161993,1.2672749432316053,1.0,0.0,4.027634451162982,1.2848327501774124,1.2851278028480768,3.134753881861938,19326.622446103764,1970.7670250395156,4632.441516551485,4632.441516551485,5.5588786891771385,5.012884953862849,-2.355332673769949,7.368217627632798,3.4775119838514947,3.4775119838514947,0.9935748525289985,0.0,0.0,0.00022963090774144495,0.9991238637502589,0.00022983227212641528,199.0455968059497,0.0,0.0,0.0,0.03958263714736517,7.748541629842834e-05,0.0001521454914430166,0.000612786422924866,0.09561079978283846,0.07173729552125006,0.0238735042615884,0.09561074203840994,0.0717372955212455,0.023873504261586877,0.3755356402109254,0.3755356402109254,0.12497480024512166,0.0,4.889513429226611,4.850802722948117,5.005874053846924,4.890459255027736,4.851999474635022,5.006065367701638,24800.62567290832,21080.531821972072,0.85,1.0657491054605777,0.6621517663328076,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523903538073044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.634074279971,1535.7012934031786,0.3755356402109254,0.12497480024512166,6.112874298809886,3.4775119838514947
3394.0,-30.149192425295432,5.012875226676179,35.00568197611487,24.099243711121403,4.991967057407208,-26.63509872489701,-40.1547487830743,1.4778733570087639,-0.1305366400917478,-5.02107521428451,40.01128947353614,42248.00333131263,25751.16726240033,25751.16726240033,67999.17059371296,77351.11643422126,77351.11643422126,25751.16726240033,103102.28369662158,103102.28369662158,103102.28369662158,127902.8872035339,91577.06165851507,56473.94855560656,39003.45900323168,24800.60350691232,0.0,63804.062510143995,21080.512980875472,1535.6995942636368,0.0,0.8867705984266883,2.816006623158361,0.0014959135982669303,354364.7499076726,1555020.0549582227,4.388190573027856,1555020.0549582227,4.388190573027856,0.85,0.09561070174108945,4.027634451161993,1.2672746882727375,1.0,0.0,4.027634451161692,1.2848326507019996,1.2851277033498203,3.134754124563535,19326.605568010382,1970.765303952969,4632.441516551485,4632.441516551485,5.558875847734436,5.012875226676179,-2.355299386190134,7.368174612866314,3.4775305077115557,3.4775305077115557,0.9935801450604445,0.0,0.0,0.00022963090774144495,0.999118816723616,0.00022983343311906338,199.04555709947988,0.0,0.0,0.0,0.03958263714736517,7.74858728950471e-05,0.00015214503484639786,0.000612784583920594,0.09561070174109407,0.0717371989458934,0.023873502795200677,0.09561069748880409,0.07173719894588992,0.023873502795199522,0.3755352201848733,0.3755352201848733,0.12497482103362516,0.0,4.8897096714653685,4.85106844907267,5.005861214677111,4.89053857419276,4.852175412826057,5.005854015038324,24800.60350691232,21080.512980875472,0.85,1.0657498585282403,0.6621522465688727,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523900644199277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.630067936636,1535.6995942636368,0.3755352201848733,0.12497482103362516,6.112874298809886,3.4775305077115557
3395.0,-30.14914384542998,5.012865533738368,35.005679271018494,24.099250870663695,4.991982619238274,-26.635053446820788,-40.15470058713106,1.4778922206290472,-0.1302759077679525,-5.021055463999316,40.01128516055794,42248.00002720556,25751.163152537352,25751.163152537352,67999.16317974291,77351.08254126986,77351.08254126986,25751.163152537352,103102.24569380721,103102.24569380721,103102.24569380721,127902.83679810542,91577.01439908128,56473.93188501675,39003.425015627254,24800.591104298197,0.0,63804.01611992545,21080.502438653468,1535.6985387243615,0.0,0.8867707145894126,2.816005501503529,0.0014959135982669303,354365.0227507732,1555019.8689510738,4.388186669440928,1555019.8689510738,4.388186669440928,0.85,0.09561060771283772,4.027634451161993,1.2672745184833185,1.0,0.0,4.027634451161728,1.28483256244951,1.285127615077064,3.134754339883308,19326.595594285307,1970.7642869160527,4632.441516551485,4632.441516551485,5.5588749605428855,5.012865533738368,-2.355268619752239,7.368134153490606,3.4775490482666815,3.4775490482666815,0.993585442361909,0.0,0.0,0.00022963090774144495,0.9991137587900937,0.00022983459663244283,199.04551730700123,0.0,0.0,0.0,0.03958263714736517,7.748629606941922e-05,0.00015214461167202575,0.000612782879528914,0.09561060771283948,0.07173710555969749,0.02387350215314199,0.09561060621375564,0.07173710555969617,0.023873502153141553,0.37553480081989843,0.37553480081989843,0.12497484080155423,0.0,4.889916178334886,4.851351455512429,5.0058375466156235,4.890779556231337,4.852520959794333,5.005780435037593,24800.591104298197,21080.502438653468,0.85,1.0657505172077617,0.6621526762170676,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523897746909247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.626064352671,1535.6985387243615,0.37553480081989843,0.12497484080155423,6.112874298809886,3.4775490482666815
3396.0,-30.149095208331484,5.012855732788407,35.005676562389674,24.099238856602483,4.991986924287222,-26.635009242952005,-40.15464875902978,1.4779009589077576,-0.13009167263629706,-5.021042482709666,40.011279647472634,42247.98192769221,25751.17611399534,25751.17611399534,67999.15804168755,77351.01628930021,77351.01628930021,25751.17611399534,103102.19240329556,103102.19240329556,103102.19240329556,127902.76664907114,91576.93020026975,56473.89583866176,39003.37151289777,24800.574245775584,0.0,63803.945758673355,21080.488108909245,1535.697379557435,0.0,0.8867708006395272,2.816004595180185,0.0014959135982669303,354365.20208271913,1555019.6311865593,4.388183777772775,1555019.6311865593,4.388183777772775,0.85,0.0956105155591023,4.027634451161993,1.2672742888005453,1.0,0.0,4.0276344511600595,1.2848325215679206,1.2851275741860866,3.1347544396268447,19326.577824800348,1970.7624749328618,4632.441516551485,4632.441516551485,5.5588777585184115,5.012855732788407,-2.355242858777094,7.3680985915655,3.4775675829415684,3.4775675829415684,0.9935907379833052,0.0,0.0,0.00022963090774144495,0.999108694925374,0.00022983576152202007,199.0454774676581,0.0,0.0,0.0,0.03958263714736517,7.748675113757881e-05,0.00015214415660386616,0.0006127810466807168,0.09561051555910362,0.07173701387605803,0.02387350168304558,0.09561051255135826,0.07173701387605705,0.023873501683045254,0.3755343832092753,0.3755343832092753,0.12497485908751153,0.0,4.890118204382816,4.85161253226255,5.005861867387239,4.890950810073377,4.852681473567259,5.005983838029692,24800.574245775584,21080.488108909245,0.85,1.0657516119595771,0.662153122747101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523894843343355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.622064488465,1535.697379557435,0.3755343832092753,0.12497485908751153,6.112874298809886,3.4775675829415684
3397.0,-30.14904648610617,5.012846025325832,35.00567385075745,24.099245701823406,4.992004346597655,-26.634963650636998,-40.15459675630552,1.4779215111284891,-0.1298836055988204,-5.0210200597827646,40.01127414273443,42247.963329656,25751.164895509024,25751.164895509024,67999.12822516503,77350.97365832282,77350.97365832282,25751.164895509024,103102.13855383184,103102.13855383184,103102.13855383184,127902.69186410675,91576.8748986191,56473.86456995241,39003.344809629656,24800.553310274907,0.0,63803.89811990457,21080.47031373367,1535.6957710759011,0.0,0.886770934723772,2.8160044778764446,0.0014959135982669303,354365.5118477282,1555019.393782058,4.388179271944088,1555019.393782058,4.388179271944088,0.85,0.09561041860193951,4.027634451161993,1.2672740453807636,1.0,0.0,4.027634451162676,1.2848324254154193,1.2851274780115045,3.1347546742212358,19326.5661538298,1970.761284825073,4632.441516551485,4632.441516551485,5.55887533679624,5.012846025325832,-2.355210189466976,7.368056214792808,3.4775860688778946,3.4775860688778946,0.9935960196793985,0.0,0.0,0.00022963090774144495,0.999103622225407,0.00022983692845589352,199.04543755860232,0.0,0.0,0.0,0.03958263714736517,7.748720774146961e-05,0.00015214369999997534,0.0006127792076471556,0.09561041860194756,0.07173691835579787,0.023873500246149693,0.09561042288342232,0.07173691835579184,0.02387350024614768,0.3755339658604033,0.3755339658604033,0.12497487908343527,0.0,4.890313369252681,4.8518792073898,5.005841861683052,4.891136454183936,4.852988457519189,5.005804482276346,24800.553310274907,21080.47031373367,0.85,1.0657519403810798,0.6621533256519969,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523891936357867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.618067390158,1535.6957710759011,0.3755339658604033,0.12497487908343527,6.112874298809886,3.4775860688778946
3398.0,-30.14899766936556,5.012836193017433,35.00567113990901,24.09923382746058,4.992007647258941,-26.634919385541036,-40.154544928204245,1.4779293634343946,-0.12967626532247323,-5.02100795295928,40.011268742299876,42247.94592015931,25751.179877007875,25751.179877007875,67999.12579716719,77350.91210530684,77350.91210530684,25751.179877007875,103102.09198231471,103102.09198231471,103102.09198231471,127902.62945876786,91576.79491938808,56473.82873424042,39003.29576127517,24800.537476453144,0.0,63803.833237728315,21080.456854985172,1535.6946911564512,0.0,0.8867710159141444,2.816003165738151,0.0014959135982669303,354365.6790994113,1555019.1608759207,4.388176543585888,1555019.1608759207,4.388176543585888,0.85,0.09561032737316646,4.027634451161993,1.2672738299844788,1.0,0.0,4.027634451160822,1.2848323886788162,1.285127441266465,3.1347547638517894,19326.549274853518,1970.7595636484955,4632.441516551485,4632.441516551485,5.558878570835742,5.012836193017433,-2.355185116745428,7.368021309762861,3.4776045666813316,3.4776045666813316,0.9936013047660948,0.0,0.0,0.00022963090774144495,0.9990985397128752,0.00022983809765895281,199.04539757214386,0.0,0.0,0.0,0.03958263714736517,7.748766281457899e-05,0.00015214324492686596,0.0006127773747790225,0.09561032737316742,0.0717368273550983,0.02387350001806912,0.09561031985250648,0.07173682735509758,0.023873500018068886,0.37553354923461824,0.37553354923461824,0.12497489777440646,0.0,4.8905124645725095,4.852133001088703,5.00587633990358,4.891331687636807,4.8531711509342585,5.006037277321354,24800.537476453144,21080.456854985172,0.85,1.0657529860910946,0.6621537261365884,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523889024285606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.61407361846,1535.6946911564512,0.37553354923461824,0.12497489777440646,6.112874298809886,3.4776045666813316
3399.0,-30.148948785339133,5.0128265038134066,35.00566843367163,24.099240148812555,4.99202859198344,-26.63487329534397,-40.15448904884977,1.4779531019882715,-0.12955574167961004,-5.020983255528456,40.01126345490989,42247.91199537329,25751.162704483195,25751.162704483195,67999.07469985649,77350.85293839169,77350.85293839169,25751.162704483195,103102.01564287489,103102.01564287489,103102.01564287489,127902.53251037917,91576.72444234096,56473.78349932243,39003.26771446503,24800.516867504284,0.0,63803.78458196932,21080.43933737864,1535.6930471045157,0.0,0.8867711607897911,2.8160044647871056,0.0014959135982669303,354366.02028628055,1555018.9328451152,4.388171675119604,1555018.9328451152,4.388171675119604,0.85,0.09561022982268128,4.027634451161993,1.2672735816193743,1.0,0.0,4.027634451161122,1.2848322776192447,1.2851273301813895,3.134755034816745,19326.534401237062,1970.758046961711,4632.441516551485,4632.441516551485,5.558874863821931,5.0128265038134066,-2.3551508153853327,7.367977319198739,3.4776230106438413,3.4776230106438413,0.9936065744696689,0.0,0.0,0.00022963090774144495,0.99909345022288,0.00022983926847905807,199.0453575305867,0.0,0.0,0.0,0.03958263714736517,7.748815346220831e-05,0.00015214275427923664,0.0006127753986297272,0.09561022982268899,0.07173673128779849,0.023873498534890493,0.09561027722217284,0.0717367312877927,0.023873498534888567,0.37553313258361287,0.37553313258361287,0.12497491871343658,0.0,4.890686125750335,4.852375181888931,5.0058438238314125,4.891427513848839,4.853390770251167,5.0057607285488075,24800.516867504284,21080.43933737864,0.85,1.0657529979667184,0.6621536993796504,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523886106565451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.610083364294,1535.6930471045157,0.37553313258361287,0.12497491871343658,6.112874298809886,3.4776230106438413
3400.0,-30.148899801553743,5.012816658859594,35.005665735264536,24.099233757611387,4.992030143017398,-26.634829054892577,-40.154444764461346,1.4779593963562634,-0.1292179702383578,-5.020972647602577,40.011258270508804,42247.92663581856,25751.18139445749,25751.18139445749,67999.10803027605,77350.8208720143,77350.8208720143,25751.18139445749,103102.0022664718,103102.0022664718,103102.0022664718,127902.50519666365,91576.67317374072,56473.77893754499,39003.21581799526,24800.50293019186,0.0,63803.71874818712,21080.427490663078,1535.692113469492,0.0,0.8867712335672433,2.8160012630833617,0.0014959135982669303,354366.16683135997,1555018.709255964,4.3881692294738315,1555018.709255964,4.3881692294738315,0.85,0.09561013965062658,4.027634451161993,1.2672734332596884,1.0,0.0,4.027634451161073,1.2848322481713792,1.2851273007267616,3.1347551066641355,19326.52358140951,1970.7569436463534,4632.441516551485,4632.441516551485,5.558878898405904,5.012816658859594,-2.3551268744981955,7.36794353335779,3.477641481388989,3.477641481388989,0.9936118518254254,0.0,0.0,0.00022963090774144495,0.9990883503746717,0.00022984044169400058,199.04531740733182,0.0,0.0,0.0,0.03958263714736517,7.748854230249526e-05,0.00015214236543894968,0.0006127738325231915,0.09561013965062781,0.07173664105153454,0.023873498599093268,0.09561011823634204,0.07173664105153361,0.023873498599092963,0.3755327153771112,0.3755327153771112,0.12497493740957889,0.0,4.890895836744448,4.85264220805135,5.005881050443691,4.891754677364247,4.85373044408891,5.006050130858455,24800.50293019186,21080.427490663078,0.85,1.0657546200190429,0.6621546120619963,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523883184824868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.606096085312,1535.692113469492,0.3755327153771112,0.12497493740957889,6.112874298809886,3.477641481388989
3401.0,-30.14885074422738,5.012806957714376,35.00566303444893,24.099245422426634,4.992050775934082,-26.634782839898715,-40.15438888510687,1.4779828716054333,-0.12900489929154446,-5.020947984468247,40.011252803540984,42247.89333677105,25751.1641374262,25751.1641374262,67999.05747419725,77350.7844461953,77350.7844461953,25751.1641374262,103101.9485836215,103101.9485836215,103101.9485836215,127902.42972472945,91576.62524143675,56473.73413201249,39003.21234380473,24800.48114110794,0.0,63803.69348491267,21080.40896994175,1535.6904044315208,0.0,0.8867713789184317,2.8160013415565968,0.0014959135982669303,354366.50754480256,1555018.4734805042,4.388164345028863,1555018.4734805042,4.388164345028863,0.8500000000000001,0.09561004199528375,4.027634451161993,1.2672731892904268,1.0,0.0,4.027634451161327,1.2848321383436883,1.2851271908738495,3.134755374623587,19326.51346568057,1970.7559121290728,4632.441516551485,4632.441516551485,5.558875173149746,5.012806957714376,-2.355092638793417,7.367899596507792,3.477659889000945,3.477659889000945,0.9936171111431271,0.0,0.0,0.00022963090774144495,0.9990832428980516,0.00022984161667585583,199.04527722385484,0.0,0.0,0.0,0.03958263714736517,7.74890329552737e-05,0.00015214187478617124,0.0006127718563531575,0.09561004199528651,0.07173654491279957,0.023873497082486945,0.09561003016979269,0.0717365449127975,0.023873497082486254,0.37553229939495164,0.37553229939495164,0.12497495852078978,0.0,4.891095950531621,4.852919168055507,5.005849951589539,4.891943085176706,4.854073809303486,5.00577245992929,24800.48114110794,21080.40896994175,0.85,1.0657542496388024,0.6621543523457806,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523880257122992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.6021124343,1535.6904044315208,0.37553229939495164,0.12497495852078978,6.112874298809886,3.477659889000945
3402.0,-30.148801637624544,5.0127971480180875,35.005660351387085,24.09923323374244,4.992055857769291,-26.63473813581607,-40.1543369871564,1.4779923559608428,-0.12884250534324337,-5.020935189332282,40.01124791902692,42247.876834059425,25751.17716355458,25751.17716355458,67999.05399761401,77350.71451660179,77350.71451660179,25751.17716355458,103101.89168015638,103101.89168015638,103101.89168015638,127902.35970776758,91576.5374893214,56473.69980677929,39003.152980602346,24800.468027611198,0.0,63803.621008213544,21080.397823469517,1535.6894632539513,0.0,0.8867714617440503,2.816000700632853,0.0014959135982669303,354366.6843056818,1555018.2628247149,4.388161561721005,1555018.2628247149,4.388161561721005,0.85,0.0956099517086258,4.027634451161993,1.2672729475190865,1.0,0.0,4.027634451160727,1.2848320939716469,1.2851271464916183,3.1347554828832545,19326.49494629929,1970.7540236777384,4632.441516551485,4632.441516551485,5.558877985085595,5.0127971480180875,-2.3550671195014425,7.36786426751953,3.477678323586903,3.477678323586903,0.9936223781676866,0.0,0.0,0.00022963090774144495,0.999078130319329,0.0002298427928434881,199.0452370000311,0.0,0.0,0.0,0.03958263714736517,7.748948865161444e-05,0.0001521414190898305,0.0006127700209748762,0.0956099517086299,0.07173645470040978,0.023873497008220126,0.09560995874254,0.0717364547004067,0.023873497008219103,0.3755318851729363,0.3755318851729363,0.12497497744379497,0.0,4.89129046717477,4.853171878961746,5.0058693426190075,4.892092683989063,4.85420700400465,5.005971240221129,24800.468027611198,21080.397823469517,0.85,1.0657554057764274,0.6621548458608766,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523877325026844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.598131889354,1535.6894632539513,0.3755318851729363,0.12497497744379497,6.112874298809886,3.477678323586903
3403.0,-30.14875241889184,5.012787438790648,35.00565767018525,24.099245282728248,4.992073863316756,-26.63469203832289,-40.15428487965835,1.4780134827477764,-0.12856566696643768,-5.020912594359774,40.01124260707889,42247.859939125716,25751.165107292767,25751.165107292767,67999.02504641848,77350.69040477804,77350.69040477804,25751.165107292767,103101.8555120708,103101.8555120708,103101.8555120708,127902.30346719356,91576.50074192641,56473.67027627385,39003.14496183618,24800.447955122763,0.0,63803.59291695894,21080.380761854347,1535.6879011624196,0.0,0.8867715960052672,2.815999699410646,0.0014959135982669303,354366.9964484669,1555018.0337348867,4.388157049949831,1555018.0337348867,4.388157049949831,0.85,0.09560985562465786,4.027634451161993,1.2672727414639668,1.0,0.0,4.027634451163281,1.2848319951311336,1.285127047628407,3.1347557240360606,19326.487191055832,1970.7532328629893,4632.441516551485,4632.441516551485,5.5588753825137625,5.012787438790648,-2.355034427271195,7.367821866061843,3.477696709258047,3.477696709258047,0.9936276312165848,0.0,0.0,0.00022963090774144495,0.9990730060948853,0.0002298439717023404,199.0451966843767,0.0,0.0,0.0,0.03958263714736517,7.74899461904057e-05,0.00015214096155103925,0.0006127681781758779,0.09560985562466338,0.07173635995894609,0.023873495665717295,0.09560984197073112,0.07173635995894194,0.023873495665715918,0.37553147107256435,0.37553147107256435,0.12497499765855596,0.0,4.891493208186375,4.853451011077652,5.005842242477399,4.892346927393362,4.8546104168355555,5.005776812451927,24800.447955122763,21080.380761854347,0.85,1.0657554212490814,0.6621548725964658,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387438998669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.594153966824,1535.6879011624196,0.37553147107256435,0.12497499765855596,6.112874298809886,3.477696709258047
3404.0,-30.148703157873516,5.012777631657332,35.00565499831148,24.099238297808938,4.992079248776411,-26.6346471648908,-40.15423298170788,1.478023255793713,-0.12832637623210985,-5.020899352046974,40.01123751637531,42247.84395865113,25751.17685599797,25751.17685599797,67999.02081464909,77350.6403305101,77350.6403305101,25751.17685599797,103101.81718650807,103101.81718650807,103101.81718650807,127902.25044049947,91576.4329055931,56473.63653373413,39003.10707984331,24800.4332539914,0.0,63803.54033383471,21080.36826589269,1535.6868600206108,0.0,0.8867716818539202,2.8159980998656424,0.0014959135982669303,354367.1793871571,1555017.814186753,4.388154165055585,1555017.814186753,4.388154165055585,0.85,0.09560976505356161,4.027634451161993,1.2672725370572882,1.0,0.0,4.027634451161582,1.2848319494084794,1.285127001895253,3.1347558355910015,19326.47287474088,1970.7517730051427,4632.441516551485,4632.441516551485,5.558877918693692,5.012777631657332,-2.355008614770181,7.367786246427513,3.477715108887799,3.477715108887799,0.9936328882536569,0.0,0.0,0.00022963090774144495,0.9990678774964167,0.0002298451515795718,199.045156334102,0.0,0.0,0.0,0.03958263714736517,7.749040189171182e-05,0.00015214050584973313,0.0006127663427775979,0.09560976505356614,0.0717362696972285,0.02387349535633764,0.09560973209837127,0.0717362696972251,0.02387349535633651,0.3755310588408678,0.3755310588408678,0.12497501609918459,0.0,4.8917041614684535,4.853726034130261,5.00586040586154,4.892572975814858,4.854851256978577,5.005958243291673,24800.4332539914,21080.36826589269,0.85,1.0657562332570054,0.6621551678417961,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452387144824586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.590179927514,1535.6868600206108,0.3755310588408678,0.12497501609918459,6.112874298809886,3.477715108887799
3405.0,-30.14865379276571,5.012767854944525,35.00565231408933,24.099240672681503,4.992091975672178,-26.634601463543333,-40.15418094405902,1.4780396464498191,-0.12809838452642452,-5.020880148154617,40.01123181295395,42247.82789679496,25751.1732055368,25751.1732055368,67999.00110233176,77350.59839006385,77350.59839006385,25751.1732055368,103101.77159560066,103101.77159560066,103101.77159560066,127902.18376060008,91576.37613331291,56473.60564004412,39003.07832585421,24800.412164999427,0.0,63803.490490853634,21080.35034024951,1535.6853152720585,0.0,0.8867718002698782,2.8159973448592703,0.0014959135982669303,354367.44468346145,1555017.5682138016,4.3881501857565395,1555017.5682138016,4.3881501857565395,0.85,0.09560967075639096,4.027634451161993,1.267272318913601,1.0,0.0,4.027634451162079,1.28483187272571,1.2851269251948738,3.1347560226829967,19326.460893405743,1970.7505512489734,4632.441516551485,4632.441516551485,5.558877130672698,5.012767854944525,-2.3549784631770345,7.36774631812156,3.4777334628005665,3.4777334628005665,0.9936381322287333,0.0,0.0,0.00022963090774144495,0.9990627380896021,0.00022984633395550604,199.04511589858276,0.0,0.0,0.0,0.03958263714736517,7.749085882215741e-05,0.00015214004891928756,0.0006127645024287935,0.09560967075639748,0.07173617652056949,0.02387349423582799,0.09560962305758812,0.0717361765205646,0.02387349423582636,0.37553064804091646,0.37553064804091646,0.12497503584842777,0.0,4.891912418053096,4.854003420301922,5.0058606585023995,4.892781763628193,4.855149407952695,5.005898190506059,24800.412164999427,21080.35034024951,0.85,1.0657567568670803,0.6621554333747818,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523868503978867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.586208375953,1535.6853152720585,0.37553064804091646,0.12497503584842777,6.112874298809886,3.4777334628005665
3406.0,-30.148604349394112,5.012758083327317,35.00564964213027,24.099232570175104,4.992104154096733,-26.63455574664647,-40.154128906410165,1.4780555513490792,-0.1280294784163516,-5.020862134370474,40.01122680169941,42247.81214230807,25751.172594064967,25751.172594064967,67998.98473637304,77350.51643556308,77350.51643556308,25751.172594064967,103101.68902962805,103101.68902962805,103101.68902962805,127902.0848664764,91576.27909309464,56473.5747998395,39003.00477028348,24800.395836848355,0.0,63803.40060713183,21080.3364613211,1535.6840670091497,0.0,0.8867719101205567,2.815998542142494,0.0014959135982669303,354367.69353890157,1555017.352092136,4.388146494289356,1555017.352092136,4.388146494289356,0.85,0.09560957848607163,4.027634451161993,1.2672720617568118,1.0,0.0,4.027634451162673,1.2848317983155355,1.2851268507676117,3.1347562042302957,19326.44041384472,1970.7484629149324,4632.441516551485,4632.441516551485,5.558876998674954,5.012758083327317,-2.3549491915859804,7.367707274913298,3.4777518095449658,3.4777518095449658,0.9936433741557045,0.0,0.0,0.00022963090774144495,0.99905759056333,0.00022984751821160276,199.04507539897327,0.0,0.0,0.0,0.03958263714736517,7.749131575509418e-05,0.00015213959198635076,0.0006127626620699554,0.09560957848607501,0.07173608493883835,0.02387349354723666,0.09560959783681819,0.0717360849388358,0.023873493547235815,0.37553023871307256,0.37553023871307256,0.12497505557008644,0.0,4.892089653631444,4.854240405005328,5.005858096766872,4.892832655954123,4.855222527731826,5.005882107938021,24800.395836848355,21080.3364613211,0.85,1.0657580017572328,0.6621561192709481,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523865553491777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.582240551683,1535.6840670091497,0.37553023871307256,0.12497505557008644,6.112874298809886,3.4777518095449658
