time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3407.0,-30.14855482129715,5.012748343015402,35.005646985494955,24.09924000911417,4.992118188457195,-26.634509767891313,-40.15407683383671,1.4780731350513778,-0.12774418821584277,-5.020842886298552,40.011221904117804,42247.79657178021,25751.168837429846,25751.168837429846,67998.96540921005,77350.48964057214,77350.48964057214,25751.168837429846,103101.65847800198,103101.65847800198,103101.65847800198,127902.03805035091,91576.23792946502,56473.54486067321,39002.99229865756,24800.37957234894,0.0,63803.3718710065,21080.322636496596,1535.682799513709,0.0,0.8867720258427885,2.8159970390941504,0.0014959135982669303,354367.9594458369,1555017.1408728932,4.388142605512756,1555017.1408728932,4.388142605512756,0.85,0.0956094854721804,4.027634451161993,1.2672718661418187,1.0,0.0,4.027634451160985,1.284831716051186,1.2851267684843708,3.1347564049403784,19326.4317265903,1970.7475770615147,4632.441516551485,4632.441516551485,5.558876187734306,5.012748343015402,-2.354919020502349,7.367667363517751,3.477770141532015,3.477770141532015,0.99364861186629,0.0,0.0,0.00022963090774144495,0.9990524342450184,0.00022984870450265855,199.0450348299808,0.0,0.0,0.0,0.03958263714736517,7.749177299719106e-05,0.0001521391347442539,0.0006127608204659335,0.09560948547218455,0.07173599277490925,0.023873492697275307,0.09560948036926198,0.07173599277490614,0.02387349269727427,0.3755298282968163,0.3755298282968163,0.12497507509910709,0.0,4.892284181751677,4.854504744567748,5.005842572537972,4.893098698082724,4.855598629550741,5.005817081056136,24800.37957234894,21080.322636496596,0.85,1.0657581788418005,0.6621561734573221,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523862598328166,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.578275940801,1535.682799513709,0.3755298282968163,0.12497507509910709,6.112874298809886,3.477770141532015
3408.0,-30.148505214511633,5.012738580104152,35.005644339089415,24.09923222092914,4.992128505836277,-26.63446409003874,-40.154024796187855,1.478087381363381,-0.12762893605514591,-5.020826191812697,40.011216888810665,42247.78150250285,25751.171549350027,25751.171549350027,67998.95305185288,77350.4164049482,77350.4164049482,25751.171549350027,103101.58795429823,103101.58795429823,103101.58795429823,127901.95167038837,91576.14878852114,56473.51388607578,39002.92766938373,24800.36371609014,0.0,63803.29138547387,21080.30915867662,1535.6816093744512,0.0,0.8867721289918924,2.8159974731213238,0.0014959135982669303,354368.1900757946,1555016.924576495,4.388139139249203,1555016.924576495,4.388139139249203,0.85,0.09560939367731158,4.027634451161993,1.267271635909565,1.0,0.0,4.0276344511624425,1.2848316494006344,1.2851267018185133,3.134756567555647,19326.412914107885,1970.745658722182,4632.441516551485,4632.441516551485,5.558876773153501,5.012738580104152,-2.354890737642734,7.367629317746886,3.4777884666767993,3.4777884666767993,0.9936538476219426,0.0,0.0,0.00022963090774144495,0.9990472697632956,0.00022984989268410837,199.0449941965503,0.0,0.0,0.0,0.03958263714736517,7.749222993511154e-05,0.00015213867780633343,0.000612758980087023,0.09560939367731534,0.0717359017058275,0.02387349197148784,0.09560943213030201,0.07173590170582468,0.023873491971486905,0.3755294188273481,0.3755294188273481,0.12497509368591823,0.0,4.892460485187769,4.854740813980641,5.005839030316679,4.8931972557575705,4.855716772351627,5.005856610512296,24800.36371609014,21080.30915867662,0.85,1.0657593295780072,0.662156772559878,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523859638101841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.574314675363,1535.6816093744512,0.3755294188273481,0.12497509368591823,6.112874298809886,3.4777884666767993
3409.0,-30.148455532073154,5.012728806336169,35.00564169014584,24.099229706358187,4.992138970463791,-26.63441832935199,-40.1539727236144,1.4781017677426265,-0.12743145499018738,-5.020808994076949,40.01121152207329,42247.766689167474,25751.172852158048,25751.172852158048,67998.93954132553,77350.36376387588,77350.36376387588,25751.172852158048,103101.53661603393,103101.53661603393,103101.53661603393,127901.88209090341,91576.0802712002,56473.48319649168,39002.88563856502,24800.345474869475,0.0,63803.23111343449,21080.29365363905,1535.680272848689,0.0,0.8867722359755223,2.8159968849829897,0.0014959135982669303,354368.4276581415,1555016.693123901,4.388135544129294,1555016.693123901,4.388135544129294,0.8499999999999999,0.095609300892672,4.027634451161993,1.26727140347939,1.0,0.0,4.027634451161819,1.2848315820947933,1.2851266344972159,3.1347567317697203,19326.39845407595,1970.7441842092815,4632.441516551485,4632.441516551485,5.558877054389219,5.012728806336169,-2.354862111717209,7.367590918053377,3.477806768770265,3.477806768770265,0.9936590767915042,0.0,0.0,0.00022963090774144495,0.999042097434329,0.0002298510826832695,199.0449535011683,0.0,0.0,0.0,0.03958263714736517,7.74926871821952e-05,0.00015213822055924975,0.0006127571384629161,0.09560930089267626,0.07173580986218894,0.023873491030487314,0.09560934048612173,0.07173580986218575,0.023873491030486253,0.3755290085764809,0.3755290085764809,0.12497511223552074,0.0,4.892637393487746,4.854976229247882,5.0058398789809075,4.893377539086771,4.855950526057882,5.005875979775794,24800.345474869475,21080.29365363905,0.85,1.0657601245998274,0.6621571658973824,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523856673173619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.570356637258,1535.680272848689,0.3755290085764809,0.12497511223552074,6.112874298809886,3.477806768770265
3410.0,-30.14840577373557,5.012719083094388,35.00563905314343,24.09924220936375,4.99215408802933,-26.634372035046713,-40.15392061611635,1.4781203493404957,-0.12708584560647296,-5.020788905467382,40.011206571998706,42247.75185903704,25751.16678901371,25751.16678901371,67998.91864805075,77350.3531616151,77350.3531616151,25751.16678901371,103101.5199506288,103101.5199506288,103101.5199506288,127901.84841339008,91576.05564565542,56473.45434307734,39002.89033619787,24800.328462761267,0.0,63803.21879895913,21080.279193347076,1535.6789445383372,0.0,0.886772356166457,2.815994687173168,0.0014959135982669303,354368.7051773333,1555016.4796408494,4.388131505186632,1555016.4796408494,4.388131505186632,0.85,0.09560920712568388,4.027634451161993,1.2672712386352942,1.0,0.0,4.027634451162589,1.2848314951618756,1.2851265475443348,3.134756943870334,19326.393257051906,1970.7436542603139,4632.441516551485,4632.441516551485,5.5588757455449915,5.012719083094388,-2.354831369638462,7.36755045273285,3.477825051317097,3.477825051317097,0.9936643003763134,0.0,0.0,0.00022963090774144495,0.9990369172326269,0.00022985227450606326,199.0449127436333,0.0,0.0,0.0,0.03958263714736517,7.74931447384475e-05,0.00015213776300299745,0.000612755295593591,0.09560920712569007,0.07173571722372414,0.023873489901965934,0.09560919612552751,0.07173571722371949,0.023873489901964386,0.3755285978181894,0.3755285978181894,0.12497513101937527,0.0,4.892842926474714,4.855256751685772,5.005819793171838,4.893703059860911,4.856416963891206,5.005777653841847,24800.328462761267,21080.279193347076,0.85,1.0657600028348424,0.6621570612629696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523853703724936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.56640176829,1535.6789445383372,0.3755285978181894,0.12497513101937527,6.112874298809886,3.477825051317097
3411.0,-30.148355955463504,5.012709342815366,35.00563643158471,24.09923959001901,4.99216499096426,-26.63432610830222,-40.1538685435429,1.4781351438029882,-0.1268982999405921,-5.020771994793322,40.01120174782404,42247.73749471315,25751.168833482574,25751.168833482574,67998.90632819572,77350.29845462897,77350.29845462897,25751.168833482574,103101.46728811154,103101.46728811154,103101.46728811154,127901.7808497499,91575.98518477574,56473.424224859926,39002.84551101757,24800.313561638366,0.0,63803.15907265594,21080.26652739261,1535.6778057049653,0.0,0.8867724597236444,2.815994196133468,0.0014959135982669303,354368.938794261,1555016.2715875355,4.388128025211444,1555016.2715875355,4.388128025211444,0.85,0.0956091155746021,4.027634451161993,1.2672709996113554,1.0,0.0,4.027634451158903,1.2848314259468574,1.2851264783134217,3.1347571127424945,19326.37838684746,1970.7421379214575,4632.441516551485,4632.441516551485,5.5588761868822125,5.012709342815366,-2.3548029668620623,7.367512309677428,3.4778433328163865,3.4778433328163865,0.9936695236618247,0.0,0.0,0.00022963090774144495,0.999031730820341,0.0002298534677701245,199.04487193702204,0.0,0.0,0.0,0.03958263714736517,7.749360199052163e-05,0.00015213730575092333,0.0006127534539493844,0.09560911557460258,0.07173562652159882,0.02387348905300376,0.09560911971673439,0.07173562652159846,0.023873489053003637,0.37552818954740363,0.37552818954740363,0.12497514872117245,0.0,4.893042686192246,4.855525777937032,5.00581114424341,4.8938736948527435,4.856633974962222,5.005808708710731,24800.313561638366,21080.26652739261,0.85,1.0657608074039386,0.6621574559749225,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523850729741095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.562450075917,1535.6778057049653,0.37552818954740363,0.12497514872117245,6.112874298809886,3.4778433328163865
3412.0,-30.148306053731105,5.012699589270461,35.00563380916395,24.099237040523462,4.9921753969593805,-26.634280156120752,-40.153816470969446,1.4781494993490452,-0.12670157634454426,-5.02075495342109,40.01119647959698,42247.72345279122,25751.170425388616,25751.170425388616,67998.89387817984,77350.24607294265,77350.24607294265,25751.170425388616,103101.41649833127,103101.41649833127,103101.41649833127,127901.71231905045,91575.9168143025,56473.394194151195,39002.80291127923,24800.295820719188,0.0,63803.09873199841,21080.25144761131,1535.6765007092436,0.0,0.8867725655542673,2.8159935997101,0.0014959135982669303,354369.1742168755,1555016.0443834946,4.388124468839431,1555016.0443834946,4.388124468839431,0.85,0.095609023495604,4.027634451161993,1.2672707677306607,1.0,0.0,4.027634451159559,1.2848313587852909,1.285126411136432,3.134757276604621,19326.363957806556,1970.7406665687627,4632.441516551485,4632.441516551485,5.5588765305252,5.012699589270461,-2.3547744934902086,7.36747408276067,3.4778615929707057,3.4778615929707057,0.993674740848773,0.0,0.0,0.00022963090774144495,0.9990265357483943,0.00022985466303897828,199.04483106206447,0.0,0.0,0.0,0.03958263714736517,7.749405924509008e-05,0.00015213684849635486,0.0006127516122951315,0.09560902349560621,0.07173553552050949,0.02387348797509673,0.095609029630027,0.07173553552050782,0.02387348797509618,0.375527782756202,0.375527782756202,0.12497516623777065,0.0,4.89323838060551,4.855787047574665,5.005809530332954,4.8940533770765455,4.856864466087529,5.005835483419617,24800.295820719188,21080.25144761131,0.85,1.0657616201966247,0.6621578621165498,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452384775217627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.558501242846,1535.6765007092436,0.375527782756202,0.12497516623777065,6.112874298809886,3.4778615929707057
3413.0,-30.14825602915484,5.012689820864181,35.00563118385157,24.099234560877107,4.9921855622063624,-26.63423411745235,-40.15376439839599,1.4781636505038676,-0.1265005250946274,-5.020738032211233,40.01119115053073,42247.70985563399,25751.172208753644,25751.172208753644,67998.88206438764,77350.19481188271,77350.19481188271,25751.172208753644,103101.36702063636,103101.36702063636,103101.36702063636,127901.6447474334,91575.84941727374,56473.36446102491,39002.7610624987,24800.27772679704,0.0,63803.03878929574,21080.236067777485,1535.6751781483724,0.0,0.8867726709934438,2.815992932373807,0.0014959135982669303,354369.4079795958,1555015.814555652,4.388120925622304,1555015.814555652,4.388120925622304,0.85,0.095608931608969,4.027634451161993,1.267270539146848,1.0,0.0,4.027634451162785,1.2848312925799636,1.2851263449159012,3.1347574381337124,19326.34973420331,1970.7392161648793,4632.441516551485,4632.441516551485,5.558876915498226,5.012689820864181,-2.3547461330243893,7.36743595388857,3.4778798328893514,3.4778798328893514,0.9936799522541004,0.0,0.0,0.00022963090774144495,0.9990213279169015,0.00022985586125599277,199.0447900865012,0.0,0.0,0.0,0.03958263714736517,7.749451650215374e-05,0.00015213639123929122,0.0006127497706308289,0.0956089316089764,0.07173544466722102,0.023873486941755374,0.0956089359999,0.07173544466721547,0.023873486941753525,0.3755273768574507,0.3755273768574507,0.1249751840272348,0.0,4.893431807710954,4.856043240630584,5.005814096686834,4.8942375071166,4.857100124796375,5.005864542305005,24800.27772679704,21080.236067777485,0.85,1.0657624363151155,0.6621582710998071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523844769624372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.554555742368,1535.6751781483724,0.3755273768574507,0.1249751840272348,6.112874298809886,3.4778798328893514
3414.0,-30.148205936024343,5.012680042515781,35.005628556177754,24.09923201138156,4.992196017814097,-26.63418798804752,-40.15371229089794,1.4781780698372915,-0.126307939066578,-5.0207209223985565,40.01118583112431,42247.696480882805,25751.173401808006,25751.173401808006,67998.86988269081,77350.14218378246,77350.14218378246,25751.173401808006,103101.31558559046,103101.31558559046,103101.31558559046,127901.57517093889,91575.78074300355,56473.33504010389,39002.717447666284,24800.259585348416,0.0,63802.9770330147,21080.220647546153,1535.67384821652,0.0,0.8867727773576612,2.8159923983362707,0.0014959135982669303,354369.64434794505,1555015.585144435,4.388117351320338,1555015.585144435,4.388117351320338,0.85,0.0956088398578609,4.027634451161993,1.2672703528730196,1.0,0.0,4.027634451160306,1.2848312251199858,1.2851262774404317,3.1347576027239428,19326.335241048488,1970.7377382743841,4632.441516551485,4632.441516551485,5.558877173041545,5.012680042515781,-2.3547176579456455,7.367397700461426,3.477898052068908,3.477898052068908,0.9936851577339737,0.0,0.0,0.00022963090774144495,0.9990161129778881,0.00022985706112082252,199.04474905480149,0.0,0.0,0.0,0.03958263714736517,7.74949740683919e-05,0.00015213593367305306,0.0006127479277212844,0.09560883985786425,0.07173535385842146,0.023873485999442792,0.09560884653638743,0.07173535385841893,0.023873485999441956,0.37552697153886005,0.37552697153886005,0.12497520240885182,0.0,4.893621573042935,4.856293702357675,5.00582122424197,4.894412983331961,4.857328019080285,5.005882273337988,24800.259585348416,21080.220647546153,0.85,1.0657632769628438,0.662158702391298,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523841779731508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.550614366255,1535.67384821652,0.37552697153886005,0.12497520240885182,6.112874298809886,3.477898052068908
3415.0,-30.148155837212467,5.01267023631167,35.00562592360878,24.09923494504767,4.992205139042606,-26.634141986974477,-40.15366021832449,1.478191288804629,-0.12599717331062266,-5.020704707264213,40.01118043319465,42247.683207038746,25751.176744493347,25751.176744493347,67998.8599515321,77350.11710584206,77350.11710584206,25751.176744493347,103101.29385033541,103101.29385033541,103101.29385033541,127901.53513216601,91575.73907637394,56473.30517757073,39002.70433200357,24800.241281830604,0.0,63802.94561383417,21080.205089556013,1535.6725322225657,0.0,0.8867728794517166,2.815990206368494,0.0014959135982669303,354369.8683566212,1555015.3523467588,4.388113920515004,1555015.3523467588,4.388113920515004,0.85,0.09560874865013734,4.027634451161993,1.2672701396746562,1.0,0.0,4.027634451161756,1.284831163275854,1.285126215582098,3.1347577536125324,19326.32644763995,1970.7368415962587,4632.441516551485,4632.441516551485,5.558877894623313,5.01267023631167,-2.3546898669695895,7.367360103281259,3.4779162519685807,3.4779162519685807,0.9936903577053088,0.0,0.0,0.00022963090774144495,0.9990108974767833,0.0002298582611275084,199.04470801846503,0.0,0.0,0.0,0.03958263714736517,7.749543133044528e-05,0.00015213547641099967,0.000612746086036885,0.09560874865014074,0.07173526338043161,0.023873485269709133,0.09560870119007527,0.07173526338042906,0.02387348526970828,0.3755265665074928,0.3755265665074928,0.12497522142261491,0.0,4.893832635122919,4.856569618709784,5.0058371469608005,4.894707533953579,4.857704056923012,5.005931675253805,24800.241281830604,21080.205089556013,0.85,1.0657636461346722,0.6621588204209545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523838785742496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.546676030997,1535.6725322225657,0.3755265665074928,0.12497522142261491,6.112874298809886,3.4779162519685807
3416.0,-30.148105637481674,5.012660519101711,35.0056233078381,24.099231243040435,4.992222880771402,-26.634095032981634,-40.153604199271626,1.4782122762713508,-0.12598495228013462,-5.020682977194322,40.01117565734382,42247.654083653615,25751.16606519502,25751.16606519502,67998.82014884864,77350.03028940989,77350.03028940989,25751.16606519502,103101.19635460491,103101.19635460491,103101.19635460491,127901.42076732438,91575.63912036909,56473.2629146127,39002.640228618206,24800.224412719468,0.0,63802.86464133767,21080.190750811547,1535.6711648803823,0.0,0.8867730073671538,2.8159925826526173,0.0014959135982669303,354370.16855314793,1555015.1463776287,4.3881096219994316,1555015.1463776287,4.3881096219994316,0.85,0.09560865596445811,4.027634451161993,1.2672698885621503,1.0,0.0,4.027634451160692,1.2848310650872847,1.2851261173709803,3.1347579931750613,19326.305352725518,1970.734690513633,4632.441516551485,4632.441516551485,5.558875589295057,5.012660519101711,-2.3546580280753115,7.367318547177023,3.477934427167867,3.477934427167867,0.9936955506193906,0.0,0.0,0.00022963090774144495,0.9990056714990443,0.00022985946355727434,199.04466689948208,0.0,0.0,0.0,0.03958263714736517,7.749592325028981e-05,0.00015213498449115516,0.0006127441047635721,0.09560865596446394,0.0717351717364866,0.02387348422797734,0.09560871053245695,0.07173517173648222,0.02387348422797588,0.37552616341712586,0.37552616341712586,0.12497524148041982,0.0,4.893997488978869,4.856797407520389,5.005812632760467,4.894698024914192,4.8577497996502075,5.005755901473776,24800.224412719468,21080.190750811547,0.85,1.0657643748615078,0.6621592043107339,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523835791415147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.542739479328,1535.6711648803823,0.37552616341712586,0.12497524148041982,6.112874298809886,3.477934427167867
3417.0,-30.148055348223938,5.012650713830348,35.00562070272203,24.099234665650897,4.992228807557756,-26.634049179996637,-40.1535559334792,1.478222639330464,-0.12559453082565142,-5.020669598010894,40.01117073613997,42247.65735008375,25751.176632563504,25751.176632563504,67998.83398264725,77350.02018363865,77350.02018363865,25751.176632563504,103101.19681620217,103101.19681620217,103101.19681620217,127901.40694853979,91575.61105543714,56473.248221882364,39002.62537061642,24800.210132337626,0.0,63802.83550295405,21080.178612486983,1535.6701463008167,0.0,0.8867730932978395,2.815989012526818,0.0014959135982669303,354370.3533839643,1555014.934139851,4.388106734354763,1555014.934139851,4.388106734354763,0.85,0.0956085671089185,4.027634451161993,1.2672697215201332,1.0,0.0,4.027634451161276,1.2848310166043568,1.2851260688769186,3.134758111464738,19326.299429846356,1970.7340865480421,4632.441516551485,4632.441516551485,5.558877870461142,5.012650713830348,-2.3546323339939783,7.367283047824326,3.477952612870049,3.477952612870049,0.9937007465342997,0.0,0.0,0.00022963090774144495,0.9990004362307898,0.00022986066813728142,199.0446257071839,0.0,0.0,0.0,0.03958263714736517,7.74963470887793e-05,0.00015213456065266565,0.0006127423976970699,0.09560856710892283,0.07173508314024486,0.02387348396867797,0.0956085351688635,0.07173508314024162,0.023873483968676893,0.375525759143766,0.375525759143766,0.12497525993090022,0.0,4.894207951136423,4.857072544695711,5.005828496647098,4.895075067185246,4.858198484914567,5.005917396275208,24800.210132337626,21080.178612486983,0.85,1.0657650784109576,0.6621595579106777,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523832791057278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.53880661936,1535.6701463008167,0.375525759143766,0.12497525993090022,6.112874298809886,3.477952612870049
3418.0,-30.148004980322376,5.012640916565201,35.005618082633724,24.099226772692077,4.992239772303737,-26.63400275236371,-40.15350379105655,1.4782375443450537,-0.12550736060711642,-5.020651783678663,40.0111650898085,42247.64490649871,25751.175671817695,25751.175671817695,67998.8205783164,77349.94385673311,77349.94385673311,25751.175671817695,103101.1195285508,103101.1195285508,103101.1195285508,127901.30907470074,91575.51877732179,56473.21982708752,39002.55438914918,24800.189546149937,0.0,63802.74393529912,21080.161114227445,1535.668656440617,0.0,0.886773204432146,2.815989946447561,0.0014959135982669303,354370.5994856161,1555014.6906293738,4.388102999759414,1555014.6906293738,4.388102999759414,0.85,0.09560847528152112,4.027634451161993,1.2672694802982734,1.0,0.0,4.027634451161999,1.2848309468721792,1.2851259991287276,3.134758281598801,19326.27995528902,1970.7321006958566,4632.441516551485,4632.441516551485,5.558877663066013,5.012640916565201,-2.3546034247368968,7.367244341302097,3.4779707558116906,3.4779707558116906,0.9937059302319116,0.0,0.0,0.00022963090774144495,0.998995192805127,0.00022986187460687693,199.04458445048513,0.0,0.0,0.0,0.03958263714736517,7.749680497169797e-05,0.00015213410276974698,0.0006127405535120521,0.09560847528152305,0.0717349922488887,0.023873483032634348,0.09560848610293365,0.07173499224888726,0.023873483032633865,0.37552535694833844,0.37552535694833844,0.12497527952878218,0.0,4.8943885080147425,4.857310681365959,5.005835789034506,4.895144423071542,4.858297034945963,5.00589883726434,24800.189546149937,21080.161114227445,0.85,1.065766397872675,0.662160313188741,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523829785349764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.534877226242,1535.668656440617,0.37552535694833844,0.12497527952878218,6.112874298809886,3.4779707558116906
3419.0,-30.147954564847563,5.012631101199538,35.005615462542465,24.0992295666598,4.992249662336884,-26.633956389411257,-40.15344787677748,1.4782514869005459,-0.1252188572005366,-5.0206352292936804,40.01115984954662,42247.61701533629,25751.177843879486,25751.177843879486,67998.79485921578,77349.91514954617,77349.91514954617,25751.177843879486,103101.09299342566,103101.09299342566,103101.09299342566,127901.26491566128,91575.47366449355,56473.175530283654,39002.553482455434,24800.171922235626,0.0,63802.72540469106,21080.14613390028,1535.6673705354126,0.0,0.8867733076818705,2.8159880867486993,0.0014959135982669303,354370.82818145317,1555014.4646315654,4.388099530120834,1555014.4646315654,4.388099530120834,0.85,0.09560838479213488,4.027634451161993,1.267269255560823,1.0,0.0,4.027634451162026,1.2848308816428131,1.285125933884382,3.134758440746825,19326.270434587856,1970.7311298545228,4632.441516551485,4632.441516551485,5.558878131946578,5.012631101199538,-2.3545754597559196,7.367206560955458,3.4779888848264218,3.4779888848264218,0.9937111099504062,0.0,0.0,0.00022963090774144495,0.9989899444566968,0.0002298630822218439,199.04454315483585,0.0,0.0,0.0,0.03958263714736517,7.749729597953576e-05,0.00015213361176190919,0.0006127385759119689,0.0956083847921407,0.07173490228387838,0.02387348250826233,0.09560835403588781,0.07173490228387401,0.023873482508260872,0.37552495435398414,0.37552495435398414,0.12497529953515701,0.0,4.894587821733012,4.857572357306765,5.0058474588958575,4.895416372093166,4.858650477722961,5.005925620898211,24800.171922235626,21080.14613390028,0.85,1.0657663043061198,0.6621600683570495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523826774943085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.530951084927,1535.6673705354126,0.37552495435398414,0.12497529953515701,6.112874298809886,3.4779888848264218
3420.0,-30.14790407524782,5.012621280044884,35.005612841309805,24.099221743550174,4.992260254386338,-26.633909889537563,-40.153395699430234,1.4782660686760538,-0.12512341840960062,-5.020618138102528,40.011154576118464,42247.60502050658,25751.17853855848,25751.17853855848,67998.78355906505,77349.84056233212,77349.84056233212,25751.17853855848,103101.0191008906,103101.0191008906,103101.0191008906,127901.17298943747,91575.3829258535,56473.14738402794,39002.48393536173,24800.153888546873,0.0,63802.637823908604,21080.130805264842,1535.66604383948,0.0,0.8867734137842935,2.8159888275561764,0.0014959135982669303,354371.0642932928,1555014.2372034146,4.3880959646197795,1555014.2372034146,4.3880959646197795,0.85,0.09560829431121708,4.027634451161993,1.267269019833766,1.0,0.0,4.027634451163673,1.2848308134229034,1.285125865648806,3.134758607191259,19326.251284924456,1970.7291771322987,4632.441516551485,4632.441516551485,5.558878281906161,5.012621280044884,-2.3545471244465674,7.367168404491451,3.4780069920520553,3.4780069920520553,0.9937162834434444,0.0,0.0,0.00022963090774144495,0.9989846884215264,0.00022986429161820255,199.0445017984876,0.0,0.0,0.0,0.03958263714736517,7.749775417432899e-05,0.00015213315356711596,0.0006127367304708343,0.09560829431122075,0.07173481230009443,0.023873482011126317,0.09560830802916975,0.07173481230009168,0.023873482011125397,0.37552455302729537,0.37552455302729537,0.1249753201387545,0.0,4.894762738436896,4.857802244729044,5.005856956468222,4.89549471969292,4.8587542291329555,5.005927450185482,24800.153888546873,21080.130805264842,0.85,1.0657675901541492,0.6621607892938125,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452382376169428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.527027575597,1535.66604383948,0.37552455302729537,0.1249753201387545,6.112874298809886,3.4780069920520553
3421.0,-30.14785351522232,5.0126114936988895,35.00561023088767,24.09922918248924,4.992274039848596,-26.63386300692729,-40.15334352208299,1.4782835315535399,-0.12484418054975777,-5.020599141474996,40.01114964853314,42247.593078345635,25751.174361519348,25751.174361519348,67998.76743986498,77349.81486126129,77349.81486126129,25751.174361519348,103100.98922278063,103100.98922278063,103100.98922278063,127901.12628646339,91575.34233767053,56473.12055475467,39002.46864768429,24800.13706368276,0.0,63802.605711367054,21080.116504130347,1535.6647475779885,0.0,0.886773528333929,2.8159873747875754,0.0014959135982669303,354371.3267285499,1555014.0246905156,4.388092115256446,1555014.0246905156,4.388092115256446,0.8500000000000001,0.09560820325622987,4.027634451161993,1.2672687846561899,1.0,0.0,4.027634451161288,1.2848307317239511,1.2851257839310921,3.1347588065221808,19326.24271911345,1970.7283036626625,4632.441516551485,4632.441516551485,5.558877380213366,5.0126114936988895,-2.354517399331169,7.367128893030058,3.478025081172401,3.478025081172401,0.9937214517635431,0.0,0.0,0.00022963090774144495,0.9989794250848318,0.00022986550270737063,199.0444603844703,0.0,0.0,0.0,0.03958263714736517,7.749821237162617e-05,0.00015213269536981877,0.0006127348850196148,0.09560820325623201,0.07173472179959699,0.02387348145663503,0.09560819035181324,0.07173472179959538,0.023873481456634493,0.3755241509606862,0.3755241509606862,0.12497534109612447,0.0,4.8949539964908695,4.858059906415974,5.005848419905192,4.895754960925217,4.859126604375945,5.005850400752593,24800.13706368276,21080.116504130347,0.85,1.0657678739247847,0.6621609353929383,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523820744016405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.52310723175,1535.6647475779885,0.3755241509606862,0.12497534109612447,6.112874298809886,3.478025081172401
3422.0,-30.147802852266796,5.012601628166713,35.00560761829783,24.09922209279614,4.99227976112728,-26.633816838147037,-40.15329141458494,1.4782937470075495,-0.12462995103419416,-5.020585562937066,40.011144364549054,42247.58198631603,25751.18386386118,25751.18386386118,67998.76585017721,77349.76311145704,77349.76311145704,25751.18386386118,103100.94697531822,103100.94697531822,103100.94697531822,127901.06736852169,91575.27239430122,56473.09126916043,39002.42347237866,24800.120393203473,0.0,63802.543865582134,21080.102334222953,1535.6635821164452,0.0,0.886773616592961,2.815986144010012,0.0014959135982669303,354371.51431389124,1555013.7968071653,4.38808914937159,1555013.7968071653,4.38808914937159,0.85,0.09560811470132845,4.027634451161993,1.2672686192626137,1.0,0.0,4.02763445116232,1.2848306839316095,1.2851257361277753,3.134758923127011,19326.22795812542,1970.7267984607813,4632.441516551485,4632.441516551485,5.558879431473333,5.012601628166713,-2.354491679743023,7.3670933079097365,3.478043164424767,3.478043164424767,0.9937266184070763,0.0,0.0,0.00022963090774144495,0.9989741510630485,0.00022986671626796897,199.04441888615975,0.0,0.0,0.0,0.03958263714736517,7.74986699580396e-05,0.00015213223778340535,0.0006127330420288116,0.09560811470133326,0.071734633349707,0.02387348135162625,0.09560808552039171,0.0717346333497034,0.02387348135162505,0.375523750140371,0.375523750140371,0.12497536124877327,0.0,4.895149190251971,4.858312209957148,5.005871764734195,4.8959556119028775,4.859347193846702,5.0059909672540925,24800.120393203473,21080.102334222953,0.85,1.065768882090902,0.6621614033967416,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523817722130556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.519189981753,1535.6635821164452,0.375523750140371,0.12497536124877327,6.112874298809886,3.478043164424767
3423.0,-30.14775213826151,5.012591893366951,35.00560501878262,24.099228518921905,4.992299867269916,-26.633769184838222,-40.15323529075829,1.4783169138466055,-0.12450814732642357,-5.020562099708171,40.011139520196465,42247.55452003708,25751.16817597153,25751.16817597153,67998.72269600861,77349.70774776643,77349.70774776643,25751.16817597153,103100.87592373796,103100.87592373796,103100.87592373796,127900.97802677611,91575.20464013309,56473.051412403525,39002.39247525507,24800.102103038145,0.0,63802.49457829321,21080.086787582422,1535.662095358954,0.0,0.8867737535785788,2.815987282172519,0.0014959135982669303,354371.83845485,1555013.5878839055,4.3880845460636895,1555013.5878839055,4.3880845460636895,0.85,0.0956080218123131,4.027634451161993,1.2672683802386744,1.0,0.0,4.027634451161032,1.2848305755470626,1.2851256277183387,3.134759187566099,19326.21365915077,1970.7253403711534,4632.441516551485,4632.441516551485,5.558876044946035,5.012591893366951,-2.3544587083643544,7.3670506017313055,3.4780612074787256,3.4780612074787256,0.9937317735653501,0.0,0.0,0.00022963090774144495,0.9989688717570542,0.00022986793105730566,199.04437734605142,0.0,0.0,0.0,0.03958263714736517,7.749916281697798e-05,0.00015213174492446696,0.0006127310569731718,0.095608021812317,0.07173454150406267,0.023873480308254334,0.0956080463690566,0.07173454150405974,0.023873480308253356,0.3755233501638046,0.3755233501638046,0.12497538268609187,0.0,4.895321260017056,4.85855370279512,5.005834962931601,4.896053952381749,4.859564201203511,5.005732377255754,24800.102103038145,21080.086787582422,0.85,1.065769029023875,0.6621614844258845,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452381469409402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.51527647912,1535.662095358954,0.3755233501638046,0.12497538268609187,6.112874298809886,3.4780612074787256
3424.0,-30.147701363386435,5.012582052929269,35.00560243627454,24.099221603851788,4.992304767836041,-26.63372299743849,-40.15318699004126,1.4783264018881235,-0.12427161547196874,-5.020549759254592,40.01113481653512,42247.559549168094,25751.180852521782,25751.180852521782,67998.74040168988,77349.65984007731,77349.65984007731,25751.180852521782,103100.84069259909,103100.84069259909,103100.84069259909,127900.93013042207,91575.13816117651,56473.037870267304,39002.33365656578,24800.08943782299,0.0,63802.42309438877,21080.07602214954,1535.6611884640529,0.0,0.8867738334332304,2.8159856136969337,0.0014959135982669303,354372.00893644313,1555013.3850282808,4.388081862603244,1555013.3850282808,4.388081862603244,0.85,0.09560793480221016,4.027634451161993,1.2672681802278385,1.0,0.0,4.027634451162317,1.284830531157884,1.2851255833189665,3.134759295867841,19326.19962929931,1970.7239097244535,4632.441516551485,4632.441516551485,5.558878781418844,5.012582052929269,-2.3544339089893804,7.36701596191865,3.4780792735277415,3.4780792735277415,0.9937369352936404,0.0,0.0,0.00022963090774144495,0.9989635861446857,0.00022986914731062697,199.04433575610162,0.0,0.0,0.0,0.03958263714736517,7.749958697854566e-05,0.0001521313207628993,0.000612729348605429,0.09560793480221386,0.07173445445175174,0.02387348035046212,0.09560794186885117,0.07173445445174896,0.023873480350461197,0.3755229503745903,0.3755229503745903,0.12497540151781389,0.0,4.895507977207785,4.858798117384936,5.005848067151533,4.896278143782638,4.859799196031702,5.005923952649027,24800.08943782299,21080.07602214954,0.85,1.065770500613952,0.6621623051316939,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523811663007595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.511365687951,1535.6611884640529,0.3755229503745903,0.12497540151781389,6.112874298809886,3.4780792735277415
3425.0,-30.14765049078794,5.012572292331356,35.00559985100426,24.09922865862029,4.992320857698022,-26.63367560303805,-40.15313090113921,1.478345969948163,-0.12405237829608495,-5.020528739608416,40.01112957106273,42247.532882089654,25751.17127174953,25751.17127174953,67998.70415383918,77349.62330627245,77349.62330627245,25751.17127174953,103100.79457802197,103100.79457802197,103100.79457802197,127900.86424158815,91575.08754674098,56472.99712255843,39002.32269353617,24800.069663566177,0.0,63802.39235710235,21080.05921403125,1535.659674435106,0.0,0.8867739594320849,2.81598518583165,0.0014959135982669303,354372.2993199833,1555013.158805902,4.3880776284993726,1555013.158805902,4.3880776284993726,0.85,0.09560784242878842,4.027634451161993,1.2672679109824823,1.0,0.0,4.027634451162616,1.2848304396100105,1.2851254917500696,3.13475951922848,19326.18894752798,1970.7228204869125,4632.441516551485,4632.441516551485,5.55887671322819,5.012572292331356,-2.354402764554754,7.36697505688611,3.478097291484653,3.478097291484653,0.9937420832813294,0.0,0.0,0.00022963090774144495,0.9989582903896695,0.00022987036591074435,199.04429408612356,0.0,0.0,0.0,0.03958263714736517,7.750007953617645e-05,0.00015213082820526852,0.0006127273647633461,0.09560784242879344,0.07173436326698301,0.023873479161810433,0.09560784666550402,0.07173436326697924,0.023873479161809177,0.37552255107350585,0.37552255107350585,0.12497542126815613,0.0,4.89569369876142,4.8590535376854405,5.005824091388831,4.896476361312352,4.860115109507717,5.005768162699724,24800.069663566177,21080.05921403125,0.85,1.0657704459301471,0.6621622061697934,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523808628284354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.507457806672,1535.659674435106,0.37552255107350585,0.12497542126815613,6.112874298809886,3.478097291484653
3426.0,-30.147599588343805,5.012562484927726,35.00559727965685,24.099221149832033,4.99232944553683,-26.633628932061878,-40.153078723791964,1.478358789254876,-0.12390789131939073,-5.020513676746365,40.01112480605608,42247.52245453515,25751.176888435573,25751.176888435573,67998.69934297072,77349.55809171696,77349.55809171696,25751.176888435573,103100.73498015253,103100.73498015253,103100.73498015253,127900.79039009579,91575.00520212713,56472.96956494522,39002.26181909101,24800.05540994326,0.0,63802.31722903426,21080.04709845177,1535.658611553518,0.0,0.8867740533673866,2.815985045113811,0.0014959135982669303,354372.50741147983,1555012.9533046735,4.388074471869426,1555012.9533046735,4.388074471869426,0.85,0.0956077540384487,4.027634451161993,1.2672677038284021,1.0,0.0,4.027634451161631,1.2848303796357405,1.285125431762027,3.134759665555121,19326.171569356593,1970.721048406601,4632.441516551485,4632.441516551485,5.5588779256959615,5.012562484927726,-2.35437599878728,7.366938483715007,3.4781153171258308,3.4781153171258308,0.9937472334645231,0.0,0.0,0.00022963090774144495,0.9989529915580742,0.00022987158523174147,199.04425239171624,0.0,0.0,0.0,0.03958263714736517,7.75005377461851e-05,0.00015213036999525985,0.0006127255192609293,0.09560775403845166,0.07173427534479765,0.023873478693654013,0.09560778584214082,0.07173427534479543,0.02387347869365327,0.37552215299354813,0.37552215299354813,0.12497543951261175,0.0,4.895870422450173,4.859289049893846,5.005823923763842,4.896605785426971,4.860259685160713,5.005851899219465,24800.05540994326,21080.04709845177,0.85,1.0657716254861482,0.6621628224391471,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523805587721637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.503553575616,1535.658611553518,0.37552215299354813,0.12497543951261175,6.112874298809886,3.4781153171258308
3427.0,-30.14754855601315,5.012552698830055,35.00559470696414,24.099223559629195,4.992341751080611,-26.633581772367883,-40.15302647659553,1.478374967435344,-0.12368293072677261,-5.020495454017065,40.01111962417584,42247.512256005895,25751.174331720656,25751.174331720656,67998.68658772655,77349.51800880274,77349.51800880274,25751.174331720656,103100.6923405234,103100.6923405234,103100.6923405234,127900.7295286842,91574.9494417945,56472.94368899754,39002.22861421884,24800.0371881608,0.0,63802.26580237964,21080.03160993668,1535.657250499412,0.0,0.8867741648978597,2.8159842154907535,0.0014959135982669303,354372.7591562627,1555012.7298248888,4.388070723966672,1555012.7298248888,4.388070723966672,0.85,0.09560766328096643,4.027634451161993,1.2672675307421017,1.0,0.0,4.0276344511629,1.2848303039472113,1.2851253560561164,3.1347598502218026,19326.159801584887,1970.719848427841,4632.441516551485,4632.441516551485,5.558877373780755,5.012552698830055,-2.354346938207588,7.366899637037642,3.4781333123796214,3.4781333123796214,0.9937523749656061,0.0,0.0,0.00022963090774144495,0.9989476792360203,0.00022987280767003044,199.04421059093585,0.0,0.0,0.0,0.03958263714736517,7.750099657210305e-05,0.0001521299111693419,0.000612723671277855,0.09560766328096885,0.07173418561161285,0.02387347766935601,0.0956076849624634,0.07173418561161103,0.0238734776693554,0.37552175485301437,0.37552175485301437,0.12497545798073459,0.0,4.896051949030152,4.859534171151154,5.005814108876734,4.8968125232902935,4.86054923925343,5.005809504582032,24800.0371881608,21080.03160993668,0.85,1.0657722846136037,0.6621631963175544,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452380254537637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.49965163822,1535.657250499412,0.37552175485301437,0.12497545798073459,6.112874298809886,3.4781333123796214
3428.0,-30.14749748765791,5.012542850523518,35.00559212929689,24.099221603851788,4.992348400245199,-26.6335351459287,-40.152974299248285,1.4783860585160191,-0.12340710699237434,-5.020481213332843,40.01111433389624,42247.502527105426,25751.181796784356,25751.181796784356,67998.68432388979,77349.48316784918,77349.48316784918,25751.181796784356,103100.66496463353,103100.66496463353,103100.66496463353,127900.68496349898,91574.89661883448,56472.91597809096,39002.20071193724,24800.019998865446,0.0,63802.22071080269,21080.01699903563,1535.65604088807,0.0,0.8867742565499853,2.815982252397164,0.0014959135982669303,354372.95588967594,1555012.501670174,4.388067644062216,1555012.501670174,4.388067644062216,0.8500000000000001,0.0956075745965694,4.027634451161993,1.2672673516115176,1.0,0.0,4.027634451161894,1.2848302520583412,1.2851253041553306,3.1347599768215195,19326.14865372215,1970.7187116622038,4632.441516551485,4632.441516551485,5.558878985255757,5.012542850523518,-2.3543208282632735,7.366863678786792,3.4781512977150366,3.4781512977150366,0.9937575136328676,0.0,0.0,0.00022963090774144495,0.9989423631944017,0.00022987403097725776,199.0441687606652,0.0,0.0,0.0,0.03958263714736517,7.750145478712394e-05,0.000152129452954321,0.000612721825755251,0.09560757459657472,0.0717340975251071,0.023873477071467628,0.09560755288489838,0.07173409752510311,0.023873477071466302,0.3755213574039769,0.3755213574039769,0.12497547604241221,0.0,4.896250998799701,4.859793796402016,5.0058308961056355,4.897074106340483,4.8608593243429254,5.005925127395415,24800.019998865446,21080.01699903563,0.85,1.065773002355333,0.6621635118094295,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523799495269303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.495753999634,1535.65604088807,0.3755213574039769,0.12497547604241221,6.112874298809886,3.4781512977150366
3429.0,-30.14744632214887,5.01253311254132,35.00558956344672,24.099228239525132,4.992367072502365,-26.63348722966637,-40.152918140497036,1.4784079800198484,-0.12325310139351586,-5.020458848733308,40.01110952275994,42247.476728818816,25751.168557863748,25751.168557863748,67998.64528668256,77349.43449855648,77349.43449855648,25751.168557863748,103100.60305642022,103100.60305642022,103100.60305642022,127900.60524098182,91574.83479576492,56472.87702602715,39002.17529970864,24800.002184561603,0.0,63802.17748427024,21080.001856877363,1535.6546064991521,0.0,0.886774387822039,2.815982839019927,0.0014959135982669303,354373.26485421753,1555012.2941795716,4.388063232759035,1555012.2941795716,4.388063232759035,0.85,0.09560748275245834,4.027634451161993,1.2672670444520193,1.0,0.0,4.027634451161771,1.284830149500083,1.2851252015735204,3.134760227045663,19326.135606458363,1970.717381211562,4632.441516551485,4632.441516551485,5.558876127384686,5.01253311254132,-2.3542887597215896,7.366821872262909,3.4781692479739483,3.4781692479739483,0.9937626422782709,0.0,0.0,0.00022963090774144495,0.9989370370700208,0.00022987525661774907,199.04412685083312,0.0,0.0,0.0,0.03958263714736517,7.750194796914238e-05,0.00015212895977230256,0.0006127198393983627,0.09560748275246386,0.07173400696026927,0.023873475792194593,0.09560749765201948,0.07173400696026512,0.023873475792193212,0.3755209615514596,0.3755209615514596,0.12497549538625213,0.0,4.896433481984559,4.860047711457241,5.005798475299741,4.897205747339797,4.861105815083135,5.0057113241724664,24800.002184561603,21080.001856877363,0.85,1.0657731125782801,0.6621635560829329,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523796443010402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.491858783816,1535.6546064991521,0.3755209615514596,0.12497549538625213,6.112874298809886,3.4781692479739483
3430.0,-30.14739514813581,5.012523288576359,35.00558701320447,24.099221114907436,4.992373126398637,-26.633440567695327,-40.15286596314979,1.4784185459581645,-0.12304923714594906,-5.020445723173233,40.011104845673536,42247.46740602941,25751.1788757953,25751.1788757953,67998.64628182471,77349.38115184629,77349.38115184629,25751.1788757953,103100.5600276416,103100.5600276416,103100.5600276416,127900.54915244675,91574.76318316076,56472.8494373439,39002.126384240946,24799.98912480516,0.0,63802.11550904611,21079.990756084386,1535.6536571833285,0.0,0.886774471576711,2.8159816916392084,0.0014959135982669303,354373.44618251943,1555012.0924701751,4.3880604182438345,1555012.0924701751,4.3880604182438345,0.85,0.09560739604123134,4.027634451161993,1.2672668735636399,1.0,0.0,4.027634451162826,1.2848301000680677,1.2851251521301534,3.134760347651115,19326.120493191687,1970.7158400872559,4632.441516551485,4632.441516551485,5.558878354705098,5.012523288576359,-2.354263480912467,7.366786769488826,3.478187215100191,3.478187215100191,0.9937677757429118,0.0,0.0,0.00022963090774144495,0.9989317100910351,0.00022987648246797384,199.04408493405302,0.0,0.0,0.0,0.03958263714736517,7.75024061893638e-05,0.00015212850155208113,0.0006127179938548127,0.09560739604123458,0.07173392057853041,0.023873475462704172,0.09560740862352715,0.07173392057852797,0.02387347546270336,0.37552056680282336,0.37552056680282336,0.1249755127817259,0.0,4.896621124200067,4.860294584071482,5.005807901882349,4.897396486027276,4.861306985226975,5.005870569857166,24799.98912480516,21079.990756084386,0.85,1.0657741634316749,0.662164053165908,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523793384946084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.487967216592,1535.6536571833285,0.37552056680282336,0.1249755127817259,6.112874298809886,3.478187215100191
3431.0,-30.147343894765083,5.012513540382688,35.00558446397069,24.099228204600536,4.992389067501448,-26.633392845482668,-40.15280987424774,1.4784380182190453,-0.12283026667313379,-5.020425022892052,40.01109977456204,42247.44208121768,25751.169783240548,25751.169783240548,67998.61186445823,77349.34528869511,77349.34528869511,25751.169783240548,103100.51507193566,103100.51507193566,103100.51507193566,127900.48538224134,91574.7130249834,56472.80981750595,39002.114674974946,24799.970310305678,0.0,63802.08498528063,21079.974763759827,1535.652204478379,0.0,0.8867745953177846,2.8159812300173845,0.0014959135982669303,354373.73215498496,1555011.8737676244,4.38805626001518,1555011.8737676244,4.38805626001518,0.85,0.09560730484203674,4.027634451161993,1.2672666477272285,1.0,0.0,4.0276344511637925,1.2848300089684457,1.285125061009611,3.1347605699182486,19326.109907709993,1970.7147606685253,4632.441516551485,4632.441516551485,5.558876391905411,5.012513540382688,-2.3542326631656763,7.366746203548365,3.4782051400583303,3.4782051400583303,0.9937728971595229,0.0,0.0,0.00022963090774144495,0.9989263748819946,0.0002298777102252123,199.04404295228852,0.0,0.0,0.0,0.03958263714736517,7.750289876356032e-05,0.00015212800897788464,0.0006127160099460092,0.09560730484204179,0.07173383072194534,0.023873474120096452,0.09560731584864195,0.07173383072194155,0.023873474120095193,0.37552017267932725,0.37552017267932725,0.12497553113563446,0.0,4.896808015664817,4.860551660495844,5.005783641210996,4.8975947562188935,4.861619251614684,5.005725965444185,24799.970310305678,21079.974763759827,0.85,1.0657741338726745,0.6621639730263411,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523790326374786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.484077525249,1535.652204478379,0.37552017267932725,0.12497553113563446,6.112874298809886,3.4782051400583303
