time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3432.0,-30.147292563524537,5.012503651808893,35.00558190701932,24.099216574709885,4.992390449145696,-26.63334650923677,-40.15276150368152,1.478444394857938,-0.12260317412506083,-5.020414559359226,40.01109445130278,42247.449272119906,25751.186628855452,25751.186628855452,67998.63590097535,77349.29255856163,77349.29255856163,25751.186628855452,103100.47918741708,103100.47918741708,103100.47918741708,127900.43355856727,91574.64007384097,56472.79678739925,39002.048096046354,24799.95437115019,0.0,63802.002467196544,21079.961215477662,1535.6511508041583,0.0,0.8867746678613161,2.815979466534362,0.0014959135982669303,354373.8767077896,1555011.6441906872,4.388053822243004,1555011.6441906872,4.388053822243004,0.85,0.09560721887666335,4.027634451161993,1.2672664559585973,1.0,0.0,4.02763445116122,1.2848299791357858,1.2851250311701004,3.134760642704724,19326.094511955533,1970.713190738482,4632.441516551485,4632.441516551485,5.558880028349573,5.012503651808893,-2.354209392687282,7.366713044496175,3.478223071500867,3.478223071500867,0.9937780204288191,0.0,0.0,0.00022963090774144495,0.998921031597919,0.00022987893985385114,199.04400090675847,0.0,0.0,0.0,0.03958263714736517,7.750332355745468e-05,0.00015212758418399027,0.0006127142990314855,0.09560721887666856,0.07173374503563595,0.02387347384103261,0.0956071981965881,0.07173374503563204,0.023873473841031313,0.37551977983955614,0.37551977983955614,0.12497554821888184,0.0,4.897004741552962,4.860801299763182,5.005821146558105,4.897811385234149,4.861819716066179,5.005991067111154,24799.95437115019,21079.961215477662,0.85,1.0657758890238043,0.662164942140197,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523787263061725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.480191129505,1535.6511508041583,0.37551977983955614,0.12497554821888184,6.112874298809886,3.478223071500867
3433.0,-30.14724114368137,5.012493917111159,35.0055793508527,24.099228099826746,4.992411391346156,-26.633298137045973,-40.15270531000567,1.4784683847107696,-0.12242361059878704,-5.020390272800122,40.01108936025809,42247.424226495285,25751.16816372805,25751.16816372805,67998.59239022333,77349.25451305165,77349.25451305165,25751.16816372805,103100.42267677971,103100.42267677971,103100.42267677971,127900.3564953611,91574.58969065883,56472.75940410246,39002.0336517293,24799.933818581405,0.0,63801.96747031071,21079.943745794193,1535.6495150586272,0.0,0.8867748099304865,2.8159799415967592,0.0014959135982669303,354374.21222469007,1555011.4246285243,4.388049048113505,1555011.4246285243,4.388049048113505,0.85,0.09560712633707974,4.027634451161993,1.267266203747131,1.0,0.0,4.027634451161769,1.2848298669009461,1.2851249189094867,3.1347609165381454,19326.08387898838,1970.712106477582,4632.441516551485,4632.441516551485,5.558876042303048,5.012493917111159,-2.3541759913853446,7.366669908496503,3.4782409443484097,3.4782409443484097,0.9937831269566885,0.0,0.0,0.00022963090774144495,0.9989156791217376,0.00022988017161102133,199.04395878867157,0.0,0.0,0.0,0.03958263714736517,7.750381705718041e-05,0.00015212709068426454,0.0006127123113949885,0.09560712633708335,0.07173365406331976,0.023873472273763595,0.0956071278039241,0.07173365406331705,0.023873472273762693,0.37551938774696186,0.37551938774696186,0.12497556801656494,0.0,4.897187928900564,4.86105680543028,5.00578676828377,4.897966662201327,4.862124919420808,5.005695442330989,24799.933818581405,21079.943745794193,0.85,1.0657757916613695,0.6621649128007611,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523784195095837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.476308002197,1535.6495150586272,0.37551938774696186,0.12497556801656494,6.112874298809886,3.4782409443484097
3434.0,-30.147189709120475,5.012484032658356,35.0055768058159,24.09922167370098,4.992412970665944,-26.633251688067176,-40.152653167583026,1.4784749496126548,-0.12211499742136311,-5.02038028705867,40.011084572104984,42247.41608772347,25751.186134336353,25751.186134336353,67998.60222205982,77349.22213889714,77349.22213889714,25751.186134336353,103100.4082732335,103100.4082732335,103100.4082732335,127900.32950410874,91574.53713359991,56472.73108242624,39002.0067235263,24799.92123087525,0.0,63801.927954401544,21079.93304624396,1535.6486663891671,0.0,0.8867748781037834,2.815977050784413,0.0014959135982669303,354374.35017699347,1555011.2181292276,4.3880467572006046,1555011.2181292276,4.3880467572006046,0.85,0.09560704194381324,4.027634451161993,1.2672660509916023,1.0,0.0,4.027634451163542,1.284829836187518,1.2851248881890054,3.1347609914735584,19326.072787241937,1970.7109754342143,4632.441516551485,4632.441516551485,5.558879921598284,5.012484032658356,-2.3541531000395,7.366637132697855,3.4782588471342746,3.4782588471342746,0.9937882420383641,0.0,0.0,0.00022963090774144495,0.9989103251444855,0.00022988140372683647,199.04391665854726,0.0,0.0,0.0,0.03958263714736517,7.750427498090419e-05,0.00015212663276054078,0.0006127104670456227,0.0956070419438132,0.0717335695667981,0.0238734723770151,0.09560698416939384,0.07173356956679813,0.02387347237701511,0.37551899677443007,0.37551899677443007,0.12497558564986049,0.0,4.897399634284625,4.861327725953288,5.005820307327099,4.898265289637322,4.862430361200779,5.005973453998195,24799.92123087525,21079.93304624396,0.85,1.0657766058520612,0.6621651953514192,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523781121835644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.47242836094,1535.6486663891671,0.37551899677443007,0.12497558564986049,6.112874298809886,3.4782588471342746
3435.0,-30.147138165328492,5.012474315842982,35.005574265817714,24.099222546815895,4.9924350090892915,-26.63320309470032,-40.15259690405799,1.47849993846112,-0.12213868637576297,-5.020355387121082,40.0110796287913,42247.391409522585,25751.16601784482,25751.16601784482,67998.5574273674,77349.13636048869,77349.13636048869,25751.16601784482,103100.30237833351,103100.30237833351,103100.30237833351,127900.20362438381,91574.4394111197,56472.69446015385,39001.9388344065,24799.9012460503,0.0,63801.8400804568,21079.916059142754,1535.6470435554397,0.0,0.8867750227601437,2.8159802691399274,0.0014959135982669303,354374.69416803384,1555011.0049383226,4.388041896132073,1555011.0049383226,4.388041896132073,0.85,0.09560694993565155,4.027634451161993,1.2672657822957265,1.0,0.0,4.027634451161954,1.2848297192789737,1.285124771253614,3.1347612767100674,19326.052163694996,1970.7088724176958,4632.441516551485,4632.441516551485,5.558875579073621,5.012474315842982,-2.354119275919468,7.3665935917624505,3.478276688519531,3.478276688519531,0.9937933395770088,0.0,0.0,0.00022963090774144495,0.9989049598280988,0.0002298826384653872,199.0438744389694,0.0,0.0,0.0,0.03958263714736517,7.750476909966352e-05,0.00015212613864178142,0.0006127084769158846,0.09560694993565538,0.07173347911324728,0.0238734708224081,0.0956070079987003,0.0717334791132444,0.023873470822407147,0.3755186078034533,0.3755186078034533,0.1249756056490444,0.0,4.897553617670383,4.861547319855333,5.0057768951296,4.898216700745309,4.862472950356221,5.005650599974558,24799.9012460503,21079.916059142754,0.85,1.0657773716497574,0.6621657205536212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523778047697107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.46855072852,1535.6470435554397,0.3755186078034533,0.1249756056490444,6.112874298809886,3.478276688519531
3436.0,-30.14708663144796,5.01246447496774,35.00557174674806,24.099215771444165,4.992438732651767,-26.63315634190328,-40.152544726710744,1.4785084431070352,-0.1218820263650855,-5.020344198053394,40.0110751583836,42247.38348828955,25751.18090502907,25751.18090502907,67998.56439331862,77349.09392014542,77349.09392014542,25751.18090502907,103100.27482517448,103100.27482517448,103100.27482517448,127900.16484522121,91574.37761573454,56472.667183878555,39001.900479839984,24799.890020046732,0.0,63801.790499886716,21079.906517039723,1535.6462439832826,0.0,0.8867750959081742,2.8159782017221504,0.0014959135982669303,354374.8487443709,1555010.8121425114,4.388039438047766,1555010.8121425114,4.388039438047766,0.85,0.09560686543768754,4.027634451161993,1.2672655564593156,1.0,0.0,4.027634451161095,1.2848296794905996,1.2851247314561027,3.13476137378679,19326.039122273778,1970.7075425628302,4632.441516551485,4632.441516551485,5.558878792753535,5.01246447496774,-2.354095517486538,7.366559992454278,3.478294564001324,3.478294564001324,0.9937984468575211,0.0,0.0,0.00022963090774144495,0.9988995955744768,0.00022988387297262044,199.04383222752796,0.0,0.0,0.0,0.03958263714736517,7.75052273353064e-05,0.00015212568040613855,0.0006127066313102226,0.0956068654376962,0.0717333946256577,0.023873470812038493,0.09560689591288303,0.0717333946256512,0.023873470812036335,0.3755182175005192,0.3755182175005192,0.1249756228949231,0.0,4.897731104659897,4.861778337401461,5.005793308918442,4.8984621716883225,4.862723643549714,5.005880242946716,24799.890020046732,21079.906517039723,0.85,1.0657783090497963,0.6621661109708914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523774967031349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.464676998849,1535.6462439832826,0.3755182175005192,0.1249756228949231,6.112874298809886,3.478294564001324
3437.0,-30.14703495559824,5.012454732500199,35.005569224455044,24.099222651589685,4.992455890436184,-26.633108117777105,-40.1524885330349,1.4785290526150312,-0.12169783776323584,-5.020322590407131,40.01107002635568,42247.35956886305,25751.16909610493,25751.16909610493,67998.52866496798,77349.05231911053,77349.05231911053,25751.16909610493,103100.22141521546,103100.22141521546,103100.22141521546,127900.09164478528,91574.32204124464,56472.62929099702,39001.88083360846,24799.870229569824,0.0,63801.751063178286,21079.88969513435,1535.6447126441485,0.0,0.8867752244882611,2.8159783032462165,0.0014959135982669303,354375.14725293196,1555010.5908129476,4.388035117211742,1555010.5908129476,4.388035117211742,0.85,0.09560677438502861,4.027634451161993,1.2672653586464007,1.0,0.0,4.027634451162274,1.2848295830705092,1.28512463501387,3.1347616090350896,19326.027393722692,1970.7063465834606,4632.441516551485,4632.441516551485,5.55887624357421,5.012454732500199,-2.3540641377155462,7.366518870215746,3.4783123858636977,3.4783123858636977,0.9938035388181994,0.0,0.0,0.00022963090774144495,0.9988942165742436,0.00022988511088689186,199.04378989981745,0.0,0.0,0.0,0.03958263714736517,7.75057208462391e-05,0.00015212518689520585,0.0006127046436285881,0.09560677438502818,0.07173330500897256,0.02387346937605562,0.09560681788377787,0.07173330500897289,0.023873469376055726,0.3755178269714497,0.3755178269714497,0.12497564153865934,0.0,4.897901654262739,4.8620150201650745,5.005764893562059,4.8986247526439115,4.863002758908692,5.00569232457201,24799.870229569824,21079.88969513435,0.85,1.0657784078313763,0.6621661453621943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452377188695929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.460804788745,1535.6447126441485,0.3755178269714497,0.12497564153865934,6.112874298809886,3.4783123858636977
3438.0,-30.146983200941513,5.012444933061678,35.00556671802968,24.099225759878777,4.992463761457254,-26.633060751496814,-40.152436250913865,1.4785413120125654,-0.12136989553926014,-5.020308284460121,40.01106544394952,42247.352168815225,25751.1759326225,25751.1759326225,67998.52810143773,77349.03298784248,77349.03298784248,25751.1759326225,103100.20892046498,103100.20892046498,103100.20892046498,127900.06581765576,91574.28494471237,56472.60412568512,39001.86757669695,24799.856897190777,0.0,63801.724473887734,21079.87836261216,1535.6437224867334,0.0,0.8867753139083252,2.815975662751241,0.0014959135982669303,354375.34488898923,1555010.3931870046,4.388032112318998,1555010.3931870046,4.388032112318998,0.8499999999999999,0.09560668797582886,4.027634451161993,1.2672651608334853,1.0,0.0,4.027634451161846,1.2848295257158129,1.2851245776460027,3.1347617489706194,19326.019564796607,1970.7055482551746,4632.441516551485,4632.441516551485,5.558877719365657,5.012444933061678,-2.3540381209906447,7.366483054052322,3.4783302210109355,3.4783302210109355,0.993808634574553,0.0,0.0,0.00022963090774144495,0.9988888294022,0.00022988635069517296,199.0437475075741,0.0,0.0,0.0,0.03958263714736517,7.750618000724878e-05,0.00015212472773419616,0.0006127027942958868,0.09560668797583233,0.07173321911932631,0.023873468856506017,0.09560667623003204,0.0717332191193237,0.023873468856505153,0.3755174367591733,0.3755174367591733,0.12497565859198932,0.0,4.898103593529811,4.8622837151444855,5.005765998241145,4.89893838892084,4.863385646982351,5.005797623327908,24799.856897190777,21079.87836261216,0.85,1.065778843160699,0.6621663053340492,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452376879840334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.45693714055,1535.6437224867334,0.3755174367591733,0.12497565859198932,6.112874298809886,3.4783302210109355
3439.0,-30.146931410974336,5.012435091622119,35.005564193560836,24.099218425713502,4.992471027113395,-26.633013413934464,-40.15238400371743,1.4785530300735337,-0.12120725603210758,-5.020293371096021,40.01105990554236,42247.344929131425,25751.180972747126,25751.180972747126,67998.52590187854,77348.97391254643,77348.97391254643,25751.180972747126,103100.15488529355,103100.15488529355,103100.15488529355,127899.99233182406,91574.20784494875,56472.57886153397,39001.80998157197,24799.837446530506,0.0,63801.64742810247,21079.86182955093,1535.6423626079,0.0,0.8867754098825881,2.8159752660054522,0.0014959135982669303,354375.550916579,1555010.1543315265,4.388028887177886,1555010.1543315265,4.388028887177886,0.85,0.0956066002634101,4.027634451161993,1.2672649712627755,1.0,0.0,4.02763445116274,1.2848294708937247,1.285124522811325,3.134761882727035,19326.00329350886,1970.7038890455824,4632.441516551485,4632.441516551485,5.558878807371756,5.012435091622119,-2.3540117035381543,7.3664467951602735,3.4783480227344823,3.4783480227344823,0.9938137207812806,0.0,0.0,0.00022963090774144495,0.9988834385860502,0.00022988759135549836,199.04370508642606,0.0,0.0,0.0,0.03958263714736517,7.750663886405049e-05,0.00015212426887739448,0.0006127009461884241,0.09560660026341834,0.07173313229253399,0.023873467970884354,0.09560658844342348,0.0717331322925278,0.023873467970882297,0.37551704890019444,0.37551704890019444,0.12497567614493289,0.0,4.898294459435931,4.862532465985112,5.005782701299324,4.8990861150639375,4.863555773626899,5.00587787507601,24799.837446530506,21079.86182955093,0.85,1.0657800957021604,0.6621669914830898,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523765705138578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.453072793654,1535.6423626079,0.37551704890019444,0.12497567614493289,6.112874298809886,3.4783480227344823
3440.0,-30.146879544311147,5.012425334883618,35.00556167817335,24.099220137018733,4.99248774819198,-26.63296506176427,-40.152331546973414,1.4785732656450679,-0.12110200956851713,-5.020272493257866,40.011055121120066,42247.337383803504,25751.17080862011,25751.17080862011,67998.50819242361,77348.91305583267,77348.91305583267,25751.17080862011,103100.08386445278,103100.08386445278,103100.08386445278,127899.90386585706,91574.1327606737,56472.55708864441,39001.75074669921,24799.820001404285,0.0,63801.57074810349,21079.84700119364,1535.6409801290597,0.0,0.8867755334884224,2.8159763199930192,0.0014959135982669303,354375.83934332256,1555009.9479932564,4.388024733499815,1555009.9479932564,4.388024733499815,0.85,0.09560651088443181,4.027634451161993,1.2672647327883166,1.0,0.0,4.027634451161219,1.2848293762230998,1.2851244281189598,3.1347621137070174,19325.987447573843,1970.7022732098978,4632.441516551485,4632.441516551485,5.558876613252956,5.012425334883618,-2.3539809138333108,7.366406248716929,3.4783657954553178,3.4783657954553178,0.9938187987015193,0.0,0.0,0.00022963090774144495,0.9988780398180717,0.00022988883385930504,199.04366260247443,0.0,0.0,0.0,0.03958263714736517,7.75070995637131e-05,0.00015212380817773187,0.0006126990906585914,0.0956065108844335,0.07173304406294222,0.02387346682149128,0.09560655148337668,0.07173304406294095,0.02387346682149086,0.37551666189303906,0.37551666189303906,0.12497569504460543,0.0,4.89846176109063,4.862762660683359,5.005760782512709,4.899170483689375,4.863723062468296,5.005712811839089,24799.820001404285,21079.84700119364,0.85,1.0657810990404946,0.6621676690469147,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452376260976471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.449210879298,1535.6409801290597,0.37551666189303906,0.12497569504460543,6.112874298809886,3.4783657954553178
3441.0,-30.146827616312013,5.012415445339497,35.00555916051307,24.099218879733257,4.99248972596154,-26.63291812882283,-40.152279334701575,1.478580238472349,-0.12072235564329503,-5.020261903710797,40.0110500241445,42247.3309485687,25751.186745294603,25751.186745294603,67998.51769386331,77348.90006794571,77348.90006794571,25751.186745294603,103100.08681324031,103100.08681324031,103100.08681324031,127899.89181075855,91574.09955152235,56472.53043214534,39001.743465974454,24799.804997518233,0.0,63801.54846349268,21079.834247890496,1535.6399795829125,0.0,0.8867756058534583,2.81597256592144,0.0014959135982669303,354375.9856376869,1555009.7281754904,4.388022301729351,1555009.7281754904,4.388022301729351,0.8499999999999999,0.09560642637661264,4.027634451161993,1.2672645322280007,1.0,0.0,4.0276344511637046,1.2848293436012463,1.285124395489615,3.1347621932987164,19325.98043904837,1970.7015585391923,4632.441516551485,4632.441516551485,5.558880053485162,5.012415445339497,-2.353957704356696,7.366373149696193,3.47838357732524,3.47838357732524,0.9938238792357829,0.0,0.0,0.00022963090774144495,0.9988726346971913,0.00022989007783866025,199.04362006830075,0.0,0.0,0.0,0.03958263714736517,7.750755811882081e-05,0.00015212334962262414,0.0006126972437662417,0.09560642637661607,0.07173295965469305,0.023873466721923017,0.09560636953671374,0.07173295965469048,0.023873466721922157,0.37551627460743714,0.37551627460743714,0.12497571268973794,0.0,4.898673321848946,4.863032615507791,5.005796650946593,4.89953954806748,4.864132534249904,5.005960263434076,24799.804997518233,21079.834247890496,0.85,1.0657816202183892,0.6621677994655987,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523759509808205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.445352227753,1535.6399795829125,0.37551627460743714,0.12497571268973794,6.112874298809886,3.47838357732524
3442.0,-30.146775621547295,5.012405634188129,35.00555662977164,24.099215561896585,4.992504935914267,-26.63286981245483,-40.15222314102573,1.478599126821792,-0.12067283541080087,-5.020241446644854,40.01104460780699,42247.30826406612,25751.177338164165,25751.177338164165,67998.48560223028,77348.82500039204,77348.82500039204,25751.177338164165,103100.00233855621,103100.00233855621,103100.00233855621,127899.7861443637,91574.00959288316,56472.49285655722,39001.685262584375,24799.783805807478,0.0,63801.46906839185,21079.816234936356,1535.6383897439086,0.0,0.886775729605674,2.8159743032792854,0.0014959135982669303,354376.2682517445,1555009.494584598,4.388018143133498,1555009.494584598,4.388018143133498,0.85,0.09560633685815959,4.027634451161993,1.2672643151832745,1.0,0.0,4.027634451160396,1.2848292552335174,1.285124307101593,3.134762408900762,19325.961453997905,1970.6996226028161,4632.441516551485,4632.441516551485,5.558878022778374,5.012405634188129,-2.3539272863049776,7.3663329204931065,3.478401302870903,3.478401302870903,0.9938289436774008,0.0,0.0,0.00022963090774144495,0.9988672226583847,0.00022989132342365323,199.04357747945767,0.0,0.0,0.0,0.03958263714736517,7.75080516434751e-05,0.00015212285609796984,0.0006126952560293416,0.09560633685816484,0.07173287124223121,0.023873465615933634,0.09560634288392399,0.07173287124222727,0.023873465615932322,0.3755158896646554,0.3755158896646554,0.12497573282238394,0.0,4.898844636272258,4.8632628474362605,5.005790698466228,4.899568611234031,4.86422259989655,5.00580579279648,24799.783805807478,21079.816234936356,0.85,1.0657824434942,0.662168267924665,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523756406187114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.441496533858,1535.6383897439086,0.3755158896646554,0.12497573282238394,6.112874298809886,3.478401302870903
3443.0,-30.146723519072804,5.012395841759591,35.00555412611116,24.099223070684843,4.992518089282517,-26.63282160487184,-40.15216694734988,1.4786161750815456,-0.12039415214434257,-5.020223750105166,40.0110403351165,42247.2860816347,25751.1750914246,25751.1750914246,67998.4611730593,77348.80215440069,77348.80215440069,25751.1750914246,103099.97724582528,103099.97724582528,103099.97724582528,127899.74793897857,91573.97097938017,56472.45490661408,39001.684525295655,24799.770693153296,0.0,63801.45521844895,21079.8050891803,1535.6373325722209,0.0,0.8867758351635784,2.815972706136488,0.0014959135982669303,354376.51272931584,1555009.310315896,4.388014595943784,1555009.310315896,4.388014595943784,0.85,0.09560625050155527,4.027634451161993,1.2672640865994618,1.0,0.0,4.027634451161085,1.2848291754745207,1.2851242273242802,3.1347626034990084,19325.953304927294,1970.6987916288738,4632.441516551485,4632.441516551485,5.558877537777201,5.012395841759591,-2.353898883042484,7.366294724802074,3.478419035582473,3.478419035582473,0.9938340101664209,0.0,0.0,0.00022963090774144495,0.99886179943999,0.00022989257159517672,199.04353480240792,0.0,0.0,0.0,0.03958263714736517,7.750854517103404e-05,0.0001521223625704109,0.0006126932682807427,0.09560625050155758,0.07173278526011609,0.02387346524144149,0.09560623422144662,0.07173278526011435,0.023873465241440912,0.375515504366244,0.375515504366244,0.12497575243181756,0.0,4.899034933278983,4.863520742822232,5.005777629905822,4.8998295979608315,4.864585911029394,5.005759010069426,24799.770693153296,21079.8050891803,0.85,1.0657822919593336,0.6621680639882709,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452375329857692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.437643908434,1535.6373325722209,0.375515504366244,0.12497575243181756,6.112874298809886,3.478419035582473
3444.0,-30.14667140189698,5.012385983784686,35.00555162160411,24.099221114907436,4.992524480377224,-26.632774060307895,-40.15211466522885,1.4786271387881478,-0.12012711752294081,-5.020210075215712,40.011035303135984,42247.28004077006,25751.182956988538,25751.182956988538,67998.4629977586,77348.7684491753,77348.7684491753,25751.182956988538,103099.95140616383,103099.95140616383,103099.95140616383,127899.70601747479,91573.91876305846,56472.43035465345,39001.65378711668,24799.754611310964,0.0,63801.408398427644,21079.791419614317,1535.6361960601246,0.0,0.8867759229989998,2.81597079260651,0.0014959135982669303,354376.70164790883,1555009.0933012473,4.3880116443045045,1555009.0933012473,4.3880116443045045,0.85,0.09560616528686665,4.027634451161993,1.2672639096667995,1.0,0.0,4.027634451160781,1.2848291241816518,1.2851241760196324,3.1347627286448074,19325.942285090714,1970.6976679182712,4632.441516551485,4632.441516551485,5.558879235707743,5.012385983784686,-2.353873461060144,7.36625944484483,3.478436757590177,3.478436757590177,0.9938390735971935,0.0,0.0,0.00022963090774144495,0.9988563747231431,0.00022989382012513323,199.04349211333465,0.0,0.0,0.0,0.03958263714736517,7.750900434751336e-05,0.0001521219033939316,0.0006126914188857354,0.09560616528686997,0.07173270033102125,0.02387346495584872,0.09560610796691536,0.07173270033101876,0.023873464955847887,0.3755151206150666,0.3755151206150666,0.1249757711870041,0.0,4.899239369712745,4.863788291397384,5.005792190768318,4.900082957692746,4.8648844405526575,5.005876440454983,24799.754611310964,21079.791419614317,0.85,1.065783102672611,0.6621684552313304,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523750184530488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.433795173954,1535.6361960601246,0.3755151206150666,0.1249757711870041,6.112874298809886,3.478436757590177
3445.0,-30.14661922054806,5.012376178123609,35.00554911617618,24.099217971693747,4.992538535270621,-26.632725691544284,-40.152062208484836,1.4786450062668026,-0.12005078889325205,-5.020190892322082,40.01103026729896,42247.273759188596,25751.17667932927,25751.17667932927,67998.45043851787,77348.69878690339,77348.69878690339,25751.17667932927,103099.87546623265,103099.87546623265,103099.87546623265,127899.61158848036,91573.83366647184,56472.4086387568,39001.583364127815,24799.736122247697,0.0,63801.31948637551,21079.77570391054,1535.63479047733,0.0,0.8867760388867789,2.8159720288297776,0.0014959135982669303,354376.9666597097,1555008.8761203003,4.38800774998872,1555008.8761203003,4.38800774998872,0.85,0.09560607760559038,4.027634451161993,1.2672637091064831,1.0,0.0,4.027634451161703,1.284829040590019,1.285124092408803,3.13476293259407,19325.92432613751,1970.6958366146962,4632.441516551485,4632.441516551485,5.558877880556417,5.012376178123609,-2.3538440178366407,7.366220195960249,3.4784544435040137,3.4784544435040137,0.9938441267154324,0.0,0.0,0.00022963090774144495,0.9988509433585626,0.00022989507019869048,199.04344937171567,0.0,0.0,0.0,0.03958263714736517,7.750946506017566e-05,0.0001521214426812693,0.0006126895633035446,0.09560607760559654,0.07173261350540609,0.023873464100190447,0.09560607492338617,0.07173261350540147,0.02387346410018891,0.3755147388592334,0.3755147388592334,0.12497579092626561,0.0,4.899412256427524,4.864022538673737,5.005780468537068,4.900140103428839,4.864995934922888,5.005770060671125,24799.736122247697,21079.77570391054,0.85,1.0657843910742102,0.6621692795587137,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523747069606732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.429948470743,1535.63479047733,0.3755147388592334,0.12497579092626561,6.112874298809886,3.4784544435040137
3446.0,-30.146566995113652,5.012366400311293,35.00554663504378,24.099220137018733,4.992552158900145,-26.6326773262668,-40.15200601480899,1.4786624900533043,-0.1198734626799478,-5.020172826648701,40.011025964103524,42247.25197870394,25751.173337477998,25751.173337477998,67998.42531618194,77348.65243532084,77348.65243532084,25751.173337477998,103099.82577279884,103099.82577279884,103099.82577279884,127899.54831117963,91573.7716879918,56472.371231375044,39001.556062907504,24799.722538380793,0.0,63801.2786012883,21079.764157623675,1535.6336945697929,0.0,0.8867761464339912,2.815971807072304,0.0014959135982669303,354377.21623724815,1555008.6905360636,4.388004135951612,1555008.6905360636,4.388004135951612,0.8500000000000001,0.09560599149993163,4.027634451161993,1.2672634733794257,1.0,0.0,4.027634451160728,1.2848289587934705,1.2851240105934707,3.1347631321636595,19325.911246075586,1970.6945028195753,4632.441516551485,4632.441516551485,5.558877159154697,5.012366400311293,-2.353815388331603,7.366181788642896,3.47847212876923,3.47847212876923,0.9938491796483514,0.0,0.0,0.00022963090774144495,0.9988455074371734,0.000229896321334647,199.04340659400475,0.0,0.0,0.0,0.03958263714736517,7.750995859605587e-05,0.00015212094914538908,0.0006126875755214305,0.09560599149993808,0.07173252796456248,0.023873463535375603,0.09560601076002792,0.07173252796455763,0.02387346353537399,0.3755143568577626,0.3755143568577626,0.12497580986798662,0.0,4.899582842002417,4.864256894148809,5.005759202628951,4.90029936396877,4.865228603073774,5.005708495374449,24799.722538380793,21079.764157623675,0.85,1.0657846802902298,0.6621693625094666,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452374395084883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.42610479037,1535.6336945697929,0.3755143568577626,0.12497580986798662,6.112874298809886,3.47847212876923
3447.0,-30.1465146855836,5.0123566103528265,35.005544166473925,24.09921755259859,4.992562681781799,-26.63262919539004,-40.15195362791417,1.4786771915882255,-0.11970714186992382,-5.020156655167218,40.01102136774868,42247.246360443845,25751.174795015886,25751.174795015886,67998.42115545973,77348.59933327431,77348.59933327431,25751.174795015886,103099.7741282902,103099.7741282902,103099.7741282902,127899.48208900767,91573.70166969381,56472.348696863344,39001.50330314496,24799.707960717467,0.0,63801.211263862424,21079.751766609847,1535.6325844391738,0.0,0.8867762454004501,2.8159715088379476,0.0014959135982669303,354377.43964661536,1555008.4923087396,4.38800081026431,1555008.4923087396,4.38800081026431,0.85,0.09560590573144846,4.027634451161993,1.2672632360039278,1.0,0.0,4.0276344511613145,1.2848288900134799,1.2851239417976852,3.1347632999750936,19325.89646927446,1970.6929960052066,4632.441516551485,4632.441516551485,5.558877473791782,5.0123566103528265,-2.3537881610500917,7.366144771402919,3.4784898060927207,3.4784898060927207,0.9938542303122059,0.0,0.0,0.00022963090774144495,0.9988400627946148,0.0002298975744915255,199.04336374742977,0.0,0.0,0.0,0.03958263714736517,7.751041870048801e-05,0.00015212048904095693,0.0006126857223889685,0.09560590573144989,0.07173244285063946,0.023873462880810433,0.09560594218954944,0.07173244285063839,0.02387346288081008,0.37551397482251053,0.37551397482251053,0.12497582758487737,0.0,4.899750059400105,4.864483855425874,5.005746674611487,4.900449513297303,4.865422392749281,5.005727316618618,24799.707960717467,21079.751766609847,0.85,1.065785739932725,0.6621699733210717,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523740829457383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.422263732553,1535.6325844391738,0.37551397482251053,0.12497582758487737,6.112874298809886,3.4784898060927207
3448.0,-30.146462353737693,5.01234673858508,35.0055416818216,24.099210637528472,4.992567291056905,-26.63258163579762,-40.15189753901211,1.4786865731168164,-0.11948557316509323,-5.020143852587407,40.01101596217106,42247.22549993675,25751.184612129568,25751.184612129568,67998.41011206631,77348.55268089802,77348.55268089802,25751.184612129568,103099.73729302759,103099.73729302759,103099.73729302759,127899.4271924525,91573.63569802146,56472.308517060075,39001.47464551265,24799.68989942491,0.0,63801.164544937565,21079.73641451117,1535.6313526170582,0.0,0.8867763301481271,2.815970091105504,0.0014959135982669303,354377.6165146113,1555008.25918203,4.387997962387999,1555008.25918203,4.387997962387999,0.85,0.0956058203847496,4.027634451161993,1.2672630376415328,1.0,0.0,4.02763445116147,1.2848288461227302,1.2851238978968564,3.134763407061039,19325.882546481273,1970.6915762754124,4632.441516551485,4632.441516551485,5.558879593001197,5.01234673858508,-2.353763449473849,7.366110188058929,3.478507463455769,3.478507463455769,0.9938592752730768,0.0,0.0,0.00022963090774144495,0.998834615861348,0.00022989882818931146,199.04332088259432,0.0,0.0,0.0,0.03958263714736517,7.751091132176527e-05,0.0001521199964196797,0.0006126837382905409,0.09560582038475289,0.07173235810445067,0.02387346228030222,0.09560582650138176,0.07173235810444821,0.023873462280301398,0.3755135924678891,0.3755135924678891,0.12497584483782533,0.0,4.899926865758118,4.864712052433902,5.005768850671529,4.900658279422316,4.865649139332902,5.005881902209865,24799.68989942491,21079.73641451117,0.85,1.0657863472722737,0.6621701312392259,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523737703041086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.418426100301,1535.6313526170582,0.3755135924678891,0.12497584483782533,6.112874298809886,3.478507463455769
3449.0,-30.14640991253992,5.012336877257747,35.00553917894192,24.099218600336485,4.9925777048187445,-26.63253339728734,-40.15184511719269,1.47870118956618,-0.11914807709337083,-5.020126788601158,40.01101046195634,42247.22034929941,25751.183359279974,25751.183359279974,67998.40370857938,77348.54266281024,77348.54266281024,25751.183359279974,103099.72602209021,103099.72602209021,103099.72602209021,127899.39540285787,91573.6086663857,56472.28635287473,39001.46923723441,24799.669380767664,0.0,63801.13861800207,21079.718973652514,1535.629885274964,0.0,0.88677643693107,2.815967647094482,0.0014959135982669303,354377.8522541634,1555008.0219739259,4.387994374035142,1555008.0219739259,4.387994374035142,0.85,0.09560573286833035,4.027634451161993,1.267262848620303,1.0,0.0,4.027634451162187,1.284828777740818,1.2851238294992409,3.134763573901259,19325.876841670994,1970.690994546659,4632.441516551485,4632.441516551485,5.558879322549948,5.012336877257747,-2.3537356480802654,7.366072525338012,3.4785250798230867,3.4785250798230867,0.9938643085208819,0.0,0.0,0.00022963090774144495,0.9988291575783814,0.00022990008451312662,199.04327792820777,0.0,0.0,0.0,0.03958263714736517,7.751137173816627e-05,0.0001521195360032787,0.0006126818839015825,0.09560573286833551,0.07173227148158995,0.02387346138674556,0.09560566368241948,0.07173227148158608,0.02387346138674427,0.3755132100840474,0.3755132100840474,0.12497586381664774,0.0,4.900130779116296,4.864979946111987,5.005780281613909,4.900978711507776,4.866083907931966,5.005858456784097,24799.669380767664,21079.718973652514,0.85,1.065786680010645,0.6621703195964432,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523734575292364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.414590658762,1535.629885274964,0.3755132100840474,0.12497586381664774,6.112874298809886,3.4785250798230867
3450.0,-30.146357431038307,5.012327069932938,35.00553669229986,24.09921531742441,4.992592516413099,-26.632484682733985,-40.15179266044868,1.4787197681088124,-0.11909141830881254,-5.020107654311824,40.01100592915396,42247.2150727304,25751.176878977127,25751.176878977127,67998.39195170753,77348.46942923799,77348.46942923799,25751.176878977127,103099.64630821512,103099.64630821512,103099.64630821512,127899.30020405978,91573.5201832483,56472.26582674097,39001.39372945259,24799.65389584467,0.0,63801.04762529726,21079.705811467968,1535.6286524265083,0.0,0.8867765507492553,2.81596913619189,0.0014959135982669303,354378.1165951697,1555007.8264874949,4.387990549269402,1555007.8264874949,4.387990549269402,0.85,0.09560564637203098,4.027634451161993,1.2672626365209,1.0,0.0,4.02763445116219,1.2848286908225734,1.285123742561036,3.134763785966999,19325.858168013372,1970.6890903635158,4632.441516551485,4632.441516551485,5.558877923654179,5.012327069932938,-2.3537063259418853,7.3660333958748225,3.478542682886983,3.478542682886983,0.9938693379677094,0.0,0.0,0.00022963090774144495,0.9988236951326497,0.00022990134180882505,199.04323494082695,0.0,0.0,0.0,0.03958263714736517,7.75118324638384e-05,0.00015211907527760656,0.0006126800282669928,0.0956056463720335,0.07173218563856074,0.023873460733472764,0.09560564975513447,0.07173218563855883,0.023873460733472136,0.3755128302372255,0.3755128302372255,0.12497588353908329,0.0,4.90030062852469,4.8652109367507705,5.0057661851553235,4.901016236002988,4.866171214732901,5.00574618789426,24799.65389584467,21079.705811467968,0.85,1.0657880157558104,0.6621711812766423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523731441009302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.410759152299,1535.6286524265083,0.3755128302372255,0.12497588353908329,6.112874298809886,3.478542682886983
3451.0,-30.146304863221605,5.012317287057041,35.005534232263884,24.099222756363474,4.992605937538836,-26.632436029563717,-40.15173639692364,1.4787371038809272,-0.11882479242672161,-5.020089877762523,40.011001730828816,42247.1945033627,25751.173945107603,25751.173945107603,67998.3684484703,77348.44529389788,77348.44529389788,25751.173945107603,103099.61923900548,103099.61923900548,103099.61923900548,127899.26014409511,91573.48020042393,56472.22940988875,39001.38976726131,24799.64090508963,0.0,63801.03067235094,21079.694769326183,1535.6275987828187,0.0,0.8867766564445032,2.8159677069167,0.0014959135982669303,354378.36217907874,1555007.6454261001,4.387986997468838,1555007.6454261001,4.387986997468838,0.8499999999999999,0.09560556096572295,4.027634451161993,1.2672624035412445,1.0,0.0,4.027634451162846,1.2848286097185433,1.285123661438381,3.13476398384707,19325.84972995845,1970.6882299213748,4632.441516551485,4632.441516551485,5.558877290323025,5.012317287057041,-2.3536779944968242,7.3659952815538645,3.478560285806095,3.478560285806095,0.99387436737317,0.0,0.0,0.00022963090774144495,0.9988182237352675,0.00022990260117871823,199.04319188276452,0.0,0.0,0.0,0.03958263714736517,7.751232662714346e-05,0.0001521185811143015,0.0006126780379578408,0.09560556096572967,0.07173210074750436,0.02387346021822531,0.09560554702668247,0.07173210074749932,0.023873460218223626,0.3755124503598308,0.3755124503598308,0.12497590231536765,0.0,4.900486793261223,4.865466247645486,5.005744338543252,4.901265085335808,4.866521230565013,5.005690758578908,24799.64090508963,21079.694769326183,0.85,1.0657879305692521,0.6621710348273591,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523728304318724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.406930201298,1535.6275987828187,0.3755124503598308,0.12497590231536765,6.112874298809886,3.478560285806095
3452.0,-30.146252267456568,5.012307492129382,35.00553178427601,24.09921489832925,4.99261635440994,-26.63238765167501,-40.15168020324779,1.4787517386283662,-0.11874697937383871,-5.020073833466981,40.01099716168255,42247.17421427466,25751.17539131904,25751.17539131904,67998.3496055937,77348.37137800729,77348.37137800729,25751.17539131904,103099.54676932632,103099.54676932632,103099.54676932632,127899.17316587253,91573.38920949704,56472.19204576427,39001.330181925296,24799.62639654621,0.0,63800.95657847151,21079.68243706428,1535.626492502857,0.0,0.8867767546646269,2.815968557215874,0.0014959135982669303,354378.58383193123,1555007.4483723016,4.387983696864099,1555007.4483723016,4.387983696864099,0.8500000000000001,0.09560547599533566,4.027634451161993,1.2672621667152275,1.0,0.0,4.0276344511626565,1.2848285412510498,1.2851235929551643,3.1347641508961552,19325.830527051927,1970.6862717698632,4632.441516551485,4632.441516551485,5.558877602515081,5.012307492129382,-2.353650947377721,7.365958439507104,3.478577879755088,3.478577879755088,0.9938793942157395,0.0,0.0,0.00022963090774144495,0.9988127494612984,0.00022990386122453336,199.04314880182827,0.0,0.0,0.0,0.03958263714736517,7.751282017986967e-05,0.00015211808756157528,0.0006126760501078773,0.09560547599534032,0.07173201643729514,0.023873459558045183,0.09560551760960656,0.07173201643729164,0.023873459558044017,0.37551207208740045,0.37551207208740045,0.12497591985515745,0.0,4.90064873635572,4.8656863549652485,5.005731289728715,4.901326854093156,4.866597235454208,5.005709606623498,24799.62639654621,21079.68243706428,0.85,1.0657888729608567,0.6621714858195435,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452372516247067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.403104728857,1535.626492502857,0.37551207208740045,0.12497591985515745,6.112874298809886,3.478577879755088
3453.0,-30.146199586845132,5.012297668469013,35.00552933192384,24.099212628230475,4.992624912673487,-26.63233938327975,-40.151627781428374,1.4787647091081202,-0.11853777207483063,-5.0200586279708315,40.01099213858629,42247.17001461246,25751.178839244323,25751.178839244323,67998.34885385678,77348.32746589687,77348.32746589687,25751.178839244323,103099.5063051412,103099.5063051412,103099.5063051412,127899.11574969863,91573.32743561287,56472.169984328684,39001.286056982426,24799.609444557424,0.0,63800.89550153985,21079.66802787381,1535.6252683675698,0.0,0.8867768502587885,2.8159675825133412,0.0014959135982669303,354378.79389682296,1555007.231741,4.3879804845030845,1555007.231741,4.3879804845030845,0.85,0.09560539054740952,4.027634451161993,1.267261957363226,1.0,0.0,4.027634451163379,1.2848284805697057,1.285123532259885,3.13476429894837,19325.817490168323,1970.6849423777053,4632.441516551485,4632.441516551485,5.558878346814878,5.012297668469013,-2.3536245441623023,7.365922212631315,3.4785954537636727,3.4785954537636727,0.9938844153610493,0.0,0.0,0.00022963090774144495,0.9988072663887897,0.00022990512330940552,199.0431056514135,0.0,0.0,0.0,0.03958263714736517,7.751328060675393e-05,0.00015211762713469103,0.000612674195676696,0.09560539054741457,0.07173193180365935,0.02387345874375522,0.09560541861093302,0.07173193180365556,0.023873458743753954,0.3755116931334654,0.3755116931334654,0.12497593692492023,0.0,4.9008174096200605,4.865910877074725,5.005731933040693,4.901520855896024,4.866837825011601,5.005763423248709,24799.609444557424,21079.66802787381,0.85,1.0657898814635858,0.662172053895275,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523722018953569,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.399281568574,1535.6252683675698,0.3755116931334654,0.12497593692492023,6.112874298809886,3.4785954537636727
3454.0,-30.14614684929195,5.012287867082146,35.00552687945695,24.099215038027637,4.992636951947248,-26.63229071551173,-40.15157528975976,1.478780818167004,-0.11832718166851919,-5.020041053435755,40.01098723054088,42247.16580293029,25751.176166423953,25751.176166423953,67998.34196935425,77348.28851029182,77348.28851029182,25751.176166423953,103099.46467671578,103099.46467671578,103099.46467671578,127899.05684892155,91573.27200448238,56472.149297120835,39001.24745262394,24799.592172205776,0.0,63800.839624829714,21079.653346374907,1535.623971789817,0.0,0.886776957495716,2.8159668662085626,0.0014959135982669303,354379.0366902596,1555007.0200715237,4.387976880897324,1555007.0200715237,4.387976880897324,0.85,0.0956053040388728,4.027634451161993,1.2672617853758856,1.0,0.0,4.0276344511636335,1.28482840520478,1.2851234568776526,3.1347644828260592,19325.80579187209,1970.6837494834722,4632.441516551485,4632.441516551485,5.558877769836116,5.012287867082146,-2.353596421178321,7.365884288260467,3.4786130027796767,3.4786130027796767,0.9938894293656219,0.0,0.0,0.00022963090774144495,0.9988017774222213,0.0002299063867648421,199.04306245437675,0.0,0.0,0.0,0.03958263714736517,7.751374164966505e-05,0.0001521171660917799,0.0006126723387643837,0.09560530403887685,0.07173184630411791,0.02387345773475893,0.0956053251302784,0.07173184630411487,0.02387345773475792,0.37551131404889526,0.37551131404889526,0.12497595444061788,0.0,4.900990051756196,4.866143939500432,5.005722801361685,4.901713871767242,4.867109544990512,5.005719696900769,24799.592172205776,21079.653346374907,0.85,1.0657907069751316,0.6621725678119248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371887036678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.395461861242,1535.623971789817,0.37551131404889526,0.12497595444061788,6.112874298809886,3.4786130027796767
3455.0,-30.146094055469437,5.012277999064272,35.00552442105071,24.099213152099423,4.992642876441921,-26.63224260861977,-40.15151913100851,1.4787914295922342,-0.11805479569665067,-5.020027716640299,40.010982152610545,42247.146480120624,25751.184162144895,25751.184162144895,67998.33064226552,77348.25694565102,77348.25694565102,25751.184162144895,103099.44110779592,103099.44110779592,103099.44110779592,127899.0167681967,91573.22146595472,56472.11100042396,39001.23385058973,24799.57566040078,0.0,63800.80951099051,21079.639311340663,1535.6228171278667,0.0,0.886777043775789,2.8159648429222357,0.0014959135982669303,354379.2209391127,1555006.8010754366,4.387973981529263,1555006.8010754366,4.387973981529263,0.85,0.09560521965478197,4.027634451161993,1.267261526021175,1.0,0.0,4.027634451161032,1.2848283555600928,1.2851234072215647,3.134764603950723,19325.795126120513,1970.6826618794914,4632.441516551485,4632.441516551485,5.558879495863507,5.012277999064272,-2.353571437270617,7.365849436334889,3.478630542142087,3.478630542142087,0.9938944406120249,0.0,0.0,0.00022963090774144495,0.998796282631685,0.000229907651574754,199.04301921126893,0.0,0.0,0.0,0.03958263714736517,7.751423490396986e-05,0.0001521166728374751,0.0006126703521163525,0.09560521965478648,0.07173176245920874,0.023873457195577735,0.09560519385216962,0.07173176245920536,0.02387345719557661,0.37551093552761106,0.37551093552761106,0.12497597172047616,0.0,4.901181584442668,4.86639277681229,5.005741928367797,4.901972920943649,4.867413439769848,5.005843799570073,24799.57566040078,21079.639311340663,0.85,1.0657910324876352,0.6621725774943813,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452371571837809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.391645050664,1535.6228171278667,0.37551093552761106,0.12497597172047616,6.112874298809886,3.478630542142087
3456.0,-30.146041208597104,5.01226818544193,35.00552196015031,24.099215282499813,4.992656797512655,-26.632193654266597,-40.15146283255888,1.4788092431822062,-0.117894265316977,-5.02000872239129,40.01097716315066,42247.126857435505,25751.177634681084,25751.177634681084,67998.30449211659,77348.20915433994,77348.20915433994,25751.177634681084,103099.38678902102,103099.38678902102,103099.38678902102,127898.94400449673,91573.15791673548,56472.07561983116,39001.202552115916,24799.557215475717,0.0,63800.75976759163,21079.62363315436,1535.6214191913075,0.0,0.8867771585343895,2.815964950367207,0.0014959135982669303,354379.4833462503,1555006.5858948394,4.387970125165241,1555006.5858948394,4.387970125165241,0.85,0.0956051328878374,4.027634451161993,1.2672613265598196,1.0,0.0,4.02763445116102,1.2848282722206732,1.2851233238630069,3.1347648072848715,19325.781714566656,1970.6812942816005,4632.441516551485,4632.441516551485,5.55887808678715,5.01226818544193,-2.353542322289733,7.365810507731663,3.4786480450684985,3.4786480450684985,0.9938994414481425,0.0,0.0,0.00022963090774144495,0.9987907823523676,0.00022990891766202994,199.0429759247271,0.0,0.0,0.0,0.03958263714736517,7.751472938818869e-05,0.00015211617835325625,0.000612668360514677,0.09560513288784062,0.07173167668323244,0.023873456204608186,0.0956051228392985,0.07173167668323002,0.02387345620460738,0.37551055856934024,0.37551055856934024,0.1249759905199354,0.0,4.901360969481459,4.866634591744912,5.005733498476502,4.902114457074333,4.867637902063336,5.0057359010829146,24799.557215475717,21079.62363315436,0.85,1.065791453578538,0.6621727862070922,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523712563027698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.387831125265,1535.6214191913075,0.37551055856934024,0.1249759905199354,6.112874298809886,3.4786480450684985
