time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3457.0,-30.145988328021964,5.012258359985557,35.00551951431201,24.09921269807967,4.992667202118995,-26.632145021277445,-40.15141037581486,1.4788238953745036,-0.11773304653371497,-5.0199928365832065,40.01097268006652,42247.123245797025,25751.179054764783,25751.179054764783,67998.3023005618,77348.1565663524,77348.1565663524,25751.179054764783,103099.33562111718,103099.33562111718,103099.33562111718,127898.87878238091,91573.08813343933,56472.05481288407,39001.14813395029,24799.543161263737,0.0,63800.69129521403,21079.611687074175,1535.620344211362,0.0,0.8867772556357132,2.815964685871281,0.0014959135982669303,354379.7028101347,1555006.3925527458,4.387966862159339,1555006.3925527458,4.387966862159339,0.85,0.09560504873714881,4.027634451161993,1.267261136439629,1.0,0.0,4.027634451162654,1.2848282036716017,1.2851232552981935,3.1347649745330814,19325.76698736079,1970.679792524541,4632.441516551485,4632.441516551485,5.5588783933390395,5.012258359985557,-2.353515492901426,7.365773852886983,3.478665547957532,3.478665547957532,0.9939044422735807,0.0,0.0,0.00022963090774144495,0.9987852785979828,0.00022991018456317556,199.04293261059837,0.0,0.0,0.0,0.03958263714736517,7.751519013231234e-05,0.00015211571760913263,0.0006126665048057716,0.09560504873715435,0.0717315929809995,0.023873455756154845,0.09560505740166017,0.07173159298099535,0.023873455756153465,0.3755101826013474,0.3755101826013474,0.12497600887604163,0.0,4.901534724409657,4.866866957220054,5.0057309225121,4.90225979004947,4.867826570279476,5.005750829361318,24799.543161263737,21079.611687074175,0.85,1.0657925630605614,0.6621734402581022,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452370940450803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.384020022424,1535.620344211362,0.3755101826013474,0.12497600887604163,6.112874298809886,3.478665547957532
3458.0,-30.145935381409295,5.012248513970534,35.005517067044345,24.099210323207103,4.992676276965965,-26.63209646181737,-40.15135414721442,1.4788373573740405,-0.11754151341176566,-5.0199774094055645,40.01096774675549,42247.10426663428,25751.181521802726,25751.181521802726,67998.285788437,77348.11021184013,77348.11021184013,25751.181521802726,103099.29173364287,103099.29173364287,103099.29173364287,127898.81823948909,91573.02401861725,56472.01807341164,39001.11771689512,24799.526505846225,0.0,63800.64422274134,21079.59752996929,1535.6191308849754,0.0,0.8867773520328315,2.815963969379846,0.0014959135982669303,354379.91593809903,1555006.179793726,4.387963622818131,1555006.179793726,4.387963622818131,0.85,0.09560496419731986,4.027634451161993,1.2672609188454227,1.0,0.0,4.027634451162895,1.2848281406907547,1.2851231923028834,3.134765128195775,19325.75345644098,1970.6784127547105,4632.441516551485,4632.441516551485,5.55887892589578,5.012248513970534,-2.3534890260972126,7.365737540067746,3.4786830309205965,3.4786830309205965,0.9939094374058847,0.0,0.0,0.00022963090774144495,0.9987797680032588,0.00022991145305287732,199.04288924239762,0.0,0.0,0.0,0.03958263714736517,7.751568400865182e-05,0.00015211522373279312,0.000612664515652412,0.09560496419732346,0.07173150900567607,0.023873455191647394,0.09560496792915911,0.07173150900567336,0.023873455191646496,0.37550980701351977,0.37550980701351977,0.12497602722698375,0.0,4.9017091236348165,4.867097727461385,5.005735724600413,4.90243589599379,4.868050089238352,5.0057842714614935,24799.526505846225,21079.59752996929,0.85,1.065793090600164,0.6621736313373394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523706243975407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.380211356327,1535.6191308849754,0.37550980701351977,0.12497602722698375,6.112874298809886,3.4786830309205965
3459.0,-30.145882333381657,5.012238737859091,35.0055146335755,24.09921217421072,4.992691957297293,-26.632047150503432,-40.15130155077202,1.4788567744190206,-0.11742421518169976,-5.019957717400197,40.010963254140876,42247.100920938974,25751.17313337316,25751.17313337316,67998.27405431213,77348.0541530898,77348.0541530898,25751.17313337316,103099.22728646296,103099.22728646296,103099.22728646296,127898.73797606175,91572.95283269968,56471.999600548625,39001.05914683451,24799.51068959878,0.0,63800.56983643329,21079.584086158964,1535.6178663848466,0.0,0.8867774685437397,2.815964726537644,0.0014959135982669303,354380.1879852209,1555005.986040647,4.387959707571172,1555005.986040647,4.387959707571172,0.85,0.09560487816321868,4.027634451161993,1.2672606935584922,1.0,0.0,4.027634451162383,1.2848280498497338,1.2851231014410014,3.134765349832643,19325.738433223094,1970.6768808128254,4632.441516551485,4632.441516551485,5.5588771150948135,5.012238737859091,-2.3534594325322598,7.365698170391351,3.4787004913060406,3.4787004913060406,0.9939144260874402,0.0,0.0,0.00022963090774144495,0.998774246886321,0.0002299127239787363,199.04284579114756,0.0,0.0,0.0,0.03958263714736517,7.751614598505405e-05,0.0001521147617563909,0.0006126626549803388,0.09560487816322537,0.07173142386319183,0.02387345430003354,0.09560492747110891,0.0717314238631868,0.023873454300031873,0.37550943178795715,0.37550943178795715,0.12497604601967915,0.0,4.901866544677432,4.867316008105661,5.005710054079657,4.902533502218489,4.868226505369648,5.005644821097974,24799.51068959878,21079.584086158964,0.85,1.0657941493099603,0.6621743509383796,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523703079497272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.376405775867,1535.6178663848466,0.37550943178795715,0.12497604601967915,6.112874298809886,3.4787004913060406
3460.0,-30.145829269131553,5.012228953195564,35.00551222210549,24.099219997320347,4.992702933098671,-26.63199829509254,-40.15124528724698,1.4788719590596564,-0.11710218865954403,-5.019941695023917,40.01095902796617,42247.0822382438,25751.17415962324,25751.17415962324,67998.25639786704,77348.0414538084,77348.0414538084,25751.17415962324,103099.21561343165,103099.21561343165,103099.21561343165,127898.71360234593,91572.92309496636,56471.96387940177,39001.06579507177,24799.49798891428,0.0,63800.56378398606,21079.57329057714,1535.6168695886101,0.0,0.8867775654096419,2.8159623643236706,0.0014959135982669303,354380.40933615237,1555005.8037783476,4.387956452477952,1555005.8037783476,4.387956452477952,0.8500000000000001,0.09560479422456133,4.027634451161993,1.2672604951960968,1.0,0.0,4.027634451163045,1.2848279788096713,1.285123030384625,3.1347655231585123,19325.7321573126,1970.6762408480572,4632.441516551485,4632.441516551485,5.558877336630277,5.012228953195564,-2.3534325309108355,7.365661484106399,3.478717956369039,3.478717956369039,0.9939194161054398,0.0,0.0,0.00022963090774144495,0.9987687241139279,0.000229913995299728,199.04280232662873,0.0,0.0,0.0,0.03958263714736517,7.751664017378397e-05,0.00015211426756766097,0.0006126606645687848,0.0956047942245606,0.07173134049176683,0.023873453732793773,0.09560479565597906,0.07173134049176738,0.023873453732793953,0.37550905624835107,0.37550905624835107,0.12497606332030695,0.0,4.9020550755572,4.867572842188281,5.005693116322561,4.902839506364387,4.868630589682255,5.005655835684934,24799.49798891428,21079.57329057714,0.85,1.0657939736722921,0.6621741209259944,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523699908959218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.372603991973,1535.6168695886101,0.37550905624835107,0.12497606332030695,6.112874298809886,3.478717956369039
3461.0,-30.14577614347587,5.012219071702965,35.00550979351027,24.099213256873213,4.992706326154775,-26.631950142701694,-40.15119290035216,1.478880325380593,-0.11686074536646629,-5.019929925006566,40.01095370621596,42247.07991050641,25751.185779111816,25751.185779111816,67998.26568961822,77348.00045025791,77348.00045025791,25751.185779111816,103099.18622936972,103099.18622936972,103099.18622936972,127898.66663296268,91572.86195837475,56471.94141862315,39001.02282194622,24799.48040359295,0.0,63800.50322553917,21079.558343054006,1535.6156870502427,0.0,0.8867776445967582,2.8159605648694335,0.0014959135982669303,354380.5719403359,1555005.5742671674,4.387953791465099,1555005.5742671674,4.387953791465099,0.85,0.09560471118625787,4.027634451161993,1.2672603133181113,1.0,0.0,4.027634451161938,1.2848279396685467,1.2851229912345121,3.134765618656317,19325.719254924486,1970.6749251706228,4632.441516551485,4632.441516551485,5.5588798449163574,5.012219071702965,-2.353408796438698,7.365627868141663,3.4787354025586406,3.4787354025586406,0.9939244007310402,0.0,0.0,0.00022963090774144495,0.9987631949836132,0.00022991526809837293,199.04275881183207,0.0,0.0,0.0,0.03958263714736517,7.751710031488504e-05,0.0001521138074265599,0.0006126588112886337,0.0956047111862634,0.07173125800001054,0.023873453186252856,0.0956046694772349,0.07173125800000639,0.023873453186251475,0.3755086829419393,0.3755086829419393,0.12497607993995463,0.0,4.9022534494912975,4.867828905150191,5.005717934405084,4.903069179640113,4.868875497823183,5.005839590274036,24799.48040359295,21079.558343054006,0.85,1.0657951309449656,0.6621747129667626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523696737452976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.368804301337,1535.6156870502427,0.3755086829419393,0.12497607993995463,6.112874298809886,3.4787354025586406
3462.0,-30.145722936243157,5.012209306220321,35.00550736648311,24.09921996239575,4.992724409231375,-26.63190044779036,-40.15113649712873,1.4789019207786,-0.11672051787729743,-5.019908157436253,40.01094889469958,42247.06129681858,25751.171857917332,25751.171857917332,67998.2331547359,77347.95439908751,77347.95439908751,25751.171857917332,103099.12625700484,103099.12625700484,103099.12625700484,127898.5878310691,91572.80168843374,56471.908586164835,39000.99233585434,24799.461574064266,0.0,63800.45390991861,21079.542337954626,1535.6142019560768,0.0,0.8867777728278239,2.815961262960295,0.0014959135982669303,354380.87266205216,1555005.3667608702,4.387949482374485,1555005.3667608702,4.387949482374485,0.85,0.09560462419971125,4.027634451161993,1.267260099570267,1.0,0.0,4.027634451160815,1.2848278386363157,1.2851228901790797,3.134765865158109,19325.706535436042,1970.673628143764,4632.441516551485,4632.441516551485,5.558876839763582,5.012209306220321,-2.353377737288083,7.365587043508404,3.478752803230366,3.478752803230366,0.9939293723515331,0.0,0.0,0.00022963090774144495,0.9987576573961389,0.00022991654285796988,199.04271523023544,0.0,0.0,0.0,0.03958263714736517,7.751759573629368e-05,0.00015211331200515126,0.0006126568159123004,0.09560462419971645,0.0717311723537185,0.023873451845997953,0.0956046145435531,0.0717311723537146,0.02387345184599666,0.37550831154652436,0.37550831154652436,0.12497609853671401,0.0,4.902432044105296,4.868076400115967,5.005689266521358,4.903187639558951,4.869107694823128,5.0056159912348335,24799.461574064266,21079.542337954626,0.85,1.0657954448215092,0.6621749330571883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523693562278075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.365007609667,1535.6142019560768,0.37550831154652436,0.12497609853671401,6.112874298809886,3.478752803230366
3463.0,-30.14566968067718,5.012199501500714,35.00550496518847,24.099217587523185,4.99273350217784,-26.63185160850131,-40.15108400546012,1.4789154300019844,-0.11653052690934373,-5.019893659322038,40.010944790161076,42247.05907783776,25751.17656635285,25751.17656635285,67998.2356441906,77347.90793756722,77347.90793756722,25751.17656635285,103099.08450392006,103099.08450392006,103099.08450392006,127898.5346419699,91572.7373487011,56471.888488971665,39000.94317747716,24799.450138049837,0.0,63800.39331552699,21079.53261734236,1535.6133084811922,0.0,0.8867778614938744,2.8159604582932873,0.0014959135982669303,354381.0729554305,1555005.1897444285,4.387946502831423,1555005.1897444285,4.387946502831423,0.85,0.09560454224220524,4.027634451161993,1.2672598814265807,1.0,0.0,4.027634451163038,1.284827775434572,1.2851228269628223,3.134766019359841,19325.69295705066,1970.6722435337922,4632.441516551485,4632.441516551485,5.558877856168322,5.012199501500714,-2.3533520071469756,7.365551508647689,3.4787702224292727,3.4787702224292727,0.9939343492655065,0.0,0.0,0.00022963090774144495,0.9987521148115152,0.00022991781878207185,199.04267160906852,0.0,0.0,0.0,0.03958263714736517,7.75180568029339e-05,0.00015211285093851104,0.000612654958904416,0.09560454224220999,0.07173109077293816,0.02387345146927183,0.09560454115737253,0.07173109077293459,0.023873451469270647,0.37550794133082377,0.37550794133082377,0.12497611548689283,0.0,4.902612778673188,4.868319342886082,5.005682860462002,4.903363132412721,4.86931863226431,5.005684807831983,24799.450138049837,21079.53261734236,0.85,1.0657964960796251,0.6621755271774502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452369038222893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.361214323115,1535.6133084811922,0.37550794133082377,0.12497611548689283,6.112874298809886,3.4787702224292727
3464.0,-30.145616359254653,5.012189615394268,35.00550254333362,24.099205468688183,4.992737702645497,-26.63180319916501,-40.15102777685968,1.4789245425558668,-0.11640036269670873,-5.019881255537201,40.01093938870915,42247.04170702346,25751.18633277346,25751.18633277346,67998.22803979693,77347.8418415877,77347.8418415877,25751.18633277346,103099.02817436116,103099.02817436116,103099.02817436116,127898.45984663893,91572.65136734693,56471.85123278283,39000.88903840456,24799.431672277777,0.0,63800.32071068234,21079.51692143611,1535.612057421757,0.0,0.8867779441956045,2.8159601954894975,0.0014959135982669303,354381.24431544077,1555004.9567960221,4.387943723714356,1555004.9567960221,4.387943723714356,0.85,0.09560445954442365,4.027634451161993,1.2672596456995238,1.0,0.0,4.027634451160854,1.2848277328022732,1.2851227843207333,3.134766123375561,19325.674811374352,1970.6703931897594,4632.441516551485,4632.441516551485,5.558879964434681,5.012189615394268,-2.3533278649866842,7.365517480380952,3.478787613515892,3.478787613515892,0.9939393181473977,0.0,0.0,0.00022963090774144495,0.9987465654060839,0.00022991909629053745,199.04262793397825,0.0,0.0,0.0,0.03958263714736517,7.751855069615945e-05,0.00015211235704528552,0.0006126529696830457,0.0956044595444316,0.07173100867442997,0.023873450870001634,0.09560446326237587,0.071731008674424,0.02387345086999965,0.37550757194772477,0.37550757194772477,0.12497613245124597,0.0,4.902781713715967,4.868535630290637,5.005709318657011,4.903480892840491,4.869424322950749,5.005838740217314,24799.431672277777,21079.51692143611,0.85,1.0657975897668446,0.6621760084655792,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523687199292437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.35742377841,1535.612057421757,0.37550757194772477,0.12497613245124597,6.112874298809886,3.478787613515892
3465.0,-30.145562980740255,5.012179825785808,35.00550012216039,24.0992123837583,4.992754395367407,-26.631753489146277,-40.15097137363625,1.4789449037734237,-0.11622827191462193,-5.019860500927394,40.01093456485444,42247.023777483686,25751.17475301519,25751.17475301519,67998.19853049888,77347.80230062251,77347.80230062251,25751.17475301519,103098.9770536377,103098.9770536377,103098.9770536377,127898.39016967246,91572.59697537815,56471.81845223944,39000.86502570968,24799.413116034764,0.0,63800.27814174445,21079.501148629548,1535.6106115966068,0.0,0.886778067314687,2.815960356517283,0.0014959135982669303,354381.53104340273,1555004.7487576702,4.387939586409264,1555004.7487576702,4.387939586409264,0.85,0.0956043733996115,4.027634451161993,1.2672594517329707,1.0,0.0,4.027634451163235,1.2848276375440804,1.285122689040665,3.1347663557897363,19325.66333238488,1970.669222658592,4632.441516551485,4632.441516551485,5.558877464725137,5.012179825785808,-2.353297607710038,7.365477433495846,3.4788049637096154,3.4788049637096154,0.9939442753456044,0.0,0.0,0.00022963090774144495,0.9987410100921581,0.0002299203751733955,199.04258421214377,0.0,0.0,0.0,0.03958263714736517,7.75190461261381e-05,0.00015211186161530685,0.0006126509742721954,0.09560437339961039,0.07173092366524515,0.02387344973436524,0.0956043919885088,0.07173092366524599,0.023873449734365518,0.3755072017755767,0.3755072017755767,0.12497615141643262,0.0,4.902943957933189,4.868758355198679,5.005689615387041,4.903632229012771,4.869688647053181,5.005650272124171,24799.413116034764,21079.501148629548,0.85,1.0657978383640891,0.6621761692578187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523684012421278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.35363632822,1535.6106115966068,0.3755072017755767,0.12497615141643262,6.112874298809886,3.4788049637096154
3466.0,-30.145509543454878,5.0121700277224015,35.00549772815026,24.09920965963977,4.9927654775294155,-26.631704287376433,-40.15091507518662,1.478960221450951,-0.11608840687819111,-5.0198446425791055,40.01093051369219,42247.00639446807,25751.175767608787,25751.175767608787,67998.18216207686,77347.74649429592,77347.74649429592,25751.175767608787,103098.9222619047,103098.9222619047,103098.9222619047,127898.32365532494,91572.52402260731,56471.783922779345,39000.82233314218,24799.401393420238,0.0,63800.22372656242,21079.4911844072,1535.6096691711202,0.0,0.8867781627113972,2.81596036950994,0.0014959135982669303,354381.75012891996,1555004.5740432388,4.387936380689881,1555004.5740432388,4.387936380689881,0.85,0.09560429092747375,4.027634451161993,1.2672592044668276,1.0,0.0,4.027634451162091,1.2848275658816621,1.28512261736179,3.134766530634162,19325.647936286754,1970.6676526935044,4632.441516551485,4632.441516551485,5.55887768374433,5.0121700277224015,-2.353270934820504,7.365440962542905,3.478822326536721,3.478822326536721,0.9939492361533488,0.0,0.0,0.00022963090774144495,0.998735448695083,0.00022992165547089936,199.04254044218968,0.0,0.0,0.0,0.03958263714736517,7.751954063873255e-05,0.0001521113671027124,0.0006126489825562335,0.09560429092747764,0.07173084157647303,0.023873449351004623,0.0956043440406867,0.0717308415764701,0.023873449351003644,0.3755068315069229,0.3755068315069229,0.12497616919946267,0.0,4.903100413877098,4.868970904869627,5.00567731440583,4.903756235700939,4.869851203077701,5.005658268872537,24799.401393420238,21079.4911844072,0.85,1.0657984908251454,0.6621764615674703,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45236808221393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.34985179915,1535.6096691711202,0.3755068315069229,0.12497616919946267,6.112874298809886,3.478822326536721
3467.0,-30.145456099691632,5.012160179764751,35.005495328349795,24.09920763401317,4.992772350676778,-26.631655500662486,-40.15086254859341,1.4789717516476377,-0.1158481562725342,-5.01983079996537,40.010925557014275,42247.004969196605,25751.181754918027,25751.181754918027,67998.18672411464,77347.7104328995,77347.7104328995,25751.181754918027,103098.89218781753,103098.89218781753,103098.89218781753,127898.27715029742,91572.46910829058,56471.7636445878,39000.78384855864,24799.384962479882,0.0,63800.16881103852,21079.4772181079,1535.6085047859406,0.0,0.8867782511264366,2.815958827718819,0.0014959135982669303,354381.9413668426,1555004.3602766627,4.387933409583593,1555004.3602766627,4.387933409583593,0.85,0.09560420792828367,4.027634451161993,1.2672590181929992,1.0,0.0,4.02763445116258,1.2848275119386479,1.285122563406388,3.1347666622461907,19325.63634705993,1970.6664709212557,4632.441516551485,4632.441516551485,5.558878976218119,5.012160179764751,-2.353245774439991,7.365405954204743,3.4788396704972357,3.4788396704972357,0.9939541915706388,0.0,0.0,0.00022963090774144495,0.998729886657251,0.00022992293593017388,199.04249666694898,0.0,0.0,0.0,0.03958263714736517,7.752000202284014e-05,0.00015211090571860483,0.0006126471242697066,0.09560420792828778,0.07173075913928122,0.023873448789006567,0.0956042287350831,0.07173075913927814,0.023873448789005536,0.37550646069224997,0.37550646069224997,0.1249761864727041,0.0,4.903271625602883,4.869195947625769,5.005686572588047,4.903982643692814,4.870122392831206,5.005749930314835,24799.384962479882,21079.4772181079,0.85,1.0657994797084265,0.6621770091913479,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523677628346148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.346070226742,1535.6085047859406,0.37550646069224997,0.1249761864727041,6.112874298809886,3.4788396704972357
3468.0,-30.145402549636042,5.012150375947403,35.005492927465625,24.099209869187348,4.992785541336396,-26.631605986489827,-40.15080995215101,1.4789889781901584,-0.1156768760059208,-5.019812564578801,40.01092072584837,42247.00353246268,25751.176458081776,25751.176458081776,67998.17999054445,77347.66601786377,77347.66601786377,25751.176458081776,103098.84247594554,103098.84247594554,103098.84247594554,127898.20988020352,91572.40835497418,56471.745869572966,39000.736094890235,24799.36740425798,0.0,63800.103499148216,21079.462293619283,1535.6071735675412,0.0,0.8867783614478632,2.81595870530249,0.0014959135982669303,354382.1932917471,1555004.151923064,4.387929702333825,1555004.151923064,4.387929702333825,0.85,0.09560412297045641,4.027634451161993,1.267258828072809,1.0,0.0,4.02763445116324,1.2848274313457875,1.2851224827950203,3.134766858879455,19325.62352555898,1970.6651634920165,4632.441516551485,4632.441516551485,5.558877832795966,5.012150375947403,-2.353217409210214,7.365367785157617,3.4788569830762155,3.4788569830762155,0.9939591380217758,0.0,0.0,0.00022963090774144495,0.9987243135907939,0.00022992421894269747,199.04245280466455,0.0,0.0,0.0,0.03958263714736517,7.752046402303455e-05,0.0001521104437184104,0.0006126452635018072,0.09560412297045863,0.0717306751267987,0.023873447843659926,0.09560415359350412,0.07173067512679704,0.02387344784365937,0.37550609034037546,0.37550609034037546,0.12497620463783657,0.0,4.903437535789976,4.869420945663421,5.005674725056622,4.904135688572865,4.870355549174803,5.0056620138063295,24799.36740425798,21079.462293619283,0.85,1.065800465221068,0.6621776645397873,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523674434167242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.342290565352,1535.6071735675412,0.37550609034037546,0.12497620463783657,6.112874298809886,3.4788569830762155
3469.0,-30.145348952833864,5.0121404747490805,35.0054905192274,24.0992083325051,4.992789145437226,-26.63155738897135,-40.150753723550565,1.478997581574714,-0.11535848468173526,-5.019801047450868,40.01091570987741,42246.9871620679,25751.188143798758,25751.188143798758,67998.17530586665,77347.64528130759,77347.64528130759,25751.188143798758,103098.83342510635,103098.83342510635,103098.83342510635,127898.18498823364,91572.3673800456,56471.70926080615,39000.73124359939,24799.351563127297,0.0,63800.082806726685,21079.448828658202,1535.6060979808894,0.0,0.8867784382398547,2.815955864964521,0.0014959135982669303,354382.3524028612,1555003.9355994007,4.3879271218101605,1555003.9355994007,4.3879271218101605,0.85,0.09560404140703946,4.027634451161993,1.2672586011374372,1.0,0.0,4.027634451162424,1.2848273910956152,1.2851224425356047,3.134766957083235,19325.614878128406,1970.6642816995006,4632.441516551485,4632.441516551485,5.558880355378699,5.0121404747490805,-2.3531940056358818,7.365334480384963,3.47887429255759,3.47887429255759,0.9939640835878828,0.0,0.0,0.00022963090774144495,0.9987187356929114,0.0002299255030818331,199.0424089041099,0.0,0.0,0.0,0.03958263714736517,7.75209579304401e-05,0.00015210994981100485,0.0006126432742233248,0.09560404140704515,0.07173059376616714,0.023873447640878016,0.0956039984766028,0.07173059376616286,0.023873447640876597,0.3755057205060552,0.3755057205060552,0.1249762222422407,0.0,4.903634189925413,4.869673335911443,5.005703699265041,4.904442562769134,4.870704758246859,5.005841498665632,24799.351563127297,21079.448828658202,0.85,1.0658007374670264,0.6621776227164025,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523671233636954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.338514814808,1535.6060979808894,0.3755057205060552,0.1249762222422407,6.112874298809886,3.47887429255759
3470.0,-30.145295315675106,5.012130619976567,35.00548809849593,24.09920539883899,4.992801828072718,-26.631507847197582,-40.15069735525174,1.479014359595142,-0.11526733316242144,-5.019782830002469,40.01091052950827,42246.97038163513,25751.18257270163,25751.18257270163,67998.15295433677,77347.58195259124,77347.58195259124,25751.18257270163,103098.76452529286,103098.76452529286,103098.76452529286,127898.09635239876,91572.2874721694,56471.67590121306,39000.679523284816,24799.331827105892,0.0,63800.011350390705,21079.432053040007,1535.6046397327978,0.0,0.8867785497344491,2.8159567936603365,0.0014959135982669303,354382.60408017645,1555003.712185768,4.387923375138244,1555003.712185768,4.387923375138244,0.85,0.0956039567088733,4.027634451161993,1.2672584181604911,1.0,0.0,4.027634451161063,1.2848273126011402,1.2851223640231042,3.134767148596821,19325.598014210987,1970.6625620585,4632.441516551485,4632.441516551485,5.558879152752155,5.012130619976567,-2.3531657169991163,7.365296336975684,3.478891556322675,3.478891556322675,0.9939690160921929,0.0,0.0,0.00022963090774144495,0.9987131536286998,0.00022992678819449774,199.042364970519,0.0,0.0,0.0,0.03958263714736517,7.752145306786485e-05,0.0001521094546735801,0.0006126412799907748,0.09560395670887556,0.07173050987022815,0.023873446838647405,0.09560395123899831,0.07173050987022646,0.023873446838646836,0.37550535289757114,0.37550535289757114,0.12497624186668269,0.0,4.903803555680383,4.869898495097061,5.005705212298551,4.90451549684002,4.870833709383305,5.005745909187851,24799.331827105892,21079.432053040007,0.85,1.065801580831856,0.6621781013425543,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523668030314179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.334741785757,1535.6046397327978,0.37550535289757114,0.12497624186668269,6.112874298809886,3.478891556322675
3471.0,-30.14524160547581,5.0121207473825145,35.00548568789604,24.099208192806714,4.992811313437198,-26.63145855946617,-40.15064479373393,1.4790282674275645,-0.11500897756582162,-5.019767637884284,40.01090598315056,42246.96973064282,25751.18471128629,25751.18471128629,67998.1544419291,77347.55490841225,77347.55490841225,25751.18471128629,103098.73961969854,103098.73961969854,103098.73961969854,127898.05680924881,91572.24252471511,56471.6573469457,39000.650197521565,24799.31718955027,0.0,63799.96738707184,21079.41961111773,1535.6035474444557,0.0,0.8867786435327892,2.8159551714668396,0.0014959135982669303,354382.81396211893,1555003.516115146,4.387920223132957,1555003.516115146,4.387920223132957,0.85,0.09560387472977369,4.027634451161993,1.2672581939725207,1.0,0.0,4.027634451162888,1.284827247534592,1.285122298941614,3.134767307348496,19325.588528410677,1970.661594776063,4632.441516551485,4632.441516551485,5.558879614406049,5.0121207473825145,-2.3531396569438496,7.365260404326364,3.4789088175908818,3.4789088175908818,0.9939739478831091,0.0,0.0,0.00022963090774144495,0.9987075639968143,0.0002299280750638006,199.04232097712082,0.0,0.0,0.0,0.03958263714736517,7.752191476927574e-05,0.0001521089929721692,0.0006126394204262662,0.09560387472977866,0.07173042803293736,0.023873446696841293,0.0956038382728291,0.07173042803293364,0.023873446696840057,0.37550498558599843,0.37550498558599843,0.12497626146049315,0.0,4.903988829802813,4.870143143652058,5.005711868484127,4.904758660318464,4.871150574068508,5.005767384604894,24799.31718955027,21079.41961111773,0.85,1.0658023385715392,0.6621785474329814,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452366482458082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.330971351743,1535.6035474444557,0.37550498558599843,0.12497626146049315,6.112874298809886,3.4789088175908818
3472.0,-30.145187856507295,5.012111005196204,35.00548330792364,24.099219822697364,4.992831482946774,-26.63140816837251,-40.15058828573672,1.479051794812002,-0.11483796705829263,-5.019745418889464,40.010902054042354,42246.95288705884,25751.169062357243,25751.169062357243,67998.12194941609,77347.52032133778,77347.52032133778,25751.169062357243,103098.68938369502,103098.68938369502,103098.68938369502,127897.9925854685,91572.19434410908,56471.626909830266,39000.63048253202,24799.30320177348,0.0,63799.9336843055,21079.407721507458,1535.602329373132,0.0,0.8867787708652408,2.8159555176697313,0.0014959135982669303,354383.12092184764,1555003.346664638,4.3879159442460125,1555003.346664638,4.3879159442460125,0.85,0.09560379021820667,4.027634451161993,1.2672579956101258,1.0,0.0,4.027634451162769,1.2848271374638462,1.285122188845591,3.1347675759030476,19325.578360279575,1970.660557915249,4632.441516551485,4632.441516551485,5.558876236289133,5.012111005196204,-2.353108425496879,7.365219430693083,3.478926057058304,3.478926057058304,0.9939788734452296,0.0,0.0,0.00022963090774144495,0.9987019703640034,0.00022992936286863426,199.04227695198676,0.0,0.0,0.0,0.03958263714736517,7.752241113947446e-05,0.0001521084966019705,0.0006126374212285534,0.09560379021821082,0.07173034432910992,0.023873445889100894,0.09560378791954038,0.07173034432910681,0.02387344588909986,0.375504619844416,0.375504619844416,0.12497628134282497,0.0,4.904164138695762,4.870393124362295,5.005662570616721,4.90490745183115,4.871435220186697,5.0055076338225035,24799.30320177348,21079.407721507458,0.85,1.0658023923015978,0.6621786332271911,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523661614483465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.32720416888,1535.602329373132,0.375504619844416,0.12497628134282497,6.112874298809886,3.478926057058304
3473.0,-30.145134069527945,5.012101183810925,35.00548095324485,24.09921259330588,4.9928378243006835,-26.63135912598934,-40.150531952362485,1.479062880762072,-0.11467446522607361,-5.019733043807295,40.010898030827015,42246.93701631699,25751.178566233546,25751.178566233546,67998.11558255053,77347.46543943073,77347.46543943073,25751.178566233546,103098.64400566428,103098.64400566428,103098.64400566428,127897.9368344697,91572.12025486995,56471.59183175608,39000.58713679319,24799.29282880543,0.0,63799.87996559862,21079.398904484617,1535.6015431497253,0.0,0.8867788484290975,2.8159548133511745,0.0014959135982669303,354383.2918861009,1555003.1731555925,4.3879133377861725,1555003.1731555925,4.3879133377861725,0.85,0.09560371070155861,4.027634451161993,1.267257769773714,1.0,0.0,4.027634451160322,1.2848270855992352,1.2851221369690697,3.1347677024442007,19325.562724338917,1970.6589634930297,4632.441516551485,4632.441516551485,5.558878287880345,5.012101183810925,-2.353084419247765,7.3651856030586895,3.478943319411071,3.478943319411071,0.9939838055460203,0.0,0.0,0.00022963090774144495,0.9986963728092412,0.00022993065159084767,199.04223289573787,0.0,0.0,0.0,0.03958263714736517,7.752290597869841e-05,0.00015210800176274655,0.0006126354281970472,0.09560371070156198,0.07173026490883636,0.023873445792725625,0.09560372342075162,0.07173026490883383,0.023873445792724785,0.3755042558454089,0.3755042558454089,0.12497629806586547,0.0,4.904338348989029,4.870627574771163,5.005655564925235,4.905058578581247,4.871588866002355,5.005651076246295,24799.29282880543,21079.398904484617,0.85,1.0658031898996616,0.6621789420152021,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523658402070412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.323439553034,1535.6015431497253,0.3755042558454089,0.12497629806586547,6.112874298809886,3.478943319411071
3474.0,-30.145080251447148,5.012091340802113,35.00547858046462,24.0992103581317,4.992845908163783,-26.63130988129338,-40.15047942576928,1.479075538010025,-0.11447235988384818,-5.019718059286158,40.01089279422405,42246.93682812464,25751.181161057462,25751.181161057462,67998.11798918211,77347.42367158616,77347.42367158616,25751.181161057462,103098.60483264363,103098.60483264363,103098.60483264363,127897.87870523798,91572.05997279989,56471.573129338496,39000.54093717933,24799.27387259435,0.0,63799.81480977368,21079.382791705197,1535.600205209282,0.0,0.8867789436701833,2.815953906275764,0.0014959135982669303,354383.4989003669,1555002.9473168466,4.387910137300235,1555002.9473168466,4.387910137300235,0.85,0.09560362794709443,4.027634451161993,1.2672575653670357,1.0,0.0,4.027634451162733,1.284827026383455,1.285122077739691,3.1347678469210147,19325.550002290736,1970.6576662051502,4632.441516551485,4632.441516551485,5.558878848022099,5.012091340802113,-2.3530585438397766,7.365149884641889,3.478960541635172,3.478960541635172,0.9939887261814777,0.0,0.0,0.00022963090774144495,0.9986907720516581,0.00022993194106490363,199.04218881403378,0.0,0.0,0.0,0.03958263714736517,7.75233673813243e-05,0.00015210754036012065,0.0006126335698359352,0.0956036279470978,0.071730183088004,0.023873444859093804,0.09560361959513754,0.07173018308800147,0.02387344485909296,0.3755038924649443,0.3755038924649443,0.124976314794333,0.0,4.90451415028906,4.870861237821259,5.005657301213262,4.905245699402315,4.87182433226053,5.005692742901033,24799.27387259435,21079.382791705197,0.85,1.0658043160771884,0.6621796153184556,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523655187386986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.319677490303,1535.600205209282,0.3755038924649443,0.124976314794333,6.112874298809886,3.478960541635172
3475.0,-30.14502636881612,5.012081511398715,35.00547620539777,24.099212942551844,4.992856934282766,-26.63126028427008,-40.15042305747045,1.4790908497367166,-0.11425527029314253,-5.019701448908181,40.01088798206201,42246.92100776053,25751.179528407723,25751.179528407723,67998.10053616826,77347.38938710168,77347.38938710168,25751.179528407723,103098.5689155094,103098.5689155094,103098.5689155094,127897.82571643978,91572.00833908527,56471.53995974412,39000.52042149016,24799.25680093038,0.0,63799.77722242054,21079.368280790823,1535.59893876562,0.0,0.8867790456503322,2.8159529920638278,0.0014959135982669303,354383.72837629303,1555002.739782968,4.387906710355023,1555002.739782968,4.387906710355023,0.85,0.09560354518707309,4.027634451161993,1.2672573648067194,1.0,0.0,4.0276344511622435,1.284826954748945,1.2851220060887307,3.134768021697515,19325.539105408716,1970.6565550324235,4632.441516551485,4632.441516551485,5.558878495583814,5.012081511398715,-2.3530314945405935,7.365113005939309,3.4789777409671987,3.4789777409671987,0.9939936402763425,0.0,0.0,0.00022963090774144495,0.9986851646103788,0.00022993323209224983,199.04214467947696,0.0,0.0,0.0,0.03958263714736517,7.752386253297775e-05,0.0001521070452084672,0.0006126315755460773,0.09560354518707927,0.07173010121582886,0.023873443971250404,0.09560352070505614,0.07173010121582422,0.023873443971248864,0.3755035296878475,0.3755035296878475,0.12497633205281844,0.0,4.904694269691731,4.871102853495472,5.005652429244321,4.905446178615023,4.872100844497311,5.005664529833837,24799.25680093038,21079.368280790823,0.85,1.065804670431864,0.6621797574696562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523651970846148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.315917843536,1535.59893876562,0.3755035296878475,0.12497633205281844,6.112874298809886,3.4789777409671987
3476.0,-30.144972404570925,5.012071699315953,35.00547384107789,24.099210078734927,4.992868781627061,-26.631210531685394,-40.15037039117885,1.479106908741513,-0.11414497846072891,-5.019684666277163,40.010883544957274,42246.92110282688,25751.177449931383,25751.177449931383,67998.09855275825,77347.32995351999,77347.32995351999,25751.177449931383,103098.50740345137,103098.50740345137,103098.50740345137,127897.7493427534,91571.93185563051,56471.523004937386,39000.45427854791,24799.241939302046,0.0,63799.69621784996,21079.355648406738,1535.5977924624422,0.0,0.8867791471489843,2.815953501684084,0.0014959135982669303,354383.9602320498,1555002.5484241867,4.387903299590575,1555002.5484241867,4.387903299590575,0.85,0.09560346314508564,4.027634451161993,1.26725719336886,1.0,0.0,4.027634451161271,1.284826879618372,1.2851219309409043,3.134768205003859,19325.522964188025,1970.65490908598,4632.441516551485,4632.441516551485,5.558878046905438,5.012071699315953,-2.35300432681563,7.365076026131583,3.4789949279985106,3.4789949279985106,0.9939985508567173,0.0,0.0,0.00022963090774144495,0.9986795487097415,0.00022993452508176415,199.04210047809062,0.0,0.0,0.0,0.03958263714736517,7.752432516801967e-05,0.0001521065825734253,0.0006126297122212442,0.09560346314508972,0.07173001993237937,0.02387344321271035,0.09560347758285259,0.07173001993237631,0.02387344321270933,0.3755031680316795,0.3755031680316795,0.12497634933557482,0.0,4.904857001577909,4.871323466876106,5.005641037929195,4.905539687816429,4.87223777530113,5.005627388704909,24799.241939302046,21079.355648406738,0.85,1.0658059925641723,0.6621805997096109,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452364875044877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.312161283862,1535.5977924624422,0.3755031680316795,0.12497634933557482,6.112874298809886,3.4789949279985106
3477.0,-30.144918375732864,5.012061899605732,35.00547148927133,24.099212558381282,4.992880417242852,-26.631160742142104,-40.150310216099,1.4791227836520822,-0.11394190431076368,-5.019668119616432,40.010879180794625,42246.89007787023,25751.175965226514,25751.175965226514,67998.06604309674,77347.29279930012,77347.29279930012,25751.175965226514,103098.46876452664,103098.46876452664,103098.46876452664,127897.69632814614,91571.87753966708,56471.474818237075,39000.44746825557,24799.227563619497,0.0,63799.675031875064,21079.343429076573,1535.59668164102,0.0,0.8867792471822299,2.81595276425415,0.0014959135982669303,354384.1888279416,1555002.3602111926,4.387899938070227,1555002.3602111926,4.387899938070227,0.85,0.09560338123464324,4.027634451161993,1.2672569373110312,1.0,0.0,4.027634451160985,1.2848268053490752,1.2851218566545524,3.13476838620885,19325.511501238874,1970.6537401904702,4632.441516551485,4632.441516551485,5.558877726403848,5.012061899605732,-2.3529773405266914,7.365039240132424,3.4790121038725417,3.4790121038725417,0.9940034582492976,0.0,0.0,0.00022963090774144495,0.9986739261212348,0.00022993581962564298,199.04205622381687,0.0,0.0,0.0,0.03958263714736517,7.752485376542552e-05,0.00015210605397601945,0.0006126275832241216,0.09560338123464707,0.07172993879168349,0.023873442442963574,0.09560339417350472,0.07172993879168062,0.023873442442962616,0.3755028061591925,0.3755028061591925,0.12497636623899297,0.0,4.9050245820859,4.871551549321566,5.005626618099768,4.905726215305663,4.872495286386595,5.005600406053645,24799.227563619497,21079.343429076573,0.85,1.0658058369282306,0.6621803333130332,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523645525174993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.30840815528,1535.59668164102,0.3755028061591925,0.12497636623899297,6.112874298809886,3.4790121038725417
3478.0,-30.144864322687138,5.012052116292248,35.005469149654274,24.099214968178444,4.992892312984712,-26.631110904797904,-40.150257584732,1.479138895095494,-0.11374526345036884,-5.019651387662776,40.01087483222651,42246.89048091033,25751.173997618127,25751.173997618127,67998.06447852845,77347.25442304525,77347.25442304525,25751.173997618127,103098.42842066337,103098.42842066337,103098.42842066337,127897.64158573502,91571.82209717992,56471.45815504501,39000.4043801499,24799.213165071647,0.0,63799.61754522155,21079.3311903109,1535.59556493615,0.0,0.8867793481021367,2.8159521330166832,0.0014959135982669303,354384.4199838154,1555002.1726707604,4.387896546755009,1555002.1726707604,4.387896546755009,0.85,0.09560329923407157,4.027634451161993,1.2672567235631869,1.0,0.0,4.027634451163224,1.2848267299731904,1.2851217812613578,3.1347685701137578,19325.49980054591,1970.6525470518384,4632.441516551485,4632.441516551485,5.558877301658414,5.012052116292248,-2.3529502268091793,7.365002343101427,3.479029267125485,3.479029267125485,0.9940083620358529,0.0,0.0,0.00022963090774144495,0.9986683010476988,0.00022993711475626104,199.0420119497346,0.0,0.0,0.0,0.03958263714736517,7.752531609914442e-05,0.00015210559164230054,0.0006126257211129073,0.0956032992340764,0.07172985767466282,0.023873441559413573,0.09560331409876976,0.0717298576746592,0.023873441559412366,0.3755024447138492,0.3755024447138492,0.12497638264761646,0.0,4.90519455773898,4.8717840787639375,5.005608425968887,4.905906124212379,4.872745955688345,5.005567477079637,24799.213165071647,21079.3311903109,0.85,1.0658067727495548,0.6621809362879877,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523642296042145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.30465811952,1535.59556493615,0.3755024447138492,0.12497638264761646,6.112874298809886,3.479029267125485
3479.0,-30.144810230694297,5.012042194761799,35.005466788227096,24.099208716675662,4.992892500544678,-26.631062203268232,-40.15020509306339,1.4791444731186296,-0.11343952990159778,-5.019642039093362,40.01086951772447,42246.891731307835,25751.190583653883,25751.190583653883,67998.08231496172,77347.22838811284,77347.22838811284,25751.190583653883,103098.41897176672,103098.41897176672,103098.41897176672,127897.61498399172,91571.77424028111,56471.43758347635,39000.374063116404,24799.196012224995,0.0,63799.5700753414,21079.316610391244,1535.5944612798212,0.0,0.8867794149359586,2.815949205946975,0.0014959135982669303,354384.5491365509,1555001.9434725763,4.387894300869775,1555001.9434725763,4.387894300869775,0.85,0.09560321978957836,4.027634451161993,1.2672565867425876,1.0,0.0,4.027634451162372,1.2848267038769314,1.285121755159106,3.1347686337843927,19325.489700730624,1970.651517157299,4632.441516551485,4632.441516551485,5.558880882067513,5.012042194761799,-2.3529285822134143,7.364970776975213,3.479046418991927,3.479046418991927,0.9940132625691219,0.0,0.0,0.00022963090774144495,0.998662671955303,0.0002299384108267967,199.04196764377102,0.0,0.0,0.0,0.03958263714736517,7.75257772082392e-05,0.00015210513053320575,0.0006126238639340315,0.0956032197895802,0.07172977860276834,0.02387344118681185,0.09560315321674741,0.07172977860276697,0.023873441186811388,0.37550208403206026,0.37550208403206026,0.12497639842193804,0.0,4.9053926190524635,4.872034392130047,5.005649291175985,4.906202509191758,4.873053391719509,5.005830530526964,24799.196012224995,21079.316610391244,0.85,1.0658078453297142,0.6621814485805807,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523639065463914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.300910369677,1535.5944612798212,0.37550208403206026,0.12497639842193804,6.112874298809886,3.479046418991927
3480.0,-30.14475603134481,5.012032436452846,35.00546442732947,24.099214968178444,4.992913318742801,-26.631011341916242,-40.150144743360556,1.4791686293142052,-0.11338120415530284,-5.0196185231297195,40.01086481029569,42246.860745706406,25751.170997074394,25751.170997074394,67998.0317427808,77347.16943504623,77347.16943504623,25751.170997074394,103098.34043212063,103098.34043212063,103098.34043212063,127897.51688288072,91571.70177415195,56471.39308481191,39000.3429881556,24799.176450760086,0.0,63799.51943891568,21079.299983146073,1535.5928893378964,0.0,0.8867795516883736,2.8159511846675347,0.0014959135982669303,354384.87401540997,1555001.7404556228,4.387889705439306,1555001.7404556228,4.387889705439306,0.85,0.09560313445142467,4.027634451161993,1.2672563317837198,1.0,0.0,4.027634451161112,1.2848265908644454,1.2851216421206675,3.1347689095165414,19325.47440733433,1970.649957664884,4632.441516551485,4632.441516551485,5.558876653934374,5.012032436452846,-2.352896551991367,7.364928988444213,3.4790635128573952,3.4790635128573952,0.9940181465306843,0.0,0.0,0.00022963090774144495,0.9986570317251536,0.00022993970947639915,199.04192324989296,0.0,0.0,0.0,0.03958263714736517,7.752630734877489e-05,0.00015210460039267006,0.000612621728721746,0.09560313445142897,0.07172969475791863,0.023873439693510346,0.09560313727253479,0.0717296947579154,0.02387343969350927,0.37550172519502584,0.37550172519502584,0.12497641725950186,0.0,4.9055526499784605,4.872259435283752,5.005613763393399,4.9062373189744335,4.873204243066482,5.005516373254352,24799.176450760086,21079.299983146073,0.85,1.065807898567088,0.6621814884696007,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523635832559376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.297165201844,1535.5928893378964,0.37550172519502584,0.12497641725950186,6.112874298809886,3.4790635128573952
3481.0,-30.144701806823743,5.012022512614103,35.00546207578407,24.099203547835373,4.992913072916373,-26.63096256449234,-40.150092251691945,1.4791738305849982,-0.11315137169782474,-5.0196104921612505,40.01086036090432,42246.86248648179,25751.190860649105,25751.190860649105,67998.05334713089,77347.12413300844,77347.12413300844,25751.190860649105,103098.31499365755,103098.31499365755,103098.31499365755,127897.48010158289,91571.63442087891,56471.37277435238,39000.29071836281,24799.165107925328,0.0,63799.45582628814,21079.290341736527,1535.5921472477642,0.0,0.8867796086820934,2.8159491014008955,0.0014959135982669303,354384.98496528156,1555001.548567049,4.3878877902216695,1555001.548567049,4.3878877902216695,0.85,0.09560305764833416,4.027634451161993,1.267256159246899,1.0,0.0,4.027634451162778,1.284826566530792,1.2851216177814262,3.1347689688867177,19325.460192965384,1970.6485082026365,4632.441516551485,4632.441516551485,5.558880941862163,5.012022512614103,-2.3528759013141056,7.364898413928209,3.479080639425464,3.479080639425464,0.9940230398358468,0.0,0.0,0.00022963090774144495,0.9986513889099187,0.00022994100873589067,199.0418788354171,0.0,0.0,0.0,0.03958263714736517,7.752676846332078e-05,0.00015210413927812416,0.0006126198715209149,0.09560305764833624,0.07172961763113851,0.02387344001719773,0.09560302648779416,0.07172961763113694,0.02387344001719721,0.37550136646761106,0.37550136646761106,0.12497643394039488,0.0,4.905730915517438,4.872484055887753,5.005652561881789,4.90645912046341,4.873397783208247,5.005823028621251,24799.165107925328,21079.290341736527,0.85,1.065809299882974,0.6621821759970914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523632593239924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.293423987789,1535.5921472477642,0.37550136646761106,0.12497643394039488,6.112874298809886,3.479080639425464
