time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3482.0,-30.144647539021005,5.012012682055057,35.00545970725657,24.09920539883899,4.992928454905653,-26.630912185175564,-40.15003574369473,1.4791931010602173,-0.11304992625787236,-5.019590368880855,40.01085516317254,42246.84775018837,25751.179667085507,25751.179667085507,67998.02741727387,77347.06938673176,77347.06938673176,25751.179667085507,103098.24905381727,103098.24905381727,103098.24905381727,127897.39301412692,91571.56393302201,56471.34229647859,39000.246262826025,24799.14396030966,0.0,63799.390223135684,21079.27236626321,1535.5905625420216,0.0,0.8867797299399764,2.8159501173007784,0.0014959135982669303,354385.2629736354,1555001.3244048778,4.387883715470873,1555001.3244048778,4.387883715470873,0.85,0.09560297357653627,4.027634451161993,1.2672559361578895,1.0,0.0,4.027634451163158,1.2848264763757062,1.285121527605637,3.1347691888505578,19325.445317067606,1970.6469912832217,4632.441516551485,4632.441516551485,5.558878525520034,5.012012682055057,-2.3528464154257374,7.364859097480794,3.4790976997948646,3.4790976997948646,0.9940279142271041,0.0,0.0,0.00022963090774144495,0.9986457416250524,0.0002299423090392161,199.04183438550967,0.0,0.0,0.0,0.03958263714736517,7.752726486225307e-05,0.0001521036428791919,0.0006126178722074738,0.09560297357654245,0.07172953466529394,0.0238734389112485,0.09560297539008572,0.07172953466528931,0.023873438911246957,0.3755010079522861,0.3755010079522861,0.1249764533813932,0.0,4.905885200354874,4.8726930103576365,5.00564238181596,4.9065404426229975,4.87356702405998,5.0056399305445325,24799.14396030966,21079.27236626321,0.85,1.065809989397291,0.6621826259221568,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452362935241749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.28968508465,1535.5905625420216,0.3755010079522861,0.1249764533813932,6.112874298809886,3.4790976997948646
3483.0,-30.14459319255936,5.012002868511314,35.00545736785959,24.099207703862362,4.992940965953378,-26.630862022239384,-40.14997927062211,1.4792097956334074,-0.11287204517753935,-5.019573776618628,40.01085127460829,42246.83346369688,25751.17762524914,25751.17762524914,67998.01108894602,77347.02810297564,77347.02810297564,25751.17762524914,103098.20572822478,103098.20572822478,103098.20572822478,127897.33804690036,91571.50571329065,56471.31107401179,39000.2162658654,24799.132318675576,0.0,63799.348584540974,21079.26247087424,1535.5896063671275,0.0,0.8867798284825769,2.815949716340942,0.0014959135982669303,354385.49220018374,1555001.1567030868,4.387880404045164,1555001.1567030868,4.387880404045164,0.85,0.0956028932589724,4.027634451161993,1.2672557130688804,1.0,0.0,4.027634451162732,1.2848263982717434,1.285121449483738,3.13476937941163,19325.433030259494,1970.645738377478,4632.441516551485,4632.441516551485,5.558878084751086,5.012002868511314,-2.3528195057416212,7.3648223742529355,3.4791147717639093,3.4791147717639093,0.9940327919325455,0.0,0.0,0.00022963090774144495,0.9986400861892114,0.00022994361123406475,199.04178987119388,0.0,0.0,0.0,0.03958263714736517,7.75277609573228e-05,0.00015210314678412216,0.0006126158741178799,0.09560289325897645,0.07172945459178844,0.023873438667188007,0.09560291287143768,0.0717294545917854,0.023873438667186997,0.37550064880596784,0.37550064880596784,0.12497647208497577,0.0,4.906042226877787,4.872907453066887,5.005626687406675,4.906701731441103,4.873796718058031,5.0055954637150535,24799.132318675576,21079.26247087424,0.85,1.065810429064826,0.6621828341666419,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523626109009704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.28594885607,1535.5896063671275,0.37550064880596784,0.12497647208497577,6.112874298809886,3.4791147717639093
3484.0,-30.144538808001236,5.01199305182615,35.00545504039059,24.0992103581317,4.992951432583329,-26.630812029453683,-40.14992283247409,1.4792246540357938,-0.1126449563101346,-5.019558146927597,40.01084694324097,42246.81943472754,25751.1780022197,25751.1780022197,67997.99743694725,77346.99640729916,77346.99640729916,25751.1780022197,103098.17440951886,103098.17440951886,103098.17440951886,127897.29273509257,91571.45623860188,56471.27926603049,39000.196636190434,24799.118325573705,0.0,63799.31496176414,21079.25057673765,1535.5885381348041,0.0,0.8867799237288743,2.8159485562452504,0.0014959135982669303,354385.70812865987,1555000.96990458,4.387877203388903,1555000.96990458,4.387877203388903,0.85,0.09560281258547713,4.027634451161993,1.267255473495461,1.0,0.0,4.027634451163021,1.2848263287581376,1.285121379954169,3.1347695490136362,19325.422589022593,1970.644673667623,4632.441516551485,4632.441516551485,5.558878166127302,5.01199305182615,-2.35279331515066,7.36478636697681,3.479131832481639,3.479131832481639,0.9940376664233254,0.0,0.0,0.00022963090774144495,0.9986344268235323,0.0002299449143485445,199.04174532569377,0.0,0.0,0.0,0.03958263714736517,7.752825674852524e-05,0.00015210265099291972,0.0006126138772521523,0.09560281258548221,0.071729374383159,0.02387343820232321,0.09560281724790534,0.07172937438315519,0.023873438202321944,0.3755002896271112,0.3755002896271112,0.12497648985730221,0.0,4.906210505273123,4.873135819590061,5.0056142135023265,4.906913190617445,4.8740789532369035,5.0055940412676705,24799.118325573705,21079.25057673765,0.85,1.0658107767724379,0.6621829632504155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523622860902183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.282216012218,1535.5885381348041,0.3755002896271112,0.12497648985730221,6.112874298809886,3.479131832481639
3485.0,-30.144484416189705,5.0119831947954365,35.0054527080032,24.099202989041828,4.992958675370769,-26.630762352531054,-40.14987020110709,1.4792366117120854,-0.1125150079916466,-5.0195443229932835,40.01084214504308,42246.82130644081,25751.18284368562,25751.18284368562,67998.00415012643,77346.93725340067,77346.93725340067,25751.18284368562,103098.12009708628,103098.12009708628,103098.12009708628,127897.22237227633,91571.37799763388,56471.262050674035,39000.128829955385,24799.102275190053,0.0,63799.23110514544,21079.236933911543,1535.587390451687,0.0,0.8867800114737899,2.8159484621139867,0.0014959135982669303,354385.89911019633,1555000.7629731318,4.387874254809456,1555000.7629731318,4.387874254809456,0.85,0.09560273224260266,4.027634451161993,1.267255280078389,1.0,0.0,4.027634451164469,1.2848262728153053,1.2851213239984898,3.1347696855051534,19325.406076892807,1970.6429898989775,4632.441516551485,4632.441516551485,5.5588792112491685,5.0119831947954365,-2.352768478717673,7.364751673513109,3.4791488758958,3.4791488758958,0.9940425359702285,0.0,0.0,0.00022963090774144495,0.9986287667376452,0.00022994621764363057,199.04170077427253,0.0,0.0,0.0,0.03958263714736517,7.752871910100741e-05,0.00015210218864043754,0.0006126120150653666,0.09560273224260796,0.07172929454874014,0.023873437693867818,0.09560275205922142,0.07172929454873615,0.023873437693866496,0.37549993140989696,0.37549993140989696,0.1249765070695381,0.0,4.906369038507648,4.873345331728103,5.005619380686426,4.907029315001637,4.874209620206841,5.005666338745414,24799.102275190053,21079.236933911543,0.85,1.065812282879415,0.6621838629499343,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523619610519216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.278485743114,1535.587390451687,0.37549993140989696,0.1249765070695381,6.112874298809886,3.4791488758958
3486.0,-30.14442993736356,5.0119733773242094,35.00545037596727,24.099205259140604,4.992971327042428,-26.63071205636778,-40.149813728034474,1.4792534460466187,-0.11234405293441796,-5.019526767284978,40.01083749050606,42246.80747482396,25751.17809654727,25751.17809654727,67997.98557137123,77346.89530051775,77346.89530051775,25751.17809654727,103098.07339706502,103098.07339706502,103098.07339706502,127897.15887022049,91571.31911226775,56471.231286573966,39000.09758410421,24799.085473155475,0.0,63799.18305725968,21079.222652182154,1535.5861154243782,0.0,0.8867801176943736,2.815948264670069,0.0014959135982669303,354386.14164735586,1555000.5622373535,4.387870685374346,1555000.5622373535,4.387870685374346,0.85,0.09560265014942937,4.027634451161993,1.2672550965519624,1.0,0.0,4.027634451161191,1.2848261940575072,1.2851212452226055,3.1347698776615394,19325.393649607802,1970.6417226685774,4632.441516551485,4632.441516551485,5.55887818648969,5.0119733773242094,-2.352740921166745,7.364714298490954,3.479165890777911,3.479165890777911,0.9940473973651175,0.0,0.0,0.00022963090774144495,0.9986230976315872,0.00022994752303051634,199.041656151599,0.0,0.0,0.0,0.03958263714736517,7.752921520468011e-05,0.00015210169253676483,0.0006126100169411231,0.09560265014942954,0.0717292133025217,0.023873436846907826,0.09560267742664895,0.07172921330252158,0.02387343684690779,0.37549957297040837,0.37549957297040837,0.12497652489561165,0.0,4.906525127749774,4.8735577249881885,5.005606095009853,4.90718271435054,4.874440621061694,5.005586338423427,24799.085473155475,21079.222652182154,0.85,1.0658127943479014,0.6621841448488064,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523616359704195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.274757432138,1535.5861154243782,0.37549957297040837,0.12497652489561165,6.112874298809886,3.479165890777911
3487.0,-30.144375401195735,5.011963540350609,35.005448052738515,24.09920812295752,4.992980508014098,-26.63066205570584,-40.14975728988645,1.4792671625241767,-0.11208679086001894,-5.019511999047107,40.0108330829621,42246.794054756545,25751.180436832,25751.180436832,67997.97449158854,77346.86962530155,77346.86962530155,25751.180436832,103098.05006213355,103098.05006213355,103098.05006213355,127897.12140469823,91571.27507617006,56471.19950562496,39000.08396727233,24799.07134256469,0.0,63799.15530983702,21079.210641179987,1535.5850595639206,0.0,0.8867802088312584,2.815946607435739,0.0014959135982669303,354386.3456749101,1555000.37215364,4.387867622812114,1555000.37215364,4.387867622812114,0.85,0.09560256988739038,4.027634451161993,1.267254875111394,1.0,0.0,4.0276344511623865,1.284826129886307,1.285121181036669,3.134770034228985,19325.384356142,1970.640774998802,4632.441516551485,4632.441516551485,5.558878691684353,5.011963540350609,-2.3527154199571982,7.364678960307808,3.4791829011654167,3.4791829011654167,0.9940522574758334,0.0,0.0,0.00022963090774144495,0.998617422593284,0.00022994882979822476,199.04161148197795,0.0,0.0,0.0,0.03958263714736517,7.75297110044809e-05,0.00015210119673696404,0.0006126080200407645,0.09560256988739471,0.0717291335262774,0.023873436361117314,0.09560256525233092,0.07172913352627415,0.023873436361116235,0.3754992146675631,0.3754992146675631,0.12497654209672657,0.0,4.906699556352294,4.873791238896217,5.005602788424994,4.907425208187078,4.874753327390749,5.005617647190263,24799.07134256469,21079.210641179987,0.85,1.0658130842228268,0.6621842224961656,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452361310369006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.271032677416,1535.5850595639206,0.3754992146675631,0.12497654209672657,6.112874298809886,3.4791829011654167
3488.0,-30.144320863258066,5.011953700126199,35.00544572808694,24.09921084707605,4.992990258217866,-26.630611996510606,-40.14970458867026,1.4792813914704055,-0.11184621167626574,-5.01949650800585,40.01082839506126,42246.79628583046,25751.18082692922,25751.18082692922,67997.97711275968,77346.84127958273,77346.84127958273,25751.18082692922,103098.02210651195,103098.02210651195,103098.02210651195,127897.07723630374,91571.22859936237,56471.18360561019,39000.049993057975,24799.055129791785,0.0,63799.10512284976,21079.196860323016,1535.5838669156794,0.0,0.8867803046626834,2.815945253861357,0.0014959135982669303,354386.55968830537,1555000.1699790207,4.387864402495102,1555000.1699790207,4.387864402495102,0.85,0.09560248909492175,4.027634451161993,1.2672546921344479,1.0,0.0,4.027634451161737,1.2848260633175792,1.285121114452654,3.1347701966460306,19325.374547583895,1970.6397748042293,4632.441516551485,4632.441516551485,5.558878775894208,5.011953700126199,-2.3526894116939396,7.364643111820138,3.4791998893072544,3.4791998893072544,0.9940571112306441,0.0,0.0,0.00022963090774144495,0.9986117474056048,0.00022995013661518252,199.0415668109273,0.0,0.0,0.0,0.03958263714736517,7.753017397859984e-05,0.00015210073376284512,0.0006126061553502531,0.0956024890949267,0.07172905341131203,0.023873435683614674,0.09560245537741231,0.07172905341130831,0.023873435683613435,0.37549885789694726,0.37549885789694726,0.1249765593944157,0.0,4.9068838421989085,4.874037632940258,5.00560025234671,4.907650296329564,4.875052614251786,5.005619567701558,24799.055129791785,21079.196860323016,0.85,1.0658139637197839,0.662184778367678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523609844250271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.267310887399,1535.5838669156794,0.37549885789694726,0.1249765593944157,6.112874298809886,3.4791998893072544
3489.0,-30.144266275390304,5.01194383164701,35.00544339924776,24.099208611901872,4.992998214674106,-26.63056207176263,-40.14964815052224,1.479294011046412,-0.11165105291547661,-5.019482240405704,40.010823623785114,42246.78312110942,25751.18421750264,25751.18421750264,67997.96733861207,77346.80005442601,77346.80005442601,25751.18421750264,103097.98427192865,103097.98427192865,103097.98427192865,127897.0231614733,91571.16849671071,56471.151563394014,39000.018814796334,24799.038889544645,0.0,63799.05770434098,21079.183056112946,1535.5826992034342,0.0,0.8867803945682682,2.815944354444662,0.0014959135982669303,354386.75679958303,1554999.9642087033,4.387861381310321,1554999.9642087033,4.387861381310321,0.85,0.09560240927979047,4.027634451161993,1.2672544882772492,1.0,0.0,4.0276344511615765,1.2848260042781376,1.2851210553996544,3.134770340692836,19325.361863400532,1970.638481377487,4632.441516551485,4632.441516551485,5.558879507813522,5.01194383164701,-2.3526643269245833,7.364608158571594,3.4792168600734747,3.4792168600734747,0.9940619600209928,0.0,0.0,0.00022963090774144495,0.9986060670570591,0.00022995144463539908,199.04152209899988,0.0,0.0,0.0,0.03958263714736517,7.753066978406911e-05,0.00015210023795737585,0.000612604158427064,0.09560240927979544,0.0717289741153485,0.023873435164446934,0.0956023618349728,0.07172897411534478,0.023873435164445695,0.3754985032891859,0.3754985032891859,0.12497657681390387,0.0,4.907067913612821,4.8742801844407495,5.00560840997116,4.907831187490217,4.875277473454901,5.005668173491472,24799.038889544645,21079.183056112946,0.85,1.065814602681591,0.6621850641884149,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523606584706168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.26359095071,1535.5826992034342,0.3754985032891859,0.12497657681390387,6.112874298809886,3.4792168600734747
3490.0,-30.1442116277898,5.011933974253398,35.00544106850349,24.09920599255713,4.993008801824994,-26.63051183016702,-40.14959171237422,1.4793090042022163,-0.11152251806862523,-5.019466160371355,40.01081891061715,42246.770005775834,25751.1828872335,25751.1828872335,67997.95289300934,77346.74648386803,77346.74648386803,25751.1828872335,103097.92937110153,103097.92937110153,103097.92937110153,127896.95155587792,91571.09708952408,56471.120611431754,38999.97386454702,24799.022184776397,0.0,63798.99604932342,21079.168857059936,1535.581461509389,0.0,0.8867804934892322,2.815944542285191,0.0014959135982669303,354386.9789502992,1554999.760944434,4.387858057173466,1554999.760944434,4.387858057173466,0.85,0.09560232901937585,4.027634451161993,1.2672542459564284,1.0,0.0,4.0276344511616164,1.2848259341341441,1.2851209852395529,3.134770511832992,19325.34679348558,1970.6369446738265,4632.441516551485,4632.441516551485,5.558879220649802,5.011933974253398,-2.3526379340554824,7.36457190830888,3.479233805915797,3.479233805915797,0.9940668016902278,0.0,0.0,0.00022963090774144495,0.9986003805276988,0.0002299527540937839,199.0414773381666,0.0,0.0,0.0,0.03958263714736517,7.753116559246925e-05,0.0001520997421489757,0.0006126021614920704,0.0956023290193785,0.0717288944578505,0.023873434561528007,0.09560230182032566,0.0717288944578485,0.023873434561527344,0.37549815034285644,0.37549815034285644,0.12497659497789185,0.0,4.9072369733841015,4.874505355853728,5.005608676528027,4.907943642302712,4.875436564327572,5.00564032251674,24799.022184776397,21079.168857059936,0.85,1.0658154062556044,0.662185498547886,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523603322179381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.259873832218,1535.581461509389,0.37549815034285644,0.12497659497789185,6.112874298809886,3.479233805915797
3491.0,-30.144156907056363,5.011924152264137,35.00543875212017,24.09920295411723,4.993021715934421,-26.630461290056875,-40.149535169452406,1.4793260989349544,-0.11144990857513903,-5.019448928064707,40.010814667422835,42246.757005209554,25751.178638711302,25751.178638711302,67997.93564392085,77346.68199182786,77346.68199182786,25751.178638711302,103097.86063053916,103097.86063053916,103097.86063053916,127896.86846858257,91571.01567325728,56471.090686638956,38999.916651798136,24799.00783804341,0.0,63798.92448984155,21079.156662336896,1535.5803313958302,0.0,0.8867805965735821,2.815945599695856,0.0014959135982669303,354387.21702013933,1554999.577948681,4.38785459313086,1554999.577948681,4.38785459313086,0.8499999999999999,0.09560224897623237,4.027634451161993,1.2672540580341591,1.0,0.0,4.027634451162299,1.2848258541581405,1.2851209052451833,3.134770706961707,19325.329611234403,1970.6351925718166,4632.441516551485,4632.441516551485,5.558878303526038,5.011924152264137,-2.3526106992848352,7.364534851548973,3.479250738654802,3.479250738654802,0.9940716396156578,0.0,0.0,0.00022963090774144495,0.9985946864232645,0.00022995406531145266,199.04143251745165,0.0,0.0,0.0,0.03958263714736517,7.753166232424584e-05,0.00015209924541719912,0.0006126001608380541,0.09560224897623638,0.0717288149666663,0.023873434009570076,0.09560227847444372,0.07172881496666329,0.023873434009569077,0.37549779783298154,0.37549779783298154,0.12497661326419333,0.0,4.90738285902529,4.874704871217034,5.005593230803527,4.90799901948958,4.875535642160628,5.005564218959023,24799.00783804341,21079.156662336896,0.85,1.0658163313512894,0.6621860375081454,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523600056084045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.25615972997,1535.5803313958302,0.37549779783298154,0.12497661326419333,6.112874298809886,3.479250738654802
3492.0,-30.144102169033246,5.011914367844309,35.005436459131204,24.0992103581317,4.993035230878807,-26.630410674312664,-40.149478626530595,1.4793437361582478,-0.11121557168064555,-5.019431565890934,40.01081071606669,42246.74402868439,25751.17413037938,25751.17413037938,67997.91815906377,77346.65726132998,77346.65726132998,25751.17413037938,103097.83139170936,103097.83139170936,103097.83139170936,127896.82653622045,91570.97425472584,56471.061022080255,38999.90359182842,24798.995144511093,0.0,63798.89873633951,21079.14587283443,1535.5792972304148,0.0,0.8867806992620494,2.8159445466207975,0.0014959135982669303,354387.45688426256,1554999.4075390154,4.387851142392023,1554999.4075390154,4.387851142392023,0.85,0.0956021689585623,4.027634451161993,1.2672538201091812,1.0,0.0,4.0276344511627,1.2848257716441596,1.2851208227122537,3.1347709082827078,19325.320870184998,1970.6343012328368,4632.441516551485,4632.441516551485,5.558877330317437,5.011914367844309,-2.3525833651713897,7.364497733015698,3.4792676656451307,3.4792676656451307,0.9940764758986088,0.0,0.0,0.00022963090774144495,0.998588990554762,0.0002299553769503051,199.04138768259526,0.0,0.0,0.0,0.03958263714736517,7.75321590589651e-05,0.00015209874868247987,0.0006125981601721857,0.0956021689585684,0.07172873556673807,0.02387343339183034,0.09560218940772748,0.07172873556673348,0.023873433391828812,0.3754974442659176,0.3754974442659176,0.12497663069531159,0.0,4.90754291299379,4.874927492132542,5.005565086802164,4.908215994210309,4.875850932309447,5.005485528819918,24798.995144511093,21079.14587283443,0.85,1.0658164875239848,0.6621861014133912,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523596785619284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.252448914403,1535.5792972304148,0.3754974442659176,0.12497663069531159,6.112874298809886,3.4792676656451307
3493.0,-30.144047348909346,5.011904491931228,35.00543416208827,24.099208786524855,4.993039080263848,-26.63036095127388,-40.1494259951636,1.4793526826284007,-0.11092040056894348,-5.019420336188028,40.01080601200665,42246.7476061383,25751.185109569757,25751.185109569757,67997.93271570806,77346.63528670139,77346.63528670139,25751.185109569757,103097.82039627116,103097.82039627116,103097.82039627116,127896.80085593491,91570.93164579979,56471.04396523692,38999.875200625414,24798.980459663755,0.0,63798.85566028917,21079.133390714193,1535.5782901017192,0.0,0.8867807734601239,2.815941978065421,0.0014959135982669303,354387.61202635826,1554999.2046675943,4.387848649043461,1554999.2046675943,4.387848649043461,0.85,0.09560209097374002,4.027634451161993,1.2672536755958572,1.0,0.0,4.027634451163054,1.2848257297889996,1.2851207808474818,3.1347710104026567,19325.31187791234,1970.6333842762147,4632.441516551485,4632.441516551485,5.5588797003830575,5.011904491931228,-2.3525605627795083,7.364465054710736,3.479284587598923,3.479284587598923,0.9940813107425495,0.0,0.0,0.00022963090774144495,0.9985832861782069,0.00022995669056337988,199.0413427805119,0.0,0.0,0.0,0.03958263714736517,7.753262143296272e-05,0.00015209828630848222,0.0006125962978987434,0.09560209097374305,0.07172865793482863,0.023873433038914416,0.09560204750179936,0.07172865793482636,0.02387343303891366,0.3754970913878494,0.3754970913878494,0.12497664666162397,0.0,4.907730073127652,4.875172190682747,5.0055791678400965,4.908499935619091,4.8761723021549415,5.005656847751084,24798.980459663755,21079.133390714193,0.85,1.065817435312285,0.6621866045856725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359351412265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.248740269231,1535.5782901017192,0.3754970913878494,0.12497664666162397,6.112874298809886,3.479284587598923
3494.0,-30.14399252325385,5.011894641792379,35.005431849297054,24.09920609733092,4.9930499577857415,-26.63031052037138,-40.14936948716638,1.479367954903246,-0.11080229198023517,-5.019403665083129,40.010800959217875,42246.735096568336,25751.182016661875,25751.182016661875,67997.91711323021,77346.58034124564,77346.58034124564,25751.182016661875,103097.76235790752,103097.76235790752,103097.76235790752,127896.72365985144,91570.85890926626,56471.013664588834,38999.82804964158,24798.961301943928,0.0,63798.78935158551,21079.11710665234,1535.5768972060682,0.0,0.8867808766194573,2.8159423719517247,0.0014959135982669303,354387.8423433376,1554998.986756616,4.3878451824825975,1554998.986756616,4.3878451824825975,0.85,0.09560201009502334,4.027634451161993,1.2672534288791941,1.0,0.0,4.027634451161851,1.2848256583392061,1.2851207093812806,3.1347711847288307,19325.296527449373,1970.6318189646183,4632.441516551485,4632.441516551485,5.558879032720473,5.011894641792379,-2.3525338034721197,7.364428445264499,3.479301465644884,3.479301465644884,0.9940861330413954,0.0,0.0,0.00022963090774144495,0.9985775812612161,0.00022995800431591728,199.04129787391804,0.0,0.0,0.0,0.03958263714736517,7.753311786654246e-05,0.00015209778987490248,0.000612594298445755,0.09560201009502664,0.07172857803244996,0.023873432062576683,0.09560198527682238,0.07172857803244748,0.023873432062575865,0.37549674054876836,0.37549674054876836,0.12497666399898139,0.0,4.90789802223054,4.875396307314077,5.005578159074275,4.908601373102897,4.876324418901731,5.005605827777913,24798.961301943928,21079.11710665234,0.85,1.0658182985025617,0.6621870967449389,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452359023772062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.245035093412,1535.5768972060682,0.37549674054876836,0.12497666399898139,6.112874298809886,3.479301465644884
3495.0,-30.143937633665335,5.011884806437075,35.005429547300544,24.099208611901872,4.9930613037435645,-26.630259985115863,-40.14931297916917,1.4793836551940893,-0.1106067668392825,-5.019387506270532,40.01079664805591,42246.722782424404,25751.18024263651,25751.18024263651,67997.90302506092,77346.54448438287,77346.54448438287,25751.18024263651,103097.72472701938,103097.72472701938,103097.72472701938,127896.67157257674,91570.80542495566,56470.9837229973,38999.801891064846,24798.94684555737,0.0,63798.74873662222,21079.104818723765,1535.5757878531185,0.0,0.8867809744852514,2.81594168852264,0.0014959135982669303,354388.0655829372,1554998.8008297014,4.38784189380606,1554998.8008297014,4.38784189380606,0.85,0.09560193081333354,4.027634451161993,1.267253263485618,1.0,0.0,4.027634451161627,1.2848255848869912,1.2851206359121978,3.134771363940616,19325.28524001389,1970.630667966522,4632.441516551485,4632.441516551485,5.558878649763589,5.011884806437075,-2.352507425296012,7.3643922317330865,3.4793183350062167,3.4793183350062167,0.994090952858919,0.0,0.0,0.00022963090774144495,0.9985718697268575,0.0002299593196073675,199.04125291497817,0.0,0.0,0.0,0.03958263714736517,7.753361430306155e-05,0.00015209729343838342,0.000612592298980928,0.09560193081333693,0.07172849932698808,0.023873431486348858,0.09560190355881343,0.07172849932698552,0.02387343148634801,0.37549639025537296,0.37549639025537296,0.12497668152711408,0.0,4.908068449289317,4.8756259122163215,5.005570579094638,4.908780739431222,4.87657500472875,5.005570988695467,24798.94684555737,21079.104818723765,0.85,1.0658187561918167,0.6621873252848552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452358696098947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.241331855746,1535.5757878531185,0.37549639025537296,0.12497668152711408,6.112874298809886,3.4793183350062167
3496.0,-30.1438826636398,5.011875001014382,35.00542726120483,24.09920560838657,4.993073895336471,-26.630209252899558,-40.149256436247356,1.4794004845962043,-0.11052872386920853,-5.019370627591711,40.01079250720737,42246.710674283975,25751.176650723086,25751.176650723086,67997.88732500706,77346.48148752334,77346.48148752334,25751.176650723086,103097.65813824642,103097.65813824642,103097.65813824642,127896.59123927128,91570.72527236641,56470.95445912706,38999.745348043725,24798.933101024864,0.0,63798.67844906859,21079.093135871135,1535.5746997589301,0.0,0.8867810753985343,2.815942633238611,0.0014959135982669303,354388.29876785574,1554998.6222478864,4.387838502722399,1554998.6222478864,4.387838502722399,0.85,0.09560185153384099,4.027634451161993,1.2672530381986875,1.0,0.0,4.027634451162326,1.2848255061523532,1.285120557159479,3.1347715560407003,19325.268324451747,1970.6289430592249,4632.441516551485,4632.441516551485,5.558877874381231,5.011875001014382,-2.352480522965004,7.364355523979386,3.4793351924103537,3.4793351924103537,0.994095769260101,0.0,0.0,0.00022963090774144495,0.9985661498579428,0.00022996063683323586,199.0412078901744,0.0,0.0,0.0,0.03958263714736517,7.753411104934213e-05,0.0001520967966921028,0.0006125902982684947,0.09560185153384566,0.07172842070237402,0.02387343083147164,0.09560187876877531,0.07172842070237051,0.02387343083147047,0.3754960408808922,0.3754960408808922,0.12497669880854086,0.0,4.908216750316967,4.875829821925038,5.005551603787751,4.908841903722475,4.876677499619063,5.005507801054648,24798.933101024864,21079.093135871135,0.85,1.0658196843260752,0.6621878650356392,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523583680438752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.237631726395,1535.5746997589301,0.3754960408808922,0.12497669880854086,6.112874298809886,3.4793351924103537
3497.0,-30.14382765764728,5.011865184665255,35.00542498605267,24.099203093815618,4.993083625496817,-26.630158774474143,-40.149199893325545,1.47941474232366,-0.11037970820291321,-5.019355681135033,40.0107882537699,42246.69886583462,25751.17796189532,25751.17796189532,67997.87682772994,77346.43191166948,77346.43191166948,25751.17796189532,103097.6098735648,103097.6098735648,103097.6098735648,127896.52934784249,91570.65736776916,56470.92432193431,38999.703384260945,24798.91947427769,0.0,63798.622858538634,21079.081553136035,1535.5736642882766,0.0,0.886781166883894,2.8159424195675213,0.0014959135982669303,354388.5052585419,1554998.4388104784,4.38783542845454,1554998.4388104784,4.38783542845454,0.85,0.09560177284002488,4.027634451161993,1.2672528079664334,1.0,0.0,4.0276344511625926,1.28482543944904,1.2851204904408478,3.134771718786271,19325.253993730235,1970.627481732318,4632.441516551485,4632.441516551485,5.558878157422524,5.011865184665255,-2.3524550496837424,7.364320234348997,3.479352042451903,3.479352042451903,0.9941005835576865,0.0,0.0,0.00022963090774144495,0.9985604262818837,0.00022996195492792584,199.04116283593117,0.0,0.0,0.0,0.03958263714736517,7.753460779856599e-05,0.00015209629994287897,0.0006125882975442072,0.0956017728400314,0.07172834261328997,0.02387343022674142,0.09560181691104466,0.07172834261328509,0.023873430226739795,0.37549569083577145,0.37549569083577145,0.12497671519623306,0.0,4.908362938689322,4.876028292459978,5.005540517089457,4.908975972932126,4.876850545931688,5.005524594231758,24798.91947427769,21079.081553136035,0.85,1.0658204484836977,0.6621882569394747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523580395082094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.233935038119,1535.5736642882766,0.37549569083577145,0.12497671519623306,6.112874298809886,3.479352042451903
3498.0,-30.14377258204588,5.0118554073521615,35.00542272104452,24.099205328989797,4.993096582455631,-26.630107910695788,-40.14914335040373,1.4794319111055196,-0.1102223307518102,-5.019338389867469,40.01078399893132,42246.68710515484,25751.173277571164,25751.173277571164,67997.86038272601,77346.38848397817,77346.38848397817,25751.173277571164,103097.56176154932,103097.56176154932,103097.56176154932,127896.46658233806,91570.59688954688,56470.89551072343,38999.66819869273,24798.904820788735,0.0,63798.57301948147,21079.069097670425,1535.5725165225788,0.0,0.8867812703100373,2.8159423697357964,0.0014959135982669303,354388.744143754,1554998.2553126651,4.387831952929907,1554998.2553126651,4.387831952929907,0.85,0.09560169266713126,4.027634451161993,1.2672526189452036,1.0,0.0,4.027634451161699,1.2848253591266667,1.285120410100029,3.1347719147602238,19325.241230285697,1970.6261802231852,4632.441516551485,4632.441516551485,5.5588771462226765,5.0118554073521615,-2.352427864690911,7.364283272043073,3.479368872854941,3.479368872854941,0.9941053922442687,0.0,0.0,0.00022963090774144495,0.9985546954982075,0.00022996327469761236,199.04111772469324,0.0,0.0,0.0,0.03958263714736517,7.753510455073205e-05,0.0001520958031907129,0.0006125862968080695,0.09560169266713599,0.0717282634153308,0.023873429251805193,0.09560175491172196,0.07172826341532725,0.023873429251804017,0.3754953400601019,0.3754953400601019,0.12497673133486298,0.0,4.908507016027215,4.876228553183012,5.005515591959124,4.909116059115661,4.877062418174091,5.005448774534955,24798.904820788735,21079.069097670425,0.85,1.0658210233317014,0.6621885898961162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523577107577308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.230240902712,1535.5725165225788,0.3754953400601019,0.12497673133486298,6.112874298809886,3.479368872854941
3499.0,-30.143717536515954,5.0118455350630775,35.00542044852311,24.099198553618066,4.993099958351778,-26.6300580321413,-40.14908691225571,1.4794404539771269,-0.11000475786835295,-5.019327465138427,40.01077925007437,42246.67582097956,25751.184674690114,25751.184674690114,67997.86049566968,77346.34742376834,77346.34742376834,25751.184674690114,103097.53209845845,103097.53209845845,103097.53209845845,127896.42200459776,91570.5349121059,56470.86330931723,38999.635114209625,24798.889906139295,0.0,63798.52502034892,21079.0564202184,1535.5715007081437,0.0,0.8867813431176336,2.8159407854976855,0.0014959135982669303,354388.89507296344,1554998.0505094093,4.387829506309045,1554998.0505094093,4.387829506309045,0.85,0.09560161494825811,4.027634451161993,1.2672523925593127,1.0,0.0,4.027634451161132,1.2848253191597276,1.285120370123912,3.1347720122732756,19325.228150443058,1970.624846450425,4632.441516551485,4632.441516551485,5.558879606506074,5.0118455350630775,-2.3524053836609564,7.364250918724034,3.479385698673266,3.479385698673266,0.9941101996209332,0.0,0.0,0.00022963090774144495,0.9985489678790243,0.00022996459375366866,199.04107263810664,0.0,0.0,0.0,0.03958263714736517,7.753560038535323e-05,0.00015209530735609174,0.0006125842997674671,0.09560161494826155,0.07172818619213829,0.023873428756123263,0.09560164573315928,0.07172818619213571,0.023873428756122403,0.37549498894091177,0.37549498894091177,0.1249767464273204,0.0,4.908666025304399,4.876434225868877,5.005534218969956,4.909322707270064,4.877277654610793,5.005629502761565,24798.889906139295,21079.0564202184,0.85,1.0658218269776827,0.6621889112249026,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523573815913746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.22654999534,1535.5715007081437,0.37549498894091177,0.1249767464273204,6.112874298809886,3.479385698673266
3500.0,-30.14366240128174,5.011835749750542,35.00541817150144,24.099205678235762,4.993115287363474,-26.63000687744936,-40.149034071341134,1.479459763531078,-0.10982140957338515,-5.019308015738264,40.010774573952105,42246.67980457276,25751.17423750419,25751.17423750419,67997.85404207696,77346.31415475503,77346.31415475503,25751.17423750419,103097.48839225923,103097.48839225923,103097.48839225923,127896.36012917811,91570.48552884518,56470.85117866268,38999.593722425,24798.871736918885,0.0,63798.46545934389,21079.040976381053,1535.570102401401,0.0,0.8867814590547934,2.8159406462753527,0.0014959135982669303,354389.1637738107,1554997.8488429913,4.3878256103662086,1554997.8488429913,4.3878256103662086,0.85,0.09560153303304797,4.027634451161993,1.2672522156266495,1.0,0.0,4.027634451163026,1.2848252288219912,1.2851202797654302,3.1347722326831815,19325.217728501313,1970.623783708128,4632.441516551485,4632.441516551485,5.558877353442352,5.011835749750542,-2.3523766670150827,7.364212416765625,3.479402479544979,3.479402479544979,0.9941149941557084,0.0,0.0,0.00022963090774144495,0.9985432309614066,0.00022996591496629966,199.04102747806564,0.0,0.0,0.0,0.03958263714736517,7.753606461931043e-05,0.00015209484312213452,0.0006125824300027877,0.09560153303304872,0.07172810557308991,0.023873427459958817,0.09560156644960849,0.07172810557308934,0.02387342745995863,0.37549463800873806,0.37549463800873806,0.12497676330838631,0.0,4.908822775065175,4.8766502520986705,5.0055126682127025,4.909486606164876,4.8775512759441995,5.005463452411561,24798.871736918885,21079.040976381053,0.85,1.065822720852262,0.6621895918718423,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452357052604894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.222860321388,1535.570102401401,0.37549463800873806,0.12497676330838631,6.112874298809886,3.479402479544979
3501.0,-30.143607235050776,5.011825914354012,35.00541590751263,24.09920358275997,4.993122468255924,-26.629956509756372,-40.14897756334392,1.479471742961557,-0.10961017119331018,-5.01929500891419,40.01077039951935,42246.66871195647,25751.180247583558,25751.180247583558,67997.84895954002,77346.27652659653,77346.27652659653,25751.180247583558,103097.45677418009,103097.45677418009,103097.45677418009,127896.31615517402,91570.428474984,56470.820660344056,38999.56423848883,24798.859380993927,0.0,63798.42361948275,21079.030473844836,1535.5691856257274,0.0,0.8867815403805177,2.8159393883701096,0.0014959135982669303,354389.3434681127,1554997.668812877,4.387822877503631,1554997.668812877,4.387822877503631,0.85,0.09560145544093863,4.027634451161993,1.2672520222095773,1.0,0.0,4.027634451162986,1.28482517277748,1.2851202237080486,3.134772369423013,19325.205687740763,1970.622555892253,4632.441516551485,4632.441516551485,5.5588786508315025,5.011825914354012,-2.3523526836135633,7.364178597967575,3.479419270200803,3.479419270200803,0.9941197914859438,0.0,0.0,0.00022963090774144495,0.9985374908541087,0.00022996723692870853,199.04098229265648,0.0,0.0,0.0,0.03958263714736517,7.753656107327281e-05,0.00015209434666817214,0.0006125804304677054,0.09560145544094853,0.07172802838372318,0.023873427057225356,0.09560147543443732,0.07172802838371575,0.02387342705722288,0.3754942879914076,0.3754942879914076,0.12497677919530574,0.0,4.90899026779897,4.876872283683781,5.005516104161586,4.909684837720874,4.87778510049003,5.005554583220999,24798.859380993927,21079.030473844836,0.85,1.0658233401675279,0.6621898522748951,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523567230824332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.219174279362,1535.5691856257274,0.3754942879914076,0.12497677919530574,6.112874298809886,3.479419270200803
3502.0,-30.143552011725532,5.011816114647942,35.00541364303886,24.099211196322017,4.993134632808422,-26.629905592258716,-40.14892098549751,1.4794882133416074,-0.10935059458910246,-5.019278004281363,40.01076585741545,42246.65751658597,25751.17596472839,25751.17596472839,67997.83348131436,77346.2580964187,77346.2580964187,25751.17596472839,103097.43406114708,103097.43406114708,103097.43406114708,127896.2770135822,91570.39261372101,56470.79203388816,38999.55619981427,24798.842952435127,0.0,63798.3991522494,21079.016509569858,1535.5679445210378,0.0,0.8867816433876351,2.815937961864654,0.0014959135982669303,354389.57839379535,1554997.472926285,4.387819416061896,1554997.472926285,4.387819416061896,0.85,0.09560137543939765,4.027634451161993,1.2672518447274346,1.0,0.0,4.027634451162087,1.2848250957225396,1.285120146635413,3.134772557425021,19325.198119508364,1970.6217841473251,4632.441516551485,4632.441516551485,5.558877726296319,5.011816114647942,-2.3523257878407287,7.3641419024886705,3.4794360294391007,3.4794360294391007,0.994124579839743,0.0,0.0,0.00022963090774144495,0.9985317448417328,0.00022996856026629524,199.04093706050324,0.0,0.0,0.0,0.03958263714736517,7.753705814384305e-05,0.00015209384959760192,0.0006125784284491521,0.09560137543939995,0.0717279493445482,0.02387342609485176,0.09560136084064338,0.07172794934454646,0.023873426094851186,0.37549393921429414,0.37549393921429414,0.12497679578840099,0.0,4.9091712579602245,4.877117687158318,5.005503353361576,4.909927409692273,4.878131580373463,5.005484688109675,24798.842952435127,21079.016509569858,0.85,1.0658235063084165,0.6621899307499541,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523563933748667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.215490696146,1535.5679445210378,0.37549393921429414,0.12497679578840099,6.112874298809886,3.4794360294391007
3503.0,-30.14349673930155,5.011806311482167,35.00541138985372,24.099208611901872,4.993144774895105,-26.62985483284802,-40.1488644425757,1.4795028684415965,-0.10921587117115905,-5.019262841886547,40.01076165727401,42246.64661595229,25751.17637989307,25751.17637989307,67997.82299584536,77346.20656910034,77346.20656910034,25751.17637989307,103097.38294899341,103097.38294899341,103097.38294899341,127896.21231927013,91570.32281657643,56470.76286342864,38999.511059053104,24798.829370276708,0.0,63798.34042932981,21079.004964735203,1535.566905465984,0.0,0.8867817357787979,2.8159379612625335,0.0014959135982669303,354389.7878683399,1554997.2917874716,4.3878163113581925,1554997.2917874716,4.3878163113581925,0.8500000000000001,0.09560129740217593,4.027634451161993,1.267251607901417,1.0,0.0,4.027634451161245,1.2848250271602033,1.285120078057332,3.134772724706422,19325.183389379898,1970.6202820922433,4632.441516551485,4632.441516551485,5.558877815917457,5.011806311482167,-2.352300251288164,7.364106562770331,3.479452783051693,3.479452783051693,0.994129366586198,0.0,0.0,0.00022963090774144495,0.9985259937563242,0.0002299698847874791,199.04089178815488,0.0,0.0,0.0,0.03958263714736517,7.753755491052347e-05,0.0001520933528309215,0.0006125764276545558,0.09560129740217924,0.07172787196064875,0.02387342544153049,0.09560130609114789,0.07172787196064627,0.02387342544152966,0.37549359299526996,0.37549359299526996,0.12497681196673142,0.0,4.90934066176726,4.877346369598456,5.005494453575636,4.910046970715371,4.8782898816440365,5.005487688951973,24798.829370276708,21079.004964735203,0.85,1.0658243229879525,0.662190369399176,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523560633262196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.211810095592,1535.566905465984,0.37549359299526996,0.12497681196673142,6.112874298809886,3.479452783051693
3504.0,-30.143441480715975,5.011796456742463,35.005409128906344,24.099206656124466,4.9931508836136045,-26.62980448923649,-40.14881170643491,1.47951389213409,-0.10898544647136532,-5.019250006473884,40.01075692481096,42246.65159133547,25751.182568764554,25751.182568764554,67997.83416010003,77346.17396415173,77346.17396415173,25751.182568764554,103097.35653291628,103097.35653291628,103097.35653291628,127896.1699893625,91570.27031456304,56470.74794174652,38999.46930312946,24798.813456446223,0.0,63798.28275957568,21078.99143797929,1535.5657877660947,0.0,0.886781818252681,2.815936431190953,0.0014959135982669303,354389.9651947712,1554997.0876913273,4.387813539914167,1554997.0876913273,4.387813539914167,0.85,0.09560122000987151,4.027634451161993,1.2672514298697934,1.0,0.0,4.027634451161264,1.2848249755870282,1.2851200264723135,3.1347728505369323,19325.172309250374,1970.6191522334718,4632.441516551485,4632.441516551485,5.558879151902264,5.011796456742463,-2.352276454534686,7.364072911277149,3.479469519287764,3.479469519287764,0.9941341483679326,0.0,0.0,0.00022963090774144495,0.9985202441465156,0.000229971208984072,199.04084652716182,0.0,0.0,0.0,0.03958263714736517,7.753801823478605e-05,0.00015209288950665892,0.0006125745615537939,0.09560122000987774,0.0717277951329516,0.02387342487692613,0.09560119345064695,0.07172779513294693,0.023873424876924575,0.3754932479719101,0.3754932479719101,0.12497682803837767,0.0,4.909520586306485,4.877581805142597,5.005507401592183,4.910264560002531,4.878547912934835,5.005583602936952,24798.813456446223,21078.99143797929,0.85,1.065825461421123,0.6621910459650191,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523557329842778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.20813231943,1535.5657877660947,0.3754932479719101,0.12497682803837767,6.112874298809886,3.479469519287764
3505.0,-30.143386092835367,5.01178664451503,35.00540686595241,24.09920368753376,4.993163350066404,-26.629753393441636,-40.14875132180748,1.4795306506727015,-0.10891299909849295,-5.019232778648593,40.01075234447116,42246.62527421332,25751.177467292026,25751.177467292026,67997.80274150535,77346.11152451589,77346.11152451589,25751.177467292026,103097.28899180792,103097.28899180792,103097.28899180792,127896.085567571,91570.19049947202,56470.70424916947,38999.42916700284,24798.79657576309,0.0,63798.22574276593,21078.977089398624,1535.564510088971,0.0,0.8867819225341684,2.815937490216207,0.0014959135982669303,354390.2032042744,1554996.8901557974,4.387810035650111,1554996.8901557974,4.387810035650111,0.85,0.09560114096834617,4.027634451161993,1.2672512056818235,1.0,0.0,4.027634451161225,1.2848248971839924,1.285119948051273,3.1347730418281414,19325.15546491453,1970.617434589236,4632.441516551485,4632.441516551485,5.558878050653062,5.01178664451503,-2.352249454412087,7.364036098927117,3.47948622362709,3.47948622362709,0.9941389210363114,0.0,0.0,0.00022963090774144495,0.9985144811195048,0.0002299725362860933,199.04080116028695,0.0,0.0,0.0,0.03958263714736517,7.753854875955204e-05,0.00015209235898189292,0.0006125724247939691,0.09560114096834607,0.07172771696343833,0.023873424004907745,0.09560116110126826,0.0717277169634384,0.02387342400490777,0.37549290446722494,0.37549290446722494,0.12497684534417673,0.0,4.909673901732617,4.8777888557515325,5.005499078886203,4.910319779550093,4.878649760686812,5.005498550428911,24798.79657576309,21078.977089398624,0.85,1.0658259214867838,0.662191225263089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452355402725193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.204456108451,1535.564510088971,0.37549290446722494,0.12497684534417673,6.112874298809886,3.47948622362709
3506.0,-30.14333067228128,5.011776822803995,35.00540461488865,24.099206446576886,4.99317304542327,-26.629702545389488,-40.14869477888567,1.4795449185315128,-0.10868383679036242,-5.019217996495832,40.010748164890614,42246.61491934961,25751.178605324203,25751.178605324203,67997.79352467382,77346.08337303223,77346.08337303223,25751.178605324203,103097.26197835643,103097.26197835643,103097.26197835643,127896.04511036923,91570.14383733706,56470.67538365479,38999.409392980306,24798.783132012803,0.0,63798.19252499311,21078.96566221088,1535.5634894915422,0.0,0.8867820129151539,2.8159362040087093,0.0014959135982669303,354390.4074259036,1554996.7099037615,4.387806998497504,1554996.7099037615,4.387806998497504,0.85,0.09560106378361748,4.027634451161993,1.2672509754495702,1.0,0.0,4.027634451160581,1.2848248304333436,1.2851198812852953,3.1347732046893575,19325.14561724459,1970.6164304063664,4632.441516551485,4632.441516551485,5.558878296318802,5.011776822803995,-2.3522242560414117,7.364001078845407,3.479502924366385,3.479502924366385,0.9941436926761099,0.0,0.0,0.00022963090774144495,0.9985087147287776,0.0002299738643781582,199.04075576667074,0.0,0.0,0.0,0.03958263714736517,7.753904553506166e-05,0.0001520918622063833,0.0006125704239638121,0.0956010637836219,0.07172764021256063,0.023873423571061272,0.09560106363784732,0.07172764021255731,0.023873423571060166,0.3754925606124172,0.3754925606124172,0.1249768623555062,0.0,4.909840358871975,4.878011813638466,5.005495584784285,4.910534159705492,4.878931705869718,5.005509719766565,24798.783132012803,21078.96566221088,0.85,1.0658263319612935,0.6621914077393241,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523550716935132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.200784329634,1535.5634894915422,0.3754925606124172,0.1249768623555062,6.112874298809886,3.479502924366385
