time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3507.0,-30.14327525706956,5.011766979410355,35.005402361645366,24.099198902864032,4.993181287078769,-26.629651847509148,-40.14863820103926,1.4795578775183182,-0.10859526554497734,-5.019203835344073,40.010743599279074,42246.60463402486,25751.18120723676,25751.18120723676,67997.78584126162,77346.0194601276,77346.0194601276,25751.18120723676,103097.20066736436,103097.20066736436,103097.20066736436,127895.96828023429,91570.06082747529,56470.64600137256,38999.34980678081,24798.767612869917,0.0,63798.11741965073,21078.952470939428,1535.5623602048,0.0,0.8867821015329951,2.8159366931082865,0.0014959135982669303,354390.60306823143,1554996.5130034501,4.387804020593808,1554996.5130034501,4.387804020593808,0.85,0.09560098649621804,4.027634451161993,1.2672507660975687,1.0,0.0,4.027634451162024,1.2848247698061186,1.2851198206441476,3.1347733526103854,19325.128098677957,1970.6146440097239,4632.441516551485,4632.441516551485,5.5588788579907735,5.011766979410355,-2.3521995389750554,7.363966518385411,3.4795196058910816,3.4795196058910816,0.9941484588260233,0.0,0.0,0.00022963090774144495,0.9985029489298197,0.00022997519234926634,199.04071037745103,0.0,0.0,0.0,0.03958263714736517,7.753954262035753e-05,0.00015209136512108742,0.0006125684218859492,0.0956009864962217,0.07172756341648504,0.02387342307973666,0.09560101948926601,0.07172756341648229,0.023873423079735744,0.37549221758058665,0.37549221758058665,0.12497687941864685,0.0,4.909988642432211,4.878207868710888,5.005500159227495,4.910608569799081,4.879018970517507,5.005545387420852,24798.767612869917,21078.952470939428,0.85,1.0658274662555691,0.6621920260771254,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523547404667076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.197115051642,1535.5623602048,0.37549221758058665,0.12497687941864685,6.112874298809886,3.4795196058910816
3508.0,-30.14321978626908,5.011757135334371,35.00540010514776,24.09920690059664,4.993190807199511,-26.629600971742832,-40.14858539504928,1.4795719926732347,-0.10827758323534908,-5.019188727863887,40.010738998003305,42246.61014527487,25751.181289118158,25751.181289118158,67997.79143439303,77346.01341784987,77346.01341784987,25751.181289118158,103097.19470696803,103097.19470696803,103097.19470696803,127895.9460964521,91570.03618333058,56470.63291075536,38999.33696952802,24798.751389484074,0.0,63798.088359012094,21078.938681061463,1535.5611746014815,0.0,0.8867821950969877,2.8159342814642003,0.0014959135982669303,354390.81178458134,1554996.314565075,4.38780087648065,1554996.314565075,4.38780087648065,0.85,0.09560090857519545,4.027634451161993,1.267250626529567,1.0,0.0,4.02763445116182,1.284824703769892,1.2851197545927564,3.134773513728554,19325.12289772855,1970.6141136604806,4632.441516551485,4632.441516551485,5.55887887566642,5.011757135334371,-2.3521741507688345,7.363931286103205,3.4795362645053403,3.4795362645053403,0.9941532184300972,0.0,0.0,0.00022963090774144495,0.9984971773829824,0.000229976521659578,199.04066494272067,0.0,0.0,0.0,0.03958263714736517,7.754000656929215e-05,0.0001520909011721528,0.0006125665532692366,0.09560090857519866,0.07172748602990146,0.023873422545297198,0.09560087388757023,0.07172748602989905,0.023873422545296397,0.3754918737236724,0.3754918737236724,0.12497689701039878,0.0,4.910167424815711,4.878445344185991,5.005502400403486,4.910911144628528,4.879423924747925,5.005540095167078,24798.751389484074,21078.938681061463,0.85,1.065828039419424,0.6621924140977358,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523544092719824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.193447513973,1535.5611746014815,0.3754918737236724,0.12497689701039878,6.112874298809886,3.4795362645053403
3509.0,-30.143164250232523,5.011747344493771,35.005397863259844,24.099203722458356,4.99320465518161,-26.62954960446354,-40.14852874735368,1.479590009412652,-0.10823995537708697,-5.01917107200641,40.01073491054756,42246.59994254908,25751.174900871927,25751.174900871927,67997.77484342101,77345.94448657613,77345.94448657613,25751.174900871927,103097.11938744807,103097.11938744807,103097.11938744807,127895.85662063662,91569.95037586661,56470.60583183977,38999.271715585375,24798.73723318855,0.0,63798.008948773924,21078.926648210265,1535.5600422523557,0.0,0.8867822997720574,2.815935848094962,0.0014959135982669303,354391.0557079838,1554996.1382861368,4.387797358992731,1554996.1382861368,4.387797358992731,0.85,0.09560083049943677,4.027634451161993,1.267250382010825,1.0,0.0,4.027634451162843,1.2848246194805337,1.2851196702840417,3.1347737193815624,19325.104788750374,1970.6122670586158,4632.441516551485,4632.441516551485,5.5588774966428085,5.011747344493771,-2.352146894600185,7.3638942390939555,3.479552906508102,3.479552906508102,0.9941579732880291,0.0,0.0,0.00022963090774144495,0.9984913990846043,0.00022997785254030801,199.04061945457792,0.0,0.0,0.0,0.03958263714736517,7.75405042739785e-05,0.00015209040346746646,0.0006125645486966953,0.0956008304994435,0.07172740858108909,0.02387342191835441,0.09560086786151935,0.07172740858108403,0.023873421918352726,0.3754915318502322,0.3754915318502322,0.12497691488653782,0.0,4.910313477216675,4.878646969902263,5.005481290949547,4.910931116629342,4.879486988023757,5.0054304294642975,24798.73723318855,21078.926648210265,0.85,1.0658291060151932,0.6621930784151999,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523540777451764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.189782937108,1535.5600422523557,0.3754915318502322,0.12497691488653782,6.112874298809886,3.479552906508102
3510.0,-30.14310868517253,5.0117375101534645,35.00539563091127,24.099206865672045,4.993211986576837,-26.62949886277053,-40.14847220443187,1.4796021641748116,-0.10795480137340974,-5.019157982215847,40.01073070462499,42246.59023717353,25751.180120836765,25751.180120836765,67997.7703580103,77345.92741460203,77345.92741460203,25751.180120836765,103097.1075354388,103097.1075354388,103097.1075354388,127895.83175896609,91569.91377767628,56470.57660024766,38999.263530476244,24798.72422352728,0.0,63797.98775400352,21078.915589998185,1535.5590860950133,0.0,0.8867823816336479,2.815933628432992,0.0014959135982669303,354391.2365492578,1554995.9568981163,4.3877946081265,1554995.9568981163,4.3877946081265,0.85,0.09560075443864868,4.027634451161993,1.2672501858463514,1.0,0.0,4.027634451161648,1.2848245626158057,1.285119613406255,3.134773858122726,19325.09706499536,1970.6114794547946,4632.441516551485,4632.441516551485,5.558878623470813,5.0117375101534645,-2.3521230025288817,7.363860512682346,3.4795695481634117,3.4795695481634117,0.994162728046689,0.0,0.0,0.00022963090774144495,0.998485617802545,0.00022997918412366708,199.04057394268355,0.0,0.0,0.0,0.03958263714736517,7.754100106107135e-05,0.0001520899066803736,0.0006125625478198852,0.09560075443865243,0.071727332793776,0.023873421644876443,0.09560074180093484,0.07172733279377318,0.023873421644875506,0.375491189547003,0.375491189547003,0.12497693157507579,0.0,4.910486465927988,4.878877465455105,5.005481306651575,4.911203180842449,4.879824296460981,5.005506262436029,24798.72422352728,21078.915589998185,0.85,1.0658293897951856,0.6621931462802668,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523537458286324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.186121516164,1535.5590860950133,0.375491189547003,0.12497693157507579,6.112874298809886,3.4795695481634117
3511.0,-30.143053094157114,5.011727618993822,35.0053933789835,24.099205049593024,4.993217049542206,-26.62944832453888,-40.148415696434654,1.4796122799239815,-0.107706106671003,-5.019145616263943,40.010725669640166,42246.580760397715,25751.18693915714,25751.18693915714,67997.76769955485,77345.89969176117,77345.89969176117,25751.18693915714,103097.0866309183,103097.0866309183,103097.0866309183,127895.79306598703,91569.86559988117,56470.54666851784,38999.24325707037,24798.706435068736,0.0,63797.949692139104,21078.900469808425,1535.557870903395,0.0,0.8867824628130284,2.8159318034621075,0.0014959135982669303,354391.4073904459,1554995.7397553108,4.387791880185502,1554995.7397553108,4.387791880185502,0.85,0.09560067781820136,4.027634451161993,1.2672500226506966,1.0,0.0,4.027634451163222,1.2848245152903812,1.2851195660699626,3.13477397358947,19325.086897457484,1970.6104426544728,4632.441516551485,4632.441516551485,5.558880095334053,5.011727618993822,-2.3520996869710857,7.363827305964907,3.479586160378242,3.479586160378242,0.9941674743937835,0.0,0.0,0.00022963090774144495,0.9984798338560835,0.00022998051633613958,199.04052840955063,0.0,0.0,0.0,0.03958263714736517,7.75414975442558e-05,0.00015208941019718915,0.0006125605481671071,0.09560067781820439,0.07172725661463142,0.02387342120357297,0.09560061293966848,0.07172725661462914,0.023873421203572213,0.3754908487857964,0.3754908487857964,0.12497694858105271,0.0,4.910672397449275,4.879118221704289,5.005502328615307,4.911439509592924,4.8801047218250915,5.005609932939137,24798.706435068736,21078.900469808425,0.85,1.0658299839992074,0.6621933928011976,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523534137387784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.182462527859,1535.557870903395,0.3754908487857964,0.12497694858105271,6.112874298809886,3.479586160378242
3512.0,-30.14299741158592,5.011717852456538,35.005391140498304,24.09920641165229,4.993235436881289,-26.629396371401317,-40.14835894396526,1.4796343966966674,-0.10769693261852353,-5.01912469500238,40.01072155733022,42246.570795054155,25751.171984474026,25751.171984474026,67997.74277952818,77345.83074567518,77345.83074567518,25751.171984474026,103097.00273014921,103097.00273014921,103097.00273014921,127895.69332651493,91569.7815560992,56470.521605478185,38999.17772291224,24798.69059636572,0.0,63797.86831927796,21078.88700691086,1535.5565660996858,0.0,0.8867825841995963,2.8159341252679364,0.0014959135982669303,354391.69642723125,1554995.562404539,4.387787801128216,1554995.562404539,4.387787801128216,0.85,0.09560059862910911,4.027634451161993,1.2672498001111676,1.0,0.0,4.027634451164754,1.2848244118194947,1.2851194625753148,3.1347742260425204,19325.069160690273,1970.6086340075638,4632.441516551485,4632.441516551485,5.558876867083235,5.011717852456538,-2.3520700918753974,7.363787944331936,3.4796027390620057,3.4796027390620057,0.9941722111605731,0.0,0.0,0.00022963090774144495,0.9984740404199637,0.00022998185074983113,199.04048280144767,0.0,0.0,0.0,0.03958263714736517,7.7541996178348e-05,0.00015208891156309696,0.0006125585398512589,0.09560059862911209,0.07172717838511909,0.023873420243992995,0.09560062361656212,0.07172717838511686,0.023873420243992253,0.3754905100343539,0.3754905100343539,0.12497696711537115,0.0,4.910815544037689,4.879320771961716,5.00546680067589,4.91142776238388,4.880170686863039,5.0053644750922786,24798.69059636572,21078.88700691086,0.85,1.065830952834221,0.6621940812133437,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523530814939516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.178805911693,1535.5565660996858,0.3754905100343539,0.12497696711537115,6.112874298809886,3.4796027390620057
3513.0,-30.142941739044108,5.011707964343032,35.00538891283918,24.099199810903542,4.993237637705827,-26.629346046074158,-40.14830624274907,1.479641944735858,-0.10746267774345597,-5.019115372124073,40.01071739569195,42246.57745714329,25751.186573620795,25751.186573620795,67997.76403076408,77345.79515316019,77345.79515316019,25751.186573620795,103096.98172678098,103096.98172678098,103096.98172678098,127895.66112700081,91569.72431669904,56470.50662068229,38999.13077335194,24798.679400219822,0.0,63797.810173571765,21078.87749018685,1535.5557983570006,0.0,0.8867826467261687,2.8159321348311086,0.0014959135982669303,354391.8252271139,1554995.38292641,4.387785699994302,1554995.38292641,4.387785699994302,0.85,0.09560052521743796,4.027634451161993,1.2672496314207096,1.0,0.0,4.027634451162525,1.284824376506828,1.2851194272545388,3.134774312200006,19325.057080773207,1970.6074021988354,4632.441516551485,4632.441516551485,5.558880016426129,5.011707964343032,-2.3520490223523174,7.363756986695349,3.479619338854915,3.479619338854915,0.9941769539585471,0.0,0.0,0.00022963090774144495,0.9984682480635865,0.0002299831849303045,199.04043720158043,0.0,0.0,0.0,0.03958263714736517,7.75424592202919e-05,0.00015208844852115304,0.0006125566748875732,0.09560052521744261,0.07172710477852766,0.02387342043891495,0.09560051498415177,0.07172710477852418,0.023873420438913787,0.3754901707333967,0.3754901707333967,0.12497698345568332,0.0,4.910979452492029,4.879532348250564,5.005487315945686,4.911652694380621,4.88039635180013,5.005587106438384,24798.679400219822,21078.87749018685,0.85,1.0658322573418382,0.6621947891660384,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523527487020853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.175152982732,1535.5557983570006,0.3754901707333967,0.12497698345568332,6.112874298809886,3.479619338854915
3514.0,-30.142885996980347,5.0116981185438165,35.00538666771227,24.09919701693582,4.993249208903882,-26.62929472102518,-40.148245823197044,1.4796579329486732,-0.1073762787361261,-5.01909842579583,40.0107124315859,42246.55243440284,25751.18149590577,25751.18149590577,67997.7339303086,77345.73688806235,77345.73688806235,25751.18149590577,103096.91838396812,103096.91838396812,103096.91838396812,127895.57841949449,91569.64817040197,56470.4637167422,38999.09383739974,24798.66003552636,0.0,63797.7538729261,21078.861030197408,1535.5543836428058,0.0,0.8867827509639095,2.815932977632666,0.0014959135982669303,354392.05934858235,1554995.168840438,4.387782197204747,1554995.168840438,4.387782197204747,0.85,0.09560044669774712,4.027634451161993,1.26724937316496,1.0,0.0,4.0276344511623945,1.2848243017077485,1.2851193524382822,3.134774494698292,19325.041010706944,1970.605763508124,4632.441516551485,4632.441516551485,5.558878920305431,5.0116981185438165,-2.3520223990023137,7.36372051754613,3.4796358856947682,3.4796358856947682,0.9941816816270767,0.0,0.0,0.00022963090774144495,0.99846244851023,0.00022998452078400042,199.04039154479054,0.0,0.0,0.0,0.03958263714736517,7.75429900800069e-05,0.00015208791766143807,0.0006125545367786965,0.0956004466977485,0.07172702711875652,0.023873419578991993,0.09560046675740635,0.07172702711875548,0.023873419578991646,0.3754898316754404,0.3754898316754404,0.12497700141705988,0.0,4.9111215745668915,4.879722907318296,5.005483731935101,4.91172214705972,4.880517312333723,5.005501622853103,24798.66003552636,21078.861030197408,0.85,1.0658327261136518,0.6621949813241158,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523524159703134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.171501708934,1535.5543836428058,0.3754898316754404,0.12497700141705988,6.112874298809886,3.4796358856947682
3515.0,-30.142830234478392,5.011688331410353,35.005384446916814,24.099209485016786,4.9932637266987445,-26.62924308295457,-40.14818914057685,1.4796765751749335,-0.10709627269949351,-5.019080662330678,40.010708650039504,42246.542983888205,25751.174456015684,25751.174456015684,67997.71743990389,77345.7286705132,77345.7286705132,25751.174456015684,103096.90312652888,103096.90312652888,103096.90312652888,127895.55060804207,91569.6232561052,56470.43756948043,38999.09520736086,24798.647481513202,0.0,63797.74268887406,21078.85035928622,1535.5533463149286,0.0,0.8867828550784917,2.8159313712657137,0.0014959135982669303,354392.30475931097,1554995.0057544871,4.387778698554353,1554995.0057544871,4.387778698554353,0.85,0.09560036939303669,4.027634451161993,1.2672492072219033,1.0,0.0,4.027634451161659,1.2848242144921729,1.2851192652026782,3.1347747074909518,19325.035752744112,1970.6052273451294,4632.441516551485,4632.441516551485,5.558877400612186,5.011688331410353,-2.3519951641016785,7.363683495512031,3.479652428819243,3.479652428819243,0.9941864082340695,0.0,0.0,0.00022963090774144495,0.9984566468667908,0.0002299858571346475,199.04034587128126,0.0,0.0,0.0,0.03958263714736517,7.754348810925635e-05,0.0001520874196321886,0.0006125525308989337,0.09560036939304399,0.07172695034746475,0.023873419045579245,0.09560035886379874,0.07172695034745927,0.023873419045577424,0.375489491677891,0.375489491677891,0.12497701922694178,0.0,4.911287410297348,4.879953012494866,5.005456267852082,4.911984389631186,4.880907153854821,5.005380192438906,24798.647481513202,21078.85035928622,0.85,1.0658326544798313,0.6621949492776606,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45235208282319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.167853683643,1535.5533463149286,0.375489491677891,0.12497701922694178,6.112874298809886,3.479652428819243
3516.0,-30.14277439657693,5.011678515045975,35.00538224185066,24.099201906379335,4.99327217823669,-26.629191983685896,-40.14813252780584,1.4796897653456222,-0.10701600183875826,-5.019067035006758,40.01070466659741,42246.53416576716,25751.17796372543,25751.17796372543,67997.71212949259,77345.66374279383,77345.66374279383,25751.17796372543,103096.84170651925,103096.84170651925,103096.84170651925,127895.47719058492,91569.53914519525,56470.40956816835,38999.03286336322,24798.635484065675,0.0,63797.6683474289,21078.840161455824,1535.5524300771008,0.0,0.8867829388702374,2.8159319071455133,0.0014959135982669303,354392.49302736967,1554994.833961434,4.387775882829837,1554994.833961434,4.387775882829837,0.85,0.09560029408227338,4.027634451161993,1.2672489940235394,1.0,0.0,4.027634451161984,1.2848241527834383,1.2851192034797725,3.1347748580508394,19325.018001810073,1970.6034172536058,4632.441516551485,4632.441516551485,5.558878157817587,5.011678515045975,-2.3519709721858613,7.363649487231836,3.4796689732315547,3.4796689732315547,0.9941911352090156,0.0,0.0,0.00022963090774144495,0.9984508374150622,0.00022998719529941758,199.04030013603537,0.0,0.0,0.0,0.03958263714736517,7.7543985527743e-05,0.00015208692221370195,0.0006125505274791002,0.09560029408227731,0.07172687538217964,0.02387341870009767,0.09560032904698225,0.07172687538217669,0.023873418700096693,0.375489153454837,0.375489153454837,0.12497703546451422,0.0,4.911434978223269,4.880153144388146,5.0054457260476966,4.912051033167984,4.880979540956218,5.00542947399191,24798.635484065675,21078.840161455824,0.85,1.0658338132232532,0.6621955826927918,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452351749554069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.164207925865,1535.5524300771008,0.375489153454837,0.12497703546451422,6.112874298809886,3.4796689732315547
3517.0,-30.142718515903383,5.0116686798583014,35.0053800298619,24.099204909894638,4.993280269310598,-26.629140881944963,-40.14807591503484,1.4797026353521907,-0.10675530522280496,-5.019052977967378,40.01070005482801,42246.52551927322,25751.180222520743,25751.180222520743,67997.70574179396,77345.64308447801,77345.64308447801,25751.180222520743,103096.82330699876,103096.82330699876,103096.82330699876,127895.44269475547,91569.49914054445,56470.38157533944,38999.019516894456,24798.619387756717,0.0,63797.638904651176,21078.82647959321,1535.5512730671155,0.0,0.8867830271246887,2.8159301218764323,0.0014959135982669303,354392.68723223684,1554994.6350706639,4.38777291714166,1554994.6350706639,4.38777291714166,0.85,0.09560021744551951,4.027634451161993,1.2672487863199788,1.0,0.0,4.027634451164146,1.2848240925725611,1.2851191432550684,3.134775004956198,19325.009559148857,1970.6025563417536,4632.441516551485,4632.441516551485,5.558878645421221,5.0116686798583014,-2.351946495465654,7.363615175323956,3.4796854925139846,3.4796854925139846,0.9941958550039957,0.0,0.0,0.00022963090774144495,0.998445023549769,0.00022998853449641,199.0402543657771,0.0,0.0,0.0,0.03958263714736517,7.754448294917974e-05,0.00015208642479226523,0.0006125485240473849,0.09560021744552473,0.0717267994460997,0.023873417999425023,0.09560020591876744,0.07172679944609579,0.023873417999423722,0.37548881498640374,0.37548881498640374,0.12497705145254794,0.0,4.911602197144077,4.88037657473285,5.0054438712243154,4.9122976727445575,4.881296981304729,5.005463184269729,24798.619387756717,21078.82647959321,0.85,1.0658342049839806,0.6621957527677914,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523514158344701,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.160565537342,1535.5512730671155,0.37548881498640374,0.12497705145254794,6.112874298809886,3.4796854925139846
3518.0,-30.1426625851646,5.011658854950544,35.005377816657635,24.099202290549897,4.993290450934723,-26.629089526076488,-40.148023039195664,1.4797173918466673,-0.10663402611061201,-5.01903758359151,40.01069559544693,42246.53260071487,25751.178988930875,25751.178988930875,67997.71158964574,77345.59132466579,77345.59132466579,25751.178988930875,103096.77031359666,103096.77031359666,103096.77031359666,127895.37397953426,91569.42886049312,56470.370136542435,38998.95413772298,24798.603665937604,0.0,63797.55780366059,21078.813116046964,1535.5501034365855,0.0,0.8867831216345672,2.8159303250799113,0.0014959135982669303,354392.8999131566,1554994.4427519282,4.387769741247573,1554994.4427519282,4.387769741247573,0.85,0.09560014063371106,4.027634451161993,1.2672485945513476,1.0,0.0,4.0276344511613535,1.2848240235359694,1.2851190742026228,3.134775173394971,19324.994727106787,1970.6010438943765,4632.441516551485,4632.441516551485,5.558878379127547,5.011658854950544,-2.351921056777485,7.363579911728029,3.4797019897574466,3.4797019897574466,0.9942005685021276,0.0,0.0,0.00022963090774144495,0.9984392045122277,0.00022998987490042286,199.0402085545329,0.0,0.0,0.0,0.03958263714736517,7.75449475391704e-05,0.00015208596020227456,0.0006125466528487328,0.09560014063371404,0.07172672339719535,0.02387341723651869,0.09560015018741881,0.07172672339719312,0.023873417236517945,0.37548847786852757,0.37548847786852757,0.124977067760933,0.0,4.91175664125808,4.880584532461171,5.005437352065826,4.9124035574809,4.881445586883046,5.005440550985099,24798.603665937604,21078.813116046964,0.85,1.065835651560696,0.6621967055655983,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523510818593939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.15692586695,1535.5501034365855,0.37548847786852757,0.124977067760933,6.112874298809886,3.4797019897574466
3519.0,-30.142606616949497,5.0116490660238115,35.00537561657048,24.09920983426275,4.993302976072145,-26.629037902133554,-40.14796639150006,1.479734261256206,-0.10639515751137196,-5.019020972092347,40.01069155110272,42246.52399146435,25751.174671207846,25751.174671207846,67997.69866267219,77345.5711496829,77345.5711496829,25751.174671207846,103096.74582089075,103096.74582089075,103096.74582089075,127895.33569585237,91569.39109879143,56470.34394057311,38998.94128690924,24798.589874961614,0.0,63797.53116187085,21078.80139371737,1535.549019690647,0.0,0.8867832208368005,2.815929124913178,0.0014959135982669303,354393.1294093497,1554994.2683324115,4.387766407672878,1554994.2683324115,4.387766407672878,0.85,0.09560006385994917,4.027634451161993,1.2672484104754402,1.0,0.0,4.027634451160463,1.2848239446143526,1.2851189952628823,3.1347753659517226,19324.98675780202,1970.6002312514488,4632.441516551485,4632.441516551485,5.558877447065478,5.0116490660238115,-2.3518947286605747,7.363543794684386,3.4797184737100366,3.4797184737100366,0.9942052782028676,0.0,0.0,0.00022963090774144495,0.9984333816122619,0.00022999121620977743,199.04016271261403,0.0,0.0,0.0,0.03958263714736517,7.754544527317807e-05,0.00015208546246826688,0.000612544648158096,0.09560006385995316,0.07172664739471556,0.023873416465237603,0.09560005266485459,0.07172664739471256,0.023873416465236604,0.3754881410413787,0.3754881410413787,0.1249770840413929,0.0,4.91192418558353,4.8808145048344045,5.005417136179858,4.912625814580963,4.881765928705761,5.005367862791104,24798.589874961614,21078.80139371737,0.85,1.0658358940276926,0.6621968471518747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523507475852528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.15328906222,1535.549019690647,0.3754881410413787,0.1249770840413929,6.112874298809886,3.4797184737100366
3520.0,-30.142550615162516,5.011639259837939,35.00537342686263,24.09920215085151,4.993311932628067,-26.628986604854962,-40.14790974380446,1.4797479223204741,-0.10633042840936469,-5.019006874988708,40.01068745324744,42246.5157164605,25751.176742304648,25751.176742304648,67997.69245876514,77345.50384111698,77345.50384111698,25751.176742304648,103096.68058342164,103096.68058342164,103096.68058342164,127895.25742901377,91569.30474517899,56470.31662052253,38998.875694062735,24798.576845592135,0.0,63797.45253965487,21078.790318753316,1535.5480324686043,0.0,0.8867833074339364,2.815929919901575,0.0014959135982669303,354393.32416799886,1554994.0916051513,4.387763497678111,1554994.0916051513,4.387763497678111,0.85,0.09559998854668678,4.027634451161993,1.2672481895843521,1.0,0.0,4.0276344511617586,1.284823880702622,1.2851189313364748,3.13477552188665,19324.96853356358,1970.5983728963083,4632.441516551485,4632.441516551485,5.558877894150839,5.011639259837939,-2.351870256700366,7.363509516538306,3.479734952142057,3.479734952142057,0.994209986326302,0.0,0.0,0.00022963090774144495,0.9984275552561579,0.0002299925583309152,199.0401168432186,0.0,0.0,0.0,0.03958263714736517,7.754594301013927e-05,0.00015208496473130567,0.0006125426434555633,0.0955999885466908,0.07172657269235326,0.02387341585433754,0.09560002752775455,0.07172657269235025,0.023873415854336534,0.37548780592100517,0.37548780592100517,0.1249770994642318,0.0,4.912069302252803,4.881010928215915,5.005407925866223,4.912676446579326,4.88182338271821,5.005397893111535,24798.576845592135,21078.790318753316,0.85,1.065837110290564,0.66219753351752,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523504130872857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.149654872623,1535.5480324686043,0.37548780592100517,0.1249770994642318,6.112874298809886,3.479734952142057
3521.0,-30.1424945857748,5.011629349603479,35.005371213276746,24.09920092849063,4.993313567986487,-26.62893601486802,-40.14785320088265,1.4797549970796748,-0.10600310550756831,-5.0189969712224745,40.010682378331225,42246.50798266206,25751.189228135307,25751.189228135307,67997.69721079737,77345.49216657734,77345.49216657734,25751.189228135307,103096.68139471265,103096.68139471265,103096.68139471265,127895.24097830754,91569.27105056142,56470.28686664591,38998.87131546168,24798.559583594895,0.0,63797.43089905658,21078.77564605566,1535.5469044936476,0.0,0.8867833762243448,2.8159267741375666,0.0014959135982669303,354393.4609936113,1554993.8727404298,4.387761186057724,1554993.8727404298,4.387761186057724,0.85,0.09559991388778802,4.027634451161993,1.2672479873755949,1.0,0.0,4.027634451162152,1.2848238476041707,1.2851188982304227,3.1347756026418567,19324.961422584354,1970.5976477782276,4632.441516551485,4632.441516551485,5.558880589453224,5.011629349603479,-2.351848912717733,7.363478262321212,3.4797514090526915,3.4797514090526915,0.994214688300769,0.0,0.0,0.00022963090774144495,0.9984217260652123,0.00022999390112074397,199.04007095123734,0.0,0.0,0.0,0.03958263714736517,7.754643982944704e-05,0.00015208446791199791,0.0006125406424490035,0.09559991388779229,0.07172649846088168,0.02387341542691061,0.09559985792061941,0.07172649846087847,0.02387341542690954,0.3754874702840614,0.3754874702840614,0.124977114855168,0.0,4.91225047199265,4.88124113601026,5.005441588685471,4.9129938657148955,4.882180769008187,5.00559507403824,24798.559583594895,21078.77564605566,0.85,1.0658375463172907,0.6621976369159215,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523500783888286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.146023221192,1535.5469044936476,0.3754874702840614,0.124977114855168,6.112874298809886,3.4797514090526915
3522.0,-30.142438544472093,5.011619498177356,35.0053689846321,24.09919792497533,4.9933261374996025,-26.628884320665424,-40.14779651826245,1.4797719136929488,-0.10594720034072225,-5.018979468139046,40.01067751254176,42246.49962655253,25751.182171134733,25751.182171134733,67997.68179768727,77345.42919679897,77345.42919679897,25751.182171134733,103096.6113679337,103096.6113679337,103096.6113679337,127895.15173832965,91569.19048261573,56470.260912369406,38998.81063360702,24798.540370395942,0.0,63797.351004002965,21078.75931483655,1535.5454840342034,0.0,0.8867834829394973,2.815928082715386,0.0014959135982669303,354393.7028077918,1554993.6628946888,4.387757600021612,1554993.6628946888,4.387757600021612,0.8499999999999999,0.09559983620854001,4.027634451161993,1.2672478022007274,1.0,0.0,4.027634451162807,1.2848237684617383,1.2851188190698157,3.1347757957374176,19324.944419364554,1970.5959139323372,4632.441516551485,4632.441516551485,5.558879066066356,5.011619498177356,-2.3518220230362097,7.3634415212135655,3.4797678182316925,3.4797678182316925,0.9942193766376264,0.0,0.0,0.00022963090774144495,0.9984158956713761,0.0002299952442033504,199.0400250495181,0.0,0.0,0.0,0.03958263714736517,7.7546937879181e-05,0.00015208396986226397,0.0006125386364867366,0.09559983620854076,0.07172642167938309,0.02387341452915767,0.09559982541608096,0.07172642167938252,0.023873414529157488,0.375487136414398,0.375487136414398,0.12497713281541192,0.0,4.912400202187655,4.8814404474022695,5.005442178216811,4.9130322677983145,4.882270919467601,5.00547782200556,24798.540370395942,21078.75931483655,0.85,1.0658386394980688,0.6621983352240092,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523497435255674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.142393989421,1535.5454840342034,0.375487136414398,0.12497713281541192,6.112874298809886,3.4797678182316925
3523.0,-30.14238240823467,5.011609696332375,35.005366783361445,24.099199985526525,4.993340041640504,-26.62883240760499,-40.14773602886123,1.4797900410108151,-0.10583246672439373,-5.018962345216067,40.01067385258067,42246.475842232256,25751.176221397724,25751.176221397724,67997.65206362998,77345.38124989746,77345.38124989746,25751.176221397724,103096.55747129518,103096.55747129518,103096.55747129518,127895.08611712263,91569.12543921977,56470.22003155443,38998.78378629482,24798.528645827446,0.0,63797.31243212227,21078.74934895333,1535.5445037341726,0.0,0.8867835833527313,2.8159285737442246,0.0014959135982669303,354393.9393699831,1554993.5050524366,4.387754225754526,1554993.5050524366,4.387754225754526,0.8500000000000001,0.09559976060308832,4.027634451161993,1.2672475560335448,1.0,0.0,4.027634451163326,1.2848236836551743,1.2851187342437767,3.134776002652629,19324.930692476664,1970.5945141793238,4632.441516551485,4632.441516551485,5.558877781703243,5.011609696332375,-2.3517953981469906,7.363405094479365,3.479784228634151,3.479784228634151,0.9942240653240432,0.0,0.0,0.00022963090774144495,0.9984100554375913,0.00022999658956840177,199.03997907006192,0.0,0.0,0.0,0.03958263714736517,7.75474693809884e-05,0.00015208343836045656,0.0006125364957917463,0.095599760603093,0.07172634642893164,0.023873414174161355,0.09559979187998155,0.07172634642892814,0.023873414174160185,0.37548680223764913,0.37548680223764913,0.12497715084709775,0.0,4.9125396528841065,4.881633117609624,5.005421551585698,4.913129878491702,4.882436303274119,5.005371607764175,24798.528645827446,21078.74934895333,0.85,1.06583881783385,0.662198362778695,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523494085912507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.13876686399,1535.5445037341726,0.37548680223764913,0.12497715084709775,6.112874298809886,3.479784228634151
3524.0,-30.142326249414953,5.011599850872686,35.00536459268413,24.099197855126135,4.993347144101667,-26.628781154419936,-40.14767938116563,1.4798020491066677,-0.10563807851531237,-5.018949624549679,40.0106697585916,42246.46822961459,25751.181455162747,25751.181455162747,67997.64968477734,77345.34391877029,77345.34391877029,25751.181455162747,103096.52537393304,103096.52537393304,103096.52537393304,127895.0414960112,91569.06824883525,56470.19255967978,38998.75076572829,24798.516122078167,0.0,63797.26688780646,21078.73870376644,1535.543579909062,0.0,0.8867836629293003,2.81592750396955,0.0014959135982669303,354394.115112764,1554993.3284919765,4.387751551679113,1554993.3284919765,4.387751551679113,0.85,0.09559968639831903,4.027634451161993,1.2672473620669922,1.0,0.0,4.027634451160787,1.2848236274766902,1.2851186780523915,3.134776139719663,19324.91862290396,1970.5932834254265,4632.441516551485,4632.441516551485,5.558878911510281,5.011599850872686,-2.3517720181547253,7.363371869027411,3.4798006375745443,3.4798006375745443,0.9942287535927269,0.0,0.0,0.00022963090774144495,0.9984042128912904,0.0002299979354819168,199.03993307213054,0.0,0.0,0.0,0.03958263714736517,7.754796712996125e-05,0.00015208294061148372,0.0006125344910408352,0.095599686398323,0.07172627238100403,0.02387341401731897,0.09559970662485737,0.07172627238100106,0.02387341401731798,0.37548646754520754,0.37548646754520754,0.12497716764921626,0.0,4.912689218786454,4.881832389502733,5.005421603236016,4.913311546034379,4.882653625601961,5.005446000744257,24798.516122078167,21078.73870376644,0.85,1.065839541439254,0.6621987161912283,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523490730897055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.135143508465,1535.543579909062,0.37548646754520754,0.12497716764921626,6.112874298809886,3.4798006375745443
3525.0,-30.142270043914227,5.01159002280037,35.005362398691545,24.099205748084955,4.993357575047968,-26.628729526331455,-40.14762647040186,1.4798170574651601,-0.10535357833805392,-5.018934079610087,40.01066528067189,42246.47625790551,25751.17936867787,25751.17936867787,67997.65562658338,77345.33355113647,77345.33355113647,25751.17936867787,103096.51291981434,103096.51291981434,103096.51291981434,127895.01289396438,91569.03935067268,56470.18205744148,38998.730325812445,24798.49997415004,0.0,63797.23029996248,21078.724978027534,1535.5423855950864,0.0,0.88678375827228,2.815925579590775,0.0014959135982669303,354394.3298744764,1554993.1353738545,4.387748347792755,1554993.1353738545,4.387748347792755,0.85,0.09559961010339497,4.027634451161993,1.2672472082125026,1.0,0.0,4.027634451162667,1.2848235572618325,1.2851186078214094,3.1347763110333497,19324.912524178148,1970.5926615284677,4632.441516551485,4632.441516551485,5.558878461103109,5.01159002280037,-2.3517465903322194,7.363336613132589,3.4798170170214253,3.4798170170214253,0.994233433434693,0.0,0.0,0.00022963090774144495,0.9983983655254022,0.0002299992825214641,199.03988703598552,0.0,0.0,0.0,0.03958263714736517,7.754843204612694e-05,0.00015208247569531801,0.0006125326185284693,0.09559961010340119,0.0717261967335967,0.023873413369804492,0.09559957721591765,0.07172619673359204,0.023873413369802938,0.37548613296916084,0.37548613296916084,0.12497718470841225,0.0,4.912861589763793,4.88206498988427,5.005412826358452,4.913580501272008,4.883024901792851,5.005407280669203,24798.49997415004,21078.724978027534,0.85,1.0658402458362424,0.6621992218043101,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523487374533508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.131522476546,1535.5423855950864,0.37548613296916084,0.12497718470841225,6.112874298809886,3.4798170170214253
3526.0,-30.142213794012193,5.0115802352338195,35.00536022051977,24.099202709645056,4.993370391355662,-26.628677619746966,-40.14756598100064,1.4798342170904526,-0.1053010054247352,-5.0189174305714195,40.010661353502385,42246.452937583614,25751.174507986012,25751.174507986012,67997.62744556963,77345.26940866365,77345.26940866365,25751.174507986012,103096.44391664966,103096.44391664966,103096.44391664966,127894.9306460642,91568.95762534517,56470.14115426538,38998.68496786643,24798.486729414533,0.0,63797.171697280966,21078.713720002354,1535.541326738505,0.0,0.8867838572408075,2.8159268322623,0.0014959135982669303,354394.55989002436,1554992.9660078115,4.387745022074708,1554992.9660078115,4.387745022074708,0.85,0.09559953443979706,4.027634451161993,1.2672469774307684,1.0,0.0,4.0276344511609485,1.2848234769825324,1.2851185275236738,3.1347765069027846,19324.895276702184,1970.5909027753805,4632.441516551485,4632.441516551485,5.558877411830962,5.0115802352338195,-2.351720352700798,7.363300587934617,3.479833385304398,3.479833385304398,0.9942381100869708,0.0,0.0,0.00022963090774144495,0.9983925135771814,0.0002300006306324263,199.0398409634941,0.0,0.0,0.0,0.03958263714736517,7.754896355740255e-05,0.0001520819441840424,0.0006125304777953444,0.09559953443980325,0.07172612171437477,0.023873412725428478,0.09559956449074128,0.07172612171437012,0.023873412725426934,0.3754858006410063,0.3754858006410063,0.1249772014377073,0.0,4.913006251829529,4.8822657816416495,5.005388665845942,4.913616425146699,4.883100554381656,5.005323685281951,24798.486729414533,21078.713720002354,0.85,1.0658407831654344,0.662199464547488,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45234840153816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.127904251764,1535.541326738505,0.3754858006410063,0.1249772014377073,6.112874298809886,3.479833385304398
3527.0,-30.14215751998794,5.01157041194594,35.00535804993782,24.099200509395473,4.993377876234407,-26.628626224632136,-40.147513105161465,1.4798465808785706,-0.1051176121021058,-5.018904386756565,40.010657218228204,42246.461384701564,25751.178794545503,25751.178794545503,67997.64017924707,77345.23027530688,77345.23027530688,25751.178794545503,103096.40906985238,103096.40906985238,103096.40906985238,127894.88277712237,91568.89874092225,56470.129850316705,38998.632100672825,24798.473707269994,0.0,63797.10580794282,21078.702651179494,1535.540366144447,0.0,0.8867839386116146,2.815925944724252,0.0014959135982669303,354394.740097522,1554992.7876669064,4.387742287707219,1554992.7876669064,4.387742287707219,0.85,0.09559946020436988,4.027634451161993,1.2672467779694125,1.0,0.0,4.027634451160786,1.284823419140002,1.2851184696678604,3.134776648029886,19324.882849616235,1970.5896355652783,4632.441516551485,4632.441516551485,5.558878337165794,5.01157041194594,-2.3516967754901326,7.3632671874360724,3.479849749426489,3.479849749426489,0.9942427855504254,0.0,0.0,0.00022963090774144495,0.9983866591564425,0.00023000197932879516,199.03979487126625,0.0,0.0,0.0,0.03958263714736517,7.754942817221199e-05,0.00015208147956923297,0.0006125286064967315,0.09559946020437213,0.0717260479402274,0.023873412264144737,0.09559948332680228,0.0717260479402257,0.023873412264144175,0.3754854683365092,0.3754854683365092,0.12497721696395647,0.0,4.913157420485561,4.8824689204278116,5.005383517104178,4.913786774654454,4.8833062377917145,5.005387727543109,24798.473707269994,21078.702651179494,0.85,1.0658420835570457,0.6622002808698232,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523480653577578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.124288790004,1535.540366144447,0.3754854683365092,0.12497721696395647,6.112874298809886,3.479849749426489
3528.0,-30.142101216309495,5.011560534338881,35.00535586120511,24.09919345462697,4.9933829164964845,-26.628575047273426,-40.147452720534034,1.4798567474604427,-0.1049647393327291,-5.018892307425642,40.010652348383395,42246.43872484243,25751.185312847094,25751.185312847094,67997.62403768953,77345.18131734534,77345.18131734534,25751.185312847094,103096.36663019244,103096.36663019244,103096.36663019244,127894.82326077428,91568.82903031426,56470.08643781134,38998.60288055879,24798.45663058184,0.0,63797.05951114063,21078.688135994566,1535.539193956538,0.0,0.8867840177331112,2.815925345716411,0.0014959135982669303,354394.90698020597,1554992.5776463856,4.387739628925415,1554992.5776463856,4.387739628925415,0.8500000000000001,0.09559938542588994,4.027634451161993,1.26724656696897,1.0,0.0,4.027634451161955,1.2848233715768471,1.2851184220937828,3.1347767640768622,19324.868137750622,1970.5881353724894,4632.441516551485,4632.441516551485,5.55887974426431,5.011560534338881,-2.351673948370058,7.363234482708939,3.479866086460035,3.479866086460035,0.9942474532742958,0.0,0.0,0.00022963090774144495,0.9983808016877065,0.00023000332874316778,199.039748754771,0.0,0.0,0.0,0.03958263714736517,7.754995876915371e-05,0.00015208094897229123,0.0006125264694462093,0.09559938542589565,0.07172597374767406,0.023873411678221587,0.09559939854248815,0.07172597374766977,0.023873411678220165,0.37548513632718566,0.37548513632718566,0.12497723266504271,0.0,4.913306880406026,4.882662546494089,5.00540011902325,4.913927568092902,4.883459982045736,5.005489497961776,24798.45663058184,21078.688135994566,0.85,1.0658426040124211,0.6622004062344771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523477290333435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.12067568649,1535.539193956538,0.37548513632718566,0.12497723266504271,6.112874298809886,3.479866086460035
3529.0,-30.14204489334977,5.011550762312061,35.005353681298445,24.09920560838657,4.993399563423294,-26.62852269183989,-40.14739593314005,1.4798773619134347,-0.10474747846092214,-5.018872697926301,40.010648227996796,42246.43110725817,25751.17264321835,25751.17264321835,67997.60375047653,77345.16307157402,77345.16307157402,25751.17264321835,103096.33571479237,103096.33571479237,103096.33571479237,127894.7765517347,91568.79472298738,56470.06275867177,38998.59107146179,24798.44083694233,0.0,63797.031908404126,21078.674711400978,1535.5379251040204,0.0,0.8867841324704442,2.8159247795571507,0.0014959135982669303,354395.177896491,1554992.399947567,4.3877357733172575,1554992.399947567,4.3877357733172575,0.8499999999999999,0.0955993079313045,4.027634451161993,1.2672463691560552,1.0,0.0,4.027634451162185,1.284823275134569,1.2851183256293575,3.1347769993816073,19324.860897463997,1970.5873970687237,4632.441516551485,4632.441516551485,5.558877009285639,5.011550762312061,-2.3516455987647054,7.363196361076767,3.4798823907351486,3.4798823907351486,0.9942521116386139,0.0,0.0,0.00022963090774144495,0.9983749422501612,0.00023000467862694686,199.03970262250448,0.0,0.0,0.0,0.03958263714736517,7.755045776043392e-05,0.00015208044998101102,0.0006125244596917383,0.09559930793130739,0.07172589729881729,0.023873410632490103,0.09559931269479746,0.07172589729881512,0.02387341063248938,0.3754848041123218,0.3754848041123218,0.1249772498221062,0.0,4.913463118648394,4.882880966730852,5.00536934246486,4.914125219465404,4.883791873704467,5.0052835276014775,24798.44083694233,21078.674711400978,0.85,1.0658427471689174,0.6622005733419231,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523473925318555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.117065052847,1535.5379251040204,0.3754848041123218,0.1249772498221062,6.112874298809886,3.4798823907351486
3530.0,-30.14198857938869,5.011540912872451,35.00535151555557,24.099198553618066,4.993404548187933,-26.628471510819267,-40.14734305730087,1.4798874796184776,-0.10459092148988702,-5.018861696416345,40.01064428073404,42246.43984599048,25751.18193275324,25751.18193275324,67997.62177874372,77345.11437319765,77345.11437319765,25751.18193275324,103096.29630595089,103096.29630595089,103096.29630595089,127894.72610574533,91568.72524516266,56470.05071795526,38998.52725245266,24798.42979979443,0.0,63796.95705224709,21078.665329825264,1535.537124217409,0.0,0.8867842027645378,2.815924006308833,0.0014959135982669303,354395.329888623,1554992.2297150285,4.3877334111702915,1554992.2297150285,4.3877334111702915,0.85,0.09559923540180655,4.027634451161993,1.2672462054109204,1.0,0.0,4.027634451162097,1.2848232278000888,1.2851182782840074,3.134777114870677,19324.846234725424,1970.5859018854987,4632.441516551485,4632.441516551485,5.558879014607208,5.011540912872451,-2.351623573264763,7.363164486137213,3.4798987103976233,3.4798987103976233,0.9942567743993209,0.0,0.0,0.00022963090774144495,0.9983690837858539,0.00023000602830235462,199.03965649762984,0.0,0.0,0.0,0.03958263714736517,7.755092238351903e-05,0.00015207998535792593,0.0006125225883597939,0.09559923540181083,0.0717258248886441,0.023873410513166726,0.09559924415991952,0.07172582488864089,0.023873410513165657,0.37548447336628943,0.37548447336628943,0.12497726528072513,0.0,4.913620489483549,4.883088369640404,5.0053762235427826,4.914270774926479,4.8839388669458685,5.0054246693975415,24798.42979979443,21078.665329825264,0.85,1.0658442803636614,0.6622014873121985,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523470559152882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.113456682264,1535.537124217409,0.37548447336628943,0.12497726528072513,6.112874298809886,3.4798987103976233
3531.0,-30.141932160352468,5.0115310560968815,35.005349332658625,24.09920155713337,4.993412627516106,-26.62841992570771,-40.14728640960527,1.4799003928713614,-0.10434157713950754,-5.0188474864313255,40.01063944959803,42246.4330850712,25751.18281306832,25751.18281306832,67997.61589813951,77345.09373153669,77345.09373153669,25751.18281306832,103096.276544605,103096.276544605,103096.276544605,127894.68844283439,91568.68503454476,56470.02438807937,38998.51182940599,24798.41189822939,0.0,63796.92372763538,21078.650113494983,1535.5358579520362,0.0,0.8867842925911125,2.8159223881545414,0.0014959135982669303,354395.52620774327,1554992.0213639475,4.387730392658586,1554992.0213639475,4.387730392658586,0.85,0.09559916000525552,4.027634451161993,1.2672459971578798,1.0,0.0,4.027634451163226,1.2848231673869759,1.2851182178570209,3.1347772622696723,19324.837748596503,1970.585036541174,4632.441516551485,4632.441516551485,5.558879204639847,5.0115310560968815,-2.35159923479378,7.363130290890662,3.4799149904205273,3.4799149904205273,0.9942614258344363,0.0,0.0,0.00022963090774144495,0.9983632144275367,0.00023000738050341302,199.0396102867131,0.0,0.0,0.0,0.03958263714736517,7.755142015298283e-05,0.00015207948758846212,0.0006125205835263527,0.09559916000526159,0.0717257502287657,0.023873409776495883,0.09559912007314109,0.07172575022876115,0.02387340977649437,0.3754841432725512,0.3754841432725512,0.12497728164463397,0.0,4.913792194383291,4.883314986222388,5.005382770448875,4.91450590929179,4.884248429213017,5.005435981160531,24798.41189822939,21078.650113494983,0.85,1.0658447449353188,0.6622017272405096,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523467193526576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.10985000884,1535.5358579520362,0.3754841432725512,0.12497728164463397,6.112874298809886,3.4799149904205273
