time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3532.0,-30.14187569117602,5.011521267224592,35.00534716308809,24.099198274221294,4.993426975452059,-26.628367668599783,-40.14722585035486,1.479918952875807,-0.10433196570915015,-5.01882971995434,40.010635471965884,42246.410439422114,25751.174664674756,25751.174664674756,67997.58510409687,77345.02238821503,77345.02238821503,25751.174664674756,103096.1970528898,103096.1970528898,103096.1970528898,127894.59475778356,91568.59663969825,56469.98469090533,38998.45772088103,24798.397704893763,0.0,63796.85542577479,21078.638049159697,1535.5347172646113,0.0,0.8867843974299527,2.81592433590254,0.0014959135982669303,354395.7716619656,1554991.8498217082,4.387726869678657,1554991.8498217082,4.387726869678657,0.85,0.09559908448830663,4.027634451161993,1.2672457438474525,1.0,0.0,4.027634451162688,1.2848230805562189,1.2851181310063238,3.1347774741238075,19324.81909357196,1970.5831342580761,4632.441516551485,4632.441516551485,5.558877445655187,5.011521267224592,-2.351572286555784,7.3630935537803754,3.4799312518146848,3.4799312518146848,0.9942660719470527,0.0,0.0,0.00022963090774144495,0.9983573398903223,0.00023000873391352218,199.03956403474967,0.0,0.0,0.0,0.03958263714736517,7.755195229697098e-05,0.00015207895544447396,0.0006125184402448931,0.09559908448830545,0.07172567546409919,0.023873409024206264,0.09559912648349343,0.07172567546410008,0.023873409024206555,0.3754838150045463,0.3754838150045463,0.12497729871708904,0.0,4.913926576517952,4.883501803138756,5.0053594406120965,4.91449775424519,4.884282798014112,5.00529990771912,24798.397704893763,21078.638049159697,0.85,1.065845403355491,0.662202081238537,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523463821621976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.106247317552,1535.5347172646113,0.3754838150045463,0.12497729871708904,6.112874298809886,3.4799312518146848
3533.0,-30.14181918659283,5.011511475727799,35.005345015428325,24.09920092849063,4.993437161295894,-26.628315795879008,-40.14716913281006,1.479933770582062,-0.10413062105169502,-5.018815246842284,40.010631771022936,42246.40385012166,25751.174979615196,25751.174979615196,67997.57882973686,77344.99185830532,77344.99185830532,25751.174979615196,103096.16683792052,103096.16683792052,103096.16683792052,127894.55337973866,91568.5473588313,56469.959350647645,38998.43112020406,24798.386541818138,0.0,63796.8176620222,21078.628560545418,1535.5338305099276,0.0,0.8867844845029451,2.8159233793103966,0.0014959135982669303,354395.9716165331,1554991.6902121806,4.387723943698568,1554991.6902121806,4.387723943698568,0.85,0.09559901083056802,4.027634451161993,1.2672455927403647,1.0,0.0,4.027634451161667,1.284823011233364,1.2851180616675495,3.1347776432612853,19324.808693239604,1970.5820737193235,4632.441516551485,4632.441516551485,5.55887751364103,5.011511475727799,-2.3515477526328716,7.363059228360671,3.479947517265039,3.479947517265039,0.9942707192185826,0.0,0.0,0.00022963090774144495,0.9983514617070398,0.00023001008817957614,199.03951775380736,0.0,0.0,0.0,0.03958263714736517,7.755245068632836e-05,0.0001520784570551166,0.0006125164329147473,0.09559901083057441,0.07172560223397673,0.023873408596597687,0.09559904818708896,0.07172560223397192,0.023873408596596084,0.3754834859336928,0.3754834859336928,0.1249773145482233,0.0,4.914072707227035,4.883702396821661,5.0053417637719235,4.914684625790585,4.884532247354969,5.005298579864871,24798.386541818138,21078.628560545418,0.85,1.065845935920646,0.6622023699353055,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523460446722294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.102647511376,1535.5338305099276,0.3754834859336928,0.1249773145482233,6.112874298809886,3.479947517265039
3534.0,-30.14176267902538,5.011501573641039,35.005342847933115,24.09919974105435,4.993438362528723,-26.628264818952097,-40.14711632682008,1.4799405024554266,-0.10380033920620235,-5.018805956641678,40.0106268979514,42246.41349646684,25751.188250411295,25751.188250411295,67997.60174687814,77344.98218617363,77344.98218617363,25751.188250411295,103096.17043658491,103096.17043658491,103096.17043658491,127894.54084088278,91568.51529725987,56469.94660755311,38998.409655229734,24798.37040429786,0.0,63796.78005952759,21078.61484365318,1535.5327795350802,0.0,0.8867845494386837,2.815920123105393,0.0014959135982669303,354396.09996617254,1554991.4800526116,4.387721761613734,1554991.4800526116,4.387721761613734,0.85,0.09559893810095738,4.027634451161993,1.2672453960264103,1.0,0.0,4.027634451162489,1.2848229797391078,1.2851180301660607,3.134777720102603,19324.801926901684,1970.5813837448757,4632.441516551485,4632.441516551485,5.558880378393029,5.011501573641039,-2.3515270702788174,7.363028643919856,3.4799637656088804,3.4799637656088804,0.9942753616025373,0.0,0.0,0.00022963090774144495,0.9983455832506382,0.00023001144252450236,199.03947147044227,0.0,0.0,0.0,0.03958263714736517,7.755291470666803e-05,0.00015207799303477694,0.0006125145640104412,0.09559893810096018,0.0717255298107768,0.023873408290183383,0.09559887920968349,0.0717255298107747,0.023873408290182682,0.37548315718089553,0.37548315718089553,0.12497732971369616,0.0,4.914255778473034,4.883936512085256,5.005371305842289,4.915005617435497,4.8848906110067105,5.005507141294402,24798.37040429786,21078.61484365318,0.85,1.0658469233624461,0.6622029114486263,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523457069708088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.099050296818,1535.5327795350802,0.37548315718089553,0.12497732971369616,6.112874298809886,3.4799637656088804
3535.0,-30.141706161969864,5.011491751300072,35.00534066884138,24.09920176668095,4.993452268239048,-26.628212562944213,-40.14705576756967,1.4799586692133777,-0.10369839849948903,-5.018787764946185,40.01062222518812,42246.39104523503,25751.178680915997,25751.178680915997,67997.56972615104,77344.93420474288,77344.93420474288,25751.178680915997,103096.11288565888,103096.11288565888,103096.11288565888,127894.46454196952,91568.4500660243,56469.90690651645,38998.38128834206,24798.351656310642,0.0,63796.7329446527,21078.598907864045,1535.531369442733,0.0,0.8867846589590663,2.815920907050502,0.0014959135982669303,354396.35129535774,1554991.2785316997,4.38771808131781,1554991.2785316997,4.38771808131781,0.85,0.09559886169823552,4.027634451161993,1.2672451910702511,1.0,0.0,4.0276344511631645,1.2848228947481322,1.2851179451555677,3.1347779274680057,19324.78816037175,1970.5799799494987,4632.441516551485,4632.441516551485,5.558878312636717,5.011491751300072,-2.3514998828928286,7.362991634192901,3.479979964272254,3.479979964272254,0.9942799897920727,0.0,0.0,0.00022963090774144495,0.9983397038445436,0.0002300127971041828,199.03942517932728,0.0,0.0,0.0,0.03958263714736517,7.755344686013796e-05,0.000152077460881307,0.0006125124206907924,0.09559886169824053,0.07172545441472644,0.023873407283514083,0.09559882984163515,0.07172545441472268,0.023873407283512834,0.3754828308499149,0.3754828308499149,0.12497734719946922,0.0,4.914415604479473,4.884153144277434,5.005360281032381,4.9150893664466935,4.885054208280451,5.005350776843443,24798.351656310642,21078.598907864045,0.85,1.0658472085889226,0.6622030485775218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523453692517099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.095455025534,1535.531369442733,0.3754828308499149,0.12497734719946922,6.112874298809886,3.479979964272254
3536.0,-30.141649575437285,5.011481869884015,35.00533849863203,24.099194607138656,4.993458015434176,-26.628161060350703,-40.147002891730494,1.4799695003475792,-0.10356859779238903,-5.018776109874145,40.010618125724164,42246.4006920022,25751.185769926862,25751.185769926862,67997.58646192907,77344.8819101817,77344.8819101817,25751.185769926862,103096.06768010856,103096.06768010856,103096.06768010856,127894.40688213814,91568.37719038449,56469.895972204984,38998.312464643896,24798.33920202958,0.0,63796.651666673475,21078.588321725143,1535.5304706196434,0.0,0.886784733130803,2.815920561758853,0.0014959135982669303,354396.5123172426,1554991.1017353176,4.387715588869416,1554991.1017353176,4.387715588869416,0.85,0.09559878988442233,4.027634451161993,1.2672450157860298,1.0,0.0,4.027634451162236,1.2848228440759888,1.2851178944717878,3.1347780511005494,19324.772780551513,1970.578411644294,4632.441516551485,4632.441516551485,5.558879842933613,5.011481869884015,-2.3514775020622696,7.362959371946285,3.4799961704887976,3.4799961704887976,0.9942846201396565,0.0,0.0,0.00022963090774144495,0.9983338172482343,0.00023001415335642943,199.03937883132772,0.0,0.0,0.0,0.03958263714736517,7.755391149978014e-05,0.0001520769962416648,0.0006125105492921621,0.09559878988442713,0.07172538259475537,0.02387340728967176,0.09559877015642995,0.07172538259475177,0.023873407289670558,0.37548250555182483,0.37548250555182483,0.12497736410011977,0.0,4.914569577047246,4.884353606025968,5.005374416700761,4.915207512081736,4.885177579581068,5.005453123772099,24798.33920202958,21078.588321725143,0.85,1.0658488288257628,0.6622040434462356,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523450314760618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.091861827912,1535.5304706196434,0.37548250555182483,0.12497736410011977,6.112874298809886,3.4799961704887976
3537.0,-30.141592939109433,5.011472091457276,35.00533634080105,24.099206760898255,4.993474514528156,-26.628108437671933,-40.146946034487314,1.4799900130906525,-0.10335547551426316,-5.018756828316054,40.01061414585208,42246.39418054064,25751.173411208758,25751.173411208758,67997.5675917494,77344.86433553652,77344.86433553652,25751.173411208758,103096.03774674528,103096.03774674528,103096.03774674528,127894.3618345344,91568.3433674669,56469.87321247102,38998.30017221765,24798.324087789122,0.0,63796.62426000677,21078.575474620753,1535.5292467331005,0.0,0.8867848456894172,2.8159200117331995,0.0014959135982669303,354396.7787037805,1554990.930096555,4.387711806478582,1554990.930096555,4.387711806478582,0.85,0.09559871426392194,4.027634451161993,1.2672448196215558,1.0,0.0,4.027634451163055,1.2848227481096273,1.2851177984833881,3.1347782852443205,19324.765642495593,1970.5776837651588,4632.441516551485,4632.441516551485,5.558877175070874,5.011472091457276,-2.3514495302795333,7.36292162173681,3.4800123425137874,3.4800123425137874,0.994289240718225,0.0,0.0,0.00022963090774144495,0.9983279255093093,0.00023001551080953277,199.0393324425643,0.0,0.0,0.0,0.03958263714736517,7.755441112837041e-05,0.00015207649661307454,0.0006125085369708392,0.0955987142639249,0.07172530776761472,0.023873406496310173,0.09559868742114694,0.0717253077676125,0.023873406496309434,0.3754821802434617,0.3754821802434617,0.12497738205172478,0.0,4.914728626576107,4.884576372592051,5.005341842435826,4.91540135280178,4.885504043301694,5.005248213020991,24798.324087789122,21078.575474620753,0.85,1.065848990921862,0.6622042258593975,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523446932853399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.08827190605,1535.5292467331005,0.3754821802434617,0.12497738205172478,6.112874298809886,3.4800123425137874
3538.0,-30.141536276276714,5.0114623016011155,35.005334212457896,24.099204211402707,4.993484396843636,-26.62805645289015,-40.14688554508609,1.4800045734570695,-0.10323825820478305,-5.018742884574676,40.01061068908636,42246.3724840735,25751.174782739243,25751.174782739243,67997.54726681275,77344.81392751524,77344.81392751524,25751.174782739243,103095.98871025447,103095.98871025447,103095.98871025447,127894.30316071522,91568.27402150551,56469.83257806368,38998.26827049092,24798.31445046075,0.0,63796.58272095167,21078.56728289164,1535.5284565889774,0.0,0.8867849291833028,2.815920099001778,0.0014959135982669303,354396.971345208,1554990.7810176583,4.387709000771866,1554990.7810176583,4.387709000771866,0.85,0.09559864231144531,4.027634451161993,1.2672445844439792,1.0,0.0,4.027634451163176,1.2848226799907414,1.2851177303488595,3.134778451444379,19324.75100758572,1970.5761914196714,4632.441516551485,4632.441516551485,5.558877471141637,5.0114623016011155,-2.3514254652006294,7.3628877668017445,3.4800285291381945,3.4800285291381945,0.9942938654680555,0.0,0.0,0.00022963090774144495,0.9983220310506838,0.00023001686890528696,199.03928603211327,0.0,0.0,0.0,0.03958263714736517,7.755494267753316e-05,0.0001520759650639118,0.0006125063960851189,0.09559864231145107,0.0717252360473217,0.023873406264129364,0.09559865019216104,0.07172523604731738,0.023873406264127928,0.3754818564136802,0.3754818564136802,0.12497739801978117,0.0,4.914878547995386,4.884783252709042,5.0053204578169925,4.915504626369909,4.88563724458902,5.005261436060152,24798.31445046075,21078.56728289164,0.85,1.06584936632478,0.662204316943754,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523443547971735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.084684867968,1535.5284565889774,0.3754818564136802,0.12497739801978117,6.112874298809886,3.4800285291381945
3539.0,-30.141479596687713,5.011452464109601,35.00533207778432,24.09919701693582,4.993490295074332,-26.628004851423857,-40.1468288275413,1.4800155498105,-0.10311370479507787,-5.018730710605966,40.01060624801087,42246.36676781375,25751.180498981746,25751.180498981746,67997.5472667955,77344.7609177795,77344.7609177795,25751.180498981746,103095.94141676124,103095.94141676124,103095.94141676124,127894.24095524082,91568.2004542369,56469.806304271275,38998.215722184024,24798.299538479576,0.0,63796.5152606636,21078.55460770764,1535.527403969784,0.0,0.8867850072332457,2.815919883253461,0.0014959135982669303,354397.1395361973,1554990.5894887417,4.387706378002294,1554990.5894887417,4.387706378002294,0.85,0.09559856966619801,4.027634451161993,1.267244406961836,1.0,0.0,4.027634451160566,1.2848226286392246,1.28511767898555,3.1347785767345355,19324.735481802763,1970.5746082304115,4632.441516551485,4632.441516551485,5.558878705100551,5.011452464109601,-2.3514027321009117,7.362855196210512,3.480044696017348,3.480044696017348,0.9942984845763851,0.0,0.0,0.00022963090774144495,0.9983161348865014,0.00023001822741004952,199.03923960795947,0.0,0.0,0.0,0.03958263714736517,7.755544108465818e-05,0.00015207546665678678,0.0006125043886834113,0.09559856966619663,0.07172516395803935,0.023873405708157287,0.09559858574794013,0.07172516395804038,0.02387340570815763,0.37548153295149717,0.37548153295149717,0.12497741305812103,0.0,4.915021633056256,4.884973460270885,5.005321805365497,4.915617005810873,4.885757402123545,5.005350346693831,24798.299538479576,21078.55460770764,0.85,1.0658504933845852,0.6622049275763893,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523440161507577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.081100248746,1535.527403969784,0.37548153295149717,0.12497741305812103,6.112874298809886,3.480044696017348
3540.0,-30.14142287464839,5.011442585139255,35.005329922396115,24.099195131007605,4.99349583091838,-26.627953247971334,-40.146775951702125,1.4800262042413184,-0.10289561493766541,-5.0187183366075026,40.0106013753055,42246.376901812735,25751.18547644149,25751.18547644149,67997.56237825422,77344.73089577215,77344.73089577215,25751.18547644149,103095.91637221364,103095.91637221364,103095.91637221364,127894.19828252983,91568.1497108884,56469.79571692887,38998.17110439948,24798.281910316182,0.0,63796.45301471566,21078.539623768753,1535.5261932979172,0.0,0.8867850878644006,2.815918461560907,0.0014959135982669303,354397.3104907864,1554990.3793450776,4.387703668494697,1554990.3793450776,4.387703668494697,0.85,0.09559849623530034,4.027634451161993,1.2672442349744966,1.0,0.0,4.027634451160898,1.284822578793787,1.285117629128666,3.1347786983500896,19324.724772825386,1970.5735162186259,4632.441516551485,4632.441516551485,5.558879779579252,5.011442585139255,-2.3513798944724096,7.362822479611665,3.4800608322100763,3.4800608322100763,0.9943030949171646,0.0,0.0,0.00022963090774144495,0.9983102343439785,0.00023001958693966786,199.03919314905787,0.0,0.0,0.0,0.03958263714736517,7.755590573534691e-05,0.00015207500200609803,0.0006125025172402897,0.095598496235305,0.0717250911626674,0.023873405072637608,0.0955984708009983,0.0717250911626639,0.023873405072636442,0.3754812089098446,0.3754812089098446,0.12497742871751608,0.0,4.915177168346418,4.885175231211406,5.005338268780122,4.9158227216698265,4.886005806558273,5.005427653982736,24798.281910316182,21078.539623768753,0.85,1.065851770200602,0.6622057325360696,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523436774043557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.077517853972,1535.5261932979172,0.3754812089098446,0.12497742871751608,6.112874298809886,3.4800608322100763
3541.0,-30.141366117480988,5.011432821639217,35.00532778117351,24.099207145068817,4.993513177074341,-26.627900431825655,-40.14671532260252,1.480047491419022,-0.10270442977218863,-5.01869855488345,40.010597477134326,42246.355082323105,25751.171620004516,25751.171620004516,67997.52670232762,77344.70933875015,77344.70933875015,25751.171620004516,103095.88095875467,103095.88095875467,103095.88095875467,127894.14796822851,91568.11219960779,56469.75794318087,38998.1713960299,24798.26700947384,0.0,63796.43840550374,21078.526958052764,1535.524969360772,0.0,0.8867852026727738,2.8159182582433244,0.0014959135982669303,354397.58378790895,1554990.211229863,4.3876998105056355,1554990.211229863,4.3876998105056355,0.8500000000000001,0.09559842061315972,4.027634451161993,1.2672440261719755,1.0,0.0,4.027634451161437,1.2848224792043692,1.285117529516378,3.134778941333685,19324.716856369978,1970.572708964833,4632.441516551485,4632.441516551485,5.558876788405606,5.011432821639217,-2.351351617844184,7.362784439483401,3.480076939494205,3.480076939494205,0.9943076969983443,0.0,0.0,0.00022963090774144495,0.9983043301849,0.0002300209473186539,199.03914666140588,0.0,0.0,0.0,0.03958263714736517,7.755643852160287e-05,0.00015207446921984208,0.0006125003713720101,0.09559842061316728,0.07172501653790182,0.02387340407526547,0.09559840007561413,0.07172501653789615,0.023873404075263577,0.37548088523293316,0.37548088523293316,0.12497744579168285,0.0,4.915333063713433,4.885394543364271,5.0053034460451045,4.91599412511124,4.88630934624058,5.005201773862041,24798.26700947384,21078.526958052764,0.85,1.0658514550627556,0.6622055421620292,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452343338404407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.073938198937,1535.524969360772,0.37548088523293316,0.12497744579168285,6.112874298809886,3.480076939494205
3542.0,-30.141309329766642,5.011423017172221,35.005325666002456,24.099199671205156,4.993520915911412,-26.627848549012352,-40.14665860505772,1.4800601351571128,-0.10262333856184114,-5.018686098764066,40.010593953496205,42246.349632865764,25751.17653603957,25751.17653603957,67997.52616890533,77344.6476865956,77344.6476865956,25751.17653603957,103095.82422263517,103095.82422263517,103095.82422263517,127894.0817647857,91568.03069116625,56469.73263743631,38998.108948588815,24798.257542150535,0.0,63796.366490739354,21078.518910827956,1535.5242216908048,0.0,0.886785278836409,2.815918646636462,0.0014959135982669303,354397.75587721943,1554990.059267033,4.387697251124121,1554990.059267033,4.387697251124121,0.85,0.09559834952225081,4.027634451161993,1.2672438217652964,1.0,0.0,4.027634451162597,1.2848224200522178,1.2851174703506427,3.13477908565629,19324.699654666067,1970.570954879196,4632.441516551485,4632.441516551485,5.558877849624629,5.011423017172221,-2.3513287110802947,7.3627517282525154,3.4800930651469253,3.4800930651469253,0.9943123043276929,0.0,0.0,0.00022963090774144495,0.9982984228858658,0.00023002230843722205,199.03910014875575,0.0,0.0,0.0,0.03958263714736517,7.755693693761492e-05,0.00015207397080383003,0.0006124983639345089,0.09559834952225536,0.07172494566603543,0.02387340385621993,0.09559837492368209,0.07172494566603202,0.023873403856218795,0.3754805630464954,0.3754805630464954,0.12497746089728286,0.0,4.915474289172153,4.8855863036536675,5.005292678237765,4.916062760202237,4.886376992250348,5.005273294681217,24798.257542150535,21078.518910827956,0.85,1.0658526481876647,0.6622062032168904,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523429991946735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.070361138369,1535.5242216908048,0.3754805630464954,0.12497746089728286,6.112874298809886,3.4800930651469253
3543.0,-30.141252529205367,5.011413139669327,35.005323530093314,24.099192825984233,4.99352438236903,-26.627797081847046,-40.146601922437526,1.4800689350107197,-0.10244249588885168,-5.018675257749614,40.010589119110605,42246.34448778943,25751.185300347297,25751.185300347297,67997.52978813673,77344.60607618258,77344.60607618258,25751.185300347297,103095.79137652987,103095.79137652987,103095.79137652987,127894.03210522515,91567.96748980942,56469.7059014164,38998.06843154781,24798.24072869528,0.0,63796.30916024309,21078.504619390988,1535.5230914478234,0.0,0.8867853515255434,2.81591753551017,0.0014959135982669303,354397.90565286897,1554989.850776026,4.387694808499041,1554989.850776026,4.387694808499041,0.85,0.09559827715379945,4.027634451161993,1.2672435915330427,1.0,0.0,4.02763445116234,1.2848223788832036,1.2851174291721743,3.134779186102676,19324.68631652579,1970.569594767407,4632.441516551485,4632.441516551485,5.558879741565993,5.011413139669327,-2.3513070385179007,7.362720178187228,3.4801091621687803,3.4801091621687803,0.9943169034767944,0.0,0.0,0.00022963090774144495,0.9982925142881603,0.00023002366987113484,199.03905362560496,0.0,0.0,0.0,0.03958263714736517,7.755743504967953e-05,0.00015207347269176541,0.000612496357721197,0.09559827715380109,0.07172487383967062,0.023873403314130466,0.09559827467145311,0.0717248738396694,0.02387340331413006,0.375480240527165,0.375480240527165,0.12497747586414659,0.0,4.915621883284132,4.8857764238335335,5.005312353404122,4.916232761860783,4.886557486013487,5.005411670335263,24798.24072869528,21078.504619390988,0.85,1.065853662746242,0.6622067176594085,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523426598025342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.066786581661,1535.5230914478234,0.375480240527165,0.12497747586414659,6.112874298809886,3.4801091621687803
3544.0,-30.141195681089577,5.011403286579588,35.0053213791743,24.099195515178167,4.993534373484937,-26.627744919370034,-40.146545169968135,1.4800836117653757,-0.10224909267810744,-5.018659895326812,40.01058441009833,42246.33911298202,25751.1823707687,25751.1823707687,67997.52148375072,77344.57643527657,77344.57643527657,25751.1823707687,103095.75880604527,103095.75880604527,103095.75880604527,127893.98154902889,91567.91888024574,56469.68155795128,38998.04146921606,24798.222742983628,0.0,63796.26421219969,21078.489331536082,1535.5217910799881,0.0,0.8867854467751898,2.8159167871406154,0.0014959135982669303,354398.117894794,1554989.6476919753,4.387691607757316,1554989.6476919753,4.387691607757316,0.85,0.09559820278170847,4.027634451161993,1.2672434426238763,1.0,0.0,4.027634451162492,1.2848223102198488,1.2851173604930515,3.1347793536312545,19324.676057866604,1970.5685486752973,4632.441516551485,4632.441516551485,5.558879109161118,5.011403286579588,-2.3512820795443274,7.362685366123916,3.480125220817361,3.480125220817361,0.9943214916621032,0.0,0.0,0.00022963090774144495,0.9982866007814322,0.00023002503245229977,199.03900706352584,0.0,0.0,0.0,0.03958263714736517,7.755793377852353e-05,0.00015207297396292144,0.0006124943490237231,0.09559820278171235,0.0717248002509293,0.023873402530783055,0.09559817857506782,0.07172480025092638,0.023873402530782087,0.37547991776986067,0.37547991776986067,0.12497749255971649,0.0,4.915773849554114,4.88597760940155,5.005316280352986,4.916410802648727,4.886811516555895,5.005361202707604,24798.222742983628,21078.489331536082,0.85,1.0658542835294678,0.662207099971589,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452342320333774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.063214175249,1535.5217910799881,0.37547991776986067,0.12497749255971649,6.112874298809886,3.480125220817361
3545.0,-30.1411388031605,5.011393454025888,35.005319239392506,24.09919275613504,4.993545260330717,-26.62769264051461,-40.14648838257415,1.4800990976847963,-0.10216292906443414,-5.018644707479222,40.01058043265711,42246.33378817308,25751.179906443984,25751.179906443984,67997.51369461705,77344.52129944804,77344.52129944804,25751.179906443984,103095.70120589202,103095.70120589202,103095.70120589202,127893.91052474441,91567.84512619741,56469.657614922246,38997.98612363907,24798.209318852387,0.0,63796.19544249146,21078.47792102453,1535.520753918732,0.0,0.8867855384869069,2.8159174277742904,0.0014959135982669303,354398.3277249467,1554989.4761581684,4.387688525903589,1554989.4761581684,4.387688525903589,0.85,0.09559812986450619,4.027634451161993,1.267243192610331,1.0,0.0,4.027634451162506,1.2848222377709264,1.2851172880274917,3.134779530396086,19324.660492665287,1970.5669614664832,4632.441516551485,4632.441516551485,5.558878577190082,5.011393454025888,-2.3512572526267093,7.362650706652597,3.480141270368072,3.480141270368072,0.9943260772480206,0.0,0.0,0.00022963090774144495,0.9982806842112532,0.0002300263957554959,199.0389604770497,0.0,0.0,0.0,0.03958263714736517,7.755843281724536e-05,0.00015207247492419958,0.0006124923390781746,0.0955981298645082,0.07172472771958374,0.02387340214492446,0.0955981456395076,0.07172472771958223,0.023873402144923957,0.37547959562022426,0.37547959562022426,0.12497750969597624,0.0,4.915909684068538,4.886160754620562,5.0053098129071145,4.916481778414777,4.886922168744718,5.005312825682154,24798.209318852387,21078.47792102453,0.85,1.0658553103830908,0.6622077303380212,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523419805809628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.059644614861,1535.520753918732,0.37547959562022426,0.12497750969597624,6.112874298809886,3.480141270368072
3546.0,-30.1410819072909,5.011383622280048,35.00531710944177,24.099195515178167,4.993554814089956,-26.627640478831626,-40.14643163010476,1.480113385630704,-0.10195673980439324,-5.018630456499154,40.01057643944375,42246.32860711962,25751.179809500783,25751.179809500783,67997.5084166204,77344.49370683722,77344.49370683722,25751.179809500783,103095.673516338,103095.673516338,103095.673516338,127893.86965427769,91567.7983683946,56469.633268677,38997.96122190844,24798.196137939678,0.0,63796.15735984812,21078.466717248724,1535.5197550059702,0.0,0.8867856254869059,2.8159163816210864,0.0014959135982669303,354398.5246117432,1554989.303944177,4.38768560238146,1554989.303944177,4.38768560238146,0.8499999999999999,0.09559805729446018,4.027634451161993,1.267243008534424,1.0,0.0,4.027634451161599,1.2848221709265792,1.2851172211677941,3.134779693486587,19324.65062480541,1970.5659552248128,4632.441516551485,4632.441516551485,5.558878556263062,5.011383622280048,-2.351233123723627,7.362616746003676,3.480157309692005,3.480157309692005,0.9943306599120014,0.0,0.0,0.00022963090774144495,0.9982747658126974,0.00023002775949615634,199.03891387590087,0.0,0.0,0.0,0.03958263714736517,7.755893155202151e-05,0.00015207197618942345,0.0006124903303568081,0.09559805729446628,0.071724655465563,0.023873401828903285,0.09559805731220541,0.07172465546555842,0.02387340182890176,0.375479272996398,0.375479272996398,0.12497752655681256,0.0,4.916057095108158,4.886359476719235,5.0053028976944915,4.916673716694788,4.887181420199056,5.005302337763794,24798.196137939678,21078.466717248724,0.85,1.065855863905316,0.6622080444253923,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452341640650132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.05607754667,1535.5197550059702,0.375479272996398,0.12497752655681256,6.112874298809886,3.480157309692005
3547.0,-30.14102493425988,5.0113737719286275,35.005314979401696,24.09919324507939,4.993562648081728,-26.62758841968114,-40.14637110577894,1.4801261335030027,-0.10179684094543973,-5.018617155952568,40.01057217693959,42246.30812102059,25751.182042170527,25751.182042170527,67997.49016319112,77344.45288579352,77344.45288579352,25751.182042170527,103095.63492796404,103095.63492796404,103095.63492796404,127893.81663818852,91567.7376547124,56469.59288993968,38997.93862752524,24798.18171022449,0.0,63796.12033774973,21078.454453690814,1535.5187048928042,0.0,0.8867857086242162,2.8159158328813745,0.0014959135982669303,354398.70836774574,1554989.120116586,4.387682808660337,1554989.120116586,4.387682808660337,0.85,0.09559798490400462,4.027634451161993,1.2672428024793048,1.0,0.0,4.027634451162987,1.2848221112872775,1.2851171615147967,3.134779838997837,19324.63781166894,1970.5646486485132,4632.441516551485,4632.441516551485,5.558879038226997,5.0113737719286275,-2.3512097139581694,7.3625834858867965,3.480173332872053,3.480173332872053,0.9943352379634438,0.0,0.0,0.00022963090774144495,0.9982688394256123,0.0002300291250937682,199.03886721157414,0.0,0.0,0.0,0.03958263714736517,7.755946343674541e-05,0.00015207144430469955,0.0006124881881195702,0.0955979849040098,0.07172458341518285,0.023873401488826943,0.09559798226767,0.07172458341517897,0.02387340148882565,0.37547895106031404,0.37547895106031404,0.12497754316583398,0.0,4.916204704502547,4.886556022928005,5.005303318414235,4.916820315007101,4.8873674586182005,5.005330294777593,24798.18171022449,21078.454453690814,0.85,1.0658561963203794,0.6622081075990198,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452341300612238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.052512733819,1535.5187048928042,0.37547895106031404,0.12497754316583398,6.112874298809886,3.480173332872053
3548.0,-30.140967923504082,5.011363976773496,35.00531285912922,24.099195445328974,4.993575731373387,-26.62753580162012,-40.14631424853576,1.4801436094893965,-0.10167859245370892,-5.018600383975305,40.01056820136195,42246.30312787578,25751.175418615756,25751.175418615756,67997.47854649153,77344.40872720844,77344.40872720844,25751.175418615756,103095.58414582419,103095.58414582419,103095.58414582419,127893.7516612806,91567.67571338158,56469.57011404894,38997.8951103696,24798.167515456422,0.0,63796.06262582602,21078.44238813796,1535.5175877298266,0.0,0.886785808392418,2.8159162367789428,0.0014959135982669303,354398.9400840048,1554988.948663192,4.387679456080218,1554988.948663192,4.387679456080218,0.85,0.09559791120937325,4.027634451161993,1.2672426085127522,1.0,0.0,4.0276344511617435,1.2848220295281032,1.285117079736847,3.134780038478392,19324.624739447063,1970.5633156528543,4632.441516551485,4632.441516551485,5.558877608407592,5.011363976773496,-2.3511837637495563,7.362547740523052,3.4801893340531747,3.4801893340531747,0.9943398097294784,0.0,0.0,0.00022963090774144495,0.998262909152353,0.00023003049160308842,199.03882051637046,0.0,0.0,0.0,0.03958263714736517,7.755996309840386e-05,0.0001520709446430411,0.0006124861756650606,0.09559791120937744,0.07172451037833827,0.023873400831039178,0.09559793718284476,0.07172451037833512,0.023873400831038137,0.37547862967490137,0.37547862967490137,0.12497756001383992,0.0,4.916341768733616,4.886746457299807,5.005279868161665,4.916921791521588,4.887540035634856,5.00521796221517,24798.167515456422,21078.44238813796,0.85,1.0658569784362317,0.6622086283860027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523409601133492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.048951363298,1535.5175877298266,0.37547862967490137,0.12497756001383992,6.112874298809886,3.4801893340531747
3549.0,-30.14091092605773,5.011354214313792,35.00531076421402,24.099202989041828,4.993588125467439,-26.627483264486294,-40.14625746114177,1.4801604638959815,-0.10145373107394562,-5.018584630889575,40.01056469940248,42246.29812996915,25751.171495164435,25751.171495164435,67997.46962513358,77344.38909344023,77344.38909344023,25751.171495164435,103095.56058860467,103095.56058860467,103095.56058860467,127893.71716742688,91567.63802313383,56469.547059662524,38997.87884830144,24798.156578822203,0.0,63796.03542712364,21078.43309199887,1535.5166834462425,0.0,0.8867859012591528,2.815915120595827,0.0014959135982669303,354399.15772369376,1554988.797635383,4.387676335415349,1554988.797635383,4.387676335415349,0.85,0.09559783862355117,4.027634451161993,1.2672423832258213,1.0,0.0,4.027634451162073,1.284821950676921,1.2851170008675572,3.134780230863891,19324.616785222075,1970.562504547636,4632.441516551485,4632.441516551485,5.558876761456519,5.011354214313792,-2.351158552666052,7.362512766979844,3.4802053354679248,3.4802053354679248,0.9943443815622642,0.0,0.0,0.00022963090774144495,0.9982569803015335,0.0002300318578008667,199.0387738320899,0.0,0.0,0.0,0.03958263714736517,7.756046214919791e-05,0.00015207044559224705,0.0006124841656708896,0.09559783862355742,0.07172443836309751,0.023873400260459914,0.09559785300198667,0.07172443836309282,0.023873400260458352,0.37547830849027175,0.37547830849027175,0.12497757560514162,0.0,4.916493628523028,4.886959466846179,5.005247830053008,4.917130899815618,4.887841412141256,5.005149635065095,24798.156578822203,21078.43309199887,0.85,1.0658572930101493,0.6622088323690353,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523406193891586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.04539264763,1535.5166834462425,0.37547830849027175,0.12497757560514162,6.112874298809886,3.4802053354679248
3550.0,-30.140853882324446,5.01134437423782,35.00530866634434,24.09920134758579,4.993592034059698,-26.627431534270848,-40.14620074359698,1.480169686006128,-0.10119782045427428,-5.018574121247166,40.01056042351466,42246.293809411414,25751.180809116722,25751.180809116722,67997.47461852814,77344.366682209,77344.366682209,25751.180809116722,103095.54749132572,103095.54749132572,103095.54749132572,127893.69060827326,91567.59410143035,56469.521228633,38997.858747552615,24798.143116947536,0.0,63796.001864500155,21078.421649405405,1535.5157543489972,0.0,0.8867859702387505,2.8159129842442865,0.0014959135982669303,354399.30292167317,1554988.6132306445,4.387674017446691,1554988.6132306445,4.387674017446691,0.85,0.09559776771818607,4.027634451161993,1.267242234316655,1.0,0.0,4.027634451162106,1.2848219075324638,1.2851169577131922,3.1347803361301465,19324.607515898257,1970.561559339658,4632.441516551485,4632.441516551485,5.5588787720490425,5.01134437423782,-2.351137217877471,7.362481592115291,3.480221330420536,3.480221330420536,0.9943489515487246,0.0,0.0,0.00022963090774144495,0.9982510466740026,0.00023003322511560081,199.0387271099195,0.0,0.0,0.0,0.03958263714736517,7.756096058911653e-05,0.00015206994715232842,0.0006124821581371015,0.09559776771818736,0.0717243679087041,0.023873399809483265,0.09559773006741035,0.07172436790870312,0.023873399809482942,0.3754779889627854,0.3754779889627854,0.12497758965444984,0.0,4.9166661878139735,4.887187487639551,5.00525359180449,4.91737630079291,4.888119524294268,5.005296624840241,24798.143116947536,21078.421649405405,0.85,1.0658579320213786,0.6622091130278139,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523402787446713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.041835565688,1535.5157543489972,0.3754779889627854,0.12497758965444984,6.112874298809886,3.480221330420536
3551.0,-30.140796810859694,5.011334545326806,35.0053065521388,24.09919366417455,4.993601053842544,-26.627379267919096,-40.14614395620299,1.480183510901926,-0.10115895222708104,-5.0185595106053285,40.01055575195797,42246.28927553141,25751.179469321632,25751.179469321632,67997.46874485305,77344.29900064346,77344.29900064346,25751.179469321632,103095.47846996509,103095.47846996509,103095.47846996509,127893.60395879226,91567.50696754524,56469.4972424332,38997.78858345782,24798.125488827172,0.0,63795.91407228499,21078.406665503095,1535.5144867002564,0.0,0.8867860615256883,2.815914179067504,0.0014959135982669303,354399.50477787486,1554988.4117620483,4.387670949869584,1554988.4117620483,4.387670949869584,0.85,0.09559769458313692,4.027634451161993,1.267242010678165,1.0,0.0,4.027634451162488,1.284821842854471,1.2851168930203467,3.134780493935138,19324.58912698952,1970.5596841928202,4632.441516551485,4632.441516551485,5.558878482828966,5.011334545326806,-2.3511129101811994,7.362447455508005,3.4802372856881405,3.4802372856881405,0.9943535101966116,0.0,0.0,0.00022963090774144495,0.998245110199935,0.00023003459310254272,199.0386803650574,0.0,0.0,0.0,0.03958263714736517,7.756145964584513e-05,0.0001520694480955998,0.0006124801481190283,0.09559769458314242,0.07172429574611164,0.02387339883703078,0.09559770155057529,0.07172429574610752,0.023873398837029408,0.37547767181370234,0.37547767181370234,0.12497760474199604,0.0,4.916807529117705,4.887376185237372,5.00525249931502,4.917400558378233,4.8881587136912685,5.005275914189724,24798.125488827172,21078.406665503095,0.85,1.0658593067231141,0.6622099532528615,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523399378237107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.038281310945,1535.5144867002564,0.37547767181370234,0.12497760474199604,6.112874298809886,3.4802372856881405
3552.0,-30.14073969873505,5.011324744073971,35.00530444648592,24.099201382510387,4.993612252134353,-26.62732674713855,-40.146087168809004,1.4801993005378302,-0.10091046800783943,-5.018544121214531,40.01055177266305,42246.28475173011,25751.176150340103,25751.176150340103,67997.46090207022,77344.2849684569,77344.2849684569,25751.176150340103,103095.461118797,103095.461118797,103095.461118797,127893.5727927796,91567.47434842994,56469.47413170306,38997.77801858543,24798.111673982596,0.0,63795.889692568024,21078.394922885207,1535.5134255035352,0.0,0.8867861542695862,2.815912709981652,0.0014959135982669303,354399.7173931333,1554988.240148402,4.387667833333692,1554988.240148402,4.387667833333692,0.85,0.095597622132852,4.027634451161993,1.2672418441856288,1.0,0.0,4.027634451161599,1.2848217689847032,1.285116819133615,3.1347806741667568,19324.58224298643,1970.5589822198642,4632.441516551485,4632.441516551485,5.558877766364113,5.011324744073971,-2.351088036847728,7.3624127809217,3.4802532279237144,3.4802532279237144,0.9943580651210613,0.0,0.0,0.00022963090774144495,0.9982391695346222,0.00023003596207159312,199.03863358691441,0.0,0.0,0.0,0.03958263714736517,7.756195870554164e-05,0.0001520689490359033,0.0006124781380890015,0.09559762213285569,0.07172422402150205,0.02387339811135363,0.0955975956067629,0.07172422402149929,0.023873398111352712,0.37547735433374857,0.37547735433374857,0.12497762024814983,0.0,4.916966925313545,4.887592726484229,5.005240037788667,4.9176336532066784,4.888488108476224,5.005219457439978,24798.111673982596,21078.394922885207,0.85,1.0658595911076645,0.6622101354070722,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523395967371737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.03472951321,1535.5134255035352,0.37547735433374857,0.12497762024814983,6.112874298809886,3.4802532279237144
3553.0,-30.140682553286172,5.011314946690939,35.00530235281174,24.09919883301484,4.993622060193143,-26.627274335404383,-40.14602657463399,1.4802138423113582,-0.10080241027117154,-5.018529852099098,40.01054791026218,42246.26474936349,25751.17568596392,25751.17568596392,67997.44043532741,77344.23487432842,77344.23487432842,25751.17568596392,103095.41056029234,103095.41056029234,103095.41056029234,127893.50960099397,91567.40509102013,56469.434966055065,38997.744583294516,24798.099040701632,0.0,63795.843623996145,21078.384184596387,1535.512453935682,0.0,0.8867862408877975,2.815912955632838,0.0014959135982669303,354399.9145310889,1554988.0735760161,4.387664922643791,1554988.0735760161,4.387664922643791,0.85,0.09559755071211759,4.027634451161993,1.2672416095575323,1.0,0.0,4.027634451162127,1.2848217009529055,1.2851167510861945,3.1347808401545856,19324.567626764663,1970.5574917800334,4632.441516551485,4632.441516551485,5.558877666119744,5.011314946690939,-2.3510639931108703,7.362378939801809,3.480269162121321,3.480269162121321,0.9943626177489489,0.0,0.0,0.00022963090774144495,0.9982332254411638,0.0002300373318469347,199.03858678149896,0.0,0.0,0.0,0.03958263714736517,7.756249122331367e-05,0.0001520684165181313,0.0006124759933020771,0.09559755071211906,0.07172415319425281,0.023873397517866247,0.09559755279640435,0.07172415319425171,0.023873397517865887,0.37547703840407803,0.37547703840407803,0.12497763539873981,0.0,4.917113625388765,4.887792133081177,5.005228222977792,4.917727441827935,4.888616849522009,5.005208099069648,24798.099040701632,21078.384184596387,0.85,1.0658600399752514,0.6622103000684043,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452339255407794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.031180432412,1535.512453935682,0.37547703840407803,0.12497763539873981,6.112874298809886,3.480269162121321
3554.0,-30.14062538261333,5.011305181434082,35.00530027152941,24.099201207887404,4.993633776176229,-26.627221710162697,-40.14596975231541,1.4802301037256183,-0.10065417386874742,-5.018514253174069,40.010544083852785,42246.260399097715,25751.17183082281,25751.17183082281,67997.43222992052,77344.197118644,77344.197118644,25751.17183082281,103095.36894946682,103095.36894946682,103095.36894946682,127893.4549412455,91567.348934274,56469.41221472771,38997.70746616255,24798.085991778673,0.0,63795.793457941225,21078.373093011873,1535.5114289380765,0.0,0.8867863341444795,2.8159128284904607,0.0014959135982669303,354400.1300414063,1554987.9085558355,4.387661788877331,1554987.9085558355,4.387661788877331,0.85,0.09559747863443037,4.027634451161993,1.2672413936117666,1.0,0.0,4.02763445116311,1.2848216248760005,1.2851166749918188,3.1347810257713435,19324.55577533306,1970.5562832703383,4632.441516551485,4632.441516551485,5.5588768339147165,5.011305181434082,-2.35103898021405,7.3623441616481315,3.480285081150896,3.480285081150896,0.9943671660431131,0.0,0.0,0.00022963090774144495,0.9982272787622032,0.00023003870223441112,199.03853995544566,0.0,0.0,0.0,0.03958263714736517,7.756299059607651e-05,0.00015206791714536845,0.0006124739820111334,0.09559747863443582,0.07172408192691654,0.02387339670751929,0.09559749471927191,0.07172408192691244,0.023873396707517928,0.3754767228194928,0.3754767228194928,0.12497765029580513,0.0,4.917257007741455,4.88799072792898,5.005205558504599,4.917860079305342,4.88881472193367,5.005144564821535,24798.085991778673,21078.373093011873,0.85,1.0658607494983086,0.6622107526094098,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523389138794136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.027633922946,1535.5114289380765,0.3754767228194928,0.12497765029580513,6.112874298809886,3.480285081150896
3555.0,-30.140568199021775,5.011295398472513,35.0052981986646,24.099204141553514,4.99364205913983,-26.627169416619175,-40.14591673677785,1.4802432767372455,-0.10042186140270815,-5.018501011186712,40.01054016646594,42246.271982193226,25751.173955388254,25751.173955388254,67997.44593758148,77344.17546704397,77344.17546704397,25751.173955388254,103095.34942243222,103095.34942243222,103095.34942243222,127893.42276848458,91567.3074865153,56469.404001664785,38997.6705387228,24798.07334605236,0.0,63795.74388477516,21078.362344144505,1535.5104828609947,0.0,0.8867864157335198,2.8159113212616265,0.0014959135982669303,354400.3129890238,1554987.7396121172,4.387659047186781,1554987.7396121172,4.387659047186781,0.85,0.0955974076118355,4.027634451161993,1.2672412688797343,1.0,0.0,4.0276344511616555,1.2848215632477906,1.2851166133494565,3.134781176135369,19324.547028115478,1970.5553913023793,4632.441516551485,4632.441516551485,5.558877292542297,5.011295398472513,-2.351015708991203,7.362311107463716,3.4803009935428957,3.4803009935428957,0.9943717124408273,0.0,0.0,0.00022963090774144495,0.9982213307776967,0.0002300400729390781,199.03849311883323,0.0,0.0,0.0,0.03958263714736517,7.756345651630698e-05,0.00015206745122513796,0.0006124721054547616,0.09559740761184163,0.07172401159288075,0.023873396018960883,0.0955973934451846,0.07172401159287614,0.023873396018959346,0.37547640759466744,0.37547640759466744,0.12497766432396133,0.0,4.917416422761562,4.888206685764374,5.0051949290857465,4.918079149783978,4.8890956577136535,5.005177593451265,24798.07334605236,21078.362344144505,0.85,1.0658617926047735,0.662211448752701,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523385722004432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.02408982365,1535.5104828609947,0.37547640759466744,0.12497766432396133,6.112874298809886,3.4803009935428957
3556.0,-30.14051094177742,5.011285609748974,35.00529612315283,24.099196527991467,4.993650609930692,-26.627117029986298,-40.145856177527435,1.4802566981395304,-0.10037252364850247,-5.018487249419696,40.010535943637436,42246.252447568295,25751.174646824762,25751.174646824762,67997.42709439306,77344.10997233211,77344.10997233211,25751.174646824762,103095.28461915687,103095.28461915687,103095.28461915687,127893.34325013714,91567.22227432947,56469.364749565655,38997.61947195979,24798.058630980282,0.0,63795.67810294007,21078.34983633324,1535.509401303792,0.0,0.8867865010743343,2.8159122793957243,0.0014959135982669303,354400.50311785,1554987.557495742,4.387656179423247,1554987.557495742,4.387656179423247,0.85,0.09559733610490684,4.027634451161993,1.2672410518350081,1.0,0.0,4.027634451162644,1.284821500457524,1.2851165505447706,3.1347813293346625,19324.529044765986,1970.5535575110755,4632.441516551485,4632.441516551485,5.558877441801928,5.011285609748974,-2.3509920798274,7.3622776895763735,3.480316884318546,3.480316884318546,0.9943762526624418,0.0,0.0,0.00022963090774144495,0.9982153751704681,0.0002300414454167571,199.03844622191707,0.0,0.0,0.0,0.03958263714736517,7.756398873665316e-05,0.0001520669190047918,0.0006124699618657598,0.0955973361049059,0.07172394096290557,0.023873395142000316,0.09559736783748062,0.07172394096290628,0.023873395142000552,0.37547609384340114,0.37547609384340114,0.12497767837200721,0.0,4.917550872496918,4.888387927573945,5.005188644657949,4.918114725771204,4.889139021628637,5.005189677430451,24798.058630980282,21078.34983633324,0.85,1.0658625962823545,0.662211825374756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523382304444252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.020547888846,1535.509401303792,0.37547609384340114,0.12497767837200721,6.112874298809886,3.480316884318546
