time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3557.0,-30.14045367562429,5.011275733045832,35.00529402764916,24.099195131007605,4.993652902852477,-26.62706526115043,-40.14579945998264,1.4802644883785827,-0.10008486333163091,-5.018477445647038,40.010531210306176,42246.2490038015,25751.18520437699,25751.18520437699,67997.43420817849,77344.09512467148,77344.09512467148,25751.18520437699,103095.28032904847,103095.28032904847,103095.28032904847,127893.32278542969,91567.18517213038,56469.339051260176,38997.606800966896,24798.042456381216,0.0,63795.64925734811,21078.33608792403,1535.5083323598556,0.0,0.8867865681172381,2.815909643410912,0.0014959135982669303,354400.6385641533,1554987.353363122,4.387653926536703,1554987.353363122,4.387653926536703,0.85,0.09559726586898223,4.027634451161993,1.2672408380871643,1.0,0.0,4.02763445116338,1.2848214640119173,1.2851165140907945,3.134781418256751,19324.521214643963,1970.5527590608376,4632.441516551485,4632.441516551485,5.55887972084899,5.011275733045832,-2.350971397832613,7.362247130878446,3.480332757051066,3.480332757051066,0.9943807877288761,0.0,0.0,0.00022963090774144495,0.9982094186749224,0.00023004281811553085,199.03839931772626,0.0,0.0,0.0,0.03958263714736517,7.756448719752525e-05,0.0001520664205439197,0.0006124679542475789,0.0955972658689874,0.07172387121013467,0.023873394658852725,0.09559721902582874,0.0717238712101308,0.023873394658851434,0.37547577930884835,0.37547577930884835,0.12497769269247469,0.0,4.9177155069774585,4.888597342693686,5.005218591056405,4.918392582315391,4.889453616653611,5.005357020338806,24798.042456381216,21078.33608792403,0.85,1.0658631897275723,0.6622120708166552,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523378882483846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.017009335676,1535.5083323598556,0.37547577930884835,0.12497769269247469,6.112874298809886,3.480332757051066
3558.0,-30.140396376156772,5.0112658963702055,35.00529191714537,24.099192406889074,4.993663677632741,-26.627012614082695,-40.14574263766406,1.4802799155586739,-0.10000832333150811,-5.018461683470094,40.01052658238922,42246.2451615799,25751.180401075224,25751.180401075224,67997.42556265512,77344.04048447603,77344.04048447603,25751.180401075224,103095.22088555126,103095.22088555126,103095.22088555126,127893.24528004402,91567.11169783678,56469.31637494076,38997.550358773355,24798.02439449276,0.0,63795.57475326612,21078.320735318845,1535.5070136106942,0.0,0.8867866651071638,2.8159104775765567,0.0014959135982669303,354400.85633026244,1554987.1537766852,4.387650667321212,1554987.1537766852,4.387650667321212,0.8499999999999999,0.09559719321321251,4.027634451161993,1.2672406770894304,1.0,0.0,4.027634451163925,1.2848213918378943,1.2851164419001972,3.1347815943510993,19324.505708482633,1970.5511778724267,4632.441516551485,4632.441516551485,5.558878683965578,5.0112658963702055,-2.350946375105029,7.362212271475235,3.480348586928533,3.480348586928533,0.9943853105510094,0.0,0.0,0.00022963090774144495,0.9982034587525777,0.00023004419162042097,199.03835238627113,0.0,0.0,0.0,0.03958263714736517,7.75649865821695e-05,0.00015206592115927546,0.0006124659429087813,0.09559719321321646,0.07172379935358222,0.023873393859634228,0.09559717569825976,0.07172379935357927,0.023873393859633243,0.3754754659776751,0.3754754659776751,0.12497770942469329,0.0,4.91785710716016,4.888784186386999,5.005224110806012,4.918453360138585,4.889561485817126,5.005276164434861,24798.02439449276,21078.320735318845,0.85,1.0658642989837455,0.6622127839582954,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452337545999263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.013472869548,1535.5070136106942,0.3754754659776751,0.12497770942469329,6.112874298809886,3.480348586928533
3559.0,-30.14033903373355,5.011256125488834,35.00528983214517,24.099194397591077,4.993677981888264,-26.626959575430337,-40.14568574549628,1.4802985235850312,-0.09992734228865174,-5.018444658034713,40.010523104230124,42246.241255445035,25751.172505764567,25751.172505764567,67997.41376120961,77343.99057439185,77343.99057439185,25751.172505764567,103095.16308015642,103095.16308015642,103095.16308015642,127893.1758636603,91567.04436499349,56469.29504604657,38997.49924327435,24798.012783503887,0.0,63795.51202677824,21078.310865978303,1535.5060365302677,0.0,0.8867867643634968,2.815911400849666,0.0014959135982669303,354401.0915493377,1554987.0037754362,4.387647331946662,1554987.0037754362,4.387647331946662,0.85,0.0955971217217618,4.027634451161993,1.2672404232295236,1.0,0.0,4.02763445116126,1.2848213047827135,1.2851163548250248,3.1347818067533826,19324.49149842522,1970.5497288498339,4632.441516551485,4632.441516551485,5.558876979613645,5.011256125488834,-2.3509204121833447,7.362176537672179,3.4803644124197954,3.4803644124197954,0.9943898321199416,0.0,0.0,0.00022963090774144495,0.998197494400686,0.0002300455661625503,199.0383054196551,0.0,0.0,0.0,0.03958263714736517,7.756548658366234e-05,0.00015206542115778261,0.0006124639290855431,0.09559712172176904,0.07172372829085737,0.02387339343091168,0.09559715691158269,0.07172372829085193,0.02387339343090987,0.37547515237948237,0.37547515237948237,0.12497772662439367,0.0,4.917982698662968,4.888959293376615,5.00520078094155,4.918517315746044,4.889692044067374,5.005139838426089,24798.012783503887,21078.310865978303,0.85,1.0658651619986625,0.6622133738453596,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523372035511997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.009938979694,1535.5060365302677,0.37547515237948237,0.12497772662439367,6.112874298809886,3.4803644124197954
3560.0,-30.140281699415457,5.011246301969302,35.00528775901336,24.09919771542775,4.993683990460728,-26.626907373694625,-40.14562895810229,1.480309664739899,-0.09964239328542135,-5.018433215627425,40.010519279920786,42246.2378246822,25751.17882234382,25751.17882234382,67997.41664702602,77343.97958165959,77343.97958165959,25751.17882234382,103095.1584040034,103095.1584040034,103095.1584040034,127893.15978397979,91567.01259426214,56469.270837284625,38997.490841086124,24798.00137997638,0.0,63795.49222106251,21078.301172979922,1535.5052038075748,0.0,0.8867868364552195,2.815908991802201,0.0014959135982669303,354401.2496347889,1554986.8388459107,4.3876449094023435,1554986.8388459107,4.3876449094023435,0.85,0.09559705233782399,4.027634451161993,1.267240243549459,1.0,0.0,4.027634451162355,1.2848212526603053,1.2851163026906471,3.134781933924673,19324.48479346677,1970.5490451343499,4632.441516551485,4632.441516551485,5.558878343166584,5.011246301969302,-2.350898558034224,7.362144860003526,3.4803802413645317,3.4803802413645317,0.9943943546755805,0.0,0.0,0.00022963090774144495,0.9981915309302624,0.00023004694051795947,199.03825845969982,0.0,0.0,0.0,0.03958263714736517,7.756598566731474e-05,0.0001520649220741302,0.0006124619189590306,0.09559705233782709,0.07172365896783268,0.023873393369994403,0.09559703105522008,0.07172365896783037,0.02387339336999363,0.3754748379802098,0.3754748379802098,0.12497774245154941,0.0,4.918139993608065,4.889168302427038,5.005202546975283,4.918790822341975,4.890026063070309,5.0052313708961265,24798.00137997638,21078.301172979922,0.85,1.0658655381386997,0.6622135256561955,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523368608465752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.006407860368,1535.5052038075748,0.3754748379802098,0.12497774245154941,6.112874298809886,3.4803802413645317
3561.0,-30.14022431848261,5.011236563186131,35.005285695242726,24.099204840045445,4.993698873002397,-26.626854242535174,-40.14557210085911,1.4803287970549845,-0.09949011195527646,-5.018415316315444,40.01051540632096,42246.23401822221,25751.168653980534,25751.168653980534,67997.40267220275,77343.94824668959,77343.94824668959,25751.168653980534,103095.11690067012,103095.11690067012,103095.11690067012,127893.10375276676,91566.96405512819,56469.24982666093,38997.46025385251,24797.986852096634,0.0,63795.44710594914,21078.28882428214,1535.5040405927978,0.0,0.8867869415915318,2.8159090800599076,0.0014959135982669303,354401.4969273387,1554986.6717906655,4.387641376440002,1554986.6717906655,4.387641376440002,0.85,0.09559697969512825,4.027634451161993,1.267240069364198,1.0,0.0,4.027634451163137,1.2848211631523285,1.2851162131621154,3.134782152311478,19324.474549671224,1970.5480005579097,4632.441516551485,4632.441516551485,5.558876148133306,5.011236563186131,-2.350871974524967,7.362108537711098,3.480396038145288,3.480396038145288,0.9943988680415109,0.0,0.0,0.00022963090774144495,0.9981855626498143,0.00023004831599833967,199.03821146158657,0.0,0.0,0.0,0.03958263714736517,7.75664853678203e-05,0.00015206442237362467,0.0006124599063480593,0.09559697969513349,0.07172358721437613,0.02387339248075736,0.09559697296624062,0.07172358721437219,0.02387339248075605,0.3754745251135364,0.3754745251135364,0.12497775868760068,0.0,4.91829025328974,4.889379951864328,5.005168194804469,4.918925204360164,4.890260532146385,5.00506482488845,24797.986852096634,21078.28882428214,0.85,1.065866072844903,0.6622139342963019,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523365181905528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15425.002878490082,1535.5040405927978,0.3754745251135364,0.12497775868760068,6.112874298809886,3.480396038145288
3562.0,-30.140166951738664,5.0112266956447815,35.005283628284275,24.09918800638991,4.9936992174496275,-26.626802578049308,-40.14551161145789,1.4803348437602715,-0.09941709272732169,-5.018407510534496,40.01051118592715,42246.21536523812,25751.184104961914,25751.184104961914,67997.39947020003,77343.8786603831,77343.8786603831,25751.184104961914,103095.062765345,103095.062765345,103095.062765345,127893.03735142427,91566.87138463045,56469.208089485466,38997.4036612722,24797.97458607926,0.0,63795.37824735146,21078.27839816737,1535.5032356440208,0.0,0.8867869966068087,2.8159090316766684,0.0014959135982669303,354401.60477015644,1554986.4897793857,4.387639527726903,1554986.4897793857,4.387639527726903,0.85,0.0955969119906753,4.027634451161993,1.2672398363845425,1.0,0.0,4.027634451161803,1.2848211348636296,1.2851161848669201,3.134782221331909,19324.454992304723,1970.5460062615393,4632.441516551485,4632.441516551485,5.558879483519481,5.0112266956447815,-2.3508528250525202,7.362079520697302,3.480411844115647,3.480411844115647,0.994403384033042,0.0,0.0,0.00022963090774144495,0.9981795958836496,0.0002300496911461726,199.03816447511707,0.0,0.0,0.0,0.03958263714736517,7.75670169934928e-05,0.00015206389074795215,0.0006124577651541855,0.09559691199067581,0.0717235195056965,0.023873392484979314,0.09559692714013972,0.07172351950569611,0.02387339248497919,0.3754742137724652,0.3754742137724652,0.12497777306077465,0.0,4.918427337397986,4.889554465266144,5.005192690448268,4.9189904178071515,4.890267338957187,5.005305517134502,24797.97458607926,21078.27839816737,0.85,1.0658671731133287,0.6622143566801725,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523361752561006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.99935196479,1535.5032356440208,0.3754742137724652,0.12497777306077465,6.112874298809886,3.480411844115647
3563.0,-30.140109516075913,5.011216948522169,35.005281555955115,24.099200160149508,4.993715681820847,-26.62674923941417,-40.14545468436552,1.4803554051591004,-0.09921960330188995,-5.018388021120037,40.01050689557682,42246.21165430184,25751.169654713478,25751.169654713478,67997.38130901533,77343.86119154484,77343.86119154484,25751.169654713478,103095.03084625832,103095.03084625832,103095.03084625832,127892.98763261121,91566.83732998218,56469.18779273919,38997.388374714435,24797.9567863529,0.0,63795.34516106734,21078.263268399965,1535.5018492480099,0.0,0.8867871113459034,2.8159087114378076,0.0014959135982669303,354401.87403139466,1554986.3047511352,4.3876356720771374,1554986.3047511352,4.3876356720771374,0.85,0.0955968379715937,4.027634451161993,1.267239639670588,1.0,0.0,4.027634451162007,1.284821038669894,1.2851160886510942,3.134782456031064,19324.447805343894,1970.5452733954914,4632.441516551485,4632.441516551485,5.558876364160414,5.011216948522169,-2.3508251234107616,7.362042071932931,3.48042759501265,3.48042759501265,0.9944078842893286,0.0,0.0,0.00022963090774144495,0.998173621987721,0.00023005106795365683,199.03811743222158,0.0,0.0,0.0,0.03958263714736517,7.75675173140338e-05,0.00015206339042741116,0.000612455750045938,0.09559683797160118,0.0717234467220433,0.02387339124955789,0.09559684232357933,0.07172344672203768,0.02387339124955602,0.37547390154005583,0.37547390154005583,0.12497778949084608,0.0,4.918568166953321,4.889752515129942,5.005161441772486,4.919168417818128,4.890581715758742,5.005073509669899,24797.9567863529,21078.263268399965,0.85,1.065867441226925,0.6622146419560971,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45233583240661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.995827067944,1535.5018492480099,0.37547390154005583,0.12497778949084608,6.112874298809886,3.48042759501265
3564.0,-30.140052042563045,5.011207110769379,35.00527949580505,24.099198553618066,4.993719161676889,-26.626697165292164,-40.14539793189613,1.4803642844060045,-0.09896185352840803,-5.018378456741684,40.01050310566151,42246.2088644292,25751.180530334797,25751.180530334797,67997.389394764,77343.84076088759,77343.84076088759,25751.180530334797,103095.02129122238,103095.02129122238,103095.02129122238,127892.96759815002,91566.79504121735,56469.16314475885,38997.368773842776,24797.946306927646,0.0,63795.31508077042,21078.2543608885,1535.5011113077078,0.0,0.8867871737536052,2.815906440624376,0.0014959135982669303,354402.0061706903,1554986.141304963,4.387633574952272,1554986.141304963,4.387633574952272,0.85,0.09559677003446918,4.027634451161993,1.267239496256225,1.0,0.0,4.027634451162428,1.2848209971295375,1.2851160471011984,3.1347825573836894,19324.438880638703,1970.5443633288335,4632.441516551485,4632.441516551485,5.558878711868698,5.011207110769379,-2.350804711105713,7.362011821875092,3.48044336579007,3.48044336579007,0.9944123902257342,0.0,0.0,0.00022963090774144495,0.9981676441935994,0.00023005244567605613,199.03807035834703,0.0,0.0,0.0,0.03958263714736517,7.756801610281813e-05,0.00015206289163862682,0.0006124537411070464,0.09559677003446813,0.07172337878764509,0.02387339124682304,0.0955967260172737,0.07172337878764588,0.0238733912468233,0.37547359013879694,0.37547359013879694,0.12497780420094386,0.0,4.9187342373130605,4.889969823181957,5.005173418450909,4.9194166032132784,4.890857214889536,5.005239513526931,24797.946306927646,21078.2543608885,0.85,1.0658680705420671,0.6622149104670433,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452335489145392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.992305463998,1535.5011113077078,0.37547359013879694,0.12497780420094386,6.112874298809886,3.48044336579007
3565.0,-30.13999454802103,5.0111972853561895,35.005277418964845,24.099196143820905,4.9937280047728185,-26.626644535841542,-40.145341109577544,1.4803779925933445,-0.09884177416842022,-5.018364133016228,40.01049849922389,42246.20582244719,25751.17904958272,25751.17904958272,67997.38487202991,77343.79516868637,77343.79516868637,25751.17904958272,103094.97421826908,103094.97421826908,103094.97421826908,127892.90297339881,91566.72975388855,56469.140407649385,38997.32149582129,24797.928755129728,0.0,63795.25025095102,21078.239441860267,1535.4998547600999,0.0,0.886787263343517,2.8159065346779935,0.0014959135982669303,354402.20406412537,1554985.9426449733,4.387630564407028,1554985.9426449733,4.387630564407028,0.85,0.0955966987959018,4.027634451161993,1.2672392748156565,1.0,0.0,4.027634451161195,1.2848209329976412,1.2851159829545746,3.1347827138565054,19324.425102270743,1970.5429583263137,4632.441516551485,4632.441516551485,5.558878392220392,5.0111972853561895,-2.3507808463773805,7.36197813173357,3.4804590929821817,3.4804590929821817,0.9944168837091948,0.0,0.0,0.00022963090774144495,0.9981616642508874,0.00023005382391015907,199.03802326727072,0.0,0.0,0.0,0.03958263714736517,7.756851550846727e-05,0.0001520623922329777,0.0006124517296836488,0.09559669879590617,0.07172330829440096,0.023873390501505203,0.09559666063844412,0.07172330829439769,0.02387339050150411,0.3754732807028217,0.3754732807028217,0.12497782013656843,0.0,4.918886436963646,4.890171825504183,5.005175837880415,4.919522358847814,4.891007029449611,5.005212754689069,24797.928755129728,21078.239441860267,0.85,1.0658690828008195,0.6622155357375906,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523351456581266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.988786532836,1535.4998547600999,0.3754732807028217,0.12497782013656843,6.112874298809886,3.4804590929821817
3566.0,-30.139937035535635,5.011187428142942,35.005275337947914,24.099194118194305,4.99373445898985,-26.6265921291599,-40.14528428725896,1.4803895526141262,-0.09866324618366207,-5.018351923305369,40.010494223888394,42246.20298835446,25751.18286558967,25751.18286558967,67997.38585394413,77343.76078192015,77343.76078192015,25751.18286558967,103094.94364750982,103094.94364750982,103094.94364750982,127892.85775557335,91566.67469753003,56469.11690396424,38997.286437295326,24797.914108063524,0.0,63795.20054535885,21078.226991853993,1535.4988147072197,0.0,0.8867873409738971,2.815905613816204,0.0014959135982669303,354402.37275086914,1554985.7582643088,4.387627955745664,1554985.7582643088,4.387627955745664,0.85,0.09559662947319203,4.027634451161993,1.267239087992348,1.0,0.0,4.027634451161912,1.284820878915656,1.2851159288601701,3.134782845808963,19324.41348306714,1970.541773497284,4632.441516551485,4632.441516551485,5.558879215977571,5.011187428142942,-2.3507585548395387,7.361945982982481,3.480474807500485,3.480474807500485,0.9944213735715672,0.0,0.0,0.00022963090774144495,0.9981556824805526,0.00023005520258200695,199.03797616152022,0.0,0.0,0.0,0.03958263714736517,7.756901491708928e-05,0.00015206189282435567,0.0006124497182482775,0.09559662947319279,0.07172323921762262,0.02387339025557017,0.09559657299366113,0.07172323921762205,0.02387339025556998,0.37547297205539787,0.37547297205539787,0.12497783648079244,0.0,4.919042263322922,4.8903750496522775,5.005189112957055,4.919688677121712,4.891211127632914,5.005265432191322,24797.914108063524,21078.226991853993,0.85,1.0658699286570545,0.6622160072734171,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523348020453444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.985269938741,1535.4988147072197,0.37547297205539787,0.12497783648079244,6.112874298809886,3.480474807500485
3567.0,-30.1398794938187,5.011177605113265,35.00527325848949,24.09919659784066,4.993745454029724,-26.626539242059756,-40.14522743001578,1.4804052022708138,-0.0985103543924879,-5.01833663466668,40.010490107249474,42246.199980846,25751.17876356116,25751.17876356116,67997.37874440716,77343.7263818355,77343.7263818355,25751.17876356116,103094.90514539665,103094.90514539665,103094.90514539665,127892.80420610463,91566.62145437246,56469.095053382975,38997.251556654985,24797.89906070798,0.0,63795.15061736296,21078.214201601782,1535.4976805334545,0.0,0.886787433701465,2.8159053892963515,0.0014959135982669303,354402.5839755074,1554985.5807277062,4.387624839764629,1554985.5807277062,4.387624839764629,0.85,0.09559655905721356,4.027634451161993,1.2672389236977328,1.0,0.0,4.027634451161811,1.2848208057008725,1.2851158556285731,3.1347830244427817,19324.40224652507,1970.5406276888716,4632.441516551485,4632.441516551485,5.55887833047724,5.011177605113265,-2.3507340206786913,7.361911625791956,3.4804904960500824,3.4804904960500824,0.9944258560143092,0.0,0.0,0.00022963090774144495,0.9981496977086037,0.0002300565819622004,199.0379290318498,0.0,0.0,0.0,0.03958263714736517,7.756951463563737e-05,0.00015206139310580758,0.0006124477055646374,0.09559655905722182,0.07172316921920126,0.023873389838020564,0.09559650475659623,0.07172316921919507,0.0238733898380185,0.37547266424760745,0.37547266424760745,0.12497785381208489,0.0,4.919193275575253,4.89057811529824,5.005183579981406,4.919826280274208,4.89141940455653,5.005190522111604,24797.89906070798,21078.214201601782,0.85,1.06587065139557,0.6622164784002871,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523344583254876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.9817556206,1535.4976805334545,0.37547266424760745,0.12497785381208489,6.112874298809886,3.4804904960500824
3568.0,-30.139821875452355,5.011167783555107,35.005271191588065,24.09919408326971,4.993754813253982,-26.626486449584686,-40.14516680091617,1.4804193873863427,-0.09840358144487027,-5.018322882842085,40.01048631408263,42246.18166137863,25751.178586978924,25751.178586978924,67997.36024835755,77343.67835949917,77343.67835949917,25751.178586978924,103094.8569464781,103094.8569464781,103094.8569464781,127892.7435771928,91566.55389560042,56469.05719748,38997.21855346713,24797.88663071469,0.0,63795.10518418182,21078.203636107486,1535.4967304359448,0.0,0.8867875174351234,2.815905591462952,0.0014959135982669303,354402.7739679279,1554985.4171413628,4.387622026011803,1554985.4171413628,4.387622026011803,0.85,0.09559649008576958,4.027634451161993,1.2672386945644396,1.0,0.0,4.02763445116171,1.284820739337752,1.2851157892502127,3.1347831863595204,19324.387988787203,1970.5391738042251,4632.441516551485,4632.441516551485,5.558878292358627,5.011167783555107,-2.3507106205204487,7.361878404075556,3.4805061784830347,3.4805061784830347,0.9944303367094385,0.0,0.0,0.00022963090774144495,0.9981437050033146,0.00023005796318745746,199.0378818394219,0.0,0.0,0.0,0.03958263714736517,7.757004750832673e-05,0.00015206086023311822,0.0006124455593482357,0.09559649008577115,0.0717231003917002,0.023873389694070952,0.09559646149560351,0.07172310039169902,0.02387338969407056,0.37547235723739075,0.37547235723739075,0.12497787080086029,0.0,4.919333273269956,4.890766884565664,5.00517689781725,4.919919301397215,4.891548070550698,5.005176320664418,24797.88663071469,21078.203636107486,0.85,1.0658711205513882,0.6622166628522731,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523341144310928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.978243805142,1535.4967304359448,0.37547235723739075,0.12497787080086029,6.112874298809886,3.4805061784830347
3569.0,-30.1397642933049,5.011157989194181,35.00526913595595,24.099191359151177,4.993765815887775,-26.626433525349196,-40.145109908748395,1.4804350479320771,-0.09833687909883793,-5.018307925586313,40.01048250852216,42246.178794943546,25751.175323311185,25751.175323311185,67997.35411825473,77343.6226301787,77343.6226301787,25751.175323311185,103094.79795348988,103094.79795348988,103094.79795348988,127892.67154936459,91566.47930986762,56469.03547463236,38997.15981692806,24797.873595874713,0.0,63795.033412802775,21078.192556493505,1535.4957169856382,0.0,0.886787607349316,2.815906460955219,0.0014959135982669303,354402.98061443155,1554985.2530205378,4.387619004571142,1554985.2530205378,4.387619004571142,0.85,0.09559642034736696,4.027634451161993,1.26723848795984,1.0,0.0,4.02763445116142,1.2848206660720416,1.2851157159676776,3.1347833651176327,19324.37224806553,1970.5375686973157,4632.441516551485,4632.441516551485,5.5588775878343,5.011157989194181,-2.350686344606353,7.3618443338005335,3.4805218449881794,3.4805218449881794,0.9944348128537656,0.0,0.0,0.00022963090774144495,0.998137716103823,0.0002300593435521071,199.03783467668148,0.0,0.0,0.0,0.03958263714736517,7.757054753998181e-05,0.00015206036020146314,0.0006124435454035149,0.0955964203473719,0.07172303103409909,0.023873389313272805,0.09559643761151662,0.07172303103409539,0.02387338931327157,0.3754720501332965,0.3754720501332965,0.12497788744221597,0.0,4.919455162518489,4.890935294070459,5.005158874839253,4.91997104648749,4.891637329218156,5.00511522676419,24797.873595874713,21078.192556493505,0.85,1.0658722235986573,0.662217362934484,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333770078771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.97473544329,1535.4957169856382,0.3754720501332965,0.12497788744221597,6.112874298809886,3.4805218449881794
3570.0,-30.139706671085104,5.011148251264353,35.00526710400241,24.099198693316453,4.9937793381555755,-26.626380313087875,-40.14505298165602,1.4804529801583743,-0.09815492437127205,-5.018291558077652,40.01047908694736,42246.17591580728,25751.168551579314,25751.168551579314,67997.3444673866,77343.59765928444,77343.59765928444,25751.168551579314,103094.76621086375,103094.76621086375,103094.76621086375,127892.62846916182,91566.43648633939,56469.01474286237,38997.135270530016,24797.86225829807,0.0,63794.997528828084,21078.18291955336,1535.494771716743,0.0,0.8867877030511836,2.8159059804422695,0.0014959135982669303,354403.2067448206,1554985.105459716,4.387615788644219,1554985.105459716,4.387615788644219,0.85,0.09559635002977641,4.027634451161993,1.2672382868500431,1.0,0.0,4.0276344511617745,1.2848205821785963,1.2851156320549666,3.1347835698059607,19324.36321050281,1970.5366471223924,4632.441516551485,4632.441516551485,5.5588761260280695,5.011148251264353,-2.3506610269432047,7.3618092782075575,3.4805375033285584,3.4805375033285584,0.9944392866653023,0.0,0.0,0.00022963090774144495,0.9981317230753559,0.0002300607248850145,199.0377874811422,0.0,0.0,0.0,0.03958263714736517,7.757104788157591e-05,0.00015205985985986903,0.0006124415302104732,0.09559635002978123,0.07172296132452743,0.02387338870525379,0.09559637276518552,0.07172296132452383,0.02387338870525259,0.3754717418447874,0.3754717418447874,0.12497790311317172,0.0,4.919585255536617,4.891121226255564,5.005121045700662,4.920136633706363,4.891896029797522,5.005000854842592,24797.86225829807,21078.18291955336,0.85,1.0658726718605096,0.6622176902932995,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333425943072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.971228276461,1535.494771716743,0.3754717418447874,0.12497790311317172,6.112874298809886,3.4805375033285584
3571.0,-30.139649029943875,5.011138412791183,35.00526506953133,24.099197366181784,4.993781434409191,-26.626328226450124,-40.145000035967655,1.48046063091543,-0.09786793076767708,-5.0182826268149965,40.010474949710165,42246.18947646426,25751.1806167803,25751.1806167803,67997.37009324456,77343.58370743218,77343.58370743218,25751.1806167803,103094.76432421248,103094.76432421248,103094.76432421248,127892.6140510902,91566.40004844421,56469.0058174764,38997.10470107535,24797.84972687772,0.0,63794.95442795307,21078.17226784606,1535.4939302381563,0.0,0.8867877634937842,2.8159032514289812,0.0014959135982669303,354403.3301374954,1554984.9270348332,4.387613757555711,1554984.9270348332,4.387613757555711,0.85,0.09559628233246237,4.027634451161993,1.267238163216971,1.0,0.0,4.027634451162433,1.2848205463855884,1.285115596253739,3.1347836571359258,19324.355520576803,1970.53586296817,4632.441516551485,4632.441516551485,5.558878730529594,5.011138412791183,-2.350641193785243,7.361779606576427,3.480553162368384,3.480553162368384,0.9944437606766812,0.0,0.0,0.00022963090774144495,0.9981257281177845,0.00023006210667915694,199.0377402701276,0.0,0.0,0.0,0.03958263714736517,7.757151323263279e-05,0.00015205939450881216,0.0006124396559465246,0.09559628233246517,0.07172289387692467,0.023873388455540507,0.09559623424598422,0.07172289387692256,0.023873388455539806,0.37547143378406206,0.37547143378406206,0.12497791679421848,0.0,4.919747766707644,4.891334299434163,5.005131498593528,4.920414696047317,4.892203549949272,5.005190294505837,24797.84972687772,21078.17226784606,0.85,1.0658737936718412,0.662218350264284,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452333081568047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.967723831822,1535.4939302381563,0.37547143378406206,0.12497791679421848,6.112874298809886,3.480553162368384
3572.0,-30.139591330022302,5.011128669972302,35.00526303139536,24.099199252109997,4.9937962313517685,-26.626274816741166,-40.14493553023783,1.4804797180706144,-0.0978087907230929,-5.018264500246993,40.01047077402001,42246.1554325431,25751.169138265726,25751.169138265726,67997.32457080882,77343.53146053669,77343.53146053669,25751.169138265726,103094.70059880242,103094.70059880242,103094.70059880242,127892.53360296096,91566.33043367682,56468.95440568323,38997.08447554843,24797.83300415855,0.0,63794.91747970698,21078.158053534768,1535.492632184836,0.0,0.8867878708800822,2.8159045902859132,0.0014959135982669303,354403.5805709145,1554984.7469516236,4.3876101489908015,1554984.7469516236,4.3876101489908015,0.85,0.09559621014007938,4.027634451161993,1.2672379016643394,1.0,0.0,4.027634451163246,1.2848204570889847,1.2851155069366291,3.1347838750072494,19324.34082893758,1970.534364837899,4632.441516551485,4632.441516551485,5.558876252675414,5.011128669972302,-2.350614633043433,7.361743303015735,3.480568774847752,3.480568774847752,0.994448221385072,0.0,0.0,0.00022963090774144495,0.9981197270856771,0.00023006348989005983,199.0376930109914,0.0,0.0,0.0,0.03958263714736517,7.757208019087092e-05,0.00015205882755057402,0.0006124373724459923,0.09559621014008304,0.07172282296194615,0.023873387178136887,0.0955962104609479,0.0717228229619434,0.02387338717813597,0.3754711276760721,0.3754711276760721,0.12497793178722852,0.0,4.919882485573623,4.891524290506936,5.005100001345966,4.920455709523878,4.892318669387464,5.005008483165398,24797.83300415855,21078.158053534768,0.85,1.0658736974217204,0.6622182001564859,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523327370801027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.964221686982,1535.492632184836,0.3754711276760721,0.12497793178722852,6.112874298809886,3.480568774847752
3573.0,-30.139533649758214,5.011118860327495,35.00526100417392,24.099197436030977,4.993801090469364,-26.62622241860398,-40.14488251470027,1.4804898593151141,-0.09759030675212443,-5.018254015879133,40.010467015657795,42246.168962379204,25751.17715737677,25751.17715737677,67997.34611975597,77343.50454470945,77343.50454470945,25751.17715737677,103094.6817020862,103094.6817020862,103094.6817020862,127892.50377979522,91566.28213445624,56468.94655212586,38997.039535922646,24797.822077709025,0.0,63794.86161363167,21078.14876605267,1535.491845447284,0.0,0.8867879378559648,2.8159029429317557,0.0014959135982669303,354403.72542112746,1554984.584866352,4.387607898361141,1554984.584866352,4.387607898361141,0.85,0.09559614258588911,4.027634451161993,1.2672377379192041,1.0,0.0,4.027634451161778,1.284820409644586,1.2851154594813352,3.134783990765012,19324.330635773826,1970.5333254244647,4632.441516551485,4632.441516551485,5.558877983752,5.011118860327495,-2.3505936870585415,7.361712547386037,3.4805843997853745,3.4805843997853745,0.9944526856529642,0.0,0.0,0.00022963090774144495,0.9981137281369215,0.0002300648726373836,199.03764576797812,0.0,0.0,0.0,0.03958263714736517,7.757254616158178e-05,0.00015205836157986316,0.0006124354956863041,0.09559614258589186,0.07172275575467738,0.02387338683121448,0.09559611277506971,0.07172275575467532,0.023873386831213796,0.37547082187200487,0.37547082187200487,0.1249779452918026,0.0,4.9200347632254875,4.891726302813936,5.005102709051812,4.920663709126984,4.892554258286054,5.005133477692141,24797.822077709025,21078.14876605267,0.85,1.065874968607602,0.6622189921539394,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523323922410256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.960722641079,1535.491845447284,0.37547082187200487,0.1249779452918026,6.112874298809886,3.4805843997853745
3574.0,-30.139475937309264,5.0111090326342875,35.005258958894345,24.09919537547978,4.993807758778428,-26.626169810529312,-40.14482569238169,1.4805016319984918,-0.09742136521623479,-5.018241324636243,40.01046243523178,42246.16681530292,25751.17932318491,25751.17932318491,67997.34613848783,77343.46913931874,77343.46913931874,25751.17932318491,103094.64846250365,103094.64846250365,103094.64846250365,127892.45361324729,91566.22606525973,56468.92374124404,38997.00258223966,24797.80515074363,0.0,63794.80773298329,21078.134378132083,1535.4906622765366,0.0,0.8867880190417992,2.815902204286894,0.0014959135982669303,354403.90076120634,1554984.3873283037,4.387605170226487,1554984.3873283037,4.387605170226487,0.85,0.09559607289081579,4.027634451161993,1.2672375477990139,1.0,0.0,4.0276344511607345,1.284820354567733,1.2851154043918342,3.134784125144917,19324.31880281887,1970.5321187988632,4632.441516551485,4632.441516551485,5.5588784512825935,5.0111090326342875,-2.3505711630534405,7.361680195687728,3.4805999883258116,3.4805999883258116,0.9944571395216605,0.0,0.0,0.00022963090774144495,0.9981077258797538,0.0002300662561639259,199.0375984986262,0.0,0.0,0.0,0.03958263714736517,7.75730455941959e-05,0.00015205786214724906,0.0006124334841543014,0.09559607289082317,0.07172268686987825,0.023873386020944916,0.09559602278951936,0.07172268686987271,0.023873386020943074,0.37547051716702473,0.37547051716702473,0.12497795965973026,0.0,4.920186997138558,4.8919263985533235,5.005111002376964,4.920819959419987,4.892750877524122,5.00516831024737,24797.80515074363,21078.134378132083,0.85,1.0658758691317718,0.6622195178034957,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452332047519594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.957225124701,1535.4906622765366,0.37547051716702473,0.12497795965973026,6.112874298809886,3.4805999883258116
3575.0,-30.13941815286484,5.011099221948397,35.005256911744816,24.09918758729475,4.993817388634548,-26.6261168414981,-40.14476502835748,1.4805160772678032,-0.09741225532195585,-5.0182270109003015,40.010458290207204,42246.149060767726,25751.177282306846,25751.177282306846,67997.32634307457,77343.39854482777,77343.39854482777,25751.177282306846,103094.57582713461,103094.57582713461,103094.57582713461,127892.36605210043,91566.13597675138,56468.88649269122,38996.94387117795,24797.790224965815,0.0,63794.734096143766,21078.121691220942,1535.4895529552944,0.0,0.8867881069094203,2.815903755527649,0.0014959135982669303,354404.0985174576,1554984.2085676428,4.3876022175602625,1554984.2085676428,4.3876022175602625,0.85,0.09559600336133847,4.027634451161993,1.2672373142698783,1.0,0.0,4.027634451162629,1.2848202869875662,1.285115336796148,3.1347842900311944,19324.29979036056,1970.5301800676646,4632.441516551485,4632.441516551485,5.558878010720515,5.011099221948397,-2.350547465834912,7.36164668778331,3.48061555507224,3.48061555507224,0.9944615871634971,0.0,0.0,0.00022963090774144495,0.9981017161738651,0.00023006764142407727,199.03755117032898,0.0,0.0,0.0,0.03958263714736517,7.757357879627925e-05,0.0001520573289451657,0.0006124313366112211,0.09559600336133997,0.07172261800433058,0.023873385357009388,0.09559601586041425,0.07172261800432946,0.023873385357009017,0.3754702133597173,0.3754702133597173,0.1249779750590068,0.0,4.920307127325259,4.892086892771374,5.005109728492016,4.920814755578363,4.892756045381873,5.005131852958414,24797.790224965815,21078.121691220942,0.85,1.0658767891499816,0.6622200038815023,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523317026059752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.95373017577,1535.4895529552944,0.3754702133597173,0.1249779750590068,6.112874298809886,3.48061555507224
3576.0,-30.139360327295837,5.011089498541374,35.00525489026573,24.099194607138656,4.993832878259046,-26.626063249470576,-40.14470806634051,1.4805358004337992,-0.09728212818117754,-5.018209342746939,40.01045494361588,42246.146774086745,25751.166808842856,25751.166808842856,67997.31358292961,77343.36433012945,77343.36433012945,25751.166808842856,103094.5311389723,103094.5311389723,103094.5311389723,127892.30981869547,91566.08462360007,56468.86706755736,38996.90839560301,24797.778679723175,0.0,63794.68707532618,21078.1118777647,1535.4885642359022,0.0,0.8867882089597214,2.8159041079718934,0.0014959135982669303,354404.3426179154,1554984.064240672,4.387598788305779,1554984.064240672,4.387598788305779,0.85,0.09559593300278382,4.027634451161993,1.2672371307434518,1.0,0.0,4.027634451162319,1.2848201947155116,1.2851152445029037,3.134784515162297,19324.28895268918,1970.5290749327428,4632.441516551485,4632.441516551485,5.558875749825488,5.011089498541374,-2.3505212947648317,7.361610793306205,3.4806311105697203,3.4806311105697203,0.9944660315913486,0.0,0.0,0.00022963090774144495,0.9980957022299943,0.00023006902767779916,199.03750380837118,0.0,0.0,0.0,0.03958263714736517,7.757407946292002e-05,0.00015205682827852495,0.0006124293201090102,0.09559593300278897,0.07172254840692074,0.023873384595868224,0.09559597727107022,0.07172254840691689,0.023873384595866937,0.37546990800145297,0.37546990800145297,0.1249779907084806,0.0,4.920424449146026,4.892255472984061,5.0050729002129515,4.920927214565779,4.892963338124332,5.0049591861217095,24797.778679723175,21078.1118777647,0.85,1.065877374751304,0.6622204561361702,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523313572622463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.950238592897,1535.4885642359022,0.37546990800145297,0.1249779907084806,6.112874298809886,3.4806311105697203
3577.0,-30.139302529330802,5.011079692944544,35.00525287866542,24.099198239296697,4.9938366366396645,-26.62601085548189,-40.144651278946526,1.4805449627907719,-0.09695055386453078,-5.018199662415457,40.01045118839672,42246.14510312887,25751.176671619512,25751.176671619512,67997.32177474839,77343.36386039524,77343.36386039524,25751.176671619512,103094.54053201475,103094.54053201475,103094.54053201475,127892.30854590033,91566.06227719499,56468.843519928494,38996.9097302961,24797.76801388558,0.0,63794.67774418168,21078.102811802743,1535.4878133493844,0.0,0.886788271831496,2.8159008805594836,0.0014959135982669303,354404.4763599253,1554983.902291003,4.387596675589943,1554983.902291003,4.387596675589943,0.85,0.09559586589392706,4.027634451161993,1.267236982933246,1.0,0.0,4.027634451162123,1.2848201518507194,1.285115201628268,3.134784619746496,19324.284236659325,1970.5285940315323,4632.441516551485,4632.441516551485,5.558877878892121,5.011079692944544,-2.350500998695565,7.361580691640109,3.4806466760451817,3.4806466760451817,0.9944704788700519,0.0,0.0,0.00022963090774144495,0.9980896911960464,0.00023007041327745812,199.037456469045,0.0,0.0,0.0,0.03958263714736517,7.757457859768891e-05,0.00015205632914375606,0.0006124273097766193,0.0955958658939298,0.07172248149753549,0.023873384396394307,0.0955958277341373,0.07172248149753344,0.023873384396393624,0.3754696019999696,0.3754696019999696,0.12497800440029638,0.0,4.920585719264466,4.892468986624465,5.005077060749102,4.92124910855091,4.893341421372384,5.005112111676397,24797.76801388558,21078.102811802743,0.85,1.0658776590645918,0.6622205268053396,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523310116729038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.946749760033,1535.4878133493844,0.3754696019999696,0.12497800440029638,6.112874298809886,3.4806466760451817
3578.0,-30.139244710702204,5.011069883242315,35.00525084762561,24.099190800357633,4.9938441029774605,-26.625958072033622,-40.144594421703346,1.4805574643089172,-0.09688996605768807,-5.018186398486476,40.01044659897811,42246.14327930359,25751.17716426752,25751.17716426752,67997.32044357111,77343.30341298868,77343.30341298868,25751.17716426752,103094.4805772562,103094.4805772562,103094.4805772562,127892.23131632086,91565.9814460974,56468.82131241243,38996.8445929833,24797.750739064664,0.0,63794.59533204797,21078.088128204963,1535.4865940483066,0.0,0.8867883559646852,2.815901632735759,0.0014959135982669303,354404.65961244504,1554983.7043652013,4.387593848415071,1554983.7043652013,4.387593848415071,0.85,0.09559579610788559,4.027634451161993,1.2672367807244886,1.0,0.0,4.027634451163191,1.284820093364138,1.2851151431282557,3.1347847624457246,19324.267177903428,1970.5268545225363,4632.441516551485,4632.441516551485,5.558877985239497,5.011069883242315,-2.3504781150543566,7.361547998296672,3.480662200521041,3.480662200521041,0.9944749144345831,0.0,0.0,0.00022963090774144495,0.9980836780521382,0.00023007179938018126,199.03740911281685,0.0,0.0,0.0,0.03958263714736517,7.757507834937484e-05,0.0001520558293920701,0.000612425296959512,0.09559579610788914,0.0717224125619973,0.023873383545891844,0.0955957864281973,0.07172241256199463,0.023873383545890955,0.37546929832225906,0.37546929832225906,0.12497801898808833,0.0,4.920722838911786,4.8926505199809185,5.005080605625949,4.92129643242879,4.89340183659715,5.005120008725555,24797.750739064664,21078.088128204963,0.85,1.065879015136755,0.6622213536964117,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523306662486988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.94326230169,1535.4865940483066,0.37546929832225906,0.12497801898808833,6.112874298809886,3.480662200521041
3579.0,-30.139186847659577,5.01106013855106,35.00524882843932,24.099192895833426,4.99385747438304,-26.625904658099728,-40.14453368782995,1.4805752848232008,-0.09679790729438764,-5.018169865902202,40.01044288215908,42246.12557268689,25751.169362950564,25751.169362950564,67997.29493563746,77343.2578419151,77343.2578419151,25751.169362950564,103094.42720486566,103094.42720486566,103094.42720486566,127892.16456637556,91565.9178639,56468.78559467181,38996.813632475765,24797.737361509902,0.0,63794.55099398567,21078.076757283416,1535.4855247247026,0.0,0.8867884535754257,2.815902352905621,0.0014959135982669303,354404.88802433654,1554983.544071625,4.387590568346919,1554983.544071625,4.387590568346919,0.85,0.0955957260478828,4.027634451161993,1.2672365812631328,1.0,0.0,4.0276344511640225,1.284820009993396,1.285115059738368,3.134784965858911,19324.253759389794,1970.5254862149454,4632.441516551485,4632.441516551485,5.558876301177878,5.01106013855106,-2.3504528328730956,7.361512971424156,3.4806777074157758,3.4806777074157758,0.9944793449759359,0.0,0.0,0.00022963090774144495,0.9980776603282933,0.0002300731865553563,199.037361720234,0.0,0.0,0.0,0.03958263714736517,7.75756121783272e-05,0.00015205529556311777,0.0006124231468916325,0.09559572604789038,0.07172234332607176,0.023873382721818614,0.09559575482576421,0.07172234332606608,0.023873382721816723,0.375468994705772,0.375468994705772,0.12497803425808492,0.0,4.920846398318531,4.892823150970344,5.005056589804667,4.9213719586078355,4.89354506364009,5.004991966011858,24797.737361509902,21078.076757283416,0.85,1.0658793560918394,0.6622215363921867,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452330320701164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.939777183903,1535.4855247247026,0.375468994705772,0.12497803425808492,6.112874298809886,3.4806777074157758
3580.0,-30.139128936491204,5.011050347281392,35.00524681917482,24.0991961787455,4.993863483639343,-26.62585193712275,-40.14447683058677,1.4805864842708973,-0.0965243108314553,-5.018158590489658,40.01043913277964,42246.12416137145,25751.17495236016,25751.17495236016,67997.29911373161,77343.24680477027,77343.24680477027,25751.17495236016,103094.42175713043,103094.42175713043,103094.42175713043,127892.14773816735,91565.88581554027,56468.763172141335,38996.802937109926,24797.72598103691,0.0,63794.52891814684,21078.067083881375,1535.4846945752329,0.0,0.8867885245449294,2.8159000736448383,0.0014959135982669303,354405.04380393954,1554983.382373845,4.387588183519413,1554983.382373845,4.387588183519413,0.8500000000000001,0.09559565854261823,4.027634451161993,1.2672364004841077,1.0,0.0,4.0276344511619335,1.2848199575983783,1.2851150073313182,3.1347850936955877,19324.246995840098,1970.5247965248172,4632.441516551485,4632.441516551485,5.558877507757515,5.011050347281392,-2.350431418686652,7.361481765968044,3.480693217572651,3.480693217572651,0.9944837764493288,0.0,0.0,0.00022963090774144495,0.9980716376385771,0.00023007457489198705,199.0373142882565,0.0,0.0,0.0,0.03958263714736517,7.757611193616836e-05,0.0001520547958052766,0.0006124211340497341,0.09559565854262181,0.07172227615029905,0.023873382392322763,0.09559563341557062,0.07172227615029636,0.023873382392321868,0.3754686907192091,0.3754686907192091,0.12497804840419278,0.0,4.9209997068057305,4.893027536107866,5.005056297409226,4.9216342796581785,4.89386648511794,5.005076569903679,24797.72598103691,21078.067083881375,0.85,1.065879790428067,0.6622217434284434,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523299748883576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.936294883168,1535.4846945752329,0.3754686907192091,0.12497804840419278,6.112874298809886,3.480693217572651
3581.0,-30.139071004764244,5.011040581122865,35.00524480646917,24.09919355940076,4.99387355872012,-26.625798791012993,-40.14441993841899,1.4806013449689015,-0.09644081559440565,-5.018143985115512,40.01043501401901,42246.122575101566,25751.171939023225,25751.171939023225,67997.29451412479,77343.19540183003,77343.19540183003,25751.171939023225,103094.36734085326,103094.36734085326,103094.36734085326,127892.07824836031,91565.81503920401,56468.74221247568,38996.7475852537,24797.710907507055,0.0,63794.45849276076,21078.054271380995,1535.4835712751828,0.0,0.8867886138015637,2.81590068137723,0.0014959135982669303,354405.24558992893,1554983.2047459418,4.387585184179705,1554983.2047459418,4.387585184179705,0.85,0.09559558905429127,4.027634451161993,1.2672362070670355,1.0,0.0,4.02763445116186,1.28481988807473,1.2851149377917044,3.1347852633237965,19324.232059061065,1970.5232733972423,4632.441516551485,4632.441516551485,5.558876857271821,5.011040581122865,-2.350407584479237,7.361448165602102,3.48070869743722,3.48070869743722,0.9944881992677771,0.0,0.0,0.00022963090774144495,0.9980656128500097,0.00023007596372920434,199.03726683946323,0.0,0.0,0.0,0.03958263714736517,7.75766120039662e-05,0.00015205429573747877,0.0006124191199594436,0.09559558905429467,0.07172220749486022,0.023873381559434456,0.09559559373501696,0.07172220749485766,0.023873381559433606,0.37546838847809105,0.37546838847809105,0.12497806307440029,0.0,4.92113486664249,4.893211428014297,5.005044904018121,4.921703169521095,4.893974725831299,5.005027104998248,24797.710907507055,21078.054271380995,0.85,1.0658808949971879,0.6622224496175566,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523296287880976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.932815475318,1535.4835712751828,0.37546838847809105,0.12497806307440029,6.112874298809886,3.48070869743722
