time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3582.0,-30.13901307323818,5.011030847886018,35.00524280861516,24.099201242812,4.993884971404784,-26.625745511333914,-40.14436301132662,1.4806174095005205,-0.09621450768310069,-5.018128995130223,40.010431421194156,42246.12090688619,25751.167988421596,25751.167988421596,67997.28889530779,77343.18030534175,77343.18030534175,25751.167988421596,103094.34829376335,103094.34829376335,103094.34829376335,127892.04709157182,91565.78111085594,56468.72171240024,38996.732664950774,24797.69879780846,0.0,63794.43146275924,21078.043978137193,1535.4826128470186,0.0,0.8867887031112665,2.815899457209026,0.0014959135982669303,354405.4526897509,1554983.0497998444,4.387582183057121,1554983.0497998444,4.387582183057121,0.8500000000000001,0.09559552019401528,4.027634451161993,1.267236036178656,1.0,0.0,4.02763445116309,1.2848198129191264,1.2851148626188418,3.1347854466932277,19324.22489875488,1970.5225432492118,4632.441516551485,4632.441516551485,5.558876004459839,5.011030847886018,-2.3503834682076623,7.361414316093681,3.4807241685581998,3.4807241685581998,0.9944926195880571,0.0,0.0,0.00022963090774144495,0.9980595881215736,0.00023007735256932738,199.03721939085705,0.0,0.0,0.0,0.03958263714736517,7.757711238172531e-05,0.00015205379535971963,0.0006124171046207424,0.09559552019402004,0.07172213936089304,0.023873380833127004,0.09559550213444487,0.07172213936088946,0.023873380833125814,0.3754680865263297,0.3754680865263297,0.12497807749023218,0.0,4.9212851118745675,4.893419095727381,5.005022475642022,4.921914487447111,4.894278227455402,5.004961268083946,24797.69879780846,21078.043978137193,0.85,1.0658812585390314,0.6622227040544734,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523292825651362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.9293384097,1535.4826128470186,0.3754680865263297,0.12497807749023218,6.112874298809886,3.4807241685581998
3583.0,-30.138955134722007,5.0110210278234195,35.005240803848814,24.099194537289463,4.993887579220453,-26.625693105893006,-40.14430622393263,1.4806255503914847,-0.09603615422128087,-5.018119698188684,40.01042722414844,42246.119797815285,25751.17840751187,25751.17840751187,67997.29820532716,77343.14264169123,77343.14264169123,25751.17840751187,103094.3210492031,103094.3210492031,103094.3210492031,127892.00647530914,91565.72104790887,56468.698204033244,38996.692048750694,24797.68542610604,0.0,63794.37747485674,21078.032612190134,1535.4817104591614,0.0,0.8867887656313287,2.815898198652955,0.0014959135982669303,354405.58113521716,1554982.8687958077,4.387580082161662,1554982.8687958077,4.387580082161662,0.85,0.09559545368323905,4.027634451161993,1.2672358163865285,1.0,0.0,4.027634451161392,1.284819774833141,1.2851148245241102,3.134785539617851,19324.212222950853,1970.5212506769237,4632.441516551485,4632.441516551485,5.558878253617273,5.0110210278234195,-2.350363560288257,7.361384588111676,3.4807396333336222,3.4807396333336222,0.9944970380953206,0.0,0.0,0.00022963090774144495,0.9980535627054129,0.0002300787415847572,199.0371719365483,0.0,0.0,0.0,0.03958263714736517,7.757761153453637e-05,0.00015205329620690859,0.0006124150942156842,0.09559545368324066,0.07172207320157548,0.02387338048166518,0.09559540996751383,0.07172207320157427,0.02387338048166478,0.3754677863710472,0.3754677863710472,0.12497809102551222,0.0,4.921441281690022,4.8936215322333965,5.005039504512524,4.922083543967403,4.894448930652345,5.005125299676195,24797.68542610604,21078.032612190134,0.85,1.0658823065108978,0.6622232470951808,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523289363435403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.925863271112,1535.4817104591614,0.3754677863710472,0.12497809102551222,6.112874298809886,3.4807396333336222
3584.0,-30.138897171149353,5.011011220320292,35.00523877990586,24.099186923727416,4.993896005356159,-26.625640096004076,-40.14424552498383,1.4806389302108436,-0.09600495175999413,-5.0181058076437255,40.01042265605574,42246.10274339033,25751.176900375347,25751.176900375347,67997.27964376568,77343.07768132199,77343.07768132199,25751.176900375347,103094.25458169733,103094.25458169733,103094.25458169733,127891.92240589249,91565.63603376815,56468.661095836396,38996.63881992418,24797.667824195163,0.0,63794.30664411934,21078.01765056589,1535.4804564560595,0.0,0.8867888528764707,2.815899410153538,0.0014959135982669303,354405.7730454438,1554982.6717898198,4.387577150416315,1554982.6717898198,4.387577150416315,0.85,0.0955953846183678,4.027634451161993,1.2672355998912828,1.0,0.0,4.027634451161368,1.2848197122375888,1.2851147619141834,3.1347856923424935,19324.1942813972,1970.519421147609,4632.441516551485,4632.441516551485,5.558877928273386,5.011011220320292,-2.3503403204879905,7.361351540808283,3.4807550556945483,3.4807550556945483,0.9945014444841567,0.0,0.0,0.00022963090774144495,0.9980475347227259,0.00023008013120862046,199.03712446173975,0.0,0.0,0.0,0.03958263714736517,7.757814507261964e-05,0.0001520527626688253,0.0006124129453193189,0.09559538461837175,0.07172200494607812,0.02387337967229363,0.09559538242981525,0.07172200494607515,0.023873379672292645,0.3754674874740331,0.3754674874740331,0.12497810623513815,0.0,4.921567935187397,4.893788062007275,5.005046224385239,4.922100855883741,4.894480554110544,5.005099519038936,24797.667824195163,21078.01765056589,0.85,1.0658831989991349,0.6622237150262161,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452328590080334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.922390203614,1535.4804564560595,0.3754674874740331,0.12497810623513815,6.112874298809886,3.4807550556945483
3585.0,-30.138839173500926,5.011001518146598,35.00523678165363,24.099199042562418,4.993912543374874,-26.625586244257484,-40.144188528042264,1.4806596141314192,-0.0958200284340478,-5.0180874952117325,40.01041935646926,42246.10099540018,25751.164260843227,25751.164260843227,67997.26525624341,77343.05982681076,77343.05982681076,25751.164260843227,103094.22408765399,103094.22408765399,103094.22408765399,127891.88008563101,91565.60139559151,56468.64256418093,38996.62092378953,24797.655997977017,0.0,63794.27692176655,21078.007598280463,1535.4794370582335,0.0,0.8867889580353776,2.8158991177106047,0.0014959135982669303,354406.02604809584,1554982.5294901123,4.387573616705627,1554982.5294901123,4.387573616705627,0.85,0.09559531507070722,4.027634451161993,1.2672354009794073,1.0,0.0,4.027634451162068,1.284819615470866,1.2851146651252388,3.1347859284401793,19324.18697128738,1970.5186757238591,4632.441516551485,4632.441516551485,5.558875199791641,5.011001518146598,-2.350313819907313,7.361315338053911,3.480770465477477,3.480770465477477,0.9945058472792792,0.0,0.0,0.00022963090774144495,0.9980415032356013,0.00023008152165715845,199.03707695904427,0.0,0.0,0.0,0.03958263714736517,7.757864607349453e-05,0.00015205226166795042,0.0006124109274709352,0.09559531507071198,0.07172193617494188,0.023873378895770094,0.09559532037261068,0.07172193617493831,0.023873378895768904,0.37546718754024955,0.37546718754024955,0.12497812217018085,0.0,4.92170090053969,4.893977852128103,5.005008313428959,4.922267466777669,4.894771781221493,5.004891493735784,24797.655997977017,21078.007598280463,0.85,1.065883470074144,0.6622239961620421,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523282436675455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.91891956936,1535.4794370582335,0.37546718754024955,0.12497812217018085,6.112874298809886,3.480770465477477
3586.0,-30.13878114907389,5.010991725051604,35.00523479657946,24.09918699357661,4.993915756271565,-26.62553370100832,-40.14413174064828,1.4806683082059824,-0.09574278860583263,-5.018078422668525,40.01041574380287,42246.10015036227,25751.175171399223,25751.175171399223,67997.2753217615,77342.99802773046,77342.99802773046,25751.175171399223,103094.17319912968,103094.17319912968,103094.17319912968,127891.8194616024,91565.51740730907,56468.61952994064,38996.55319707604,24797.64626247272,0.0,63794.19945954876,21077.999323101812,1535.4787458108433,0.0,0.8867890172969577,2.815899161762069,0.0014959135982669303,354406.15139345964,1554982.3736883695,4.387571625307477,1554982.3736883695,4.387571625307477,0.85,0.095595249836401,4.027634451161993,1.267235213606619,1.0,0.0,4.02763445116102,1.2848195747969033,1.2851146244419356,3.1347860276791453,19324.1692462329,1970.516868271316,4632.441516551485,4632.441516551485,5.558877555041233,5.010991725051604,-2.3502941100181003,7.361285835069705,3.4807858906889466,3.4807858906889466,0.9945102544825561,0.0,0.0,0.00022963090774144495,0.9980354690029717,0.0002300829127554396,199.0370294344386,0.0,0.0,0.0,0.03958263714736517,7.757914523542938e-05,0.00015205176250601557,0.0006124089170291298,0.09559524983640555,0.07172187097724998,0.023873378859155563,0.09559528522101908,0.07172187097724657,0.02387337885915443,0.37546688829919805,0.37546688829919805,0.12497813598243325,0.0,4.921824415863284,4.894140195115142,5.005015048493021,4.9223356340626765,4.894806792906309,5.005059241670665,24797.64626247272,21077.999323101812,0.85,1.06588492210609,0.66222478702237,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523278970512725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.91545154988,1535.4787458108433,0.37546688829919805,0.12497813598243325,6.112874298809886,3.4807858906889466
3587.0,-30.138723100979224,5.010982006579309,35.00523280782331,24.099199671205156,4.99392898271585,-26.625480135002405,-40.14407474370671,1.4806860167390665,-0.09547870864992092,-5.01806160431874,40.010411666408146,42246.09878005592,25751.166216675454,25751.166216675454,67997.26499673138,77342.99570492542,77342.99570492542,25751.166216675454,103094.16192160087,103094.16192160087,103094.16192160087,127891.79217885107,91565.49693986819,56468.60001499892,38996.55213874363,24797.630257250203,0.0,63794.182395993834,21077.985718662672,1535.477522272549,0.0,0.8867891176675069,2.815897654662107,0.0014959135982669303,354406.38375421637,1554982.1978445216,4.387568252503358,1554982.1978445216,4.387568252503358,0.85,0.09559517960572357,4.027634451161993,1.2672350630490112,1.0,0.0,4.027634451161604,1.2848194919501166,1.2851145415761238,3.1347862298141154,19324.16492674339,1970.5164278059674,4632.441516551485,4632.441516551485,5.558875621994971,5.010982006579309,-2.350268739263771,7.36125074584308,3.4808012723022017,3.4808012723022017,0.9945146492292005,0.0,0.0,0.00022963090774144495,0.9980294323484051,0.00023008430442889223,199.03698189047083,0.0,0.0,0.0,0.03958263714736517,7.757964624227512e-05,0.00015205126149916984,0.0006124068991566976,0.09559517960572578,0.07172180184282338,0.0238733777629024,0.09559516870267769,0.07172180184282173,0.023873377762901844,0.3754665880737328,0.3754665880737328,0.12497815077970467,0.0,4.921969738164421,4.8943425390672815,5.004988904262291,4.922582895668825,4.895183847273415,5.004916310179169,24797.630257250203,21077.985718662672,0.85,1.065885045358015,0.6622249426729686,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523275502751258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.911986000116,1535.477522272549,0.3754665880737328,0.12497815077970467,6.112874298809886,3.4808012723022017
3588.0,-30.13866500064912,5.010972173253607,35.00523081343868,24.09918800638991,4.993929706435363,-26.625427772354808,-40.14401795631272,1.4806924781410316,-0.09534347979843005,-5.0180537469725754,40.0104075249542,42246.0983519132,25751.179999084274,25751.179999084274,67997.27835099747,77342.94557768399,77342.94557768399,25751.179999084274,103094.12557676826,103094.12557676826,103094.12557676826,127891.74334945847,91565.4235850289,56468.57635925787,38996.49691752336,24797.61777269021,0.0,63794.114690213566,21077.97510678668,1535.4767022153685,0.0,0.886789172658549,2.815896794788803,0.0014959135982669303,354406.49231062183,1554982.0192380394,4.387566404610798,1554982.0192380394,4.387566404610798,0.85,0.09559511430669095,4.027634451161993,1.2672348701814191,1.0,0.0,4.027634451160126,1.2848194617213933,1.2851145113404587,3.134786303568124,19324.149445791943,1970.5148491882492,4632.441516551485,4632.441516551485,5.558878597188238,5.010972173253607,-2.3502499702114856,7.361222143465092,3.4808166601048116,3.4808166601048116,0.9945190457442319,0.0,0.0,0.00022963090774144495,0.9980233903011035,0.0002300856973624289,199.03693430374256,0.0,0.0,0.0,0.03958263714736517,7.758014541015962e-05,0.00015205076233128532,0.000612404888690929,0.09559511430669303,0.07172173666409805,0.023873377642594975,0.09559509438456776,0.0717217366640965,0.023873377642594455,0.37546628959569045,0.37546628959569045,0.12497816437480415,0.0,4.922114874020451,4.89452740644532,5.00501454410329,4.922710267174125,4.895281795106428,5.005132045515722,24797.61777269021,21077.97510678668,0.85,1.0658863859337904,0.6622256387922573,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452327203357698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.908522858645,1535.4767022153685,0.37546628959569045,0.12497816437480415,6.112874298809886,3.4808166601048116
3589.0,-30.138606917112547,5.0109624093077905,35.00522880522475,24.099195550102763,4.993942005069067,-26.625374267227194,-40.14396099429575,1.4807093551837418,-0.09514811997070183,-5.018037286506087,40.010403133377096,42246.09716200454,25751.17167349793,25751.17167349793,67997.26883550247,77342.9263141925,77342.9263141925,25751.17167349793,103094.09798769043,103094.09798769043,103094.09798769043,127891.69796694737,91565.38578697285,56468.556634785135,38996.47683576413,24797.599979256942,0.0,63794.07681502107,21077.9599823684,1535.4753822100236,0.0,0.8867892723450952,2.8158961490103085,0.0014959135982669303,354406.7197270662,1554981.829844634,4.387563054792381,1554981.829844634,4.387563054792381,0.85,0.0955950443828143,4.027634451161993,1.2672346861055122,1.0,0.0,4.027634451162974,1.284819382764626,1.2851144323655594,3.1347864962120053,19324.14146881488,1970.514035762965,4632.441516551485,4632.441516551485,5.558876799953169,5.0109624093077905,-2.3502249198030496,7.36118732911084,3.4808319970625234,3.4808319970625234,0.9945234277321495,0.0,0.0,0.00022963090774144495,0.9980173500396602,0.0002300870899011121,199.0368867307918,0.0,0.0,0.0,0.03958263714736517,7.758064611598377e-05,0.0001520502616254612,0.0006124028720309019,0.09559504438282071,0.07172166772815669,0.023873376654664016,0.09559500102720772,0.07172166772815189,0.023873376654662416,0.37546599159023686,0.37546599159023686,0.12497818013230359,0.0,4.922263494754134,4.894728694881678,5.005004785643791,4.922889166535413,4.895565101709053,5.0049970540446225,24797.599979256942,21077.9599823684,0.85,1.0658868696018453,0.6622260133100193,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452326856128257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.905062698557,1535.4753822100236,0.37546599159023686,0.12497818013230359,6.112874298809886,3.4808319970625234
3590.0,-30.138548784560786,5.010952609191245,35.005226806797815,24.09919345462697,4.993948472488049,-26.62532130118113,-40.14390033027155,1.4807209891083655,-0.0949820958884402,-5.01802578854268,40.01039940201729,42246.0808181164,25751.176013985507,25751.176013985507,67997.2568321019,77342.89182118475,77342.89182118475,25751.176013985507,103094.06783517025,103094.06783517025,103094.06783517025,127891.65617343338,91565.33037863609,56468.51937556753,38996.45667007618,24797.58833826313,0.0,63794.04500833931,21077.95008752366,1535.4745279342758,0.0,0.8867893443817095,2.815895309441541,0.0014959135982669303,354406.8785820472,1554981.668924111,4.387560634109205,1554981.668924111,4.387560634109205,0.85,0.09559497844366122,4.027634451161993,1.2672344981832429,1.0,0.0,4.027634451161325,1.2848193283370233,1.285114377925458,3.1347866290080413,19324.129775329082,1970.5128433592595,4632.441516551485,4632.441516551485,5.558877736929398,5.010952609191245,-2.350203516956577,7.361156126147822,3.480847338560958,3.480847338560958,0.9945278110174166,0.0,0.0,0.00022963090774144495,0.9980113047204704,0.00023008848362269954,199.03683911771813,0.0,0.0,0.0,0.03958263714736517,7.758117936636627e-05,0.0001520497283750787,0.0006124007242932902,0.09559497844366478,0.07172160191064988,0.023873376533014898,0.09559492710557436,0.0717216019106472,0.02387337653301401,0.3754656950823101,0.3754656950823101,0.12497819548931934,0.0,4.922415181497456,4.894928770213994,5.005010955886007,4.9230436926542325,4.8957509030121855,5.005057502088164,24797.58833826313,21077.95008752366,0.85,1.0658872128772074,0.6622260872875187,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523265089993471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.90160413872,1535.4745279342758,0.3754656950823101,0.12497819548931934,6.112874298809886,3.480847338560958
3591.0,-30.138490639043567,5.010942825621857,35.00522480660666,24.09919094005602,4.9939578425423194,-26.625268033166016,-40.143843403179176,1.4807352366647906,-0.09489028537223021,-5.018011851230944,40.01039535377634,42246.080023055205,25751.174028326488,25751.174028326488,67997.2540513817,77342.84371039805,77342.84371039805,25751.174028326488,103094.01773872453,103094.01773872453,103094.01773872453,127891.59140664466,91565.26252248001,56468.49883513716,38996.40409704762,24797.573667920125,0.0,63793.97776496774,21077.937617732106,1535.4734418471437,0.0,0.8867894299820238,2.8158957299179868,0.0014959135982669303,354407.07113895187,1554981.4943376244,4.387557757638433,1554981.4943376244,4.387557757638433,0.85,0.09559491102350656,4.027634451161993,1.2672342679509896,1.0,0.0,4.027634451162206,1.2848192616819352,1.285114311255063,3.134786791637514,19324.115454830695,1970.5113830748212,4632.441516551485,4632.441516551485,5.558877308287394,5.010942825621857,-2.3501803469608333,7.36112317258269,3.480862652874647,3.480862652874647,0.9945321865356134,0.0,0.0,0.00022963090774144495,0.9980052580925003,0.00023008987766291064,199.03679149404803,0.0,0.0,0.0,0.03958263714736517,7.7581679771362e-05,0.00015204922797008294,0.0006123987088448898,0.09559491102351056,0.07172153495040431,0.023873376073106238,0.09559488299049494,0.07172153495040132,0.023873376073105242,0.3754653998330021,0.3754653998330021,0.12497821148578372,0.0,4.922551178932679,4.895111236583887,5.005007206939183,4.9231215658587075,4.895867564584421,5.005018715191625,24797.573667920125,21077.937617732106,0.85,1.0658882928087636,0.6622267728577744,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523261615776697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.898148496935,1535.4734418471437,0.3754653998330021,0.12497821148578372,6.112874298809886,3.480862652874647
3592.0,-30.138432486714233,5.010933063001991,35.00522281741117,24.099188320711278,4.99396806856469,-26.625214673432474,-40.143782704230375,1.48075025528295,-0.09481825033930136,-5.017997704453498,40.010391673666824,42246.063520116055,25751.171514383906,25751.171514383906,67997.23503449996,77342.79158358993,77342.79158358993,25751.171514383906,103093.96309797384,103093.96309797384,103093.96309797384,127891.52424631306,91565.19099402492,56468.46293055104,38996.36451497098,24797.561148339206,0.0,63793.92566331018,21077.926976088325,1535.4724739476571,0.0,0.8867895153153692,2.815896434727442,0.0014959135982669303,354407.2665899041,1554981.3356273742,4.387554890139125,1554981.3356273742,4.387554890139125,0.85,0.09559484406845348,4.027634451161993,1.2672340717865156,1.0,0.0,4.0276344511633395,1.284819191419556,1.2851142409765484,3.1347869630683114,19324.100359323,1970.5098437614274,4632.441516551485,4632.441516551485,5.558876765605404,5.010933063001991,-2.350157029278021,7.361090092280012,3.4808779558465335,3.4808779558465335,0.9945365588132953,0.0,0.0,0.00022963090774144495,0.9979992107956479,0.00023009127187422656,199.0367438648213,0.0,0.0,0.0,0.03958263714736517,7.75822133353128e-05,0.00015204869440613216,0.0006123965598443397,0.09559484406845721,0.0717214683548856,0.023873375713571603,0.09559485585730462,0.0717214683548828,0.02387337571357067,0.3754651046556956,0.3754651046556956,0.12497822739615638,0.0,4.922671474949539,4.895275787616299,5.0049944113436595,4.923179454114177,4.8959608517396305,5.004970131328207,24797.561148339206,21077.926976088325,0.85,1.0658888652404601,0.662227055019018,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523258140786726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.894695052646,1535.4724739476571,0.3754651046556956,0.12497822739615638,6.112874298809886,3.4808779558465335
3593.0,-30.138374318133906,5.010923367241825,35.00522085232722,24.099195619951956,4.993981946966486,-26.625160933825665,-40.14372570728881,1.480768562658257,-0.09465911945534344,-5.017981360421464,40.010388397576186,42246.062532001975,25751.1634912199,25751.1634912199,67997.22602322188,77342.76490296888,77342.76490296888,25751.1634912199,103093.92839418878,103093.92839418878,103093.92839418878,127891.4784951015,91565.1463837922,56468.44401282555,38996.33596774073,24797.550100912722,0.0,63793.886068653446,21077.917585775813,1535.4715425593442,0.0,0.8867896103695808,2.8158962514678025,0.0014959135982669303,354407.4923980869,1554981.1943410544,4.387551695985105,1554981.1943410544,4.387551695985105,0.85,0.09559477625281297,4.027634451161993,1.2672338646324355,1.0,0.0,4.027634451161026,1.2848191057712242,1.2851141553085481,3.134787172038798,19324.0909446906,1970.5088837360977,4632.441516551485,4632.441516551485,5.5588750336539094,5.010923367241825,-2.3501320913149604,7.361055458556786,3.4808932488322437,3.4808932488322437,0.994540928237784,0.0,0.0,0.00022963090774144495,0.9979931618483935,0.00023009266648294782,199.0366962223071,0.0,0.0,0.0,0.03958263714736517,7.758271436047826e-05,0.00015204819338096668,0.0006123945418981223,0.09559477625281496,0.0717214011592893,0.023873375093525655,0.09559480189666596,0.07172140115928781,0.02387337509352516,0.3754648085707708,0.3754648085707708,0.12497824268632635,0.0,4.922795434378202,4.895453586007363,5.004956473541313,4.923322240966115,4.896195811507027,5.004835803153242,24797.550100912722,21077.917585775813,0.85,1.0658893855446414,0.662227450551261,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523254665391299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.891243683009,1535.4715425593442,0.3754648085707708,0.12497824268632635,6.112874298809886,3.4808932488322437
3594.0,-30.13831611515617,5.010913556403847,35.0052188840815,24.09918395513671,4.993982704244761,-26.625108475442705,-40.14366891989482,1.4807750645312516,-0.09452731106034662,-5.017973628613129,40.01038437531331,42246.06246112156,25751.177300557443,25751.177300557443,67997.239761679,77342.71461096064,77342.71461096064,25751.177300557443,103093.89191151809,103093.89191151809,103093.89191151809,127891.43015094766,91565.07283620346,56468.42068636403,38996.28016648825,24797.538239429574,0.0,63793.818405917824,21077.907503515136,1535.4707603502975,0.0,0.8867896642898296,2.815895421899447,0.0014959135982669303,354407.5992203346,1554981.0208749513,4.387549884076335,1554981.0208749513,4.387549884076335,0.85,0.09559471164058682,4.027634451161993,1.2672336712153633,1.0,0.0,4.0276344511606545,1.2848190753531816,1.2851141248835203,3.1347872462547643,19324.075423060924,1970.5073009703542,4632.441516551485,4632.441516551485,5.558878014660252,5.010913556403847,-2.350113501355863,7.36102705775971,3.4809085457162636,3.4809085457162636,0.9945452987760753,0.0,0.0,0.00022963090774144495,0.9979871093637241,0.00023009406192415476,199.0366485516428,0.0,0.0,0.0,0.03958263714736517,7.758321354661329e-05,0.00015204769419483165,0.0006123925313588473,0.09559471164059222,0.07172133666697343,0.023873374973618786,0.09559473084832862,0.07172133666696938,0.023873374973617436,0.3754645126731251,0.3754645126731251,0.12497825594650987,0.0,4.922922688454264,4.895617758256776,5.004972690404031,4.923446317552759,4.896289127963371,5.0050522611268775,24797.538239429574,21077.907503515136,0.85,1.0658907314344306,0.662228151829874,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523251189026316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.887794577344,1535.4707603502975,0.3754645126731251,0.12497825594650987,6.112874298809886,3.4809085457162636
3595.0,-30.13825785573499,5.010903865810591,35.005216913066796,24.099196108896308,4.993998800412189,-26.625054432246003,-40.143608081247635,1.4807953769232436,-0.0943383806111342,-5.017954855354311,40.01038035816937,42246.04597661311,25751.162871190707,25751.162871190707,67997.20884780382,77342.69881059503,77342.69881059503,25751.162871190707,103093.86168178574,103093.86168178574,103093.86168178574,127891.38328812194,91565.03996748826,56468.387133506476,38996.28092664643,24797.5216063362,0.0,63793.802532982634,21077.893365385768,1535.469453464594,0.0,0.8867897743921488,2.815895130615003,0.0014959135982669303,354407.85859077174,1554980.8476296237,4.3875461842541466,1554980.8476296237,4.3875461842541466,0.85,0.09559464116910013,4.027634451161993,1.2672334783477712,1.0,0.0,4.027634451162049,1.2848189803246954,1.2851140298332115,3.1347874781116185,19324.068486381773,1970.5065936259348,4632.441516551485,4632.441516551485,5.558874899808895,5.010903865810591,-2.3500868269284383,7.36099069273903,3.4809237917255436,3.4809237917255436,0.9945496547787267,0.0,0.0,0.00022963090774144495,0.9979810510492001,0.00023009545872642448,199.0366008347719,0.0,0.0,0.0,0.03958263714736517,7.758374834833941e-05,0.00015204715939310553,0.0006123903773729907,0.0955946411691045,0.07172126751755012,0.023873373651554387,0.09559465146503641,0.07172126751754684,0.023873373651553294,0.3754642162171823,0.3754642162171823,0.12497827084279538,0.0,4.923054329017987,4.89580550824877,5.004935610462894,4.9236164747431985,4.896592152580183,5.0048229910502755,24797.5216063362,21077.893365385768,0.85,1.0658905120548026,0.6622280582000278,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523247710607285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.884348099728,1535.469453464594,0.3754642162171823,0.12497827084279538,6.112874298809886,3.4809237917255436
3596.0,-30.138199624490696,5.010894068593401,35.005214950075164,24.099189543072157,4.994000571982568,-26.625001847002157,-40.14355125892905,1.4808027944940405,-0.09414397476280101,-5.017946761648386,40.01037664982973,42246.04594307823,25751.175666062816,25751.175666062816,67997.22160914104,77342.66504901666,77342.66504901666,25751.175666062816,103093.84071507948,103093.84071507948,103093.84071507948,127891.35218718545,91564.98334946389,56468.36424352558,38996.24345104256,24797.51147210596,0.0,63793.75492314852,21077.88475129007,1535.4687637113827,0.0,0.8867898290175927,2.815893520676479,0.0014959135982669303,354407.97041306854,1554980.6877019561,4.3875443486488175,1554980.6877019561,4.3875443486488175,0.8500000000000001,0.09559457690414683,4.027634451161993,1.2672333118552346,1.0,0.0,4.027634451161643,1.2848189456227042,1.285113995123251,3.134787562779865,19324.056537601093,1970.5053751893963,4632.441516551485,4632.441516551485,5.558877661823714,5.010894068593401,-2.3500679993511313,7.3609620679445324,3.4809390576572508,3.4809390576572508,0.9945540164735002,0.0,0.0,0.00022963090774144495,0.9979749957043956,0.00023009685486094343,199.03655314100183,0.0,0.0,0.0,0.03958263714736517,7.758424784763243e-05,0.00015204665989381253,0.0006123883655724298,0.09559457690414927,0.07172120335107832,0.02387337355307095,0.09559455975665432,0.07172120335107648,0.023873373553070336,0.3754639208544331,0.3754639208544331,0.1249782838254343,0.0,4.9232009603908296,4.89599611508288,5.004949993773607,4.923802786885574,4.896773910716718,5.005022918479995,24797.51147210596,21077.88475129007,0.85,1.0658915075787023,0.6622285519009106,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523244228816665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.880904692958,1535.4687637113827,0.3754639208544331,0.1249782838254343,6.112874298809886,3.4809390576572508
3597.0,-30.138141368301525,5.0108843130735545,35.00521297107755,24.0991921274923,4.994010885779072,-26.62494838498095,-40.14349429691208,1.4808179024584798,-0.09399050839488154,-5.017931767180742,40.01037225763667,42246.045478090105,25751.170662381515,25751.170662381515,67997.21614047162,77342.6337937622,77342.6337937622,25751.170662381515,103093.80445614371,103093.80445614371,103093.80445614371,127891.29858920106,91564.93268619815,56468.34437052593,38996.209239635806,24797.494133057353,0.0,63793.703372693155,21077.87001309875,1535.4675013679716,0.0,0.88678992124402,2.8158932543212387,0.0014959135982669303,354408.17757606774,1554980.4982821092,4.3875412495197255,1554980.4982821092,4.3875412495197255,0.85,0.09559450828379933,4.027634451161993,1.2672331145917997,1.0,0.0,4.027634451163117,1.2848188749423666,1.2851139244266823,3.13478773523051,19324.04584552454,1970.5042849010151,4632.441516551485,4632.441516551485,5.558876581684594,5.0108843130735545,-2.350044144811491,7.360928457885045,3.4809542752730827,3.4809542752730827,0.9945583643637379,0.0,0.0,0.00022963090774144495,0.997968937805272,0.00023009825160134548,199.03650542682377,0.0,0.0,0.0,0.03958263714736517,7.758474857793557e-05,0.00015204615916350939,0.0006123863488138101,0.09559450828380482,0.07172113574837757,0.023873372535427245,0.09559448206579454,0.07172113574837345,0.023873372535425874,0.3754636266647205,0.3754636266647205,0.12497829837453993,0.0,4.92334333858696,4.896188171216522,5.004942983843762,4.923941258785874,4.89698486593943,5.0049434584524874,24797.494133057353,21077.87001309875,0.85,1.0658922831806905,0.6622290797460348,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523240748711659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.877462663695,1535.4675013679716,0.3754636266647205,0.12497829837453993,6.112874298809886,3.4809542752730827
3598.0,-30.138083080730816,5.010874621721165,35.00521101630972,24.099199461657577,4.994024489889374,-26.62489456571545,-40.143437299970515,1.4808359748740172,-0.09382758169260796,-5.017915664280519,40.01036900538786,42246.04492318603,25751.162962286817,25751.162962286817,67997.20788547285,77342.60839139743,77342.60839139743,25751.162962286817,103093.77135368425,103093.77135368425,103093.77135368425,127891.25457721384,91564.8891949971,56468.32572678562,38996.181631346095,24797.483223529583,0.0,63793.66485487568,21077.860740000146,1535.4665830055606,0.0,0.8867900149842635,2.8158929930410608,0.0014959135982669303,354408.40005323617,1554980.3580240614,4.387538099521585,1554980.3580240614,4.387538099521585,0.85,0.09559444107269006,4.027634451161993,1.2672329574404286,1.0,0.0,4.027634451163108,1.2848187903933008,1.2851138398582005,3.134787941519036,19324.03666705481,1970.5033489575758,4632.441516551485,4632.441516551485,5.558874919473713,5.010874621721165,-2.350019463566209,7.360894085287374,3.4809694891389182,3.4809694891389182,0.994562711182548,0.0,0.0,0.00022963090774144495,0.9979628766825753,0.0002300996491019618,199.03645768696586,0.0,0.0,0.0,0.03958263714736517,7.758524961823732e-05,0.00015204565812320764,0.0006123843308066294,0.09559444107269482,0.0717210692630331,0.023873371809661724,0.09559442612583012,0.07172106926302953,0.023873371809660537,0.3754633336284326,0.3754633336284326,0.1249783128885512,0.0,4.923486184745741,4.896388977213462,5.004911550113945,4.9240880825879,4.897222776102183,5.004816437393799,24797.483223529583,21077.860740000146,0.85,1.0658927973515837,0.6622294708932562,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452323726711753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.874023075203,1535.4665830055606,0.3754633336284326,0.1249783128885512,6.112874298809886,3.4809694891389182
3599.0,-30.138024789405303,5.01086481914768,35.0052090588872,24.09918779684233,4.994025455140657,-26.62484200701687,-40.143376705795504,1.4808426727522521,-0.09370516493339665,-5.017907864788409,40.010365018527054,42246.02946917323,25751.176308818114,25751.176308818114,67997.20577799134,77342.557117436,77342.557117436,25751.176308818114,103093.73342625411,103093.73342625411,103093.73342625411,127891.2048062847,91564.81471390347,56468.287065640805,38996.14183140296,24797.471380030587,0.0,63793.61321143355,21077.850673025998,1535.465799278837,0.0,0.886790069120667,2.8158922948038776,0.0014959135982669303,354408.5078108155,1554980.186084796,4.3875362803503855,1554980.186084796,4.3875362803503855,0.85,0.09559437727826467,4.027634451161993,1.2672327145701274,1.0,0.0,4.0276344511623545,1.2848187590582922,1.285113808515996,3.1347880179723147,19324.0209484164,1970.5017461025327,4632.441516551485,4632.441516551485,5.558877800574585,5.01086481914768,-2.3500009033812614,7.360865722528942,3.4809847061027366,3.4809847061027366,0.9945670588864962,0.0,0.0,0.00022963090774144495,0.9979568152091397,0.0002301010467004243,199.03640994405552,0.0,0.0,0.0,0.03958263714736517,7.758578228384902e-05,0.00015204512545759593,0.0006123821854242608,0.09559437727826631,0.07172100563360113,0.02387337164466518,0.09559435946484529,0.0717210056335999,0.023873371644664767,0.3754630421737469,0.3754630421737469,0.12497832588810316,0.0,4.923626539081738,4.8965693653050835,5.004931505677632,4.924202699855016,4.897305727321793,5.00502615989825,24797.471380030587,21077.850673025998,0.85,1.065893627197846,0.662229764743935,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523233783649598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.870586057257,1535.465799278837,0.3754630421737469,0.12497832588810316,6.112874298809886,3.4809847061027366
3600.0,-30.13796644536497,5.010855129990326,35.0052070989109,24.099189543072157,4.994041036584466,-26.62478793913865,-40.14331967392934,1.4808625303581455,-0.09368261771822972,-5.017889528405073,40.01036102929769,42246.028991855645,25751.16269888248,25751.16269888248,67997.19169073812,77342.5011442718,77342.5011442718,25751.16269888248,103093.66384315427,103093.66384315427,103093.66384315427,127891.11881423744,91564.74142974736,56468.26927733121,38996.08016935128,24797.45497108318,0.0,63793.535140434455,21077.836725420704,1535.4645102122527,0.0,0.8867901768979026,2.81589413903956,0.0014959135982669303,354408.7611459107,1554980.0140433973,4.387532658661362,1554980.0140433973,4.387532658661362,0.85,0.09559430807510376,4.027634451161993,1.2672325282962995,1.0,0.0,4.027634451161281,1.2848186661575005,1.2851137155938703,3.134788244637989,19324.005482382072,1970.500169005937,4632.441516551485,4632.441516551485,5.558874862612913,5.010855129990326,-2.3499746297715016,7.3608297597618275,3.4809998733626037,3.4809998733626037,0.9945713923893154,0.0,0.0,0.00022963090774144495,0.9979507482938782,0.00023010244557061332,199.03636215799256,0.0,0.0,0.0,0.03958263714736517,7.758628363733732e-05,0.00015204462410410764,0.0006123801661556791,0.09559430807511038,0.07172093768369286,0.023873370391417518,0.09559435343724244,0.0717209376836879,0.023873370391415866,0.37546275087952735,0.37546275087952735,0.12497834077274901,0.0,4.923735662290596,4.896725220217377,5.004900097670998,4.9242069106868485,4.897383454735177,5.004809335138134,24797.45497108318,21077.836725420704,0.85,1.065894710820615,0.6622305677033834,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452323029995894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.867151057455,1535.4645102122527,0.37546275087952735,0.12497834077274901,6.112874298809886,3.4809998733626037
3601.0,-30.137908047424087,5.010845412427135,35.005205162939305,24.09919254658746,4.994048599828212,-26.624734624674904,-40.14326274683697,1.480875177079025,-0.09345811695237671,-5.017877821754558,40.010357808534614,42246.029190219415,25751.166107582925,25751.166107582925,67997.19529780233,77342.4827822617,77342.4827822617,25751.166107582925,103093.64888984463,103093.64888984463,103093.64888984463,127891.09496717152,91564.70248852854,56468.248896486264,38996.05954671364,24797.446077326887,0.0,63793.505624040525,21077.829165727853,1535.463809255913,0.0,0.8867902481472711,2.815892555389166,0.0014959135982669303,354408.92288482795,1554979.875143249,4.387530264435723,1554979.875143249,4.387530264435723,0.85,0.09559424319415341,4.027634451161993,1.2672323244391013,1.0,0.0,4.027634451162954,1.2848186069917455,1.2851136564145285,3.1347883889946413,19323.997264149657,1970.4993309794536,4632.441516551485,4632.441516551485,5.558875598445287,5.010845412427135,-2.3499532117439994,7.360798624171134,3.481015058498715,3.481015058498715,0.9945757309996328,0.0,0.0,0.00022963090774144495,0.9979446758135854,0.0002301038457409834,199.03631432780594,0.0,0.0,0.0,0.03958263714736517,7.758678407277158e-05,0.0001520441236686734,0.0006123781505846835,0.09559424319415467,0.07172087314598087,0.023873370048173803,0.0955942637159658,0.07172087314597993,0.02387337004817349,0.3754624583455933,0.3754624583455933,0.12497835406271707,0.0,4.923868037919135,4.896905807775795,5.004887494188608,4.924419704802176,4.897650385956638,5.004859342255372,24797.446077326887,21077.829165727853,0.85,1.065895260538522,0.6622308772179943,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523226813119534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.86371905675,1535.463809255913,0.3754624583455933,0.12497835406271707,6.112874298809886,3.481015058498715
3602.0,-30.137849673439813,5.010835620592834,35.005203207740664,24.099185841064923,4.994051171880813,-26.6246818308729,-40.14320588959379,1.4808833293138937,-0.09329029529823174,-5.0178683700755355,40.0103533765603,42246.02960774239,25751.175020116112,25751.175020116112,67997.2046278585,77342.44525528504,77342.44525528504,25751.175020116112,103093.62027540116,103093.62027540116,103093.62027540116,127891.05103413385,91564.64237155471,56468.22672401195,38996.01738615863,24797.4307587327,0.0,63793.44814489133,21077.816144922792,1535.462789252291,0.0,0.8867903123049834,2.8158914533455985,0.0014959135982669303,354409.0534691334,1554979.6840078528,4.387528108514533,1554979.6840078528,4.387528108514533,0.85,0.09559417772263222,4.027634451161993,1.2672321925638248,1.0,0.0,4.027634451161407,1.284818568852761,1.2851136182667853,3.1347884820487493,19323.984576943712,1970.4980372444936,4632.441516551485,4632.441516551485,5.558877522383917,5.010835620592834,-2.3499334937526544,7.360769114345489,3.481030218917136,3.481030218917136,0.9945800625477531,0.0,0.0,0.00022963090774144495,0.9979386058642526,0.00023010524534480343,199.0362665172637,0.0,0.0,0.0,0.03958263714736517,7.75872838971525e-05,0.00015204362384429245,0.0006123761374747873,0.09559417772263366,0.0717208082167551,0.023873369505878563,0.09559416971679162,0.07172080821675401,0.023873369505878206,0.375462166424238,0.375462166424238,0.12497836719681203,0.0,4.924006468933044,4.897083876759382,5.004906716788469,4.924578074777287,4.897814099303048,5.0050015810229525,24797.4307587327,21077.816144922792,0.85,1.065896367185222,0.6622314804459354,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523223323060526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.860290080653,1535.462789252291,0.375462166424238,0.12497836719681203,6.112874298809886,3.481030218917136
3603.0,-30.137791283858395,5.010825856817153,35.00520123734344,24.099183361418568,4.994060487287836,-26.62462834864445,-40.14314512079579,1.4808975520739038,-0.09320311096303158,-5.017854166156782,40.01034902347243,42246.01399058673,25751.171653081743,25751.171653081743,67997.18564366848,77342.39738343892,77342.39738343892,25751.171653081743,103093.56903652067,103093.56903652067,103093.56903652067,127890.98293396873,91564.57463349529,56468.19124064323,38995.981547613395,24797.413897448063,0.0,63793.395445061455,21077.801812830854,1535.4615701725909,0.0,0.886790400365633,2.815891965749313,0.0014959135982669303,354409.24971040734,1554979.4962745646,4.387525149372258,1554979.4962745646,4.387525149372258,0.85,0.09559411019293461,4.027634451161993,1.267231962881051,1.0,0.0,4.02763445116063,1.284818502313758,1.285113551712502,3.134788644395182,19323.970281368674,1970.4965795015296,4632.441516551485,4632.441516551485,5.558876795545951,5.010825856817153,-2.3499103195806956,7.3607361763978485,3.4810453407345006,3.4810453407345006,0.9945843830670001,0.0,0.0,0.00022963090774144495,0.9979325343329086,0.0002301066453304352,199.03621869396977,0.0,0.0,0.0,0.03958263714736517,7.758781811077777e-05,0.00015204308963066718,0.0006123739858575859,0.09559411019293901,0.07172074150755886,0.023873368685380147,0.09559412070773222,0.07172074150755556,0.023873368685379048,0.375461874960544,0.375461874960544,0.12497838212858853,0.0,4.924130004778874,4.897247683200305,5.004909142027373,4.924651055193749,4.897929878159232,5.004945853911352,24797.413897448063,21077.801812830854,0.85,1.0658969501353366,0.6622317827081141,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523219834434922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.856862571223,1535.4615701725909,0.375461874960544,0.12497838212858853,6.112874298809886,3.4810453407345006
3604.0,-30.137732881259932,5.0108161134916065,35.0051992777448,24.099191254377388,4.994070466812612,-26.62457478831894,-40.14309196555985,1.4809123738716023,-0.09295584891873432,-5.017840309355786,40.010345397211104,42246.02973819405,25751.169199065596,25751.169199065596,67997.19893725964,77342.38897655273,77342.38897655273,25751.169199065596,103093.55817561832,103093.55817561832,103093.55817561832,127890.9597372305,91564.54662385656,56468.187385497746,38995.954709287565,24797.401561612183,0.0,63793.35627089975,21077.791327370356,1535.460622897158,0.0,0.8867904840274213,2.815890333998914,0.0014959135982669303,354409.44115598634,1554979.3398867494,4.387522338047297,1554979.3398867494,4.387522338047297,0.85,0.09559404401506152,4.027634451161993,1.2672318117739634,1.0,0.0,4.027634451164604,1.2848184329722558,1.2851134823550763,3.134788813579362,19323.96437015871,1970.4959767258656,4632.441516551485,4632.441516551485,5.5588762658002135,5.0108161134916065,-2.349887402831709,7.360703516323316,3.4810604546964914,3.4810604546964914,0.9945887013418547,0.0,0.0,0.00022963090774144495,0.9979264614878628,0.00023010804563602388,199.03617086003732,0.0,0.0,0.0,0.03958263714736517,7.758828539697861e-05,0.00015204262234446634,0.0006123721037995848,0.09559404401506584,0.07172067573254065,0.023873368282525186,0.09559401535645289,0.07172067573253742,0.023873368282524107,0.37546158311643074,0.37546158311643074,0.1249783974922854,0.0,4.924275646354147,4.897444168375102,5.004901894569116,4.924884460437056,4.898256419806501,5.004899255558769,24797.401561612183,21077.791327370356,0.85,1.065897813065489,0.6622324362241649,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523216344878858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.853437320056,1535.460622897158,0.37546158311643074,0.1249783974922854,6.112874298809886,3.4810604546964914
3605.0,-30.13767447154186,5.010806375051117,35.005197328112345,24.09918880965563,4.9940794206335735,-26.624521324165062,-40.14303123168645,1.480926273256785,-0.0928585899195582,-5.017827190441023,40.01034176830019,42246.01421348076,25751.1686128587,25751.1686128587,67997.18282633946,77342.3427995172,77342.3427995172,25751.1686128587,103093.5114123759,103093.5114123759,103093.5114123759,127890.90091733591,91564.48042591896,56468.15183988252,38995.920651151595,24797.389504960014,0.0,63793.310156111605,21077.781079216013,1535.4597044041075,0.0,0.8867905639429594,2.8158905873501983,0.0014959135982669303,354409.6224070029,1554979.1833846786,4.387519652609616,1554979.1833846786,4.387519652609616,0.85,0.09559397853451652,4.027634451161993,1.2672316337423406,1.0,0.0,4.02763445116309,1.284818367946126,1.2851134173140137,3.134788972234616,19323.95039961405,1970.4945521267762,4632.441516551485,4632.441516551485,5.55887613925638,5.010806375051117,-2.3498650367371487,7.360671411788266,3.4810755585546467,3.4810755585546467,0.9945930167298991,0.0,0.0,0.00022963090774144495,0.9979203879423811,0.00023010944612016846,199.03612302029669,0.0,0.0,0.0,0.03958263714736517,7.758881930995556e-05,0.0001520420884314894,0.000612369953393285,0.0955939785345203,0.07172061060031899,0.023873367934201303,0.09559397538881664,0.07172061060031616,0.023873367934200362,0.3754612930596962,0.3754612930596962,0.12497841261632513,0.0,4.92440926782416,4.897625168596505,5.004893041931723,4.924968600521481,4.898374079040423,5.004882578992067,24797.389504960014,21077.781079216013,0.85,1.0658983310309553,0.6622326715779218,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523212854546526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.850014275984,1535.4597044041075,0.3754612930596962,0.12497841261632513,6.112874298809886,3.4810755585546467
3606.0,-30.13761600015683,5.010796674022758,35.0051953913923,24.099196527991467,4.994090661173906,-26.62446757582526,-40.142974234744884,1.4809422368423542,-0.09264354875989511,-5.017812536365961,40.01033824513671,42246.01444557731,25751.164123403087,25751.164123403087,67997.1785689804,77342.32847202857,77342.32847202857,25751.164123403087,103093.49259543166,103093.49259543166,103093.49259543166,127890.86992726485,91564.44697834186,56468.132951890606,38995.90447383473,24797.377331833195,0.0,63793.281805667924,21077.770732058216,1535.4587468726422,0.0,0.8867906512893811,2.815889472102943,0.0014959135982669303,354409.8248678911,1554979.0314431326,4.3875167174689995,1554979.0314431326,4.3875167174689995,0.85,0.09559391243961086,4.027634451161993,1.267231464502402,1.0,0.0,4.027634451163785,1.284818293262961,1.2851133426136983,3.1347891544517927,19323.943340770733,1970.4938323250788,4632.441516551485,4632.441516551485,5.55887517012259,5.010796674022758,-2.349841549036249,7.360638223059007,3.481090647647585,3.481090647647585,0.99459732789931,0.0,0.0,0.00022963090774144495,0.9979143080245843,0.00023011084809076396,199.03607513007157,0.0,0.0,0.0,0.03958263714736517,7.758932037456156e-05,0.00015204158736688338,0.0006123679352882155,0.09559391243961651,0.07172054507894463,0.023873367360671888,0.0955938873305381,0.07172054507894039,0.023873367360670476,0.37546100362443424,0.37546100362443424,0.12497842744642662,0.0,4.924555659109501,4.8978279196130075,5.0048699665469485,4.925168987606071,4.898666748403741,5.00480553196229,24797.377331833195,21077.770732058216,0.85,1.065898737991231,0.6622329695197438,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523209363790381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.846593321294,1535.4587468726422,0.37546100362443424,0.12497842744642662,6.112874298809886,3.481090647647585
