time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3607.0,-30.137557525258007,5.010786973397572,35.00519346825931,24.09919408326971,4.994099552587683,-26.624414059254672,-40.142917272727914,1.4809560865843587,-0.09254525118450374,-5.017799619066799,40.0103347674483,42246.01483261377,25751.16407502226,25751.16407502226,67997.17890763603,77342.2825830982,77342.2825830982,25751.16407502226,103093.44665812046,103093.44665812046,103093.44665812046,127890.81281884568,91564.38101683743,56468.113266353124,38995.85305609368,24797.366160725218,0.0,63793.21921681889,21077.761236616436,1535.45788330785,0.0,0.8867907296310044,2.815889688272202,0.0014959135982669303,354410.0033335363,1554978.8814627735,4.387514084920956,1554978.8814627735,4.387514084920956,0.85,0.09559384753124761,4.027634451161993,1.2672312408639117,1.0,0.0,4.027634451163198,1.2848182284690934,1.2851132778049512,3.1347893125403914,19323.929420123404,1970.4924128141013,4632.441516551485,4632.441516551485,5.558875159678676,5.010786973397572,-2.3498193410937365,7.360606314491308,3.481105731795782,3.481105731795782,0.9946016376559378,0.0,0.0,0.00022963090774144495,0.997908227781386,0.00023011225015347875,199.03602723699154,0.0,0.0,0.0,0.03958263714736517,7.75898211351321e-05,0.00015204108660631284,0.0006123659184076899,0.09559384753125302,0.0717204806984199,0.023873366832833132,0.0955938493506656,0.07172048069841583,0.023873366832831776,0.3754607161265654,0.3754607161265654,0.12497844117262909,0.0,4.9246905077243355,4.89801382096033,5.004851300783059,4.925254367882303,4.898781953321475,5.00480120191844,24797.366160725218,21077.761236616436,0.85,1.0658997890752122,0.6622336253172773,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523205869350502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.84317554899,1535.45788330785,0.3754607161265654,0.12497844117262909,6.112874298809886,3.481105731795782
3608.0,-30.137499065009816,5.010777228728903,35.00519153887565,24.09919223226609,4.99410461776579,-26.624360938493915,-40.14286034563554,1.480966491249878,-0.09235548529767357,-5.0177888471967105,40.010330739117215,42246.015400667675,25751.169360240252,25751.169360240252,67997.18476090793,77342.25464489813,77342.25464489813,25751.169360240252,103093.42400513838,103093.42400513838,103093.42400513838,127890.77650255742,91564.33146303403,56468.09221880358,38995.82138247828,24797.35249741903,0.0,63793.17387989731,21077.749622806175,1535.4569277538646,0.0,0.8867907990464983,2.815888451983672,0.0014959135982669303,354410.1521579479,1554978.7077351653,4.387511752321832,1554978.7077351653,4.387511752321832,0.85,0.09559378293703319,4.027634451161993,1.2672310727229346,1.0,0.0,4.027634451161236,1.2848181797924851,1.2851132291171647,3.134789431304987,19323.918962189993,1970.4913464016759,4632.441516551485,4632.441516551485,5.558876300592808,5.010777228728903,-2.349798735928169,7.360575964657072,3.4811207998972225,3.4811207998972225,0.9946059428277778,0.0,0.0,0.00022963090774144495,0.9979021491015203,0.0002301136518727787,199.03597935593396,0.0,0.0,0.0,0.03958263714736517,7.759032159166125e-05,0.0001520405861497837,0.0006123639027517318,0.095593782937033,0.0717204166756411,0.0238733662613919,0.09559375537351585,0.07172041667564125,0.02387336626139195,0.37546042929156515,0.37546042929156515,0.12497845426784575,0.0,4.924835000258611,4.89820549877129,5.0048539038738795,4.9254333618990245,4.898992663709691,5.0048848005608875,24797.35249741903,21077.749622806175,0.85,1.0659006383492606,0.6622341048621248,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523202374702304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.839759796123,1535.4569277538646,0.37546042929156515,0.12497845426784575,6.112874298809886,3.4811207998972225
3609.0,-30.137440522523367,5.0107675253443205,35.005189607606574,24.099189473222964,4.994115415331146,-26.624307170442737,-40.14279957683755,1.4809820632505035,-0.09230763369981787,-5.017774090782041,40.01032682543341,42246.00022879141,25751.164406149972,25751.164406149972,67997.16463494138,77342.1998090035,77342.1998090035,25751.164406149972,103093.36421515347,103093.36421515347,103093.36421515347,127890.70205127886,91564.25729901077,56468.0577187988,38995.77731134663,24797.337836125385,0.0,63793.11514747202,21077.737160706576,1535.455820276048,0.0,0.8867908883278275,2.8158895457699513,0.0014959135982669303,354410.3560330006,1554978.5389519029,4.3875087521627405,1554978.5389519029,4.3875087521627405,0.85,0.09559371667230207,4.027634451161993,1.2672308677667754,1.0,0.0,4.027634451162441,1.284818106941311,1.2851131562492608,3.134789609052397,19323.903310466747,1970.4897503700804,4632.441516551485,4632.441516551485,5.558875231158846,5.0107675253443205,-2.349775225283153,7.360542750627474,3.481135838544503,3.481135838544503,0.9946102395841436,0.0,0.0,0.00022963090774144495,0.9978960619105591,0.0002301150555718163,199.03593140754333,0.0,0.0,0.0,0.03958263714736517,7.759085582462354e-05,0.00015204005191682142,0.0006123617510566479,0.09559371667230876,0.07172035133668409,0.02387336533562468,0.09559373318079577,0.07172035133667906,0.02387336533562301,0.3754601434612328,0.3754601434612328,0.12497846813614044,0.0,4.924955699747727,4.898371417130079,5.004838624222145,4.925466457082223,4.899063109206963,5.004805567141204,24797.337836125385,21077.737160706576,0.85,1.0659013042042353,0.6622344767320165,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523198880931358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.836345698921,1535.455820276048,0.3754601434612328,0.12497846813614044,6.112874298809886,3.481135838544503
3610.0,-30.13738198869451,5.010757818592855,35.00518768738843,24.0991870983504,4.994123875643527,-26.62425364394473,-40.14274264974517,1.4809955308937124,-0.09220029083599002,-5.017761430298473,40.01032328477779,42246.00084828975,25751.164810175836,25751.164810175836,67997.16565846559,77342.15593825156,77342.15593825156,25751.164810175836,103093.32074842739,103093.32074842739,103093.32074842739,127890.6470977284,91564.19315730999,56468.038067347945,38995.727877735604,24797.32634930102,0.0,63793.05422703663,21077.727396905866,1535.4549444931804,0.0,0.8867909655901629,2.8158896130953943,0.0014959135982669303,354410.53095068166,1554978.3862560282,4.387506155883423,1554978.3862560282,4.387506155883423,0.85,0.0955936519418449,4.027634451161993,1.2672306501725692,1.0,0.0,4.0276344511627356,1.2848180439350512,1.285113093228532,3.13478976277951,19323.889773874405,1970.4883700218124,4632.441516551485,4632.441516551485,5.558875318375462,5.010757818592855,-2.3497532578212703,7.3605110764141255,3.4811508734047023,3.4811508734047023,0.9946145352584864,0.0,0.0,0.00022963090774144495,0.9978899756598504,0.00023011645907115413,199.03588346626668,0.0,0.0,0.0,0.03958263714736517,7.759135628732306e-05,0.0001520395514541219,0.0006123597353758378,0.09559365194184674,0.0717202871853149,0.023873364756531838,0.09559368927092464,0.07172028718531352,0.023873364756531377,0.3754598569996799,0.3754598569996799,0.12497848153974657,0.0,4.925071991966377,4.898529915802271,5.004827991872389,4.925561139462502,4.899187949612269,5.004809538259792,24797.32634930102,21077.727396905866,0.85,1.0659023381521555,0.6622351188569545,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523195382247274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.8329351979,1535.4549444931804,0.3754598569996799,0.12497848153974657,6.112874298809886,3.4811508734047023
3611.0,-30.13732344198335,5.0107481360711414,35.00518577449745,24.09919499130922,4.994133971923693,-26.624199942237595,-40.14268565280361,1.4810104721779573,-0.09195896526756542,-5.017747481891195,40.01031965776038,42246.00141352122,25751.161902605625,25751.161902605625,67997.16331612684,77342.14697334908,77342.14697334908,25751.161902605625,103093.30887595471,103093.30887595471,103093.30887595471,127890.62259755825,91564.16457859855,56468.01901877068,38995.717288697626,24797.313721603532,0.0,63793.03101030116,21077.716663363,1535.453977100263,0.0,0.8867910497206153,2.8158880700743683,0.0014959135982669303,354410.72366244026,1554978.2298356902,4.38750332881218,1554978.2298356902,4.38750332881218,0.85,0.09559358618579619,4.027634451161993,1.2672304974170405,1.0,0.0,4.027634451162933,1.2848179740345997,1.2851130233120285,3.1347899333275753,19323.8837425662,1970.487754999536,4632.441516551485,4632.441516551485,5.558874690721511,5.0107481360711414,-2.349730356188445,7.3604784922595865,3.4811658910769174,3.4811658910769174,0.9946188260219764,0.0,0.0,0.00022963090774144495,0.9978838881097151,0.00023011786288726767,199.03583551446212,0.0,0.0,0.0,0.03958263714736517,7.759185736707661e-05,0.00015203905037436833,0.0006123577172097596,0.09559358618580036,0.07172022223853818,0.02387336394726218,0.0955935857300489,0.07172022223853505,0.02387336394726114,0.37545956969363503,0.37545956969363503,0.12497849484335175,0.0,4.92521001185753,4.898719947084658,5.0048096178881,4.925788516623641,4.899506557227596,5.004762646910535,24797.313721603532,21077.716663363,0.85,1.0659026893571935,0.6622353687301584,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452319188408228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.829526474854,1535.453977100263,0.37545956969363503,0.12497849484335175,6.112874298809886,3.4811658910769174
3612.0,-30.137264844812172,5.010738407089612,35.00518385961484,24.0991931403056,4.994139025447411,-26.624146699420393,-40.14262872571123,1.4810208800556557,-0.09176955159313138,-5.017736896956484,40.01031577396757,42246.00246165925,25751.167477783525,25751.167477783525,67997.16993944277,77342.11908003438,77342.11908003438,25751.167477783525,103093.2865578179,103093.2865578179,103093.2865578179,127890.58751901367,91564.11500949672,56467.998391121706,38995.68513152779,24797.300961195764,0.0,63792.98609272356,21077.7058170164,1535.453077389675,0.0,0.8867911176610624,2.81588681660267,0.0014959135982669303,354410.86990438105,1554978.062341559,4.3875010457808115,1554978.062341559,4.3875010457808115,0.85,0.09559352202336825,4.027634451161993,1.267230329276063,1.0,0.0,4.0276344511622115,1.2848179253429832,1.2851129746092302,3.1347900521288357,19323.873281404176,1970.486688257884,4632.441516551485,4632.441516551485,5.558875894228967,5.010738407089612,-2.349709944669252,7.360448351758864,3.481180899880522,3.481180899880522,0.9946231142515777,0.0,0.0,0.00022963090774144495,0.9978777953529753,0.00023011926792119726,199.03578752135212,0.0,0.0,0.0,0.03958263714736517,7.759235783574838e-05,0.00015203854990569656,0.0006123557015048955,0.09559352202337645,0.07172015863126018,0.023873363392116275,0.09559349448731282,0.07172015863125403,0.023873363392114225,0.37545928373064086,0.37545928373064086,0.12497850759020875,0.0,4.925357471057168,4.898915026633745,5.004813881851078,4.925967345363347,4.899715443849232,5.004851066513368,24797.300961195764,21077.7058170164,0.85,1.0659035437000615,0.6622358514501012,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452318838514909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.826119961011,1535.453077389675,0.37545928373064086,0.12497850759020875,6.112874298809886,3.481180899880522
3613.0,-30.13720623809866,5.010728718709593,35.00518194258833,24.09919041618707,4.994149711867332,-26.62409288468072,-40.14256795691324,1.481036358449386,-0.09172066432631709,-5.0177222482157475,40.0103118817566,42245.98752133428,25751.16260560233,25751.16260560233,67997.15012693661,77342.06476095702,77342.06476095702,25751.16260560233,103093.22736655935,103093.22736655935,103093.22736655935,127890.51375511884,91564.04129129056,56467.96405166771,38995.64137735872,24797.286388559485,0.0,63792.927765918204,21077.69343027556,1535.4519770918344,0.0,0.886791206316378,2.815887884210026,0.0014959135982669303,354411.0722921287,1554977.894484393,4.387498066659382,1554977.894484393,4.387498066659382,0.85,0.09559345607522024,4.027634451161993,1.267230079262518,1.0,0.0,4.027634451159248,1.2848178529297631,1.285112902179381,3.1347902288077645,19323.85772376706,1970.4851018204038,4632.441516551485,4632.441516551485,5.558874842476629,5.010728718709593,-2.3496865704092214,7.360415289118814,3.4811958785312123,3.4811958785312123,0.9946273938660607,0.0,0.0,0.00022963090774144495,0.9978717016441926,0.00023012067319183642,199.0357395204498,0.0,0.0,0.0,0.03958263714736517,7.75928920816725e-05,0.00015203801565977245,0.0006123535497576061,0.09559345607522347,0.07172009362489588,0.02387336245032759,0.09559347178530442,0.07172009362489346,0.02387336245032678,0.37545899927503623,0.37545899927503623,0.1249785212527867,0.0,4.925480742424497,4.89908382705903,5.0048002436139996,4.926001583889445,4.899786843279514,5.004773547391551,24797.286388559485,21077.69343027556,0.85,1.0659042076959595,0.6622362227416764,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523184883201936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.822716409606,1535.4519770918344,0.37545899927503623,0.1249785212527867,6.112874298809886,3.4811958785312123
3614.0,-30.13714765601253,5.010718951926065,35.00518001936932,24.099183675739937,4.994152409287625,-26.624039891062836,-40.14251106474546,1.4810446443379572,-0.09156291536447725,-5.0177132454280216,40.01030786733368,42245.988659677765,25751.172014023297,25751.172014023297,67997.16067370106,77342.02663097833,77342.02663097833,25751.172014023297,103093.19864500163,103093.19864500163,103093.19864500163,127890.47213302298,91563.98053777059,56467.94256647015,38995.59774588938,24797.273488021354,0.0,63792.87123391074,21077.68246481815,1535.4511044846017,0.0,0.8867912666768021,2.8158868621588495,0.0014959135982669303,354411.19667514774,1554977.7213566776,4.387496038343183,1554977.7213566776,4.387496038343183,0.85,0.09559339292272731,4.027634451161993,1.26722994518932,1.0,0.0,4.027634451162185,1.2848178141655455,1.2851128634062614,3.1347903233874703,19323.844902223147,1970.4837943867833,4632.441516551485,4632.441516551485,5.558876873462002,5.010718951926065,-2.3496673650094313,7.360386316935497,3.481210853215056,3.481210853215056,0.9946316723471588,0.0,0.0,0.00022963090774144495,0.9978656105361794,0.00023012207787986424,199.03569153974126,0.0,0.0,0.0,0.03958263714736517,7.759339224947399e-05,0.00015203751549197096,0.0006123515352645375,0.09559339292272645,0.07172003075393951,0.02387336216878693,0.09559338926912064,0.07172003075394016,0.02387336216878715,0.3754587145611294,0.3754587145611294,0.12497853456471725,0.0,4.92561125348368,4.899250887813878,5.004820833598842,4.926150330063535,4.8999362255016194,5.004920313675996,24797.273488021354,21077.68246481815,0.85,1.0659053176078932,0.6622368274469644,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523181380686194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.819315002607,1535.4511044846017,0.3754587145611294,0.12497853456471725,6.112874298809886,3.481210853215056
3615.0,-30.137088989332057,5.010709188299909,35.005178076675634,24.099186749104433,4.994159719397755,-26.623986359983764,-40.14245410272849,1.4810570900494604,-0.0913479168223148,-5.017700487786691,40.01030345365362,42245.9898140898,25751.1716351387,25751.1716351387,67997.1614492285,77342.00943731802,77342.00943731802,25751.1716351387,103093.18107245672,103093.18107245672,103093.18107245672,127890.43757388441,91563.94255388972,56467.92293066127,38995.57735914272,24797.256501427695,0.0,63792.83386057042,21077.66802621354,1535.4499129168105,0.0,0.886791347594847,2.815885526114277,0.0014959135982669303,354411.3729354926,1554977.5310104447,4.387493319221081,1554977.5310104447,4.387493319221081,0.85,0.09559332737582617,4.027634451161993,1.2672297446290033,1.0,0.0,4.02763445116328,1.2848177559402596,1.2851128051676044,3.1347904654496905,19323.83688602924,1970.482976962494,4632.441516551485,4632.441516551485,5.558876791672606,5.010709188299909,-2.3496454433821232,7.360354631682032,3.481225788099874,3.481225788099874,0.9946359394571068,0.0,0.0,0.00022963090774144495,0.9978595106726175,0.00023012348460422038,199.0356434897703,0.0,0.0,0.0,0.03958263714736517,7.759389303434092e-05,0.00015203701470710402,0.0006123495182861548,0.09559332737583162,0.07171996582094954,0.02387336155488208,0.09559327845191769,0.07171996582094545,0.02387336155488072,0.3754584296475744,0.3754584296475744,0.12497854966354983,0.0,4.925754684273272,4.899437673650596,5.004833888525241,4.9263525709643545,4.900209041320295,5.004910368763603,24797.256501427695,21077.66802621354,0.85,1.065905954230648,0.6622372335178786,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523177879643947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.815915055797,1535.4499129168105,0.3754584296475744,0.12497854966354983,6.112874298809886,3.481225788099874
3616.0,-30.137030360024458,5.010699562294365,35.0051761643766,24.099188076239102,4.994178106525495,-26.623931754820806,-40.14239319423211,1.4810795013218847,-0.09140094539151278,-5.017681331950731,40.01030045357792,42245.97448517691,25751.155120665324,25751.155120665324,67997.12960584223,77341.94028169762,77341.94028169762,25751.155120665324,103093.09540236295,103093.09540236295,103093.09540236295,127890.34082185163,91563.85710750797,56467.89131098724,38995.5175516897,24797.24541948868,0.0,63792.76297117838,21077.65860656538,1535.448907481082,0.0,0.8867914559600952,2.8158884591547015,0.0014959135982669303,354411.63759381074,1554977.401627924,4.387489677779924,1554977.401627924,4.387489677779924,0.85,0.09559326095603522,4.027634451161993,1.267229517144151,1.0,0.0,4.027634451162358,1.2848176510926916,1.285112700295959,3.1347907212643236,19323.818853254576,1970.481138131225,4632.441516551485,4632.441516551485,5.558873226711599,5.010699562294365,-2.349618804857301,7.360318367151665,3.481240707659194,3.481240707659194,0.9946402021883411,0.0,0.0,0.00022963090774144495,0.9978534147350766,0.00023012489044035633,199.03559547043216,0.0,0.0,0.0,0.03958263714736517,7.759442851821546e-05,0.0001520364792232295,0.0006123473615528537,0.09559326095604292,0.07171990014652052,0.023873360809522397,0.09559332710780279,0.07171990014651475,0.023873360809520475,0.37545814588232973,0.37545814588232973,0.12497856574850384,0.0,4.925852561583326,4.899583511191167,5.004787548829029,4.926280386559199,4.9002032333332295,5.004638617716466,24797.24541948868,21077.65860656538,0.85,1.0659066395441028,0.6622377291333763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523174373547778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.812518756427,1535.448907481082,0.37545814588232973,0.12497856574850384,6.112874298809886,3.481240707659194
3617.0,-30.13697170954782,5.010689856278974,35.00517427637262,24.099186399858468,4.994182097269524,-26.62387857034699,-40.14233626713974,1.4810889580687305,-0.09118455184591312,-5.017672388861928,40.01029733662455,42245.97578441388,25751.164721846908,25751.164721846908,67997.1405062608,77341.91737027126,77341.91737027126,25751.164721846908,103093.08209211816,103093.08209211816,103093.08209211816,127890.32003944006,91563.8120683116,56467.870482454346,38995.4906509525,24797.237947321908,0.0,63792.72859827441,21077.65225522362,1535.448349212086,0.0,0.8867915127666376,2.8158866594826386,0.0014959135982669303,354411.76115218026,1554977.2672048933,4.387487768887005,1554977.2672048933,4.387487768887005,0.85,0.09559319915740117,4.027634451161993,1.2672293643886223,1.0,0.0,4.027634451163073,1.2848176068508133,1.2851126560439208,3.1347908292088515,19323.809348092833,1970.4801688744712,4632.441516551485,4632.441516551485,5.558875299307994,5.010689856278974,-2.3495996577526235,7.360289514031598,3.4812556524613547,3.4812556524613547,0.9946444721318156,0.0,0.0,0.00022963090774144495,0.9978473166366928,0.0002301262967920086,199.03554743377904,0.0,0.0,0.0,0.03958263714736517,7.759492900221988e-05,0.00015203597873922507,0.0006123453457862352,0.09559319915739933,0.0717198382725106,0.023873360884888725,0.09559323737993397,0.07171983827251198,0.023873360884889182,0.3754578606760606,0.3754578606760606,0.12497857902778449,0.0,4.925976232829214,4.899749675135126,5.004783437814922,4.926487837015998,4.9004313123321595,5.004784000330346,24797.237947321908,21077.65225522362,0.85,1.065907384750119,0.6622381063279466,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523170869686817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.809123663912,1535.448349212086,0.3754578606760606,0.12497857902778449,6.112874298809886,3.4812556524613547
3618.0,-30.13691299644308,5.010680060877013,35.00517235194021,24.0991800086573,4.994182626834651,-26.623825675573517,-40.14227940989656,1.481095305965093,-0.09097765800390789,-5.017664033742972,40.01029249955761,42245.977513078586,25751.17544823536,25751.17544823536,67997.15296131394,77341.88940081905,77341.88940081905,25751.17544823536,103093.06484905441,103093.06484905441,103093.06484905441,127890.28508303876,91563.76054477438,56467.848657033916,38995.45765304496,24797.220233984353,0.0,63792.67788702932,21077.6371988867,1535.447215974574,0.0,0.8867915728093165,2.8158849160153783,0.0014959135982669303,354411.87658714585,1554977.0585995477,4.387485751249074,1554977.0585995477,4.387485751249074,0.85,0.09559313504675238,4.027634451161993,1.267229173718952,1.0,0.0,4.027634451160916,1.2848175771531964,1.285112626339484,3.1347909016672446,19323.79847446287,1970.4790600727947,4632.441516551485,4632.441516551485,5.558877614801544,5.010680060877013,-2.3495810068411354,7.360261067718148,3.481270557083869,3.481270557083869,0.9946487305953912,0.0,0.0,0.00022963090774144495,0.9978412120669065,0.00023012770465332105,199.0354993458547,0.0,0.0,0.0,0.03958263714736517,7.759542887511201e-05,0.00015203547886633294,0.0006123433324809537,0.0955931350467585,0.07171977463132151,0.023873360415436983,0.0955931141128666,0.07171977463131692,0.023873360415435453,0.37545757564733195,0.37545757564733195,0.12497859259350672,0.0,4.926115100897789,4.899924408550021,5.004814442574343,4.926686375739052,4.90063920741909,5.004954350124365,24797.220233984353,21077.6371988867,0.85,1.0659084273234358,0.6622386598645715,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523167364562424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.805730949793,1535.447215974574,0.37545757564733195,0.12497859259350672,6.112874298809886,3.481270557083869
3619.0,-30.136854294690245,5.0106704015416,35.00517042965568,24.09919205764311,4.994199538355103,-26.623771152743398,-40.142218536324776,1.4811163964082552,-0.0908239412523244,-5.017645071553448,40.01028871325667,42245.96252735871,25751.159120249446,25751.159120249446,67997.12164760815,77341.86974385893,77341.86974385893,25751.159120249446,103093.02886410838,103093.02886410838,103093.02886410838,127890.2332160676,91563.72397047203,56467.816753971914,38995.4524627779,24797.20435195922,0.0,63792.65681473712,21077.623699165335,1535.4459444075867,0.0,0.8867916830358197,2.815885109586741,0.0014959135982669303,354412.1385703233,1554976.895309983,4.387482047264701,1554976.895309983,4.387482047264701,0.85,0.09559306736361625,4.027634451161993,1.2672289682133124,1.0,0.0,4.027634451160262,1.2848174784849449,1.2851125276485742,3.134791142405203,19323.790755749225,1970.47827298305,4632.441516551485,4632.441516551485,5.558874090097376,5.0106704015416,-2.3495545786065475,7.360224980148148,3.481285418564742,3.481285418564742,0.9946529767327835,0.0,0.0,0.00022963090774144495,0.9978351087176872,0.00023012911225036214,199.03545126725115,0.0,0.0,0.0,0.03958263714736517,7.75959640617358e-05,0.00015203494367970914,0.0006123411769448699,0.09559306736361985,0.07171970800893435,0.023873359354685496,0.09559305340162792,0.07171970800893165,0.0238733593546846,0.37545729139129297,0.37545729139129297,0.12497860851599844,0.0,4.926249117015118,4.900113685863573,5.004782299375279,4.926821130301107,4.900906800326595,5.004689785938751,24797.20435195922,21077.623699165335,0.85,1.0659082885524174,0.6622386437054495,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523163855696883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.80234144534,1535.4459444075867,0.37545729139129297,0.12497860851599844,6.112874298809886,3.481285418564742
3620.0,-30.136795593000073,5.010660604360036,35.005168513873244,24.099185910914116,4.994198774782174,-26.623718397622955,-40.14216545093802,1.481121579405031,-0.0905836396682389,-5.017639010824464,40.01028505807526,42245.97997435598,25751.175661787693,25751.175661787693,67997.15563614367,77341.84784156019,77341.84784156019,25751.175661787693,103093.02350334788,103093.02350334788,103093.02350334788,127890.21828619287,91563.67799494632,56467.810127742225,38995.40874133789,24797.194782844992,0.0,63792.60352418288,21077.615565418244,1535.445331876928,0.0,0.8867917271203964,2.8158826592766206,0.0014959135982669303,354412.2223058879,1554976.7376751474,4.387480565873572,1554976.7376751474,4.387480565873572,0.85,0.0955930069256625,4.027634451161993,1.267228837986477,1.0,0.0,4.027634451160142,1.284817454237129,1.2851125033951898,3.13479120156679,19323.781052982667,1970.477283576213,4632.441516551485,4632.441516551485,5.558877660900849,5.010660604360036,-2.349537631024594,7.3601982353846305,3.481300304766688,3.481300304766688,0.9946572299333394,0.0,0.0,0.00022963090774144495,0.9978290054152433,0.00023013051985383486,199.03540318872214,0.0,0.0,0.0,0.03958263714736517,7.759643077919119e-05,0.00015203447696225377,0.0006123392971775676,0.09559300692566502,0.07171964717532947,0.023873359750335554,0.09559293683658696,0.07171964717532757,0.023873359750334923,0.37545700875222454,0.37545700875222454,0.12497862251359947,0.0,4.926408078786324,4.900315566453173,5.004812199212381,4.9270553711562,4.901134598167005,5.004943323948169,24797.194782844992,21077.615565418244,0.85,1.0659097117797818,0.662239470416678,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452316034751146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.798953670574,1535.445331876928,0.37545700875222454,0.12497862251359947,6.112874298809886,3.481300304766688
3621.0,-30.136736866431033,5.010650903116376,35.00516658662222,24.099182697851234,4.994212407519123,-26.623664180342654,-40.14210461229084,1.4811397214306983,-0.09061551331910778,-5.017622015652662,40.01028089246219,42245.96527458844,25751.16414923916,25751.16414923916,67997.1294238276,77341.77969214924,77341.77969214924,25751.16414923916,103092.9438413884,103092.9438413884,103092.9438413884,127890.12121320156,91563.5915907878,56467.77717322677,38995.34935284558,24797.17737181316,0.0,63792.52672465874,21077.600766041185,1535.4440121728514,0.0,0.8867918287084362,2.815885062081398,0.0014959135982669303,354412.45711275836,1554976.5580272428,4.387477152171652,1554976.5580272428,4.387477152171652,0.85,0.09559294050296614,4.027634451161993,1.2672285912698138,1.0,0.0,4.027634451161434,1.2848173693625908,1.2851124185011609,3.1347914086498827,19323.762818076884,1970.475424133306,4632.441516551485,4632.441516551485,5.558875175699796,5.010650903116376,-2.349512691303462,7.360163594419838,3.4813151332861523,3.4813151332861523,0.9946614666531863,0.0,0.0,0.00022963090774144495,0.9978228995663926,0.00023013192806181523,199.0353550898398,0.0,0.0,0.0,0.03958263714736517,7.759696566515013e-05,0.00015203394207629484,0.000612337142852452,0.09559294050297056,0.0717195816401561,0.023873358862814456,0.0955929471957707,0.07171958164015278,0.023873358862813356,0.37545672829751614,0.37545672829751614,0.12497863871380331,0.0,4.926521320825714,4.900472444472086,5.004794223298461,4.9270065023335405,4.901132226627624,5.0047546384008115,24797.17737181316,21077.600766041185,0.85,1.0659105841240113,0.662240037252803,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315683933148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.795567851277,1535.4440121728514,0.37545672829751614,0.12497863871380331,6.112874298809886,3.4813151332861523
3622.0,-30.136678132468376,5.010641254617346,35.00516469617357,24.0991901018657,4.994225467552919,-26.62361001374677,-40.142043808568246,1.4811573488313226,-0.09045251524196374,-5.017606967562505,40.01027810991041,42245.9506355018,25751.157819883632,25751.157819883632,67997.10845538543,77341.75681026245,77341.75681026245,25751.157819883632,103092.91463014609,103092.91463014609,103092.91463014609,127890.08381149784,91563.55021903798,56467.74404427756,38995.340194178236,24797.16918135175,0.0,63792.50937552999,21077.593804148986,1535.443271350667,0.0,0.8867919153776553,2.8158846767732757,0.0014959135982669303,354412.66501866974,1554976.438025803,4.387474239793011,1554976.438025803,4.387474239793011,0.85,0.09559287696512506,4.027634451161993,1.2672283951053398,1.0,0.0,4.0276344511634745,1.2848172868956529,1.285112336015285,3.134791609858764,19323.754086900368,1970.4745338010807,4632.441516551485,4632.441516551485,5.558873809388854,5.010641254617346,-2.349489153914569,7.360130408531916,3.4813299744182484,3.4813299744182484,0.9946657069766424,0.0,0.0,0.00022963090774144495,0.9978167929891443,0.00023013333645502518,199.03530698492517,0.0,0.0,0.0,0.03958263714736517,7.759750024746193e-05,0.00015203340749398304,0.0006123349897503161,0.09559287696512868,0.07171951838978245,0.02387335857534623,0.09559289733630014,0.07171951838977973,0.023873358575345324,0.37545644699472686,0.37545644699472686,0.12497865379156042,0.0,4.926642243977824,4.900645498865288,5.004758396652392,4.927154452320565,4.90136628986528,5.004643706187778,24797.16918135175,21077.593804148986,0.85,1.0659105453134639,0.6622399878771162,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452315332966636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.79218448711,1535.443271350667,0.37545644699472686,0.12497865379156042,6.112874298809886,3.4813299744182484
3623.0,-30.136619370950434,5.010631500802469,35.00516280322686,24.09917836720126,4.994226452547548,-26.623557029899434,-40.14198688147587,1.4811641114964982,-0.09034384223451752,-5.017599411783218,40.01027425624911,42245.95250594295,25751.170457785305,25751.170457785305,67997.12296372825,77341.7054100912,77341.7054100912,25751.170457785305,103092.87586787652,103092.87586787652,103092.87586787652,127890.03355804084,91563.47542938667,56467.72252523829,38995.28100460931,24797.157690164328,0.0,63792.438694773635,21077.584036639677,1535.442510522586,0.0,0.8867919677905248,2.8158841307307485,0.0014959135982669303,354412.7694101048,1554976.2718312785,4.387472478543669,1554976.2718312785,4.387472478543669,0.85,0.09559281554928169,4.027634451161993,1.2672281972924253,1.0,0.0,4.027634451162893,1.2848172552576225,1.2851123043699892,3.134791687051557,19323.738303143327,1970.4729243057852,4632.441516551485,4632.441516551485,5.55887653751864,5.010631500802469,-2.3494711438188296,7.360102644621298,3.481344815292901,3.481344815292901,0.9946699472265432,0.0,0.0,0.00022963090774144495,0.9978106835873046,0.00023013474551693665,199.03525885746512,0.0,0.0,0.0,0.03958263714736517,7.759800074978378e-05,0.00015203290699166116,0.0006123329739099215,0.09559281554928391,0.07171945703651049,0.023873358512773418,0.09559283708204123,0.07171945703650882,0.023873358512772863,0.37545616609942495,0.37545616609942495,0.12497866687643178,0.0,4.926762051905371,4.900800645933884,5.004771925457817,4.92725556954872,4.901435581599401,5.004840409073722,24797.157690164328,21077.584036639677,0.85,1.0659119537516457,0.6622407509466175,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523149819561076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.788803228614,1535.442510522586,0.37545616609942495,0.12497866687643178,6.112874298809886,3.481344815292901
3624.0,-30.136560582381833,5.010621855275543,35.00516090740531,24.099185491818957,4.994241313116276,-26.623502634039177,-40.141926042828686,1.4811833647736032,-0.09022889864843364,-5.01758183760891,40.010270386620014,42245.93794864335,25751.157463231055,25751.157463231055,67997.09541187441,77341.6740776583,77341.6740776583,25751.157463231055,103092.83154088935,103092.83154088935,103092.83154088935,127889.97331209516,91563.42631415307,56467.69018513801,38995.262365572285,24797.141771205803,0.0,63792.40413677809,21077.57050552493,1535.4412669118262,0.0,0.8867920712536275,2.81588467179625,0.0014959135982669303,354413.01221682405,1554976.1049481346,4.387469001834576,1554976.1049481346,4.387469001834576,0.85,0.09559274873725856,4.027634451161993,1.2672280214587226,1.0,0.0,4.027634451163236,1.284817165184302,1.2851122142759839,3.134791906819088,19323.72793776656,1970.471867331511,4632.441516551485,4632.441516551485,5.558873732398658,5.010621855275543,-2.349445800694733,7.360067655970276,3.4813596083164424,3.4813596083164424,0.9946741738046978,0.0,0.0,0.00022963090774144495,0.9978045714133991,0.00023013615523545931,199.03521070787306,0.0,0.0,0.0,0.03958263714736517,7.759853564574782e-05,0.00015203237209569713,0.000612330819544509,0.09559274873726294,0.07171939140673152,0.023873357330531423,0.09559278917877391,0.07171939140672824,0.02387335733053033,0.37545588455910484,0.37545588455910484,0.12497868133734083,0.0,4.926873566422103,4.900960710772665,5.004737453748362,4.927352938960496,4.901634339834857,5.004632986708543,24797.141771205803,21077.57050552493,0.85,1.0659120992850653,0.6622408815015548,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523146307810708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.785424479942,1535.4412669118262,0.37545588455910484,0.12497868133734083,6.112874298809886,3.4813596083164424
3625.0,-30.1365018051459,5.01061220112312,35.00515903807944,24.099188355635874,4.994249921768228,-26.62344887365684,-40.14187281774355,1.4811969902791673,-0.09004260121639618,-5.017569711216254,40.010267366721436,42245.955090921794,25751.158498290788,25751.158498290788,67997.11358921259,77341.65078432811,77341.65078432811,25751.158498290788,103092.8092826189,103092.8092826189,103092.8092826189,127889.94265980173,91563.38271132328,56467.687017916825,38995.217437118285,24797.133377182836,0.0,63792.35081430112,21077.56337060541,1535.440581626379,0.0,0.8867921439110907,2.815883639248917,0.0014959135982669303,354413.1797564711,1554975.9747108137,4.387466560299165,1554975.9747108137,4.387466560299165,0.85,0.09559268590135164,4.027634451161993,1.2672278895834461,1.0,0.0,4.027634451161204,1.2848171014396015,1.285112150516645,3.1347920623481285,19323.718735738483,1970.4709289857885,4632.441516551485,4632.441516551485,5.558873955835853,5.01061220112312,-2.3494244416571344,7.360036642780255,3.4813744177504904,3.4813744177504904,0.9946784050715687,0.0,0.0,0.00022963090774144495,0.9977984604581114,0.00023013756469018434,199.03516256758613,0.0,0.0,0.0,0.03958263714736517,7.759900360574728e-05,0.0001520319041356977,0.0006123289347726935,0.09559268590135606,0.07171932901290375,0.023873356888452307,0.09559271929419624,0.07171932901290043,0.023873356888451207,0.3754556029045462,0.3754556029045462,0.12497869399606801,0.0,4.926999681524364,4.901136377603223,5.00471457435674,4.927527109999858,4.901862071057508,5.004646116831111,24797.133377182836,21077.56337060541,0.85,1.0659132752005251,0.662241703772594,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523142794445418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.7820482319,1535.440581626379,0.3754556029045462,0.12497869399606801,6.112874298809886,3.4813744177504904
3626.0,-30.136442991465156,5.010602434197264,35.005157145910815,24.099176900368207,4.994249455144389,-26.623395988011175,-40.14181218864394,1.4812024516904372,-0.0899001784794109,-5.017562592730995,40.010262962723026,42245.94155229103,25751.172031102637,25751.172031102637,67997.11358339366,77341.60619029086,77341.60619029086,25751.172031102637,103092.7782213935,103092.7782213935,103092.7782213935,127889.89691401659,91563.3141190918,56467.649481092085,38995.18293111079,24797.11869262309,0.0,63792.301623733874,21077.550888729627,1535.4396481772944,0.0,0.8867921960909748,2.8158825986580895,0.0014959135982669303,354413.2781063176,1554975.7847822763,4.387464806879531,1554975.7847822763,4.387464806879531,0.85,0.09559262366637349,4.027634451161993,1.2672276664944366,1.0,0.0,4.0276344511628706,1.2848170758892834,1.2851121249604593,3.134792124687691,19323.704259897273,1970.4694528607909,4632.441516551485,4632.441516551485,5.5588768771489026,5.010602434197264,-2.349406807158713,7.360009241355977,3.4813892085066356,3.4813892085066356,0.9946826310018959,0.0,0.0,0.00022963090774144495,0.9977923457541296,0.00023013897502680315,199.03511439747308,0.0,0.0,0.0,0.03958263714736517,7.759953666572362e-05,0.00015203137107572132,0.0006123267878019681,0.09559262366637393,0.07171926722494182,0.023873356441432108,0.095592631479131,0.07171926722494149,0.023873356441431997,0.3754553222118276,0.3754553222118276,0.12497870589333582,0.0,4.927129536747486,4.901300415579897,5.004741627623446,4.927662414251586,4.90197008479106,5.004863377514141,24797.11869262309,21077.550888729627,0.85,1.0659140970404395,0.6622420022006771,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523139281759099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.778673716448,1535.4396481772944,0.3754553222118276,0.12497870589333582,6.112874298809886,3.4813892085066356
3627.0,-30.136384175616886,5.010592795523211,35.005155249812304,24.099189054127805,4.9942654863736635,-26.62334145052268,-40.14175505200399,1.4812227612794537,-0.08972858180709409,-5.017544157901811,40.01025906392071,42245.94269914731,25751.156640886376,25751.156640886376,67997.09934003369,77341.59065481382,77341.59065481382,25751.156640886376,103092.74729570019,103092.74729570019,103092.74729570019,127889.84946716519,91563.28126372606,56467.63330805969,38995.16439518486,24797.102171464994,0.0,63792.26656664985,21077.536845745246,1535.438351613484,0.0,0.8867923040401694,2.8158824957204134,0.0014959135982669303,354413.5328042295,1554975.6166410383,4.387461179423908,1554975.6166410383,4.387461179423908,0.8500000000000001,0.0955925565009468,4.027634451161993,1.2672274736268445,1.0,0.0,4.027634451161698,1.284816980874206,1.2851120299235625,3.1347923565125506,19323.697326035424,1970.4687458036562,4632.441516551485,4632.441516551485,5.558873554880028,5.010592795523211,-2.3493808840479478,7.3599736795711586,3.481403949152541,3.481403949152541,0.9946868426150116,0.0,0.0,0.00022963090774144495,0.9977862308652262,0.00023014038542336013,199.03506622560815,0.0,0.0,0.0,0.03958263714736517,7.760003902257876e-05,0.0001520308687188662,0.0006123247644921917,0.09559255650095262,0.07171920140186948,0.02387335509908314,0.09559255890029976,0.07171920140186511,0.023873355099081686,0.3754550417002083,0.3754550417002083,0.12497872019543114,0.0,4.927259754560112,4.901484421002294,5.004710119912886,4.9278155760947016,4.902255447162304,5.004619145481627,24797.102171464994,21077.536845745246,0.85,1.0659144595370451,0.6622423841142084,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452313576689644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.775301890348,1535.438351613484,0.3754550417002083,0.12497872019543114,6.112874298809886,3.481403949152541
3628.0,-30.13632536386442,5.010583066746642,35.00515336732357,24.099182348605268,4.99426808519726,-26.623288260088366,-40.14169812491161,1.4812309814211717,-0.08957308400329111,-5.017535983729533,40.010255668138406,42245.94464738145,25751.16745318831,25751.16745318831,67997.11210056976,77341.55297094893,77341.55297094893,25751.16745318831,103092.72042413725,103092.72042413725,103092.72042413725,127889.81355847667,91563.22082333552,56467.61249976793,38995.12035951955,24797.093134339415,0.0,63792.21349385896,21077.5291641885,1535.4377185262936,0.0,0.8867923579423727,2.815881406552046,0.0014959135982669303,354413.6457396643,1554975.4701932434,4.387459368129002,1554975.4701932434,4.387459368129002,0.85,0.09559249574819419,4.027634451161993,1.2672273406526076,1.0,0.0,4.027634451161307,1.284816942417627,1.2851119914581521,3.1347924503417848,19323.68457057497,1970.4674451086732,4632.441516551485,4632.441516551485,5.5588758889196255,5.010583066746642,-2.349362492908592,7.359945559655234,3.48141871220953,3.48141871220953,0.9946910606312943,0.0,0.0,0.00022963090774144495,0.9977801164425649,0.0002301417957296638,199.03501805712105,0.0,0.0,0.0,0.03958263714736517,7.76005395400397e-05,0.00015203036820140526,0.0006123227485908226,0.09559249574819784,0.0717191406907311,0.02387335505746674,0.09559248832162462,0.07171914069072836,0.023873355057465826,0.3754547626541856,0.3754547626541856,0.12497873288672472,0.0,4.92739729118091,4.901663667888329,5.004722231092899,4.9279628997262535,4.9023961775150156,5.004786220139579,24797.093134339415,21077.5291641885,0.85,1.0659155463717465,0.6622429656159887,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523132251905948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.771932068126,1535.4377185262936,0.3754547626541856,0.12497873288672472,6.112874298809886,3.48141871220953
3629.0,-30.136266511967026,5.010573415786118,35.00515148212727,24.09918454885485,4.994280886560869,-26.62323401316952,-40.14163728626443,1.4812483877633529,-0.08949795349866463,-5.017519949748818,40.01025182429615,42245.93043676498,25751.15811526275,25751.15811526275,67997.08855202774,77341.51000343381,77341.51000343381,25751.15811526275,103092.66811869656,103092.66811869656,103092.66811869656,127889.74603501876,91563.15921369588,56467.57964702693,38995.088407409945,24797.077916322203,0.0,63792.16632373215,21077.516228873872,1535.4365487203925,0.0,0.8867924534724272,2.8158822910083092,0.0014959135982669303,354413.8672673249,1554975.3044222554,4.387456157998973,1554975.3044222554,4.387456157998973,0.85,0.09559243041022125,4.027634451161993,1.2672271060245115,1.0,0.0,4.0276344511604325,1.2848168609849298,1.2851119100067545,3.1347926490273816,19323.671568353857,1970.466119251106,4632.441516551485,4632.441516551485,5.558873873152015,5.010573415786118,-2.349338356498887,7.359911772285005,3.481433432021137,3.481433432021137,0.9946952662917534,0.0,0.0,0.00022963090774144495,0.9977739978866537,0.00023014320700661398,199.03496985577746,0.0,0.0,0.0,0.03958263714736517,7.760107445218383e-05,0.00015202983328926114,0.0006123205941602426,0.09559243041022335,0.07171907639595884,0.023873354014264506,0.09559245581535421,0.07171907639595727,0.02387335401426398,0.3754544846146258,0.3754544846146258,0.12497874691458444,0.0,4.927516154023294,4.901829763939361,5.004699069055334,4.928021996250152,4.902524593889325,5.004636911736156,24797.077916322203,21077.516228873872,0.85,1.0659159654017152,0.6622432325369789,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312873716193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.76856412438,1535.4365487203925,0.3754544846146258,0.12497874691458444,6.112874298809886,3.481433432021137
3630.0,-30.1362076384972,5.010563718041035,35.00514960726682,24.099182697851234,4.9942861564897,-26.62318050005316,-40.14158035917205,1.4812590180456728,-0.08932285111842475,-5.017509774573579,40.01024835495817,42245.932438852076,25751.16372941003,25751.16372941003,67997.0961682621,77341.4810751708,77341.4810751708,25751.16372941003,103092.64480458084,103092.64480458084,103092.64480458084,127889.7122864465,91563.10858535832,56467.5599490396,38995.05404035414,24797.067481865666,0.0,63792.12152221981,21077.507359585816,1535.4357898608391,0.0,0.886792517825761,2.815881177809912,0.0014959135982669303,354414.00784898765,1554975.1548022937,4.387453995511525,1554975.1548022937,4.387453995511525,0.85,0.09559236870918275,4.027634451161993,1.267226934586652,1.0,0.0,4.027634451163919,1.2848168112529146,1.2851118602633187,3.134792770367291,19323.660883648616,1970.4650297143894,4632.441516551485,4632.441516551485,5.558875085071747,5.010563718041035,-2.349318525230207,7.359882243271242,3.4814481590926234,3.4814481590926234,0.9946994740264639,0.0,0.0,0.00022963090774144495,0.9977678771284533,0.0002301446188088516,199.03492163678882,0.0,0.0,0.0,0.03958263714736517,7.760157497581921e-05,0.00015202933276562574,0.000612318578234005,0.09559236870918937,0.07171901498817211,0.023873353721017256,0.09559237771725855,0.07171901498816714,0.023873353721015605,0.37545420670191704,0.37545420670191704,0.12497875987986266,0.0,4.927646455274328,4.902003136791507,5.004699854097396,4.928186923455144,4.902715949681124,5.004722343753031,24797.067481865666,21077.507359585816,0.85,1.065916833391058,0.6622437290181226,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452312522002045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.765198945262,1535.4357898608391,0.37545420670191704,0.12497875987986266,6.112874298809886,3.4814481590926234
3631.0,-30.136148768266285,5.010553986415029,35.005147715267576,24.099175608158134,4.994290954391784,-26.623127037022126,-40.14152339715508,1.4812692231476396,-0.08922750215208453,-5.017499075718938,40.01024410603172,42245.934458217096,25751.16779512076,25751.16779512076,67997.10225333786,77341.43307082541,77341.43307082541,25751.16779512076,103092.60086594618,103092.60086594618,103092.60086594618,127889.65293284292,91563.03869129215,56467.540078683945,38994.99845845356,24797.05206689674,0.0,63792.05052535031,21077.49425686223,1535.43473091499,0.0,0.8867925876675449,2.815881173777919,0.0014959135982669303,354414.1556659261,1554974.971561525,4.38745164859402,1554974.971561525,4.38745164859402,0.85,0.09559230572257278,4.027634451161993,1.2672267230367291,1.0,0.0,4.027634451160332,1.2848167635100387,1.2851118125094791,3.134792886853958,19323.646133065624,1970.4635255735266,4632.441516551485,4632.441516551485,5.558875962732204,5.010553986415029,-2.349298349378477,7.359852335793505,3.481462855965834,3.481462855965834,0.9947036731330954,0.0,0.0,0.00022963090774144495,0.997761756747475,0.00023014603054139965,199.0348734204763,0.0,0.0,0.0,0.03958263714736517,7.76020758095117e-05,0.00015202883193193324,0.0006123165610589708,0.09559230572257785,0.0717189525628911,0.023873353159686753,0.09559231918170745,0.0717189525628873,0.02387335315968549,0.375453929442879,0.375453929442879,0.12497877343242383,0.0,4.927767427392212,4.902159996590342,5.004712901212088,4.92827157356686,4.902807751411672,5.004785435014696,24797.05206689674,21077.49425686223,0.85,1.0659181150842063,0.662244497712595,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523121701591448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.761836160042,1535.43473091499,0.375453929442879,0.12497877343242383,6.112874298809886,3.481462855965834
