time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
3632.0,-30.136089900267773,5.010544302181464,35.00514582325831,24.099183396343165,4.994301784036991,-26.623072972802632,-40.14146259343249,1.481284856571851,-0.08901859344553031,-5.017484571252249,40.010240321742465,42245.92042364475,25751.16210802768,25751.16210802768,67997.08253167242,77341.42064261147,77341.42064261147,25751.16210802768,103092.58275063915,103092.58275063915,103092.58275063915,127889.62055519388,91563.00681615878,56467.50659719219,38995.00024329622,24797.037804554726,0.0,63792.03804785095,21077.482133871516,1535.4336541542716,0.0,0.886792675196783,2.815880121722556,0.0014959135982669303,354414.35606183443,1554974.8083588828,4.387448707319258,1554974.8083588828,4.387448707319258,0.85,0.09559224154109353,4.027634451161993,1.26722651753109,1.0,0.0,4.027634451162685,1.2848166903716651,1.28511173935431,3.1347930653024907,19323.639406073962,1970.4628396112805,4632.441516551485,4632.441516551485,5.558874735065741,5.010544302181464,-2.349275394758264,7.359819696939728,3.48147752645539,3.48147752645539,0.9947078647015399,0.0,0.0,0.00022963090774144495,0.9977556366390867,0.00023014744222839026,199.03482520601554,0.0,0.0,0.0,0.03958263714736517,7.760261042437193e-05,0.00015202829731707302,0.0006123144078257417,0.0955922415410939,0.0717188890498022,0.023873352491291702,0.09559222586584115,0.07171888904980192,0.02387335249129161,0.37545365182056756,0.37545365182056756,0.12497878819923379,0.0,4.92790164030481,4.902342199915381,5.004702814108441,4.928465977806695,4.903098555230997,5.004690047912845,24797.037804554726,21077.482133871516,0.85,1.0659180144184646,0.6622444072402222,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523118183357717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.758475272383,1535.4336541542716,0.37545365182056756,0.12497878819923379,6.112874298809886,3.48147752645539
3633.0,-30.136030959284135,5.010534665248282,35.00514395572061,24.099185701366537,4.994313762078335,-26.623018728074424,-40.141405526641734,1.4813015308685924,-0.08892281430297544,-5.01747002688615,40.01023725051172,42245.92225470857,25751.156431981854,25751.156431981854,67997.07868669042,77341.3815310861,77341.3815310861,25751.156431981854,103092.53796306795,103092.53796306795,103092.53796306795,127889.56581825114,91562.94869299684,56467.489416619435,38994.95475153045,24797.027855183183,0.0,63791.98260671363,21077.473676905705,1535.432821069866,0.0,0.8867927603469412,2.8158805609484965,0.0014959135982669303,354414.55700908776,1554974.6759078745,4.387445845989905,1554974.6759078745,4.387445845989905,0.85,0.09559217864417914,4.027634451161993,1.2672263829084116,1.0,0.0,4.02763445116194,1.2848166123637517,1.2851116613284823,3.1347932556321174,19323.62713964605,1970.4615887837388,4632.441516551485,4632.441516551485,5.558873509784038,5.010534665248282,-2.3492524003345374,7.35978706558282,3.48149219502229,3.48149219502229,0.9947120557206544,0.0,0.0,0.00022963090774144495,0.9977495089834962,0.000230148855673597,199.03477693180147,0.0,0.0,0.0,0.03958263714736517,7.760311218547082e-05,0.00015202779555597413,0.0006123123869154535,0.09559217864418093,0.07171882662562597,0.023873352018554967,0.0955921980895404,0.07171882662562462,0.02387335201855452,0.37545337554971786,0.37545337554971786,0.12497880254266494,0.0,4.928025242315698,4.902516070825982,5.00467526909307,4.928547212583169,4.90323917217728,5.004592747133984,24797.027855183183,21077.473676905705,0.85,1.065918880526128,0.6622450114955747,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523114665259107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.755116302345,1535.432821069866,0.37545337554971786,0.12497880254266494,6.112874298809886,3.48149219502229
3634.0,-30.135972055956785,5.010524929151917,35.00514208347501,24.099184479005658,4.994314857252522,-26.6229656055772,-40.14134859954936,1.481308406872885,-0.08864962958966771,-5.017462428984055,40.01023337830682,42245.92461476781,25751.168331563742,25751.168331563742,67997.09294633156,77341.37218533986,77341.37218533986,25751.168331563742,103092.5405169036,103092.5405169036,103092.5405169036,127889.5564340702,91562.91594497996,56467.46837440769,38994.9417450803,24797.015917166595,0.0,63791.957662246896,21077.463529591605,1535.4320365830927,0.0,0.8867928130410473,2.815877858016548,0.0014959135982669303,354414.66198293556,1554974.508913773,4.387444075292355,1554974.508913773,4.387444075292355,0.85,0.09559211816454442,4.027634451161993,1.2672262252075597,1.0,0.0,4.027634451162141,1.2848165801955167,1.2851116291528601,3.1347933341186245,19323.620228439315,1970.4608840367828,4632.441516551485,4632.441516551485,5.558876078533552,5.010524929151917,-2.349234532471076,7.3597594616229935,3.481506861717749,3.481506861717749,0.9947162462050712,0.0,0.0,0.00022963090774144495,0.9977433852833035,0.00023015026822377035,199.0347286884522,0.0,0.0,0.0,0.03958263714736517,7.760361272125765e-05,0.00015202729502018732,0.0006123103709402745,0.09559211816454932,0.0717187662495862,0.02387335191496312,0.0955920631717111,0.07171876624958252,0.0238733519149619,0.3754530999760066,0.3754530999760066,0.12497881548155501,0.0,4.9281798799199805,4.902716261311923,5.004692934860941,4.928812799394393,4.903531451703941,5.004778046383137,24797.015917166595,21077.463529591605,0.85,1.0659195208642003,0.6622453074483655,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523111142800433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.75176075671,1535.4320365830927,0.3754530999760066,0.12497881548155501,6.112874298809886,3.481506861717749
3635.0,-30.13591311504593,5.010515295349176,35.00514020891062,24.099186434783064,4.9943291761452935,-26.62291112677712,-40.14128772597758,1.4813271878764862,-0.08861716607964354,-5.017445383733513,40.01022956627612,42245.910623534684,25751.156056328993,25751.156056328993,67997.06667986368,77341.32209242557,77341.32209242557,25751.156056328993,103092.47814875457,103092.47814875457,103092.47814875457,127889.47841781851,91562.84778830592,56467.43631941503,38994.90163210099,24797.000269063938,0.0,63791.90190116493,21077.450228704347,1535.4308170250051,0.0,0.8867929136028009,2.8158794212066325,0.0014959135982669303,354414.8974829713,1554974.3445147816,4.387440696082743,1554974.3445147816,4.387440696082743,0.85,0.09559205332323802,4.027634451161993,1.267225968600251,1.0,0.0,4.027634451162468,1.2848164923317427,1.285111541268909,3.134793548495366,19323.605844519017,1970.4594172851093,4632.441516551485,4632.441516551485,5.558873428692275,5.010515295349176,-2.3492097505321623,7.359725045881339,3.481521482437426,3.481521482437426,0.9947204235535503,0.0,0.0,0.00022963090774144495,0.9977372577164365,0.00023015168168322284,199.0346804143445,0.0,0.0,0.0,0.03958263714736517,7.760414796006657e-05,0.00015202675978137837,0.000612308215194008,0.09559205332324323,0.07171870248006128,0.023873350843181953,0.09559205115160908,0.07171870248005736,0.023873350843180652,0.37545282667264096,0.37545282667264096,0.12497883002123637,0.0,4.928303084774541,4.902890057470586,5.004664024951921,4.928828217653859,4.903617608582579,5.004580799172572,24797.000269063938,21077.450228704347,0.85,1.0659200408417664,0.6622456669968515,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523107622593894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.748406421391,1535.4308170250051,0.37545282667264096,0.12497883002123637,6.112874298809886,3.481521482437426
3636.0,-30.13585419579949,5.010505588519336,35.005138345773055,24.099179554637544,4.994332672700233,-26.622857749816454,-40.14123076396061,1.481336226717201,-0.08849068814259908,-5.017436582568936,40.010226149978884,42245.912893468725,25751.16481958083,25751.16481958083,67997.07771304956,77341.28018943901,77341.28018943901,25751.16481958083,103092.44500901984,103092.44500901984,103092.44500901984,127889.4355781668,91562.78344873681,56467.41615276638,38994.85255107825,24796.99056914696,0.0,63791.84312022521,21077.441983774916,1535.4301295976372,0.0,0.8867929707703522,2.8158787865917456,0.0014959135982669303,354415.0190813824,1554974.1971823445,4.387438775062984,1554974.1971823445,4.387438775062984,0.85,0.09559199341693225,4.027634451161993,1.267225822438486,1.0,0.0,4.027634451160586,1.2848164500450474,1.2851114989725028,3.134793651669683,19323.592266168147,1970.4580326786565,4632.441516551485,4632.441516551485,5.558875320405706,5.010505588519336,-2.349191023789713,7.359696612309049,3.4815361177888526,3.4815361177888526,0.9947246050825294,0.0,0.0,0.00022963090774144495,0.9977311324423926,0.00023015309463113648,199.03463215800392,0.0,0.0,0.0,0.03958263714736517,7.760464880911175e-05,0.0001520262589323332,0.0006123061979571388,0.09559199341693482,0.07171864264941208,0.023873350767522738,0.09559199297292426,0.07171864264941015,0.0238733507675221,0.37545255371775627,0.37545255371775627,0.12497884302773689,0.0,4.928428315691519,4.903054680960338,5.0046707997577755,4.928945894426363,4.9037298876014574,5.004714635574146,24796.99056914696,21077.441983774916,0.85,1.065921195988944,0.6622463128060122,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523104100142983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.745054802439,1535.4301295976372,0.37545255371775627,0.12497884302773689,6.112874298809886,3.4815361177888526
3637.0,-30.135795216467702,5.010495951636142,35.00513648239837,24.0991870983504,4.994344954488965,-26.622803440168575,-40.14117369716985,1.4813531781898532,-0.08832108490173596,-5.017421087540427,40.01022241679632,42245.91484025632,25751.156425983263,25751.156425983263,67997.07126623958,77341.26094096772,77341.26094096772,25751.156425983263,103092.41736695099,103092.41736695099,103092.41736695099,127889.39335633982,91562.74529619694,56467.399195485654,38994.82900079032,24796.975989388822,0.0,63791.80499017914,21077.429590980497,1535.4290100537683,0.0,0.8867930631560849,2.8158783666892706,0.0014959135982669303,354415.2331634555,1554974.0361838078,4.387435670595618,1554974.0361838078,4.387435670595618,0.8499999999999999,0.09559192947154024,4.027634451161993,1.2672256372636186,1.0,0.0,4.027634451162263,1.2848163707404427,1.2851114196496864,3.1347938451631476,19323.584214380113,1970.4572116247764,4632.441516551485,4632.441516551485,5.55887350848913,5.010495951636142,-2.349167404434113,7.359663356070255,3.481550715054099,3.481550715054099,0.9947287757297426,0.0,0.0,0.00022963090774144495,0.9977250009624838,0.00023015450902796357,199.0345838524754,0.0,0.0,0.0,0.03958263714736517,7.760515058239634e-05,0.00015202575715904862,0.0006123041769977712,0.09559192947154212,0.07171857964897901,0.0238733498225631,0.09559191897706235,0.07171857964897761,0.02387334982256263,0.37545228060104524,0.37545228060104524,0.12497885695329217,0.0,4.928556779156452,4.903233902836689,5.00464664735631,4.929100002638677,4.903980213513989,5.004579503621187,24796.975989388822,21077.429590980497,0.85,1.065921732058026,0.6622467391659502,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523100578988497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.741704714175,1535.4290100537683,0.37545228060104524,0.12497885695329217,6.112874298809886,3.481550715054099
3638.0,-30.135736238844714,5.010486341679033,35.005134644485864,24.099184374231868,4.994355655662427,-26.622749290167732,-40.14111285852266,1.4813687069854402,-0.08828332023631447,-5.017407568778744,40.01021943168836,42245.9011972233,25751.15319485315,25751.15319485315,67997.05439207645,77341.20652615732,77341.20652615732,25751.15319485315,103092.35972101046,103092.35972101046,103092.35972101046,127889.3265711371,91562.67133794424,56467.36600901011,38994.78369881569,24796.96685012664,0.0,63791.750548942335,21077.42182260764,1535.4282446485372,0.0,0.8867931427739775,2.815879448551347,0.0014959135982669303,354415.4199411562,1554973.90744701,4.387432995170423,1554973.90744701,4.387432995170423,0.8499999999999999,0.0955918677461783,4.027634451161993,1.26722543285694,1.0,0.0,4.02763445116229,1.2848162980916011,1.2851113469841615,3.134794022417392,19323.568606083092,1970.4556200214236,4632.441516551485,4632.441516551485,5.558872810988666,5.010486341679033,-2.349145223449217,7.35963156512825,3.481565317241868,3.481565317241868,0.9947329477833909,0.0,0.0,0.00022963090774144495,0.9977188697008496,0.000230155923391823,199.03453554836983,0.0,0.0,0.0,0.03958263714736517,7.76056855239262e-05,0.00015202522221751877,0.0006123020224488362,0.09559186774618565,0.07171851851833318,0.02387334922785248,0.09559191663373916,0.07171851851832765,0.023873349227850643,0.37545200835025755,0.37545200835025755,0.1249788697423572,0.0,4.928665149728374,4.903388117684301,5.004617172483904,4.9291242485424505,4.9040306474202,5.004524980729116,24796.96685012664,21077.42182260764,0.85,1.0659223772187865,0.6622470904731071,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309705424488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.738357793596,1535.4282446485372,0.37545200835025755,0.1249788697423572,6.112874298809886,3.481565317241868
3639.0,-30.13567722706996,5.010476653384178,35.0051328008434,24.09918294232341,4.994358066943703,-26.622695938444203,-40.14105593143029,1.4813767783179648,-0.08804405693132367,-5.017399059409151,40.01021558896412,42245.903856986806,25751.162595382637,25751.162595382637,67997.06645236944,77341.19099853506,77341.19099853506,25751.162595382637,103092.35359391771,103092.35359391771,103092.35359391771,127889.3081665136,91562.63289699462,56467.34575544648,38994.763490609046,24796.954572595896,0.0,63791.71806320494,21077.41138670651,1535.427418396734,0.0,0.8867932000004075,2.8158772977902298,0.0014959135982669303,354415.5375082132,1554973.7417243654,4.387431072172818,1554973.7417243654,4.387431072172818,0.85,0.09559180704498628,4.027634451161993,1.2672252559242771,1.0,0.0,4.0276344511616005,1.2848162603312414,1.2851113092151303,3.1347941145480362,19323.56049342849,1970.4547927608808,4632.441516551485,4632.441516551485,5.558874840270515,5.010476653384178,-2.349126747939877,7.359603401324055,3.481579911490867,3.481579911490867,0.9947371175688192,0.0,0.0,0.00022963090774144495,0.997712734929512,0.00023015733858270166,199.03448721631662,0.0,0.0,0.0,0.03958263714736517,7.760618607505805e-05,0.00015202472166638692,0.000612300006411853,0.0955918070449875,0.0717184583013295,0.023873348743658,0.09559179834928122,0.07171845830132859,0.02387334874365769,0.3754517353945967,0.3754517353945967,0.12497888128323187,0.0,4.928799899834019,4.903564860705728,5.004625653110679,4.929355002477848,4.904287991709282,5.004675757303858,24796.954572595896,21077.41138670651,0.85,1.0659231090938457,0.6622474694149089,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523093529605093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.735012804762,1535.427418396734,0.3754517353945967,0.12497888128323187,6.112874298809886,3.481579911490867
3640.0,-30.135618260844854,5.010466965340545,35.0051309364224,24.09918081192302,4.994364819765119,-26.622642193505904,-40.14099893448872,1.4813887524261575,-0.08791533641402793,-5.017386936927943,40.01021129645945,42245.90609355464,25751.16256523586,25751.16256523586,67997.0686587905,77341.15510711916,77341.15510711916,25751.16256523586,103092.31767235503,103092.31767235503,103092.31767235503,127889.25568781758,91562.57586848173,56467.32685491721,38994.72112618279,24796.938015462547,0.0,63791.65914164534,21077.397313143163,1535.4262610850838,0.0,0.8867932772456784,2.815877021428132,0.0014959135982669303,354415.7049947557,1554973.5566043514,4.3874284764761216,1554973.5566043514,4.3874284764761216,0.85,0.0955917440624891,4.027634451161993,1.267225062507205,1.0,0.0,4.027634451160447,1.284816204312412,1.2851112531834368,3.134794251227116,19323.548458017493,1970.4535654905083,4632.441516551485,4632.441516551485,5.558874833762765,5.010466965340545,-2.3491056609793257,7.359572626319871,3.481594466091384,3.481594466091384,0.9947412760261097,0.0,0.0,0.00022963090774144495,0.9977066049340858,0.00023015875268923941,199.03443892159314,0.0,0.0,0.0,0.03958263714736517,7.760668724335328e-05,0.0001520242204980917,0.0006122979878891614,0.09559174406249485,0.07171839623189842,0.023873347830596428,0.09559172524287143,0.0717183962318941,0.02387334783059499,0.3754514633445564,0.3754514633445564,0.12497889410853795,0.0,4.928929647003315,4.903735853280466,5.004631377100679,4.929471600513921,4.904442843027027,5.004677325550688,24796.938015462547,21077.397313143163,0.85,1.0659241282282266,0.6622481161643763,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452309000292603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.73167046602,1535.4262610850838,0.3754514633445564,0.12497889410853795,6.112874298809886,3.481594466091384
3641.0,-30.135559256484083,5.010457295403397,35.0051290737157,24.09917836720126,4.994373713695645,-26.622588200148073,-40.140941937547154,1.4814026573596222,-0.0878381698879025,-5.017373986248593,40.010207617551615,42245.908333631836,25751.160392457878,25751.160392457878,67997.06872608971,77341.10916857146,77341.10916857146,25751.160392457878,103092.26956102934,103092.26956102934,103092.26956102934,127889.19442123084,91562.50964411942,56467.30880917967,38994.6675943775,24796.924860201492,0.0,63791.59245457899,21077.386131171268,1535.425278935666,0.0,0.886793356484364,2.815877519204957,0.0014959135982669303,354415.8839239124,1554973.397946537,4.387425813794411,1554973.397946537,4.387425813794411,0.85,0.09559168185584958,4.027634451161993,1.2672248844755818,1.0,0.0,4.027634451159651,1.2848161392605508,1.2851111881166368,3.1347944099457017,19323.534481896113,1970.4521403227518,4632.441516551485,4632.441516551485,5.558874364727596,5.010457295403397,-2.349083977789482,7.359541273192878,3.4816090046205286,3.4816090046205286,0.9947454298915795,0.0,0.0,0.00022963090774144495,0.9977004710148252,0.000230160167718346,199.034390595659,0.0,0.0,0.0,0.03958263714736517,7.760718841464106e-05,0.0001520237193268039,0.0006122959693544167,0.0955916818558533,0.0717183346439963,0.023873347211857004,0.0955916895364904,0.0717183346439935,0.023873347211856077,0.3754511917879809,0.3754511917879809,0.12497890779980696,0.0,4.929045973360417,4.903891964873537,5.004628068589227,4.929535816360669,4.904541003118766,5.0046394619497505,24796.924860201492,21077.386131171268,0.85,1.0659252435891942,0.6622488435872148,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523086478970832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.728329181828,1535.425278935666,0.3754511917879809,0.12497890779980696,6.112874298809886,3.4816090046205286
3642.0,-30.13550023350236,5.010447713388735,35.0051272369436,24.099190800357633,4.994388296528903,-26.622533621122738,-40.140881029050774,1.4814216841492922,-0.08763697052603447,-5.017357701396009,40.01020464753988,42245.89461359719,25751.1498417594,25751.1498417594,67997.04445535659,77341.10041299924,77341.10041299924,25751.1498417594,103092.25025475863,103092.25025475863,103092.25025475863,127889.1647596778,91562.48289828116,56467.27709887921,38994.67311044661,24796.914504919176,0.0,63791.58761536579,21077.377329181298,1535.4243844070413,0.0,0.8867934501263455,2.8158767763160464,0.0014959135982669303,354416.10891876835,1554973.2698608225,4.387422667114773,1554973.2698608225,4.387422667114773,0.85,0.09559161889103432,4.027634451161993,1.2672247124882419,1.0,0.0,4.027634451163227,1.2848160502469697,1.2851110990826142,3.1347946271279796,19323.528837401114,1970.4515647444455,4632.441516551485,4632.441516551485,5.558872087160046,5.010447713388735,-2.3490598351702876,7.359507548559023,3.4816235324650564,3.4816235324650564,0.9947495807043019,0.0,0.0,0.00022963090774144495,0.9976943352004845,0.00023016158320203465,199.03434225449746,0.0,0.0,0.0,0.03958263714736517,7.76077239833439e-05,0.00015202318375810107,0.0006122938122794582,0.09559161889103748,0.07171827244717763,0.023873346443859852,0.09559161872038709,0.07171827244717525,0.02387334644385906,0.37545091983739265,0.37545091983739265,0.12497892163969053,0.0,4.929174750665027,4.904076346212946,5.004589668931317,4.929720730869974,4.904844794885548,5.004467038104963,24796.914504919176,21077.377329181298,0.85,1.0659249439808238,0.6622486787493155,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523082952738267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.72499062716,1535.4243844070413,0.37545091983739265,0.12497892163969053,6.112874298809886,3.4816235324650564
3643.0,-30.135441204069362,5.0104379678507245,35.0051253916322,24.099179764185124,4.994384919719935,-26.622480832360793,-40.140824171807594,1.481424548011354,-0.0874330580056153,-5.017353314600114,40.010200725268206,42245.897686599856,25751.169464561222,25751.169464561222,67997.06715116109,77341.0694558149,77341.0694558149,25751.169464561222,103092.23892037611,103092.23892037611,103092.23892037611,127889.14236203075,91562.42667727293,56467.254908057876,38994.63529912784,24796.903441654642,0.0,63791.53874078248,21077.367925406445,1535.4237206751561,0.0,0.8867934866575267,2.8158746088556854,0.0014959135982669303,354416.1695276578,1554973.1007076413,4.387421439546637,1554973.1007076413,4.387421439546637,0.85,0.09559156086554198,4.027634451161993,1.2672245311597363,1.0,0.0,4.027634451161523,1.2848160368488817,1.2851110856814496,3.1347946598176826,19323.516972407513,1970.4503548518112,4632.441516551485,4632.441516551485,5.558876323112458,5.0104379678507245,-2.349044457708121,7.359482425558845,3.481638070716306,3.481638070716306,0.9947537344903731,0.0,0.0,0.00022963090774144495,0.997688198756203,0.00023016299884845887,199.03429390807563,0.0,0.0,0.0,0.03958263714736517,7.760822393244197e-05,0.000152022683809003,0.000612291798667247,0.09559156086554574,0.07171821431624052,0.02387334654930521,0.09559150775643652,0.0717182143162377,0.023873346549304272,0.3754506493906999,0.3754506493906999,0.1249789334673972,0.0,4.929322197380031,4.904260964802177,5.0046253369905,4.929920256594471,4.905007770353279,5.004776351345583,24796.903441654642,21077.367925406445,0.85,1.0659261164316447,0.6622492343109398,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307942539459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.721654412344,1535.4237206751561,0.3754506493906999,0.1249789334673972,6.112874298809886,3.481638070716306
3644.0,-30.135382153017346,5.0104282901009265,35.005123518577506,24.099177040066593,4.994395633056863,-26.622426614985084,-40.140767105016835,1.481440095024596,-0.0874073150176855,-5.017338148973815,40.010196226562,42245.89997958901,25751.16132997578,25751.16132997578,67997.0613095648,77341.01497874927,77341.01497874927,25751.16132997578,103092.17630872506,103092.17630872506,103092.17630872506,127889.06052980734,91562.35263225596,56467.23763309582,38994.57222128905,24796.88422108228,0.0,63791.45644237133,21077.351587919937,1535.4223378071797,0.0,0.8867935801383935,2.8158760409377748,0.0014959135982669303,354416.37905918324,1554972.9066949727,4.387418298281612,1554972.9066949727,4.387418298281612,0.85,0.09559149680038934,4.027634451161993,1.2672243679640816,1.0,0.0,4.027634451164162,1.2848159641148498,1.2851110129307148,3.1347948372798724,19323.501345799592,1970.4487613812662,4632.441516551485,4632.441516551485,5.558874567108544,5.0104282901009265,-2.3490212178858823,7.359449507986809,3.481652543667987,3.481652543667987,0.9947578696194249,0.0,0.0,0.00022963090774144495,0.9976820601052359,0.00023016441502137806,199.03424554397085,0.0,0.0,0.0,0.03958263714736517,7.760872572709786e-05,0.0001520221820143471,0.0006122897776218034,0.09559149680039303,0.07171815130835321,0.023873345492039816,0.09559148035474077,0.07171815130835045,0.023873345492038893,0.37545038028443756,0.37545038028443756,0.1249789481532041,0.0,4.929438175643554,4.904416048355131,5.004623724707528,4.929930833956121,4.905065180381712,5.00464611497614,24796.88422108228,21077.351587919937,0.85,1.065927400027193,0.6622501246346931,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452307589766708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.718320294203,1535.4223378071797,0.37545038028443756,0.1249789481532041,6.112874298809886,3.481652543667987
3645.0,-30.13532309693813,5.01041860007175,35.005121657369806,24.099174804892414,4.994402882968967,-26.62237273950639,-40.14071010807527,1.4814525255372042,-0.08729215217493902,-5.017326731032856,40.010192825523845,42245.90250051868,25751.162803501207,25751.162803501207,67997.06530401988,77340.97674892948,77340.97674892948,25751.162803501207,103092.13955243069,103092.13955243069,103092.13955243069,127889.01287700588,91562.29343004769,56467.21918163664,38994.526942678945,24796.873324575197,0.0,63791.40026725414,21077.342325888916,1535.4215209257804,0.0,0.8867936505693372,2.8158758604947476,0.0014959135982669303,354416.53681195306,1554972.7600207052,4.387415931570217,1554972.7600207052,4.387415931570217,0.85,0.09559143643029133,4.027634451161993,1.2672241674037652,1.0,0.0,4.027634451162777,1.284815905960837,1.2851109547633475,3.134794979168604,19323.48885164759,1970.4474873323297,4632.441516551485,4632.441516551485,5.55887488519684,5.01041860007175,-2.3490007276243023,7.3594193276960524,3.4816670208265497,3.4816670208265497,0.9947620059504427,0.0,0.0,0.00022963090774144495,0.9976759209724033,0.00023016583132289185,199.03419717577216,0.0,0.0,0.0,0.03958263714736517,7.7609226910556e-05,0.00015202168083088897,0.0006122877590380412,0.09559143643029475,0.07171809103729607,0.023873345392998672,0.09559143096429583,0.07171809103729351,0.02387334539299782,0.37545011058180644,0.37545011058180644,0.12497896288759576,0.0,4.929553131001683,4.904568265404123,5.004626630416112,4.930034578857942,4.905198815247388,5.004659965939766,24796.873324575197,21077.342325888916,0.85,1.0659284013071684,0.6622507473347414,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523072368649288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.714988576809,1535.4215209257804,0.37545011058180644,0.12497896288759576,6.112874298809886,3.4816670208265497
3646.0,-30.135264057175764,5.010408954288438,35.00511980633836,24.099182558152847,4.9944137633152,-26.622318515636515,-40.14064926942808,1.4814682217759785,-0.08709222983156906,-5.0173126573816065,40.01018939951327,42245.889063975184,25751.15749399748,25751.15749399748,67997.04655797267,77340.96407059024,77340.96407059024,25751.15749399748,103092.12156458772,103092.12156458772,103092.12156458772,127888.98262948713,91562.26125575026,56467.1862491352,38994.527785127844,24796.861064899404,0.0,63791.388850027244,21077.331905164494,1535.4205671184798,0.0,0.8867937346077517,2.815874876271481,0.0014959135982669303,354416.73125667433,1554972.612269478,4.387413107603381,1554972.612269478,4.387413107603381,0.8500000000000001,0.09559137451487443,4.027634451161993,1.267223960799165,1.0,0.0,4.027634451162384,1.2848158325286938,1.285110881314341,3.1347951583341374,19323.48206151975,1970.446794931985,4632.441516551485,4632.441516551485,5.558873739040173,5.010408954288438,-2.348978296779179,7.359387251067616,3.4816814781512493,3.4816814781512493,0.9947661366146426,0.0,0.0,0.00022963090774144495,0.9976697835765191,0.00023016724724111358,199.03414882096084,0.0,0.0,0.0,0.03958263714736517,7.760976187806379e-05,0.00015202114586338117,0.0006122856043844766,0.0955913745148757,0.0717180295360348,0.023873344978840902,0.09559134722983095,0.07171802953603384,0.023873344978840586,0.3754498403315681,0.3754498403315681,0.12497897793387189,0.0,4.929681256113383,4.904744739285434,5.004609384664036,4.930220427550012,4.905477359594727,5.004567164518164,24796.861064899404,21077.331905164494,0.85,1.0659282982195744,0.6622506552302027,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523068839332773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.711658928496,1535.4205671184798,0.3754498403315681,0.12497897793387189,6.112874298809886,3.4816814781512493
3647.0,-30.13520496204339,5.010399297251224,35.00511796736262,24.099180357903265,4.994421146732944,-26.62226459165733,-40.140588430780895,1.4814807763469096,-0.08698019186084593,-5.017301192838273,40.0101860485988,42245.8760336609,25751.1588444656,25751.1588444656,67997.03487812649,77340.92521167886,77340.92521167886,25751.1588444656,103092.08405614446,103092.08405614446,103092.08405614446,127888.9344367179,91562.20146269508,56467.15228467735,38994.499086686366,24796.850380573433,0.0,63791.3494672598,21077.32282348742,1535.4197609463993,0.0,0.886793805094309,2.815874742334462,0.0014959135982669303,354416.88965343666,1554972.467756883,4.387410739023749,1554972.467756883,4.387410739023749,0.8500000000000001,0.09559131418481465,4.027634451161993,1.2672237580409278,1.0,0.0,4.027634451162037,1.2848157737943073,1.2851108225664665,3.1347953016389396,19323.469442674243,1970.4455081678498,4632.441516551485,4632.441516551485,5.558874030564225,5.010399297251224,-2.3489577867142915,7.359357083965516,3.481695932673403,3.481695932673403,0.9947702664781152,0.0,0.0,0.00022963090774144495,0.9976636404655013,0.00023016866449528133,199.03410042082385,0.0,0.0,0.0,0.03958263714736517,7.761029684898085e-05,0.0001520206108924641,0.0006122834497171806,0.0955913141848197,0.07171796941751889,0.023873344767300807,0.09559130009087453,0.0717179694175151,0.02387334476729954,0.3754495712163031,0.3754495712163031,0.12497899200907077,0.0,4.929804861919081,4.904912787858279,5.004599359883798,4.930321000977415,4.905606752612471,5.004581062058037,24796.850380573433,21077.32282348742,0.85,1.0659287731955758,0.6622508598182756,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523065310993104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.708330921836,1535.4197609463993,0.3754495712163031,0.12497899200907077,6.112874298809886,3.481695932673403
3648.0,-30.13514588421332,5.010389621770494,35.00511612441544,24.099173058662586,4.994427299152992,-26.622210806340693,-40.14053143383933,1.4814922212803359,-0.08692699668057458,-5.017290112062034,40.010182254969266,42245.8786973177,25751.161057687677,25751.161057687677,67997.03975500537,77340.8708381671,77340.8708381671,25751.161057687677,103092.03189585477,103092.03189585477,103092.03189585477,127888.86905951363,91562.12566374306,56467.133522893535,38994.435712055034,24796.837163658853,0.0,63791.27287571388,21077.311589110024,1535.4188165379387,0.0,0.8867938752306652,2.8158753368311777,0.0014959135982669303,354417.04274803767,1554972.3041516277,4.387408382212278,1554972.3041516277,4.387408382212278,0.85,0.09559125339612666,4.027634451161993,1.26722357286606,1.0,0.0,4.027634451164239,1.2848157202511725,1.285110769011036,3.1347954322777265,19323.45344591237,1970.4438769521062,4632.441516551485,4632.441516551485,5.558874508330014,5.010389621770494,-2.348937583063147,7.35932720483364,3.481710367724324,3.481710367724324,0.9947743907783783,0.0,0.0,0.00022963090774144495,0.9976574991938993,0.0002301700813425301,199.03405203488134,0.0,0.0,0.0,0.03958263714736517,7.761079804181964e-05,0.0001520201096996253,0.0006122814310956363,0.0955912533961301,0.07171790902965894,0.023873344366471167,0.09559126903625519,0.07171790902965636,0.023873344366470307,0.3754493026155308,0.3754493026155308,0.12497900573398298,0.0,4.929912315182207,4.905056552912242,5.004597620011168,4.9303631153814536,4.905652654589062,5.004611732024671,24796.837163658853,21077.311589110024,0.85,1.0659301294627823,0.6622516967113415,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523061779346123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.705005992415,1535.4188165379387,0.3754493026155308,0.12497900573398298,6.112874298809886,3.481710367724324
3649.0,-30.1350867741634,5.0103800479560965,35.00511429952865,24.099180183280282,4.994442303473481,-26.622156106795014,-40.140474297199376,1.481511636105098,-0.08682726857989564,-5.017273349674159,40.01017909512366,42245.88093623004,25751.148857727665,25751.148857727665,67997.0297939577,77340.83880838133,77340.83880838133,25751.148857727665,103091.987666109,103091.987666109,103091.987666109,127888.8130163519,91562.07577911398,56467.11790696269,38994.39763572365,24796.825350242907,0.0,63791.22298596656,21077.30154770647,1535.4178242567746,0.0,0.886793971990271,2.815875983099382,0.0014959135982669303,354417.2743412151,1554972.1678791465,4.387405130772767,1554972.1678791465,4.387405130772767,0.85,0.0955911903458136,4.027634451161993,1.2672233942849562,1.0,0.0,4.027634451164591,1.2848156294222948,1.2851106781613,3.1347956538892516,19323.44291816085,1970.442803420215,4632.441516551485,4632.441516551485,5.558871874738211,5.0103800479560965,-2.3489132047016925,7.359293252657789,3.481724781116389,3.481724781116389,0.9947785088903969,0.0,0.0,0.00022963090774144495,0.9976513546137754,0.00023017149897054253,199.03400362257366,0.0,0.0,0.0,0.03958263714736517,7.761130046607532e-05,0.00015201960727536962,0.000612279407514395,0.09559119034581762,0.07171784686879341,0.023873343477024203,0.0955912396285025,0.0717178468687904,0.0238733434770232,0.37544903306518473,0.37544903306518473,0.1249790196746004,0.0,4.930012712504663,4.905204683101488,5.0045544993294016,4.93044608109426,4.905829033879513,5.004413892457478,24796.825350242907,21077.30154770647,0.85,1.0659308069531193,0.6622522497416881,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523058248734881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.70168268621,1535.4178242567746,0.37544903306518473,0.1249790196746004,6.112874298809886,3.481724781116389
3650.0,-30.135027641257462,5.010370442071822,35.00511249720833,24.09917808780449,4.994448857496296,-26.622102231784393,-40.14041352840138,1.481523448023234,-0.08669102396032713,-5.0172628471081415,40.01017610264657,42245.86808848891,25751.15270611297,25751.15270611297,67997.02079460188,77340.80383762097,77340.80383762097,25751.15270611297,103091.95654373395,103091.95654373395,103091.95654373395,127888.77379992952,91562.01952305602,56467.083773923834,38994.37305459132,24796.81725619557,0.0,63791.190310786886,21077.294667766233,1535.4171893859216,0.0,0.8867940362824783,2.8158754187773405,0.0014959135982669303,354417.4194472503,1554972.0388246626,4.387402970344398,1554972.0388246626,4.387402970344398,0.85,0.09559113048070896,4.027634451161993,1.267223203615286,1.0,0.0,4.027634451160873,1.2848155741622982,1.2851106228886133,3.134795788717005,19323.43104577028,1970.4415927733,4632.441516551485,4632.441516551485,5.558872705484867,5.010370442071822,-2.348893414309017,7.359263856380839,3.481739209051997,3.481739209051997,0.9947826311577135,0.0,0.0,0.00022963090774144495,0.9976452076985743,0.00023017291715475766,199.03395519157,0.0,0.0,0.0,0.03958263714736517,7.76118348325812e-05,0.00015201907290886377,0.0006122772552814465,0.09559113048071383,0.07171778741383211,0.023873343066881707,0.09559118787619511,0.07171778741382846,0.023873343066880492,0.37544876311584136,0.37544876311584136,0.12497903127618631,0.0,4.93012055661751,4.905355124606672,5.004534261187814,4.9305718231478295,4.905976834328953,5.004473280573052,24796.81725619557,21077.294667766233,0.85,1.0659312118699218,0.6622523875580555,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523054716199835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.698361994737,1535.4171893859216,0.37544876311584136,0.12497903127618631,6.112874298809886,3.481739209051997
3651.0,-30.134968538345436,5.010360762545645,35.005110673291526,24.099171521980338,4.994450637515331,-26.62204886114643,-40.14035660130901,1.481530960316353,-0.08652919284412519,-5.017254399363237,40.01017186895979,42245.8711054189,25751.161543141287,25751.161543141287,67997.03264856018,77340.76997417067,77340.76997417067,25751.161543141287,103091.93151731195,103091.93151731195,103091.93151731195,127888.73399079432,91561.96245390183,56467.06358515027,38994.33207639062,24796.802473482367,0.0,63791.13454987299,21077.282102460013,1535.416217959611,0.0,0.88679409461062,2.815874278365482,0.0014959135982669303,354417.5361634057,1554971.8562413992,4.387401010328317,1554971.8562413992,4.387401010328317,0.8500000000000001,0.09559106966716147,4.027634451161993,1.267223035474308,1.0,0.0,4.027634451160986,1.284815539017349,1.2851105877355935,3.134795874466465,19323.419001782266,1970.4403646283151,4632.441516551485,4632.441516551485,5.5588746131243445,5.010360762545645,-2.3488751776443055,7.359235940189951,3.4817536113568344,3.4817536113568344,0.9947867461019527,0.0,0.0,0.00022963090774144495,0.9976390639420925,0.00023017433462767231,199.03390678515552,0.0,0.0,0.0,0.03958263714736517,7.761233542038246e-05,0.0001520185723210625,0.0006122752390967723,0.0955910696671628,0.07171772731681156,0.02387334235035124,0.09559109497127012,0.07171772731681056,0.023873342350350903,0.37544849308627337,0.37544849308627337,0.12497904236600735,0.0,4.930238289120837,4.905507492985919,5.004547839423481,4.930725206519128,4.906133008479742,5.004618216815231,24796.802473482367,21077.282102460013,0.85,1.065932329443035,0.6622530137379883,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523051182300584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.69504373148,1535.416217959611,0.37544849308627337,0.12497904236600735,6.112874298809886,3.4817536113568344
3652.0,-30.134909408109227,5.010351189827477,35.00510885020816,24.09918395513671,4.99446515752762,-26.62199419184394,-40.140299464669056,1.4815499412623108,-0.08633167591210622,-5.017237470101021,40.01016824540327,42245.873444341574,25751.14872618013,25751.14872618013,67997.0221705217,77340.76150566431,77340.76150566431,25751.14872618013,103091.91023184443,103091.91023184443,103091.91023184443,127888.6979601091,91561.9359264012,56467.04786507834,38994.32006813651,24796.78772826466,0.0,63791.10779640117,21077.26956902496,1535.415055968709,0.0,0.8867941938985897,2.8158736591136937,0.0014959135982669303,354417.7700624156,1554971.6999708142,4.387397673928629,1554971.6999708142,4.387397673928629,0.85,0.09559100549497025,4.027634451161993,1.2672228640364485,1.0,0.0,4.027634451161036,1.2848154502183224,1.2851104989161748,3.1347960911254584,19323.413403365677,1970.439793748699,4632.441516551485,4632.441516551485,5.558871846341189,5.010351189827477,-2.348850726887113,7.35920191671459,3.4817679754365574,3.4817679754365574,0.9947908501247307,0.0,0.0,0.00022963090774144495,0.9976329173861019,0.0002301757527639534,199.0338583563855,0.0,0.0,0.0,0.03958263714736517,7.76128378538395e-05,0.00015201806988760543,0.0006122732154784712,0.09559100549497616,0.07171766447385707,0.023873341021119102,0.09559101230946172,0.07171766447385262,0.023873341021117624,0.37544822320971705,0.37544822320971705,0.12497905508445126,0.0,4.930365370599816,4.905687683438941,5.0045152472895325,4.930905794188902,4.906440592815386,5.004417071872183,24796.78772826466,21077.26956902496,0.85,1.0659326122309136,0.6622533281468567,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452304765019555,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.691726838442,1535.415055968709,0.37544822320971705,0.12497905508445126,6.112874298809886,3.4817679754365574
3653.0,-30.134850312938102,5.010341515772614,35.00510703262765,24.099172185547673,4.9944663010678765,-26.621940891863943,-40.14024253757668,1.481556879993725,-0.08624051606432204,-5.017230344559004,40.010164759519164,42245.87647279268,25751.16088658353,25751.16088658353,67997.0373593762,77340.70933787874,77340.70933787874,25751.16088658353,103091.87022446227,103091.87022446227,103091.87022446227,127888.6482899142,91561.86029820763,56467.027433121686,38994.258738984376,24796.778065451927,0.0,63791.0368044363,21077.26135563414,1535.414406804207,0.0,0.8867942427890263,2.815873293020777,0.0014959135982669303,354417.86851076,1554971.5496375402,4.387396031050652,1554971.5496375402,4.387396031050652,0.8500000000000001,0.09559094701403727,4.027634451161993,1.2672226634761317,1.0,0.0,4.0276344511650315,1.2848154177566877,1.2851104664470854,3.134796170327968,19323.39744264101,1970.4381662077276,4632.441516551485,4632.441516551485,5.558874471393951,5.010341515772614,-2.3488334817829126,7.359174997555527,3.4817823556041527,3.4817823556041527,0.9947949587440437,0.0,0.0,0.00022963090774144495,0.9976267745159152,0.0002301771700673032,199.03380995635806,0.0,0.0,0.0,0.03958263714736517,7.761333844762228e-05,0.00015201756929382267,0.0006122711992697057,0.09559094701404075,0.07171760620540538,0.023873340808635377,0.09559096473640695,0.07171760620540275,0.02387334080863451,0.37544795524502145,0.37544795524502145,0.12497906631384322,0.0,4.93048756689177,4.905845146926424,5.004531392825584,4.93098982849466,4.906488532325739,5.004609525078763,24796.778065451927,21077.26135563414,0.85,1.0659340365925423,0.662254112631929,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523044116459285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.688412462896,1535.414406804207,0.37544795524502145,0.12497906631384322,6.112874298809886,3.4817823556041527
3654.0,-30.134791134499853,5.010331937244164,35.00510521116453,24.099184793327026,4.994479852282966,-26.62188627605811,-40.14018540093673,1.4815749938412008,-0.08602206180569283,-5.017213994279123,40.01016101126838,42245.87903928676,25751.14942341401,25751.14942341401,67997.02846270076,77340.70541076301,77340.70541076301,25751.14942341401,103091.85483417702,103091.85483417702,103091.85483417702,127888.6175399916,91561.83790039529,56467.01152891903,38994.251523862506,24796.762705814566,0.0,63791.01422967707,21077.24829994238,1535.4132228349433,0.0,0.8867943395815238,2.8158723310587646,0.0014959135982669303,354418.09441056557,1554971.3879893767,4.387392778507703,1554971.3879893767,4.387392778507703,0.85,0.09559088342845823,4.027634451161993,1.2672225063247606,1.0,0.0,4.0276344511615285,1.2848153330142447,1.2851103816851819,3.1347963770894216,19323.392715762064,1970.4376842002177,4632.441516551485,4632.441516551485,5.558871996852291,5.010331937244164,-2.3488094885845676,7.3591414258287315,3.481796689247315,3.481796689247315,0.9947990540706614,0.0,0.0,0.00022963090774144495,0.9976206230311017,0.0002301785893757391,199.0337614881569,0.0,0.0,0.0,0.03958263714736517,7.761384088708223e-05,0.0001520170668543627,0.0006122691756272272,0.09559088342846361,0.071717543870188,0.023873339558275614,0.09559086880326523,0.07171754387018396,0.02387333955827427,0.3754476875511722,0.3754476875511722,0.12497907928701749,0.0,4.930622240295747,4.906033483720876,5.0045047273888486,4.931191932473439,4.906817879342157,5.004429157723791,24796.762705814566,21077.24829994238,0.85,1.065934274345915,0.6622543872273626,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45230405848203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.685099355887,1535.4132228349433,0.3754476875511722,0.12497907928701749,6.112874298809886,3.481796689247315
3655.0,-30.134731928285163,5.010322305474688,35.005103402747075,24.099182977248006,4.994484460610302,-26.621832529640887,-40.14012840399516,1.4815850619660067,-0.08584409272759785,-5.017204630073852,40.01015774832559,42245.88224612896,25751.155812337096,25751.155812337096,67997.03805846606,77340.67956243509,77340.67956243509,25751.155812337096,103091.83537477218,103091.83537477218,103091.83537477218,127888.58866101212,91561.7899494183,56466.99263311216,38994.21924034015,24796.75328623993,0.0,63790.97252658008,21077.24029330394,1535.4125381840543,0.0,0.8867943990589366,2.815871085579721,0.0014959135982669303,354418.2237889615,1554971.2472707569,4.387390779873287,1554971.2472707569,4.387390779873287,0.85,0.0955908246457037,4.027634451161993,1.2672223436785863,1.0,0.0,4.027634451162467,1.2848152859123023,1.2851103345724229,3.134796492012555,19323.38259609233,1970.436652281088,4632.441516551485,4632.441516551485,5.558873376022015,5.010322305474688,-2.348790623809123,7.3591129292838104,3.4818110355841867,3.4818110355841867,0.9948031530240533,0.0,0.0,0.00022963090774144495,0.9976144686999212,0.0002301800093584219,199.03371299722994,0.0,0.0,0.0,0.03958263714736517,7.761434210108068e-05,0.0001520165656403643,0.0006122671569204597,0.09559082464570418,0.07171748541375399,0.02387333923195018,0.09559079030949479,0.07171748541375364,0.023873339231950067,0.37544742205195625,0.37544742205195625,0.1249790910687823,0.0,4.930766353790716,4.9062251243680635,5.004505945208052,4.931360537346279,4.907009469916886,5.004528623661997,24796.75328623993,21077.24029330394,0.85,1.065935121621377,0.6622548704446569,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452303704820683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.681789886836,1535.4125381840543,0.37544742205195625,0.1249790910687823,6.112874298809886,3.4818110355841867
3656.0,-30.134672738747646,5.010312639038887,35.00510157571085,24.099175992328696,4.99448880524753,-26.62177882455927,-40.14006763519717,1.4815948910591357,-0.08575259707657779,-5.017194480723017,40.010153589177875,42245.86973067752,25751.159972296136,25751.159972296136,67997.02970297365,77340.63366164091,77340.63366164091,25751.159972296136,103091.79363393705,103091.79363393705,103091.79363393705,127888.53164537475,91561.72184615162,56466.957915188126,38994.18214551499,24796.7380114377,0.0,63790.92015695269,21077.227309722046,1535.4114968417277,0.0,0.8867944657778273,2.815871068061894,0.0014959135982669303,354418.3640151838,1554971.0679021592,4.387388537901896,1554971.0679021592,4.387388537901896,0.85,0.09559076454714763,4.027634451161993,1.2672221381729472,1.0,0.0,4.0276344511629105,1.2848152399286306,1.2851102885781913,3.1347966042072493,19323.36822344323,1970.435186678757,4632.441516551485,4632.441516551485,5.558874274027749,5.010312639038887,-2.348771224636291,7.359083863675178,3.4818253498958014,3.4818253498958014,0.9948072428273719,0.0,0.0,0.00022963090774144495,0.9976083161432253,0.00023018142894919207,199.03366451998545,0.0,0.0,0.0,0.03958263714736517,7.76148764869478e-05,0.00015201603125449713,0.0006122650046095309,0.09559076454715451,0.07171742596617221,0.023873338580982305,0.09559073207541742,0.07171742596616705,0.023873338580980584,0.37544715863443856,0.37544715863443856,0.12497910357122677,0.0,4.930897615566096,4.906395382308631,5.004519950312272,4.931441883646414,4.907095687626793,5.004595270969219,24796.7380114377,21077.227309722046,0.85,1.0659358657262217,0.6622552179328153,42257.704602238395,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523033509935115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.704602238395,25750.0,,,,,,,,,,,,,,,,,,,,2.0,15424.678482946852,1535.4114968417277,0.37544715863443856,0.12497910357122677,6.112874298809886,3.4818253498958014
